DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,502,1,1,3,1,100,20.627,100.0,100.0,100.0,1,1,590.162,277.518,0.866,12.759,0,80,55,1.4,811.0,920.683,1793.355,751.658,55.41,57.872,69.034,57.624,52.131,1.406,1.651,0.235,65.192,52.103,43.126,28.228,54.776,57.066,123.525,103.726,120.971,41.092,57.379,41.621,-10.852,110,110,69.313,67.188,56.344,61.813,31.281,35.063,72,70,1000,200,0.097,196.125,76.25,69.688,0.357,70.313,69.688,58.344,60.031,0.0,26.281,72,70,1000,200,0.033,196.625,77.188,76.125,0.022,69.5,69.375,57.25,60.875,21.953,26.0,72,70,1000,200,0.033,198.5,77.938,65.563,0.091,69.625,69.625,56.531,60.813,18.531,30.344,72,70,1000,200,0.031,193.5,80.313,64.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.112,0.414,0.0,0.936,0.59,0.278,0.343,0.003,0.165,0.178
5222008,503,1,1,3,1,100,21.404,100.0,100.0,100.0,1,1,583.136,278.689,0.949,12.773,0,80,55,1.4,801.75,943.625,1782.285,774.983,55.516,57.765,69.034,57.624,52.131,1.364,1.687,0.209,65.111,52.11,42.848,28.228,54.776,57.066,124.705,103.833,121.562,41.164,57.379,41.767,-10.852,110,110,69.375,67.188,56.344,61.906,27.734,34.25,72,70,1000,200,0.104,201.5,77.0,70.063,0.364,70.25,69.688,58.344,60.031,0.0,25.641,72,70,1000,200,0.034,203.625,77.188,76.0,0.022,69.5,69.313,57.156,60.75,22.125,25.156,72,70,1000,200,0.034,202.625,77.813,65.0,0.09,69.625,69.625,56.406,60.719,18.656,29.797,72,70,1000,200,0.033,197.0,80.188,64.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.143,0.475,0.0,1.068,0.583,0.279,0.369,0.004,0.169,0.183
5222008,504,1,1,3,1,100,21.95,100.0,100.0,100.0,1,1,586.649,277.518,0.949,12.686,0,80,55,1.4,805.375,959.842,1795.2,754.572,55.516,57.765,69.034,57.624,52.131,1.387,1.751,0.227,65.18,52.163,42.82,28.257,54.738,57.066,125.885,103.833,122.596,41.31,57.274,41.84,-10.852,110,110,69.313,67.25,56.344,62.094,31.719,34.063,72,70,1000,200,0.104,201.875,77.563,70.438,0.381,70.25,69.625,58.344,60.031,0.0,26.906,72,70,1000,200,0.031,192.375,77.125,76.0,0.022,69.5,69.25,57.25,60.75,25.031,25.578,72,70,1000,200,0.033,199.5,77.625,64.75,0.087,69.75,69.625,56.406,60.656,18.781,29.422,72,70,1000,200,0.034,200.0,79.875,63.906,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.142,0.421,0.0,0.932,0.587,0.278,0.397,0.004,0.164,0.184
5222008,505,1,1,3,1,100,22.524,100.0,100.0,100.0,1,1,586.649,278.689,0.939,12.744,0,80,55,1.4,801.125,962.547,1780.44,780.819,55.516,57.765,69.034,57.514,52.131,1.394,1.74,0.227,65.05,52.105,42.736,28.315,54.725,57.066,127.213,103.726,123.703,41.382,57.379,41.912,-10.852,110,110,69.313,67.25,56.344,62.375,31.938,35.438,72,70,1000,200,0.094,193.375,78.188,71.0,0.37,70.25,69.625,58.344,60.031,0.0,25.453,72,70,1000,200,0.035,204.625,77.125,76.0,0.022,69.5,69.25,57.25,60.656,22.469,25.781,72,70,1000,200,0.033,198.375,77.813,64.438,0.091,69.625,69.625,56.531,60.719,18.906,28.797,72,70,1000,200,0.035,206.0,79.688,63.688,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.14,0.422,0.0,0.937,0.587,0.279,0.389,0.004,0.178,0.185
5222008,506,1,1,3,1,100,23.371,100.0,100.0,100.0,1,1,586.649,277.518,0.908,12.817,0,80,55,1.4,784.75,967.958,1797.046,774.983,55.623,57.765,69.034,57.514,52.24,1.356,1.679,0.231,65.119,52.087,42.848,28.257,54.738,56.959,128.393,103.62,124.737,41.31,57.274,41.84,-10.852,110,110,69.313,67.313,56.344,62.5,32.156,34.375,72,70,1000,200,0.103,201.0,78.688,71.313,0.4,70.25,69.625,58.344,60.031,0.0,26.094,72,70,1000,200,0.033,200.25,77.125,76.0,0.022,69.438,69.313,57.25,60.75,22.641,25.906,72,70,1000,200,0.033,198.0,78.25,64.313,0.091,69.625,69.625,56.531,60.656,19.016,29.156,72,70,1000,200,0.034,203.875,79.438,63.594,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.134,0.426,0.0,0.942,0.587,0.278,0.431,0.004,0.185,0.162
5222008,507,1,1,3,1,100,23.957,100.0,100.0,100.0,1,1,587.82,277.518,0.866,12.773,0,80,55,1.4,799.875,958.49,1789.664,776.442,55.623,57.658,69.034,57.514,52.24,1.417,1.655,0.231,65.108,52.115,42.375,28.315,54.738,56.959,129.425,103.62,125.697,41.31,57.274,41.912,-10.852,110,110,69.375,67.313,56.406,62.688,28.625,34.156,72,70,1000,200,0.104,201.875,79.063,71.875,0.412,70.25,69.563,58.344,60.031,0.0,26.531,72,70,1000,200,0.033,194.625,77.063,76.0,0.022,69.5,69.25,57.25,60.75,25.563,25.844,72,70,1000,200,0.033,199.125,79.0,64.188,0.091,69.625,69.625,56.531,60.531,19.156,29.344,72,70,1000,200,0.034,202.5,79.188,63.688,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.125,0.482,0.0,1.066,0.588,0.278,0.433,0.003,0.197,0.159
5222008,508,1,1,3,1,100,24.179,100.0,100.0,100.0,1,1,580.794,277.518,0.824,12.744,0,80,55,1.4,800.625,911.247,1789.664,772.065,55.41,57.765,69.034,57.514,52.24,1.406,1.658,0.213,65.134,52.109,42.57,28.286,54.712,56.959,130.237,103.726,126.657,41.382,57.379,41.912,-10.852,110,110,69.375,67.313,56.406,62.938,28.844,34.031,72,70,1000,200,0.104,201.75,79.188,72.188,0.383,70.25,69.625,58.344,60.031,0.0,25.469,72,70,1000,200,0.035,204.75,77.063,75.938,0.022,69.5,69.313,57.375,60.75,25.719,25.906,72,70,1000,200,0.033,199.0,80.125,64.188,0.091,69.313,69.625,56.531,60.344,22.938,30.5,72,70,1000,200,0.031,193.125,78.813,63.375,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.111,0.422,0.0,0.937,0.581,0.278,0.392,0.004,0.212,0.158
5222008,509,1,1,3,1,100,25.308,100.0,100.0,100.0,1,1,585.478,275.176,0.751,12.773,0,80,55,1.4,783.625,944.976,1774.907,777.901,55.623,57.551,68.818,57.185,52.24,1.429,1.669,0.224,65.127,52.046,43.459,28.315,54.738,56.959,130.9,103.833,127.617,41.455,57.169,41.985,-10.852,110,110,69.188,67.375,56.406,62.938,36.5,34.875,72,70,1000,200,0.098,197.25,79.063,72.188,0.395,70.25,69.563,58.344,60.031,0.0,25.969,72,70,1000,200,0.033,201.75,77.063,76.0,0.022,69.438,69.313,57.25,60.75,25.922,25.906,72,70,1000,200,0.033,199.375,81.75,64.188,0.091,69.313,69.563,56.531,60.344,28.859,30.547,72,70,1000,200,0.031,192.125,78.25,62.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.091,0.431,0.0,0.939,0.585,0.275,0.397,0.003,0.233,0.21
5222008,510,1,1,3,1,100,25.97,100.0,100.0,100.0,1,1,579.624,274.005,0.72,12.729,0,80,55,1.4,783.625,955.786,1782.285,747.288,55.623,57.765,69.034,57.514,52.24,1.402,1.679,0.227,65.121,52.109,42.903,28.286,54.725,56.959,131.343,103.939,128.429,41.455,57.169,42.058,-10.852,110,110,69.375,67.313,56.406,62.969,29.297,34.281,72,70,1000,200,0.104,201.625,79.0,72.188,0.42,70.25,69.563,58.438,60.031,0.0,26.969,72,70,1000,200,0.031,192.25,77.063,75.938,0.022,69.438,69.313,57.375,61.031,26.094,25.203,72,70,1000,200,0.034,205.875,83.563,64.188,0.091,69.313,69.5,56.531,60.719,29.063,29.891,72,70,1000,200,0.032,196.375,77.563,63.594,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.077,0.488,0.0,1.064,0.58,0.274,0.418,0.004,0.257,0.331
5222008,511,1,1,3,1,100,26.632,100.0,100.0,100.0,1,1,592.504,278.689,0.647,12.686,0,80,55,1.4,797.125,967.958,1802.583,789.577,55.623,57.765,69.034,57.514,52.24,1.413,1.612,0.231,65.102,52.044,42.597,28.315,54.686,57.066,131.785,103.726,129.02,41.528,57.169,42.204,-10.852,110,110,69.375,67.313,56.406,62.938,29.516,34.188,72,70,1000,200,0.104,201.25,78.563,71.938,0.409,70.313,69.563,58.344,60.031,0.0,25.359,72,70,1000,200,0.035,205.25,77.063,75.938,0.022,69.438,69.25,57.375,61.031,26.297,25.578,72,70,1000,200,0.033,199.25,85.875,64.438,0.091,69.5,69.563,56.531,61.094,19.891,29.188,72,70,1000,200,0.035,201.75,77.813,65.625,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.064,0.548,0.0,1.189,0.593,0.279,0.396,0.004,0.285,0.289
5222008,512,1,1,3,1,100,27.304,100.0,100.0,100.0,1,1,598.359,277.518,0.647,12.671,0,80,55,1.4,805.0,930.125,1784.13,796.879,55.623,57.765,69.034,57.514,52.131,1.429,1.708,0.231,65.086,52.093,43.181,28.343,54.647,57.066,131.859,103.833,129.463,41.528,57.274,42.204,-10.852,110,110,69.375,67.375,56.406,62.938,29.719,34.125,72,70,1000,200,0.104,201.0,78.375,71.938,0.404,70.313,69.5,58.344,60.031,0.0,26.203,72,70,1000,200,0.033,199.75,76.813,75.938,0.022,69.438,69.188,57.375,61.188,26.469,25.859,72,70,1000,200,0.033,198.0,87.938,64.813,0.093,69.625,69.563,56.531,61.344,23.688,28.922,72,70,1000,200,0.035,205.25,78.5,66.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.055,0.544,0.0,1.188,0.598,0.278,0.38,0.003,0.313,0.289
5222008,513,1,1,3,1,100,27.178,100.0,100.0,100.0,1,1,591.333,276.347,0.803,12.671,0,80,55,1.4,803.375,917.986,1798.891,788.117,55.303,57.658,69.034,57.514,51.913,1.417,1.672,0.224,65.129,52.024,43.848,28.372,54.595,57.066,132.08,103.939,129.98,41.673,57.064,42.35,-10.852,110,110,69.375,67.375,56.344,62.688,33.719,34.0,72,70,1000,200,0.104,201.375,77.875,71.25,0.393,70.313,69.625,58.313,60.031,0.0,25.688,72,70,1000,200,0.035,201.0,77.063,75.938,0.022,69.438,69.188,57.25,61.344,26.672,25.813,72,70,1000,200,0.033,198.875,90.688,65.125,0.109,69.625,69.563,56.531,61.406,23.828,29.25,72,70,1000,200,0.034,203.375,79.875,66.5,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.06,0.557,0.0,1.189,0.591,0.276,0.381,0.004,0.406,0.317
5222008,514,1,1,3,1,100,27.879,100.0,100.0,100.0,1,1,588.991,278.689,0.939,12.628,0,80,55,1.4,802.75,901.817,1795.2,774.983,55.41,57.765,69.034,57.405,51.696,1.391,1.701,0.227,65.143,52.166,43.904,28.372,54.608,57.066,132.007,103.833,130.423,41.6,57.064,42.35,-10.852,110,110,69.375,67.375,56.219,62.5,30.141,35.094,72,70,1000,200,0.096,195.75,77.563,71.0,0.387,70.313,69.625,58.344,59.938,0.0,25.844,72,70,1000,200,0.034,202.5,76.813,75.938,0.022,69.438,69.25,57.25,61.688,24.109,25.922,72,70,1000,200,0.033,198.375,93.313,65.875,0.109,69.625,69.5,56.406,61.5,23.984,29.938,72,70,1000,200,0.032,198.25,81.75,66.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.053,0.612,0.0,1.313,0.589,0.279,0.371,0.003,0.435,0.356
5222008,515,1,1,3,1,100,27.968,100.0,100.0,100.0,1,1,577.282,275.176,0.991,12.671,0,80,55,1.4,806.625,888.358,1769.375,750.201,55.303,57.765,69.034,57.405,51.587,1.406,1.658,0.231,65.135,52.112,44.015,28.401,54.576,57.066,132.007,103.939,131.014,41.746,56.75,42.496,-10.852,110,110,69.375,67.375,56.219,62.375,30.344,34.25,72,70,1000,200,0.104,201.375,77.438,70.75,0.358,70.438,69.75,58.344,59.938,0.0,26.656,72,70,1000,200,0.032,193.75,76.813,75.938,0.022,69.5,69.25,57.156,61.875,27.031,24.891,72,70,1000,200,0.035,204.5,95.625,66.688,0.108,69.625,69.563,56.25,61.781,24.156,30.078,72,70,1000,200,0.031,197.25,83.813,67.125,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.035,0.633,0.0,1.318,0.577,0.275,0.35,0.003,0.454,0.36
5222008,516,1,1,3,1,100,27.2,100.0,100.0,100.0,1,1,593.675,276.347,1.012,12.671,0,80,55,1.4,804.375,940.924,1784.13,774.983,54.876,57.765,69.034,57.514,51.369,1.421,1.658,0.235,65.082,52.117,43.876,28.401,54.576,57.066,131.859,104.046,131.235,41.673,56.645,42.423,-10.852,110,110,69.375,67.375,56.0,62.094,30.547,33.969,72,70,1000,200,0.104,202.25,77.25,70.438,0.385,70.438,69.813,58.313,59.938,0.0,25.359,72,70,1000,200,0.035,205.375,76.75,75.813,0.022,69.5,69.25,57.094,62.281,24.469,25.406,72,70,1000,200,0.033,199.5,97.75,67.5,0.108,69.625,69.563,56.25,61.781,24.297,30.172,72,70,1000,200,0.032,194.5,86.063,67.188,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.023,0.635,0.0,1.318,0.594,0.276,0.383,0.003,0.475,0.407
5222008,517,1,1,3,1,100,27.483,100.0,100.0,100.0,1,1,586.649,277.518,0.96,12.584,0,80,55,1.4,800.75,932.824,1817.354,764.774,54.983,57.658,68.926,57.405,51.26,1.417,1.676,0.22,65.093,52.09,44.071,28.401,54.595,57.066,131.859,104.259,131.235,41.746,56.33,42.496,-10.852,110,110,69.5,67.313,55.906,62.094,27.875,34.625,72,70,1000,200,0.101,196.25,77.25,70.438,0.36,70.563,69.875,58.313,59.813,0.0,26.031,72,70,1000,200,0.033,201.125,76.75,75.938,0.022,69.5,69.313,57.094,62.406,24.641,25.641,72,70,1000,200,0.033,198.625,99.625,68.5,0.109,69.5,69.563,56.156,61.969,24.469,29.453,72,70,1000,200,0.034,199.5,88.375,67.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,0.647,0.0,1.308,0.587,0.278,0.359,0.003,0.493,0.448
5222008,518,1,1,3,1,100,27.173,100.0,100.0,100.0,1,1,584.307,278.689,0.887,12.657,0,80,55,1.4,800.75,901.817,1793.355,776.442,54.876,57.765,69.034,57.405,51.043,1.413,1.676,0.227,65.094,52.139,43.821,28.401,54.647,57.066,132.08,104.365,131.161,41.746,56.33,42.496,-10.852,110,110,69.313,67.313,55.813,62.281,34.75,34.406,72,70,1000,200,0.103,200.5,77.25,70.625,0.423,70.563,69.875,58.313,59.938,0.0,27.047,72,70,1000,200,0.031,191.875,76.75,75.813,0.022,69.625,69.375,57.094,62.563,24.781,25.719,72,70,1000,200,0.033,198.5,101.25,69.25,0.107,69.5,69.563,56.0,62.125,24.609,28.906,72,70,1000,200,0.035,203.375,90.375,68.25,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.029,0.651,0.0,1.316,0.584,0.279,0.41,0.003,0.497,0.422
5222008,519,1,1,3,1,100,27.03,100.0,100.0,100.0,1,1,590.162,277.518,0.814,12.671,0,80,55,1.4,805.125,920.683,1784.13,795.418,54.876,57.765,69.034,57.514,51.043,1.394,1.736,0.231,65.141,52.099,44.432,28.372,54.686,57.066,132.597,104.471,131.161,41.819,56.12,42.496,-10.852,110,110,69.313,67.313,55.813,62.094,34.969,34.094,72,70,1000,200,0.104,202.0,77.75,70.875,0.414,70.438,69.813,58.219,59.813,0.0,25.297,72,70,1000,200,0.035,205.375,76.75,75.813,0.022,69.625,69.438,56.875,62.688,21.016,25.797,72,70,1000,200,0.033,198.875,102.75,70.063,0.096,69.625,69.625,56.0,62.281,21.125,28.781,72,70,1000,200,0.035,206.125,92.0,68.563,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.042,0.6,0.0,1.189,0.59,0.278,0.416,0.003,0.455,0.447
5222008,520,1,1,3,1,100,26.572,100.0,100.0,100.0,1,1,600.701,277.518,0.741,12.642,0,80,55,1.4,792.75,944.976,1780.44,802.723,54.77,57.658,69.034,57.405,50.934,1.444,1.687,0.209,65.143,52.118,44.266,28.372,54.712,57.066,133.261,104.471,131.235,41.819,56.225,42.496,-10.852,110,110,69.313,67.313,55.688,62.281,35.188,33.938,72,70,1000,200,0.104,201.75,78.375,71.25,0.423,70.313,69.813,58.219,59.813,0.0,25.688,72,70,1000,200,0.034,203.875,76.688,75.938,0.022,69.625,69.5,56.875,62.688,21.156,25.797,72,70,1000,200,0.033,199.25,103.438,70.875,0.093,69.625,69.563,55.906,62.375,21.234,29.047,72,70,1000,200,0.035,204.875,93.875,68.625,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.052,0.594,0.0,1.187,0.601,0.278,0.441,0.002,0.439,0.481
5222008,521,1,1,3,1,100,26.32,100.0,100.0,100.0,1,1,585.478,275.176,0.72,12.642,0,80,55,1.4,793.25,1009.965,1776.751,773.524,54.77,57.658,69.034,57.405,50.934,1.402,1.672,0.235,65.145,52.117,44.127,28.372,54.738,57.066,134.072,104.684,131.235,41.819,56.12,42.496,-10.852,110,110,69.313,67.313,55.688,62.5,35.438,34.531,72,70,1000,200,0.102,199.75,79.563,71.875,0.425,70.438,69.75,58.063,59.813,0.0,26.953,72,70,1000,200,0.031,192.75,76.688,75.813,0.022,69.625,69.563,56.781,62.563,21.297,25.906,72,70,1000,200,0.033,198.625,104.438,71.438,0.093,69.625,69.625,55.906,62.594,21.375,29.219,72,70,1000,200,0.034,203.625,95.813,69.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.07,0.598,0.0,1.187,0.585,0.275,0.477,0.003,0.445,0.51
5222008,522,1,1,3,1,100,26.049,100.0,100.0,100.0,1,1,586.649,277.518,0.866,12.584,0,80,55,1.4,793.25,954.435,1789.664,786.657,54.77,57.658,69.034,57.405,50.934,1.436,1.633,0.224,65.127,52.099,44.571,28.372,54.738,57.066,134.883,104.791,131.604,41.819,56.225,42.569,-10.852,110,110,69.188,67.375,55.688,62.938,39.344,34.094,72,70,1000,200,0.104,202.25,81.375,73.063,0.471,70.438,69.75,58.063,59.719,0.0,25.984,72,70,1000,200,0.034,199.5,76.688,75.813,0.022,69.625,69.563,56.781,62.531,21.422,25.844,72,70,1000,200,0.033,199.25,105.375,72.0,0.093,69.625,69.625,55.906,62.594,21.484,29.734,72,70,1000,200,0.032,199.875,97.188,69.5,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.094,0.655,0.0,1.308,0.587,0.278,0.572,0.003,0.45,0.459
5222008,523,1,1,3,1,100,25.719,100.0,100.0,100.0,1,1,592.504,277.518,0.96,12.671,0,80,55,1.4,800.625,959.842,1802.583,774.983,54.663,57.658,69.034,57.405,50.934,1.387,1.729,0.22,65.099,52.05,44.71,28.372,54.66,56.959,135.399,104.791,132.49,41.891,56.12,42.569,-10.852,110,110,69.188,67.25,55.688,63.188,39.594,34.094,72,70,1000,200,0.104,201.25,83.75,74.563,0.477,70.438,69.688,58.063,59.719,0.0,25.625,72,70,1000,200,0.034,203.75,76.688,75.813,0.022,69.625,69.563,56.781,62.406,25.469,25.391,72,70,1000,200,0.033,204.25,106.375,72.438,0.093,69.625,69.625,55.906,62.594,21.625,30.063,72,70,1000,200,0.032,197.375,98.688,69.688,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.091,0.604,0.0,1.191,0.593,0.278,0.64,0.003,0.457,0.48
5222008,524,1,1,3,1,100,25.147,100.0,100.0,100.0,1,1,579.624,274.005,0.991,12.599,0,80,55,1.4,815.625,869.537,1773.063,741.463,54.663,57.658,69.034,57.405,50.934,1.41,1.662,0.231,65.02,51.967,44.46,28.372,54.699,57.066,135.547,105.004,133.524,41.819,56.225,42.569,-10.852,110,110,69.313,67.313,55.688,63.906,36.188,35.406,72,70,1000,200,0.096,192.0,86.375,76.375,0.474,70.25,69.688,58.063,59.813,0.0,27.031,72,70,1000,200,0.031,192.625,76.688,75.813,0.022,69.625,69.563,56.781,62.406,21.703,25.172,72,70,1000,200,0.034,201.875,107.438,72.813,0.093,69.625,69.625,55.844,62.688,21.734,30.078,72,70,1000,200,0.032,194.875,99.938,70.063,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.066,0.656,0.0,1.31,0.58,0.274,0.691,0.003,0.467,0.495
5222008,525,1,1,3,1,100,24.798,100.0,100.0,100.0,1,1,586.649,274.005,0.949,12.686,0,80,55,1.4,789.0,924.729,1780.44,788.117,54.663,57.765,69.034,57.405,50.934,1.429,1.591,0.227,64.978,52.031,44.877,28.343,54.686,57.066,135.252,105.004,134.263,41.891,56.015,42.642,-10.852,110,110,69.375,67.375,55.594,64.75,32.625,34.438,72,70,1000,200,0.103,200.5,89.0,78.313,0.473,70.25,69.563,57.906,59.719,0.0,25.578,72,70,1000,200,0.035,202.375,76.563,75.75,0.022,69.5,69.5,56.688,62.406,21.859,25.703,72,70,1000,200,0.033,198.25,108.5,73.438,0.093,69.625,69.625,55.906,62.875,21.859,29.359,72,70,1000,200,0.034,200.375,101.5,70.375,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.031,0.675,0.0,1.321,0.587,0.274,0.737,0.003,0.472,0.515
5222008,526,1,1,3,1,100,24.429,100.0,100.0,100.0,1,1,592.504,275.176,0.908,12.628,0,80,55,1.4,787.375,962.547,1778.596,776.442,54.663,57.658,69.034,57.405,50.934,1.406,1.743,0.227,65.008,51.973,45.239,28.372,54.686,57.066,134.809,105.216,134.558,41.964,56.12,42.642,-10.852,110,110,69.313,67.5,55.594,65.313,32.844,34.281,72,70,1000,200,0.103,201.375,91.625,79.875,0.46,70.125,69.563,57.906,59.719,0.0,25.625,72,70,1000,200,0.034,203.875,76.563,75.813,0.022,69.688,69.438,56.688,62.531,22.0,25.75,72,70,1000,200,0.033,198.625,109.5,73.875,0.093,69.625,69.625,55.844,62.969,21.984,28.688,72,70,1000,200,0.035,206.125,103.125,71.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,0.605,0.0,1.187,0.593,0.275,0.787,0.002,0.48,0.531
5222008,527,1,1,3,1,100,24.06,100.0,100.0,100.0,1,1,587.82,272.834,0.845,12.642,0,80,55,1.4,799.875,928.776,1776.751,766.232,54.663,57.765,69.143,57.405,50.934,1.383,1.733,0.216,64.963,51.955,44.961,28.372,54.699,57.066,134.514,105.429,134.336,41.964,56.225,42.642,-10.852,110,110,69.375,67.563,55.688,66.0,33.063,34.281,72,70,1000,200,0.103,200.625,94.063,81.438,0.45,70.25,69.5,57.906,59.719,0.0,26.609,72,70,1000,200,0.031,196.625,76.563,75.75,0.022,69.625,69.375,56.781,62.531,22.125,25.891,72,70,1000,200,0.033,198.125,110.563,74.438,0.093,69.625,69.625,55.906,62.969,22.125,28.984,72,70,1000,200,0.035,204.75,104.375,71.375,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.601,0.0,1.188,0.588,0.273,0.827,0.003,0.486,0.546
5222008,528,1,1,3,1,100,23.692,100.0,100.0,100.0,1,1,587.82,276.347,0.772,12.671,0,80,55,1.4,801.125,957.138,1791.509,796.879,54.663,57.658,69.143,57.405,50.934,1.349,1.662,0.22,65.007,51.993,44.933,28.343,54.751,57.066,134.662,105.429,134.041,41.964,56.33,42.569,-10.852,110,110,69.375,67.75,55.688,66.625,30.375,34.125,72,70,1000,200,0.104,201.25,96.125,82.875,0.416,70.125,69.375,57.906,59.719,0.0,26.047,72,70,1000,200,0.034,198.875,76.563,75.75,0.022,69.5,69.438,56.688,62.531,22.25,24.922,72,70,1000,200,0.034,207.125,111.438,75.0,0.093,69.625,69.688,55.844,63.156,22.234,29.297,72,70,1000,200,0.034,202.625,105.688,72.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.016,0.534,0.0,1.063,0.588,0.276,0.801,0.003,0.49,0.557
5222008,529,1,1,3,1,100,23.323,100.0,100.0,100.0,1,1,583.136,275.176,0.709,12.671,0,80,55,1.4,799.25,936.873,1784.13,782.278,54.663,57.658,69.143,57.405,50.934,1.337,1.623,0.235,65.003,51.99,44.794,28.343,54.789,57.066,134.883,105.749,133.746,41.964,56.12,42.642,-10.852,110,110,69.375,67.875,55.594,66.938,30.563,34.031,72,70,1000,200,0.104,201.0,97.875,83.875,0.416,70.125,69.313,57.906,59.656,0.0,25.734,72,70,1000,200,0.034,202.875,76.438,75.75,0.022,69.625,69.5,56.688,62.531,26.313,25.547,72,70,1000,200,0.033,198.875,112.438,75.75,0.093,69.625,69.688,55.844,63.281,17.656,29.781,72,70,1000,200,0.032,199.0,106.75,72.688,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.028,0.607,0.0,1.191,0.583,0.275,0.846,0.002,0.494,0.563
5222008,530,1,1,3,1,100,22.965,100.0,100.0,100.0,1,1,576.111,274.005,0.657,12.599,0,80,55,1.4,810.875,861.478,1774.907,742.919,54.663,57.658,69.143,57.405,51.043,1.398,1.665,0.227,65.029,52.015,44.794,28.315,54.822,57.066,135.399,105.749,133.672,42.037,56.12,42.715,-10.852,110,110,69.5,68.0,55.688,67.75,30.734,35.188,72,70,1000,200,0.096,193.0,99.5,84.813,0.39,70.0,69.25,57.906,59.656,0.0,26.781,72,70,1000,200,0.032,193.25,76.438,75.75,0.022,69.5,69.5,56.688,62.531,22.563,25.672,72,70,1000,200,0.033,198.5,113.25,76.125,0.093,69.75,69.688,55.844,63.281,17.734,30.156,72,70,1000,200,0.032,194.25,107.938,73.438,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.038,0.607,0.0,1.184,0.576,0.274,0.832,0.002,0.499,0.57
5222008,531,1,1,3,1,100,22.596,100.0,100.0,100.0,1,1,579.624,277.518,0.803,12.599,0,80,55,1.4,807.0,897.778,1776.751,763.316,54.663,57.765,69.251,57.514,51.043,1.372,1.729,0.231,65.088,52.073,45.433,28.286,54.835,57.173,135.916,105.855,133.598,41.964,56.12,42.642,-10.852,110,110,69.5,68.125,55.594,67.938,30.875,34.375,72,70,1000,200,0.103,200.75,100.75,85.313,0.381,70.125,69.25,57.906,59.719,0.0,25.25,72,70,1000,200,0.035,205.875,76.438,75.75,0.022,69.625,69.5,56.688,62.563,22.703,25.672,72,70,1000,200,0.033,199.25,114.188,76.75,0.093,69.75,69.688,55.844,63.5,17.828,29.719,72,70,1000,200,0.033,197.75,108.688,74.063,0.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.062,0.603,0.0,1.184,0.58,0.278,0.854,0.002,0.503,0.562
5222008,532,1,1,3,1,100,22.197,100.0,100.0,100.0,1,1,587.82,276.347,0.918,12.671,0,80,55,1.4,797.5,916.638,1791.509,796.879,54.663,57.765,69.143,57.514,51.043,1.421,1.711,0.235,65.121,52.088,46.073,28.315,54.815,57.173,136.285,106.068,134.041,42.037,56.225,42.715,-10.852,110,110,69.625,68.188,55.594,68.125,31.047,34.188,72,70,1000,200,0.104,201.0,102.188,86.0,0.39,70.125,69.25,57.906,59.656,0.0,26.047,72,70,1000,200,0.033,201.125,76.438,75.75,0.022,69.625,69.5,56.688,62.688,22.828,25.688,72,70,1000,200,0.033,199.25,115.0,77.25,0.093,69.75,69.688,55.844,63.5,17.906,29.469,72,70,1000,200,0.034,199.5,109.688,74.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.068,0.606,0.0,1.191,0.588,0.276,0.916,0.002,0.508,0.556
5222008,533,1,1,3,1,100,21.869,100.0,100.0,100.0,1,1,583.136,274.005,0.949,12.613,0,80,55,1.4,809.75,897.778,1784.13,769.149,54.663,57.658,69.251,57.405,51.043,1.391,1.626,0.224,65.141,52.11,46.99,28.315,54.751,56.959,136.506,106.174,134.558,42.037,56.015,42.715,-10.852,110,110,69.625,68.313,55.594,68.438,27.406,34.094,72,70,1000,200,0.104,201.25,103.25,86.5,0.364,70.0,69.313,57.781,59.656,0.0,26.375,72,70,1000,200,0.033,196.375,76.438,75.5,0.022,69.5,69.438,56.688,62.688,26.891,25.859,72,70,1000,200,0.033,198.75,115.688,77.625,0.093,69.75,69.688,55.844,63.5,18.0,28.781,72,70,1000,200,0.036,204.125,110.5,75.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.061,0.612,0.0,1.185,0.583,0.274,0.885,0.003,0.512,0.559
5222008,534,1,1,3,1,100,21.5,100.0,100.0,100.0,1,1,588.991,277.518,0.949,12.555,0,80,55,1.4,809.75,942.274,1793.355,792.497,54.663,57.658,69.251,57.405,51.043,1.406,1.722,0.227,65.087,52.113,47.101,28.343,54.673,56.959,136.211,106.281,135.223,42.037,56.225,42.715,-10.852,110,110,69.625,68.375,55.594,68.5,27.531,34.063,72,70,1000,200,0.104,201.0,104.063,86.875,0.325,70.125,69.25,57.781,59.438,0.0,25.609,72,70,1000,200,0.034,204.125,76.25,75.5,0.022,69.5,69.438,56.563,62.688,27.047,25.875,72,70,1000,200,0.033,198.75,116.313,78.125,0.093,69.75,69.75,55.844,63.563,18.078,29.031,72,70,1000,200,0.035,204.5,111.313,75.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.031,0.6,0.0,1.18,0.589,0.278,0.81,0.002,0.513,0.564
5222008,535,1,1,3,1,100,21.132,100.0,100.0,100.0,1,1,581.965,277.518,0.929,12.599,0,80,55,1.4,805.75,888.358,1787.819,758.943,54.557,57.658,69.251,57.405,51.043,1.417,1.729,0.227,65.102,52.071,46.24,28.401,54.738,56.959,135.768,106.387,135.518,42.109,56.12,42.787,-10.852,110,110,69.625,68.5,55.594,68.375,21.141,34.938,72,70,1000,200,0.098,194.375,104.75,85.688,0.308,70.125,69.188,57.719,59.438,0.0,26.563,72,70,1000,200,0.031,197.0,76.25,75.5,0.022,69.625,69.5,56.688,62.875,23.297,25.875,72,70,1000,200,0.033,199.25,117.0,78.5,0.093,69.75,69.75,55.844,63.563,18.156,29.594,72,70,1000,200,0.033,200.875,112.063,76.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.008,0.61,0.0,1.184,0.582,0.278,0.851,0.002,0.517,0.566
5222008,536,1,1,3,1,100,20.753,100.0,100.0,100.0,1,1,588.991,276.347,0.845,12.657,0,80,55,1.4,794.25,907.205,1789.664,779.36,54.663,57.658,69.251,57.405,51.043,1.402,1.69,0.224,65.089,52.074,46.323,28.401,54.699,56.959,135.326,106.6,135.296,42.037,56.225,42.642,-10.852,110,110,69.625,68.563,55.594,68.375,21.25,34.406,72,70,1000,200,0.102,200.375,105.563,85.938,0.277,70.0,69.188,57.781,59.438,1.05,25.828,72,70,1000,200,0.034,200.375,76.25,75.5,0.022,69.5,69.5,56.563,62.875,27.344,24.813,72,70,1000,200,0.036,205.5,117.5,79.0,0.093,69.625,69.813,55.844,63.625,18.25,29.844,72,70,1000,200,0.032,198.75,112.75,77.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.54,0.0,1.062,0.589,0.276,0.788,0.002,0.517,0.569
5222008,537,1,1,3,1,100,20.385,100.0,100.0,100.0,1,1,586.649,274.005,0.793,12.599,0,80,55,1.4,801.125,915.29,1793.355,772.065,54.663,57.658,69.251,57.295,51.043,1.372,1.687,0.224,65.098,52.061,45.906,28.43,54.712,56.959,135.399,106.813,135.149,42.109,56.225,42.787,-10.852,110,110,69.625,68.625,55.594,68.375,27.844,34.156,72,70,1000,200,0.104,201.625,106.313,85.813,0.293,70.125,69.125,57.781,59.438,0.0,25.625,72,70,1000,200,0.034,203.625,76.25,75.5,0.022,69.5,69.5,56.563,63.063,23.594,25.469,72,70,1000,200,0.033,200.125,118.063,79.438,0.093,69.75,69.75,55.844,63.625,18.328,30.156,72,70,1000,200,0.032,194.5,113.375,77.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,0.605,0.0,1.184,0.587,0.274,0.871,0.002,0.519,0.57
5222008,538,1,1,3,1,100,19.997,100.0,100.0,100.0,1,1,583.136,276.347,0.72,12.671,0,80,55,1.4,801.125,905.858,1782.285,753.115,54.45,57.658,69.251,57.295,50.825,1.402,1.669,0.216,65.168,52.128,45.572,28.43,54.751,56.744,135.621,107.026,134.779,42.182,56.225,42.715,-10.852,110,110,69.625,68.688,55.594,68.438,27.953,34.125,72,70,1000,200,0.104,201.375,106.938,86.375,0.292,70.125,69.125,57.781,59.438,0.0,26.906,72,70,1000,200,0.03,193.875,76.25,75.5,0.022,69.625,69.563,56.563,62.969,23.734,25.75,72,70,1000,200,0.033,198.375,118.5,79.813,0.093,69.75,69.75,55.594,63.625,18.406,29.938,72,70,1000,200,0.033,196.0,113.938,77.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.021,0.481,0.0,0.936,0.583,0.276,0.87,0.002,0.52,0.573
5222008,539,1,1,3,1,100,19.578,100.0,100.0,100.0,1,1,586.649,275.176,0.647,12.686,0,80,55,1.4,799.0,919.334,1782.285,776.442,54.663,57.551,69.251,57.295,51.152,1.391,1.683,0.216,65.071,52.057,45.934,28.458,54.738,56.959,135.99,107.026,134.558,42.182,56.12,42.715,-10.852,110,110,69.625,68.688,55.688,68.5,21.531,33.969,72,70,1000,200,0.104,201.625,107.688,86.75,0.308,70.125,69.125,57.781,59.438,0.0,25.734,72,70,1000,200,0.035,200.625,76.125,75.5,0.022,69.625,69.563,56.563,63.063,22.031,25.859,72,70,1000,200,0.033,198.125,119.0,80.313,0.093,69.75,69.75,55.844,63.625,18.484,29.594,72,70,1000,200,0.033,198.375,114.5,78.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.032,0.485,0.0,0.937,0.587,0.275,0.934,0.002,0.519,0.572
5222008,540,1,1,3,1,100,19.551,100.0,100.0,100.0,1,1,596.017,276.347,0.584,12.715,0,80,55,1.4,785.5,928.776,1785.974,789.577,54.77,57.551,69.251,57.295,51.26,1.379,1.733,0.231,65.078,52.007,45.795,28.516,54.725,56.959,136.432,107.239,134.484,42.182,56.225,42.715,-10.852,110,110,69.813,68.688,55.813,68.938,21.609,34.125,72,70,1000,200,0.102,200.125,108.313,87.188,0.275,70.125,69.063,57.781,59.438,0.0,25.547,72,70,1000,200,0.034,204.25,76.125,75.5,0.022,69.625,69.563,56.688,63.156,23.969,25.922,72,70,1000,200,0.033,198.625,119.375,80.625,0.093,69.75,69.813,55.844,63.75,18.578,28.859,72,70,1000,200,0.035,205.75,115.0,78.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.039,0.483,0.0,0.939,0.596,0.276,0.842,0.002,0.52,0.573
5222008,541,1,1,3,1,100,19.58,100.0,100.0,100.0,1,1,585.478,275.176,0.72,12.7,0,80,55,1.4,795.75,901.817,1785.974,745.831,54.876,57.658,69.251,57.405,51.369,1.406,1.605,0.231,65.162,52.062,45.544,28.487,54.764,56.959,136.875,107.239,134.558,42.255,56.435,42.715,-10.852,110,110,69.813,68.688,55.813,69.063,21.688,35.563,72,70,1000,200,0.094,190.875,108.813,87.0,0.277,70.125,69.125,57.781,59.438,1.057,27.078,72,70,1000,200,0.031,191.625,76.125,75.438,0.022,69.625,69.625,56.688,63.156,28.0,25.891,72,70,1000,200,0.033,199.375,119.75,81.0,0.093,69.75,69.75,55.844,63.75,18.656,29.109,72,70,1000,200,0.034,203.875,115.313,79.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.056,0.412,0.0,0.81,0.585,0.275,0.875,0.002,0.52,0.569
5222008,542,1,1,3,1,100,19.445,100.0,100.0,100.0,1,1,584.307,276.347,0.803,12.657,0,80,55,1.4,797.75,944.976,1789.664,801.261,54.876,57.658,69.36,57.295,51.478,1.341,1.722,0.231,65.177,52.062,44.683,28.458,54.802,56.959,137.17,107.558,134.779,42.182,56.54,42.715,-10.852,110,110,69.813,68.75,55.813,69.125,21.75,34.438,72,70,1000,200,0.102,200.125,109.563,87.5,0.257,70.0,69.188,57.781,59.375,0.0,25.75,72,70,1000,200,0.035,201.0,76.125,75.5,0.022,69.625,69.625,56.781,63.156,24.234,24.484,72,70,1000,200,0.036,210.625,120.25,81.438,0.1,69.75,69.813,55.906,63.813,18.734,29.766,72,70,1000,200,0.032,199.375,115.813,79.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.065,0.47,0.0,0.935,0.584,0.276,0.821,0.002,0.56,0.571
5222008,543,1,1,3,1,100,19.603,100.0,100.0,100.0,1,1,592.504,278.689,0.845,12.686,0,80,55,1.4,802.625,913.942,1784.13,773.524,54.983,57.658,69.251,57.295,51.587,1.391,1.704,0.235,65.189,52.184,44.905,28.401,54.835,56.959,137.317,107.558,135.444,42.327,56.645,42.86,-10.852,110,110,69.813,68.75,55.906,68.938,21.828,34.25,72,70,1000,200,0.104,201.0,109.875,87.0,0.266,70.0,69.063,57.781,59.438,1.063,25.641,72,70,1000,200,0.034,204.0,76.125,75.438,0.022,69.688,69.625,56.688,63.5,22.531,25.484,72,70,1000,200,0.033,199.875,120.625,81.75,0.1,69.75,69.75,55.906,63.813,18.813,30.391,72,70,1000,200,0.031,193.0,116.125,80.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.053,0.472,0.0,0.937,0.593,0.279,0.881,0.002,0.561,0.569
5222008,544,1,1,3,1,100,19.583,100.0,100.0,100.0,1,1,573.769,277.518,0.866,12.7,0,80,55,1.4,806.25,992.334,1804.429,750.201,54.983,57.658,69.36,57.405,51.587,1.372,1.665,0.235,65.15,52.138,45.211,28.372,54.789,56.959,136.948,107.771,135.887,42.182,56.645,42.787,-10.852,110,110,69.875,68.813,55.906,69.063,19.016,34.25,72,70,1000,200,0.103,200.625,110.5,87.188,0.262,70.125,69.125,57.906,59.438,1.067,27.016,72,70,1000,200,0.031,192.0,76.125,75.438,0.022,69.688,69.625,56.688,63.594,22.641,25.688,72,70,1000,200,0.033,198.5,121.063,82.25,0.1,69.75,69.813,56.0,63.813,18.891,29.875,72,70,1000,200,0.033,196.375,116.5,80.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,0.531,0.0,1.065,0.574,0.278,0.884,0.002,0.56,0.571
5222008,545,1,1,3,1,100,19.826,100.0,100.0,100.0,1,1,594.846,278.689,0.845,12.671,0,80,55,1.4,808.875,951.731,1795.2,785.197,55.09,57.658,69.36,57.295,51.587,1.387,1.697,0.231,65.202,52.147,45.489,28.372,54.764,56.959,136.506,107.877,136.182,42.255,56.96,42.787,-10.852,110,110,69.813,68.875,55.813,69.125,21.938,34.281,72,70,1000,200,0.103,200.125,110.875,87.313,0.26,70.0,69.063,57.781,59.438,0.0,25.438,72,70,1000,200,0.035,204.375,76.063,75.438,0.022,69.625,69.688,56.781,63.688,22.75,25.797,72,70,1000,200,0.033,198.5,121.438,82.938,0.1,69.75,69.813,55.906,64.063,17.016,29.219,72,70,1000,200,0.035,200.875,116.813,80.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,0.01,0.458,0.0,0.934,0.595,0.279,0.887,0.002,0.555,0.571
5222008,546,1,1,3,1,100,19.421,100.0,100.0,100.0,1,1,592.504,277.518,0.793,12.686,0,80,55,1.4,798.125,949.029,1793.355,764.774,55.09,57.658,69.36,57.295,51.696,1.421,1.729,0.216,65.182,52.164,44.849,28.372,54.738,56.959,136.137,107.984,136.109,42.255,56.645,42.86,-10.852,110,110,69.813,68.875,55.906,69.125,22.0,34.094,72,70,1000,200,0.103,200.875,111.375,87.5,0.242,70.0,69.0,57.781,59.438,1.087,26.438,72,70,1000,200,0.032,197.875,76.063,75.438,0.022,69.688,69.688,56.875,63.781,24.703,25.813,72,70,1000,200,0.033,198.625,121.75,83.375,0.1,69.813,69.813,56.0,64.063,19.047,28.672,72,70,1000,200,0.035,206.625,117.125,81.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.533,0.0,1.064,0.593,0.278,0.836,0.002,0.554,0.57
5222008,547,1,1,3,1,100,19.966,100.0,100.0,100.0,1,1,581.965,278.689,0.751,12.715,0,80,55,1.4,798.125,984.204,1789.664,796.879,55.09,57.658,69.36,57.295,51.696,1.387,1.623,0.224,65.149,52.122,44.794,28.372,54.738,56.959,135.842,107.984,135.813,42.255,56.645,42.787,-10.852,110,110,69.875,68.875,55.906,69.063,19.188,34.031,72,70,1000,200,0.104,201.0,111.5,87.125,0.244,70.125,68.938,57.906,59.438,1.094,26.281,72,70,1000,200,0.033,196.875,76.063,75.438,0.022,69.688,69.688,56.781,63.875,22.984,25.703,72,70,1000,200,0.033,199.75,122.063,83.938,0.1,69.75,69.813,56.0,64.125,19.125,29.016,72,70,1000,200,0.035,204.375,117.375,81.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.47,0.0,0.938,0.582,0.279,0.861,0.002,0.55,0.571
5222008,548,1,1,3,1,100,20.072,100.0,100.0,100.0,1,1,578.453,278.689,0.699,12.7,0,80,55,1.4,801.75,951.731,1793.355,791.037,55.09,57.551,69.36,57.295,51.696,1.36,1.726,0.227,65.169,52.128,44.627,28.372,54.751,56.851,135.842,108.196,135.518,42.255,56.645,42.787,-10.852,110,110,69.875,68.875,56.0,69.063,19.234,34.063,72,70,1000,200,0.103,200.5,112.125,87.125,0.241,70.0,69.0,57.906,59.438,1.103,25.641,72,70,1000,200,0.034,203.5,76.063,75.438,0.022,69.688,69.688,56.781,63.875,23.094,25.891,72,70,1000,200,0.033,199.0,122.188,84.125,0.1,69.75,69.875,56.0,64.125,19.188,29.5,72,70,1000,200,0.033,201.25,117.563,81.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.008,0.47,0.0,0.937,0.578,0.279,0.872,0.002,0.549,0.568
5222008,549,1,1,3,1,100,20.172,100.0,100.0,100.0,1,1,584.307,274.005,0.636,12.628,0,80,55,1.4,807.0,905.858,1774.907,745.831,55.09,57.551,69.36,57.295,51.696,1.379,1.644,0.22,65.271,52.119,44.766,28.343,54.738,56.851,135.916,108.196,135.223,42.327,56.75,42.86,-10.852,110,110,69.875,68.938,55.906,69.125,19.281,35.031,72,70,1000,200,0.097,193.375,112.313,87.313,0.246,70.125,69.0,57.906,59.438,1.11,26.875,72,70,1000,200,0.031,194.25,76.063,75.438,0.022,69.688,69.75,56.781,64.125,23.203,25.797,72,70,1000,200,0.033,200.0,122.5,84.438,0.1,69.813,69.813,56.0,64.125,17.313,30.125,72,70,1000,200,0.031,196.375,117.875,82.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,0.467,0.0,0.933,0.584,0.274,0.89,0.002,0.549,0.569
5222008,550,1,1,3,1,100,20.307,100.0,100.0,100.0,1,1,579.624,277.518,0.584,12.628,0,80,55,1.4,794.0,934.174,1784.13,757.486,55.09,57.551,69.36,57.295,51.696,1.383,1.672,0.238,65.146,52.162,44.71,28.343,54.699,56.851,136.211,108.409,135.075,42.327,56.645,42.86,-10.852,110,110,69.875,69.0,55.906,69.375,22.203,34.563,72,70,1000,200,0.101,199.5,112.625,87.625,0.244,70.0,69.0,57.781,59.438,0.0,26.328,72,70,1000,200,0.033,196.875,75.938,75.438,0.022,69.688,69.75,56.781,63.875,25.141,25.938,72,70,1000,200,0.033,198.875,122.375,84.5,0.096,69.813,69.875,56.0,64.125,17.375,30.359,72,70,1000,200,0.031,193.0,118.125,82.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.024,0.47,0.0,0.933,0.58,0.278,0.882,0.002,0.524,0.568
5222008,551,1,1,3,1,100,20.425,100.0,100.0,100.0,1,1,581.965,278.689,0.563,12.642,0,80,55,1.4,795.75,1023.542,1795.2,769.149,55.09,57.551,69.468,57.295,51.696,1.421,1.651,0.213,65.183,52.158,44.849,28.343,54.66,56.744,136.506,108.409,134.927,42.255,56.645,42.86,-10.852,110,110,69.938,69.0,56.0,69.25,16.641,34.406,72,70,1000,200,0.103,200.625,113.188,87.688,0.24,70.125,69.0,57.906,59.438,0.0,25.578,72,70,1000,200,0.035,204.0,76.063,75.375,0.022,69.938,69.813,56.781,63.875,23.422,25.984,72,70,1000,200,0.033,198.75,122.5,84.688,0.096,69.75,69.875,55.906,64.125,17.453,30.094,72,70,1000,200,0.032,194.875,118.25,82.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.032,0.532,0.0,1.06,0.582,0.279,0.885,0.002,0.524,0.569
5222008,552,1,1,3,1,100,20.542,100.0,100.0,100.0,1,1,573.769,277.518,0.688,12.686,0,80,55,1.4,809.5,962.547,1789.664,761.859,55.09,57.444,69.36,57.295,51.696,1.379,1.69,0.242,65.139,52.114,45.433,28.315,54.55,56.744,136.948,108.516,134.779,42.327,56.645,42.86,-10.852,110,110,69.875,68.938,56.0,69.563,19.422,34.313,72,70,1000,200,0.103,200.625,113.5,87.688,0.238,70.125,69.0,57.906,59.438,0.0,26.922,72,70,1000,200,0.031,193.875,75.938,75.375,0.022,69.938,69.813,56.781,63.688,23.516,25.063,72,70,1000,200,0.035,203.375,122.5,84.5,0.081,69.813,69.875,56.0,64.125,17.516,29.641,72,70,1000,200,0.033,198.125,118.563,82.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.052,0.472,0.0,0.937,0.574,0.278,0.888,0.002,0.444,0.571
5222008,553,1,1,3,1,100,20.66,100.0,100.0,100.0,1,1,588.991,278.689,0.751,12.671,0,80,55,1.4,801.5,980.141,1798.891,772.065,55.09,57.444,69.468,57.185,51.587,1.402,1.676,0.224,65.205,52.111,46.073,28.343,54.524,56.637,137.17,108.729,135.001,42.327,56.54,42.933,-10.852,110,110,69.875,69.0,55.906,69.375,19.453,34.281,72,70,1000,200,0.103,200.75,113.813,87.813,0.238,70.0,69.0,57.906,59.438,1.133,25.438,72,70,1000,200,0.035,203.375,75.938,75.375,0.022,69.688,69.813,56.781,63.594,23.609,25.703,72,70,1000,200,0.033,198.875,122.188,84.0,0.043,69.75,69.875,56.0,64.125,17.578,29.266,72,70,1000,200,0.034,200.5,118.813,82.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,0.54,0.0,1.064,0.589,0.279,0.895,0.002,0.237,0.57
5222008,554,1,1,3,1,100,20.991,100.0,100.0,100.0,1,1,598.359,279.859,0.782,12.715,0,80,55,1.4,795.75,980.141,1791.509,799.801,55.196,57.444,69.36,57.185,51.587,1.421,1.648,0.22,65.186,52.165,46.434,28.372,54.452,56.637,137.243,108.729,135.444,42.327,56.54,42.933,-10.852,110,110,69.875,69.063,55.906,69.375,19.5,34.094,72,70,1000,200,0.104,201.5,114.125,87.938,0.239,70.0,68.938,57.906,59.438,4.93,25.625,72,70,1000,200,0.034,203.75,75.938,75.375,0.022,69.688,69.813,56.875,63.063,23.719,25.734,72,70,1000,200,0.033,199.125,121.188,83.813,0.043,69.813,69.813,56.0,64.25,17.641,28.828,72,70,1000,200,0.035,205.625,119.188,83.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.049,0.542,0.0,1.068,0.598,0.28,0.905,0.002,0.232,0.575
5222008,555,1,1,3,1,100,20.866,100.0,100.0,100.0,1,1,586.649,279.859,0.782,12.628,0,80,55,1.4,794.375,997.756,1795.2,770.607,55.09,57.337,69.36,57.075,51.587,1.398,1.687,0.216,65.191,52.089,45.989,28.372,54.401,56.53,137.096,108.835,135.813,42.327,56.435,43.006,-10.852,110,110,69.875,69.063,55.906,69.563,19.531,34.188,72,70,1000,200,0.103,200.5,114.313,88.125,0.238,69.875,68.875,57.906,59.438,4.949,27.047,72,70,1000,200,0.031,192.125,75.938,75.375,0.022,69.625,69.75,56.875,62.563,25.656,25.891,72,70,1000,200,0.033,198.25,120.563,83.5,0.065,69.813,69.875,56.0,64.25,19.672,29.031,72,70,1000,200,0.035,204.5,119.25,83.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.036,0.608,0.0,1.189,0.587,0.28,0.901,0.002,0.348,0.573
5222008,556,1,1,3,1,100,20.983,100.0,100.0,100.0,1,1,593.675,276.347,0.761,12.744,0,80,55,1.4,797.125,913.942,1795.2,791.037,55.09,57.23,69.468,57.075,51.587,1.383,1.665,0.22,65.193,52.16,46.128,28.458,54.271,56.423,136.801,109.048,136.109,42.4,56.435,42.933,-10.852,110,110,69.875,69.063,55.906,69.563,19.563,34.219,72,70,1000,200,0.103,200.25,114.563,88.125,0.241,69.875,68.875,57.906,59.656,4.996,25.313,72,70,1000,200,0.035,205.5,75.813,75.375,0.022,69.625,69.688,56.781,62.406,25.781,26.016,72,70,1000,200,0.033,198.5,120.875,81.25,0.065,69.75,69.875,56.0,64.25,17.781,29.813,72,70,1000,200,0.032,198.75,119.5,83.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.019,0.484,0.0,0.942,0.594,0.276,0.921,0.001,0.372,0.571
5222008,557,1,1,3,1,100,21.073,100.0,100.0,100.0,1,1,584.307,277.518,0.772,12.686,0,80,55,1.4,798.5,939.574,1800.737,769.149,55.09,57.23,69.36,57.075,51.587,1.406,1.566,0.227,65.193,52.159,46.212,28.487,54.213,56.423,136.506,109.261,136.256,42.4,56.33,43.006,-10.852,110,110,69.938,69.063,55.906,69.563,16.859,34.188,72,70,1000,200,0.103,199.875,114.813,88.313,0.238,69.875,68.875,57.906,59.656,5.043,26.031,72,70,1000,200,0.033,200.75,75.813,75.375,0.022,69.688,69.688,56.875,62.406,25.906,25.109,72,70,1000,200,0.035,202.625,120.938,77.063,0.065,69.813,69.875,56.0,64.25,19.813,30.469,72,70,1000,200,0.031,193.875,119.875,83.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.007,0.552,0.0,1.066,0.584,0.278,0.912,0.001,0.412,0.576
5222008,558,1,1,3,1,100,21.16,100.0,100.0,100.0,1,1,584.307,279.859,0.699,12.744,0,80,55,1.4,796.75,938.223,1791.509,757.486,55.09,57.123,69.36,56.965,51.478,1.387,1.711,0.231,65.195,52.134,46.379,28.487,54.174,56.316,136.211,109.154,136.109,42.473,56.33,43.006,-10.852,110,110,69.875,69.125,56.0,69.625,19.609,34.063,72,70,1000,200,0.103,200.875,115.188,88.375,0.24,69.875,68.938,57.906,59.438,5.086,26.875,72,70,1000,200,0.031,193.25,75.813,75.375,0.022,69.5,69.625,56.688,62.531,29.953,25.547,72,70,1000,200,0.033,199.75,121.25,75.438,0.124,69.813,69.875,56.0,64.25,17.922,30.125,72,70,1000,200,0.032,194.75,120.0,83.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,0.49,0.0,0.941,0.584,0.28,0.93,0.001,0.82,0.575
5222008,559,1,1,3,1,100,20.967,100.0,100.0,100.0,1,1,588.991,276.347,0.678,12.686,0,80,55,1.4,796.75,876.256,1776.751,785.197,54.983,57.123,69.36,56.856,51.478,1.394,1.669,0.224,65.141,52.162,46.323,28.516,54.174,56.316,135.99,109.261,135.813,42.4,56.33,43.006,-10.852,110,110,69.938,69.125,55.906,69.625,16.906,34.031,72,70,1000,200,0.103,200.625,115.375,88.688,0.235,69.875,68.938,57.906,59.438,5.133,25.438,72,70,1000,200,0.035,203.375,75.813,75.25,0.022,69.5,69.563,56.781,63.063,26.203,25.578,72,70,1000,200,0.033,199.75,122.938,76.438,0.127,69.813,69.813,56.0,64.25,17.984,29.813,72,70,1000,200,0.033,196.875,120.0,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,0.552,0.0,1.066,0.589,0.276,0.906,0.002,0.852,0.499
