DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,600,1,1,3,1,100,20.968,100.0,100.0,100.0,1,1,597.188,278.689,0.615,12.7,0,80,55,1.4,798.5,955.786,1798.891,776.442,54.983,57.123,69.36,56.856,51.369,1.421,1.648,0.227,65.154,52.108,46.128,28.545,54.245,56.316,135.99,109.474,135.518,42.4,56.33,43.006,-10.852,110,110,69.938,69.125,55.813,69.75,16.938,34.0,72,70,1000,200,0.103,200.5,115.563,88.813,0.246,69.875,68.938,57.906,59.656,5.176,25.906,72,70,1000,200,0.034,201.875,75.813,75.25,0.022,69.625,69.563,56.875,64.125,30.25,25.844,72,70,1000,200,0.033,197.875,123.875,79.813,0.161,69.75,69.813,55.906,64.125,18.047,29.016,72,70,1000,200,0.035,203.125,120.0,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.011,0.552,0.0,1.067,0.597,0.279,0.951,0.002,1.023,0.496
5222008,601,1,1,3,1,100,20.951,100.0,100.0,100.0,1,1,576.111,277.518,0.563,12.584,0,80,55,1.4,800.25,888.358,1798.891,751.658,54.983,57.123,69.468,56.856,51.369,1.413,1.651,0.227,65.134,52.116,46.49,28.573,54.2,56.208,136.137,109.474,135.296,42.473,56.33,43.006,-10.852,110,110,69.938,69.125,55.906,69.875,16.953,35.344,72,70,1000,200,0.094,193.125,115.688,88.813,0.229,69.75,69.0,57.906,59.438,9.008,26.906,72,70,1000,200,0.031,192.875,75.625,75.375,0.022,69.625,69.563,56.781,65.313,26.469,25.859,72,70,1000,200,0.033,198.625,124.313,83.5,0.161,69.813,69.938,56.0,64.063,18.125,28.828,72,70,1000,200,0.035,206.25,120.063,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,0.484,0.0,0.93,0.576,0.278,0.889,0.001,0.947,0.498
5222008,602,1,1,3,1,100,20.931,100.0,100.0,100.0,1,1,587.82,275.176,0.511,12.686,0,80,55,1.4,791.125,934.174,1784.13,788.117,54.983,57.123,69.468,56.856,51.369,1.398,1.665,0.22,65.118,52.063,47.296,28.602,54.096,56.208,136.358,109.474,135.075,42.473,56.225,43.006,-10.852,110,110,69.938,69.188,55.906,69.875,16.984,34.406,72,70,1000,200,0.102,200.125,116.0,88.813,0.222,69.75,68.938,57.906,59.438,9.07,25.406,72,70,1000,200,0.035,205.0,75.813,75.25,0.022,69.625,69.688,56.781,66.313,24.766,25.922,72,70,1000,200,0.033,198.5,124.75,85.188,0.148,69.813,69.938,55.906,63.813,18.188,29.0,72,70,1000,200,0.035,204.5,120.063,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.024,0.492,0.0,0.937,0.588,0.275,0.872,0.002,0.844,0.498
5222008,603,1,1,3,1,100,20.912,100.0,100.0,100.0,1,1,585.478,279.859,0.626,12.715,0,80,55,1.4,809.0,959.842,1791.509,754.572,54.983,57.015,69.468,56.746,51.478,1.368,1.736,0.227,65.203,52.159,47.046,28.573,54.044,56.208,136.432,109.687,134.853,42.4,56.12,43.006,-10.852,110,110,69.938,69.125,55.813,69.625,19.734,34.438,72,70,1000,200,0.103,200.0,116.188,88.375,0.228,69.875,68.875,57.906,59.438,5.355,27.125,72,70,1000,200,0.031,191.0,75.813,75.25,0.022,69.938,69.875,56.781,66.75,16.391,24.859,72,70,1000,200,0.036,204.875,124.813,86.063,0.091,69.813,69.875,56.0,63.813,18.25,29.656,72,70,1000,200,0.033,200.0,120.375,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.037,0.562,0.0,1.068,0.585,0.28,0.916,0.002,0.508,0.504
5222008,604,1,1,3,1,100,20.884,100.0,100.0,100.0,1,1,591.333,276.347,0.741,12.657,0,80,55,1.4,806.625,892.394,1776.751,773.524,54.983,57.015,69.468,56.746,51.369,1.429,1.665,0.235,65.095,52.085,46.851,28.545,54.122,56.208,136.801,109.58,134.927,42.473,56.12,43.079,-10.852,110,110,69.938,69.125,55.906,69.563,19.75,34.25,72,70,1000,200,0.103,201.0,116.313,88.125,0.221,69.875,68.875,57.781,59.438,5.398,25.25,72,70,1000,200,0.035,204.875,75.813,75.25,0.022,69.938,70.0,56.781,66.188,16.422,25.547,72,70,1000,200,0.033,199.375,124.5,86.813,0.043,69.813,69.875,56.0,63.75,18.328,30.422,72,70,1000,200,0.031,192.5,120.375,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.051,0.562,0.0,1.063,0.591,0.276,0.9,0.002,0.234,0.507
5222008,605,1,1,3,1,100,20.855,100.0,100.0,100.0,1,1,588.991,277.518,0.803,12.686,0,80,55,1.4,796.125,939.574,1778.596,767.69,54.983,56.908,69.468,56.746,51.369,1.375,1.665,0.231,65.164,52.168,46.74,28.602,54.109,56.101,136.875,109.899,135.223,42.473,56.12,43.079,-10.852,110,110,69.938,69.188,55.813,69.563,17.031,34.25,72,70,1000,200,0.103,200.375,116.375,88.125,0.228,69.875,68.875,57.781,59.438,5.445,25.891,72,70,1000,200,0.034,201.875,75.625,75.125,0.022,69.938,70.125,56.781,65.0,16.438,25.75,72,70,1000,200,0.033,198.0,123.25,86.875,0.043,69.75,69.813,56.0,63.75,20.359,30.234,72,70,1000,200,0.032,194.125,120.563,84.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.049,0.563,0.0,1.066,0.589,0.278,0.931,0.002,0.226,0.507
5222008,606,1,1,3,1,100,20.535,100.0,100.0,100.0,1,1,586.649,275.176,0.835,12.729,0,80,55,1.4,807.0,911.247,1782.285,754.572,54.876,56.908,69.468,56.746,51.478,1.444,1.644,0.238,65.144,52.155,47.268,28.602,54.005,56.101,136.948,109.899,135.518,42.473,56.015,43.006,-10.852,110,110,69.938,69.188,55.813,69.375,17.031,34.156,72,70,1000,200,0.103,200.875,116.625,87.938,0.208,70.0,68.938,57.906,59.438,1.704,27.031,72,70,1000,200,0.031,192.375,75.625,75.25,0.022,69.938,70.125,56.781,63.875,13.602,25.594,72,70,1000,200,0.033,200.25,122.25,86.625,0.026,69.75,69.813,55.906,63.75,20.438,29.922,72,70,1000,200,0.032,196.25,120.563,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.044,0.501,0.0,0.94,0.587,0.275,0.862,0.001,0.134,0.505
5222008,607,1,1,3,1,100,20.42,100.0,100.0,100.0,1,1,584.307,275.176,0.814,12.657,0,80,55,1.4,807.125,949.029,1785.974,756.029,54.876,56.908,69.576,56.636,51.369,1.425,1.658,0.224,65.055,52.043,47.101,28.631,53.979,55.994,136.727,109.793,135.887,42.545,56.12,43.079,-10.852,110,110,69.938,69.188,55.813,69.375,17.047,34.031,72,70,1000,200,0.104,201.125,116.813,87.688,0.218,69.875,68.938,57.781,59.438,5.516,26.109,72,70,1000,200,0.034,198.125,75.625,75.125,0.022,69.938,70.125,56.688,62.875,16.484,25.703,72,70,1000,200,0.033,199.25,121.25,86.875,0.026,69.75,69.875,55.906,63.75,20.516,29.578,72,70,1000,200,0.034,198.75,120.688,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.025,0.498,0.0,0.937,0.584,0.275,0.917,0.002,0.129,0.507
5222008,608,1,1,3,1,100,20.285,100.0,100.0,100.0,1,1,578.453,275.176,0.793,12.657,0,80,55,1.4,803.25,951.731,1789.664,792.497,54.876,56.801,69.468,56.636,51.26,1.368,1.669,0.216,65.044,52.057,47.769,28.66,53.921,55.887,136.432,109.899,136.035,42.545,56.015,43.079,-10.852,110,110,69.938,69.188,55.813,69.25,13.281,34.0,72,70,1000,200,0.104,201.125,116.875,87.625,0.209,69.875,69.0,57.781,59.438,9.336,25.375,72,70,1000,200,0.035,205.5,75.625,75.125,0.022,69.688,70.063,56.688,62.094,24.984,25.75,72,70,1000,200,0.033,199.25,120.375,86.625,0.026,69.75,69.813,56.0,63.625,20.594,29.219,72,70,1000,200,0.035,201.625,120.875,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,0.502,0.0,0.937,0.578,0.275,0.883,0.002,0.127,0.509
5222008,609,1,1,3,1,100,20.149,100.0,100.0,100.0,1,1,586.649,275.176,0.761,12.686,0,80,55,1.4,795.0,940.924,1795.2,782.278,54.876,56.801,69.468,56.526,51.26,1.353,1.701,0.227,65.164,52.154,48.019,28.717,53.843,55.887,136.137,110.006,135.961,42.618,56.015,43.079,-10.852,110,110,69.938,69.25,55.813,69.375,17.063,34.031,72,70,1000,200,0.102,200.625,117.188,87.625,0.208,69.875,69.063,57.781,59.438,5.605,26.063,72,70,1000,200,0.033,201.0,75.5,75.125,0.022,69.688,69.875,56.781,61.344,25.047,25.844,72,70,1000,200,0.033,199.25,119.438,86.625,0.057,69.75,69.813,55.906,63.75,18.734,28.719,72,70,1000,200,0.035,205.75,120.875,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.005,0.437,0.0,0.811,0.587,0.275,0.888,0.001,0.27,0.508
5222008,610,1,1,3,1,100,20.014,100.0,100.0,100.0,1,1,587.82,275.176,0.741,12.642,0,80,55,1.4,797.5,927.427,1791.509,782.278,54.876,56.694,69.468,56.416,51.26,1.379,1.676,0.224,65.027,51.971,47.852,28.804,53.675,55.78,135.842,110.112,135.813,42.545,55.911,43.152,-10.852,110,110,69.938,69.188,55.688,69.375,17.078,34.844,72,70,1000,200,0.099,196.75,117.25,87.5,0.202,69.875,69.0,57.781,59.438,9.43,25.5,72,70,1000,200,0.035,202.375,75.5,75.125,0.022,69.625,69.813,56.688,61.188,30.891,25.484,72,70,1000,200,0.033,202.875,119.625,83.625,0.087,69.75,69.813,55.906,63.625,18.797,28.859,72,70,1000,200,0.035,205.625,120.938,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,0.574,0.0,1.064,0.588,0.275,0.868,0.001,0.452,0.509
5222008,611,1,1,3,1,100,19.879,100.0,100.0,100.0,1,1,583.136,276.347,0.688,12.671,0,80,55,1.4,801.5,927.427,1791.509,774.983,54.876,56.694,69.468,56.416,51.26,1.364,1.729,0.227,65.086,52.099,48.547,28.832,53.629,55.672,135.842,110.112,135.518,42.618,56.015,43.152,-10.852,110,110,70.063,69.188,55.688,69.25,13.305,34.438,72,70,1000,200,0.102,200.0,117.375,87.625,0.208,69.75,68.938,57.781,59.438,5.715,25.563,72,70,1000,200,0.034,203.875,75.625,75.125,0.022,69.5,69.625,56.781,61.688,31.047,25.453,72,70,1000,200,0.033,200.125,121.563,73.875,0.109,69.75,69.813,55.906,63.75,20.828,29.25,72,70,1000,200,0.034,203.0,121.063,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.009,0.505,0.0,0.938,0.583,0.276,0.894,0.002,0.75,0.509
5222008,612,1,1,3,1,100,19.744,100.0,100.0,100.0,1,1,598.359,277.518,0.626,12.584,0,80,55,1.4,801.5,899.125,1800.737,769.149,54.876,56.587,69.36,56.307,51.26,1.452,1.683,0.22,65.073,52.082,48.214,28.861,53.616,55.672,135.842,110.219,135.296,42.618,55.806,43.152,-10.852,110,110,69.938,69.188,55.813,69.25,13.32,34.469,72,70,1000,200,0.102,199.625,117.625,87.625,0.211,69.875,68.938,57.906,59.375,5.77,27.078,72,70,1000,200,0.031,191.375,75.5,74.938,0.022,69.5,69.563,56.781,62.563,31.203,25.656,72,70,1000,200,0.033,198.625,122.875,73.438,0.166,69.75,69.813,55.906,63.75,20.906,29.766,72,70,1000,200,0.032,199.125,121.063,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,0.51,0.0,0.931,0.598,0.278,0.914,0.002,1.183,0.509
5222008,613,1,1,3,1,100,19.327,100.0,100.0,100.0,1,1,590.162,277.518,0.563,12.729,0,80,55,1.4,793.0,926.078,1791.509,766.232,54.77,56.587,69.36,56.307,51.152,1.421,1.701,0.235,65.082,52.061,47.797,28.947,53.577,55.672,135.99,110.219,135.075,42.618,55.911,43.152,-10.852,110,110,69.938,69.188,55.688,69.563,17.094,34.5,72,70,1000,200,0.102,199.75,117.813,87.688,0.21,69.875,68.875,57.781,59.375,5.82,25.313,72,70,1000,200,0.035,205.375,75.5,75.125,0.022,69.625,69.563,56.688,64.25,31.359,25.859,72,70,1000,200,0.032,197.75,124.125,79.813,0.179,69.813,69.813,55.906,63.625,20.984,30.453,72,70,1000,200,0.031,193.625,121.125,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.02,0.511,0.0,0.942,0.59,0.278,0.914,0.001,1.143,0.51
5222008,614,1,1,3,1,100,19.084,100.0,100.0,100.0,1,1,588.991,275.176,0.521,12.7,0,80,55,1.4,801.375,915.29,1784.13,754.572,54.77,56.48,69.36,56.307,51.152,1.429,1.69,0.224,65.009,52.022,48.714,28.947,53.448,55.672,136.137,110.325,134.927,42.618,55.911,43.152,-10.852,110,110,69.938,69.188,55.688,69.25,17.109,34.5,72,70,1000,200,0.102,199.75,117.875,87.688,0.214,69.875,68.875,57.781,59.438,5.879,25.938,72,70,1000,200,0.033,201.625,75.5,75.125,0.022,69.625,69.625,56.688,65.938,27.609,25.859,72,70,1000,200,0.033,198.375,124.75,83.813,0.183,69.813,69.813,55.844,63.625,19.094,30.375,72,70,1000,200,0.031,192.875,121.125,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,0.51,0.0,0.94,0.589,0.275,0.933,0.001,1.08,0.51
5222008,615,1,1,3,1,100,18.833,100.0,100.0,100.0,1,1,580.794,275.176,0.479,12.657,0,80,55,1.4,799.375,897.778,1795.2,783.738,54.77,56.48,69.36,56.197,51.152,1.353,1.651,0.22,65.053,52.033,47.407,28.976,53.616,55.672,136.285,110.325,134.853,42.691,55.806,43.152,-10.852,110,110,69.938,69.188,55.688,69.375,17.125,34.625,72,70,1000,200,0.101,199.25,117.875,87.813,0.204,69.75,68.938,57.781,59.375,9.711,25.328,72,70,1000,200,0.035,203.375,75.438,74.938,0.022,69.625,69.813,56.688,67.313,25.906,24.234,72,70,1000,200,0.037,209.375,124.938,85.938,0.179,69.75,69.875,55.844,63.625,19.172,29.703,72,70,1000,200,0.033,197.75,121.125,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.026,0.445,0.0,0.809,0.581,0.275,0.886,0.002,1.006,0.509
5222008,616,1,1,3,1,100,18.62,100.0,100.0,100.0,1,1,592.504,276.347,0.511,12.759,0,80,55,1.4,790.375,985.558,1793.355,783.738,54.77,56.48,69.468,56.197,51.26,1.41,1.708,0.235,65.119,52.114,47.908,28.947,53.616,55.672,136.285,110.325,134.706,42.691,55.806,43.152,-10.852,110,110,69.938,69.188,55.688,69.375,17.125,34.563,72,70,1000,200,0.102,199.875,118.0,87.813,0.208,69.875,68.938,57.781,59.375,6.012,25.656,72,70,1000,200,0.034,203.125,75.438,74.938,0.022,69.938,70.0,56.688,68.063,17.531,25.531,72,70,1000,200,0.033,199.125,125.25,87.125,0.077,69.813,69.813,55.844,63.625,19.234,28.859,72,70,1000,200,0.035,204.125,121.125,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,0.001,0.031,0.448,0.0,0.815,0.593,0.276,0.907,0.002,0.423,0.509
5222008,617,1,1,3,1,100,18.698,100.0,100.0,100.0,1,1,596.017,276.347,0.688,12.802,0,80,55,1.4,794.5,895.086,1791.509,772.065,54.876,56.48,69.468,56.197,51.369,1.41,1.747,0.22,65.194,52.16,48.436,28.89,53.539,55.672,136.285,110.538,134.706,42.691,55.911,43.152,-10.852,110,110,69.938,69.188,55.688,69.375,17.141,34.563,72,70,1000,200,0.102,200.125,118.0,87.938,0.207,69.875,69.0,57.781,59.375,6.063,26.422,72,70,1000,200,0.032,198.125,75.438,75.125,0.022,70.0,70.25,56.781,67.438,14.68,25.719,72,70,1000,200,0.033,198.25,124.75,87.625,0.043,69.813,69.813,55.844,63.625,19.297,28.875,72,70,1000,200,0.035,205.625,121.125,84.625,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.042,0.446,0.0,0.818,0.596,0.276,0.899,0.001,0.23,0.506
5222008,618,1,1,3,1,100,18.563,100.0,100.0,100.0,1,1,598.359,276.347,0.772,12.729,0,80,55,1.4,797.875,885.668,1785.974,769.149,54.876,56.48,69.576,56.197,51.369,1.394,1.64,0.231,65.234,52.082,47.852,28.89,53.552,55.672,136.063,110.432,135.001,42.763,55.911,43.152,-10.852,110,110,70.063,69.188,55.813,69.25,13.344,34.625,72,70,1000,200,0.102,199.75,118.188,87.813,0.19,69.875,69.063,57.781,59.375,6.102,26.5,72,70,1000,200,0.033,195.125,75.438,75.125,0.022,70.0,70.313,56.688,65.938,14.68,25.828,72,70,1000,200,0.033,198.25,123.5,87.438,0.026,69.813,69.813,55.906,63.563,21.313,29.141,72,70,1000,200,0.034,203.875,121.063,84.625,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.032,0.377,0.0,0.686,0.598,0.276,0.833,0.001,0.135,0.505
5222008,619,1,1,3,1,100,18.71,100.0,100.0,100.0,1,1,597.188,275.176,0.793,12.729,0,80,55,1.4,794.0,913.942,1797.046,789.577,54.983,56.48,69.576,56.197,51.478,1.417,1.726,0.227,65.174,52.139,48.019,28.89,53.5,55.672,135.916,110.644,135.223,42.691,56.015,43.152,-10.852,110,110,69.938,69.188,55.813,69.125,17.094,34.594,72,70,1000,200,0.102,199.875,118.188,87.125,0.189,69.875,69.0,57.781,59.375,6.152,25.438,72,70,1000,200,0.035,205.0,75.438,74.938,0.022,70.0,70.375,56.781,64.5,14.672,25.969,72,70,1000,200,0.033,198.0,122.375,86.875,0.026,69.75,69.875,55.906,63.563,19.422,29.344,72,70,1000,200,0.034,202.625,121.063,84.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.022,0.44,0.0,0.813,0.597,0.275,0.848,0.002,0.133,0.512
5222008,620,1,1,3,1,100,18.68,100.0,100.0,100.0,1,1,596.017,277.518,0.803,12.759,0,80,55,1.4,789.5,915.29,1789.664,773.524,54.983,56.48,69.576,56.197,51.478,1.433,1.722,0.224,65.142,52.153,48.158,28.919,53.539,55.672,135.547,110.751,135.296,42.691,55.911,43.225,-10.852,110,110,69.938,69.188,55.906,69.063,17.094,34.5,72,70,1000,200,0.103,200.25,118.063,86.75,0.192,69.875,69.063,57.906,59.375,6.199,26.219,72,70,1000,200,0.032,199.5,75.438,74.938,0.022,70.0,70.375,56.688,63.063,14.664,24.422,72,70,1000,200,0.036,210.875,121.438,86.625,0.026,69.813,69.813,56.0,63.563,21.453,30.109,72,70,1000,200,0.031,196.375,121.063,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.008,0.515,0.0,0.944,0.596,0.278,0.868,0.002,0.131,0.516
5222008,621,1,1,3,1,100,18.663,100.0,100.0,100.0,1,1,578.453,277.518,0.793,12.788,0,80,55,1.4,806.875,869.537,1789.664,751.658,54.983,56.48,69.576,56.197,51.587,1.372,1.719,0.224,65.178,52.148,48.075,28.947,53.603,55.672,135.326,110.644,135.223,42.691,55.911,43.152,-10.852,110,110,69.938,69.188,55.906,69.063,17.094,34.469,72,70,1000,200,0.103,200.625,118.188,86.625,0.198,69.875,69.0,57.906,59.375,6.242,26.5,72,70,1000,200,0.032,194.875,75.438,74.938,0.022,70.0,70.25,56.781,61.969,14.672,25.469,72,70,1000,200,0.033,199.75,119.75,86.375,0.026,69.75,69.875,55.906,63.563,19.563,30.281,72,70,1000,200,0.031,193.75,121.063,83.625,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,0.446,0.0,0.817,0.578,0.278,0.903,0.002,0.125,0.519
5222008,622,1,1,3,1,100,18.965,100.0,100.0,100.0,1,1,590.162,278.689,0.772,12.773,0,80,55,1.4,805.875,878.944,1791.509,770.607,54.983,56.48,69.576,56.197,51.587,1.41,1.726,0.22,65.18,52.158,47.352,29.005,53.817,55.78,135.104,110.644,135.001,42.763,56.12,43.225,-10.852,110,110,70.063,69.188,55.906,68.938,17.078,34.5,72,70,1000,200,0.103,200.375,118.438,86.5,0.185,69.75,68.938,57.781,59.375,10.094,25.609,72,70,1000,200,0.034,204.125,75.438,74.938,0.022,69.938,70.125,56.781,61.188,17.547,25.672,72,70,1000,200,0.033,198.875,117.938,86.188,0.026,69.813,69.875,55.906,63.5,19.625,29.484,72,70,1000,200,0.034,199.5,121.063,83.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.442,0.0,0.818,0.59,0.279,0.853,0.002,0.119,0.519
5222008,623,1,1,3,1,100,19.044,100.0,100.0,100.0,1,1,588.991,278.689,0.73,12.715,0,80,55,1.4,797.375,885.668,1791.509,769.149,55.09,56.587,69.468,56.197,51.587,1.421,1.637,0.235,65.145,52.123,47.546,29.034,53.979,55.887,135.031,110.857,134.779,42.763,56.015,43.225,-10.852,110,110,70.063,69.188,55.906,69.063,17.078,34.375,72,70,1000,200,0.103,201.0,118.5,86.5,0.193,69.75,68.875,57.906,59.438,10.172,26.813,72,70,1000,200,0.031,195.125,75.438,74.813,0.022,69.688,69.875,56.781,60.656,26.109,25.797,72,70,1000,200,0.033,198.375,117.5,86.625,0.091,69.813,69.938,56.0,63.5,19.688,28.781,72,70,1000,200,0.035,206.0,121.063,83.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.008,0.443,0.0,0.814,0.589,0.279,0.892,0.002,0.406,0.519
5222008,624,1,1,3,1,100,19.142,100.0,100.0,100.0,1,1,596.017,277.518,0.688,12.729,0,80,55,1.4,797.375,888.358,1785.974,777.901,55.09,56.587,69.36,56.307,51.587,1.406,1.669,0.209,65.257,52.134,47.852,29.005,54.018,55.994,135.031,110.751,134.558,42.691,56.015,43.152,-10.852,110,110,70.063,69.188,56.0,69.063,13.305,34.469,72,70,1000,200,0.102,200.0,118.5,86.375,0.201,69.75,68.938,57.781,59.438,13.125,25.203,72,70,1000,200,0.035,206.25,75.313,74.938,0.022,69.5,69.75,56.781,61.031,31.969,25.859,72,70,1000,200,0.033,198.375,120.25,79.0,0.144,69.813,69.938,56.0,63.5,19.75,29.094,72,70,1000,200,0.034,204.25,120.938,83.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,0.44,0.0,0.813,0.596,0.278,0.932,0.001,0.857,0.518
5222008,625,1,1,3,1,100,19.24,100.0,100.0,100.0,1,1,590.162,276.347,0.626,12.744,0,80,55,1.4,809.5,877.6,1789.664,793.958,55.09,56.587,69.36,56.307,51.587,1.372,1.616,0.231,65.115,52.156,48.297,29.062,54.083,55.887,135.178,110.751,134.336,42.763,56.12,43.225,-10.852,110,110,69.938,69.188,55.906,69.125,17.063,34.469,72,70,1000,200,0.102,199.75,118.5,86.75,0.194,69.75,68.938,57.906,59.438,10.336,25.906,72,70,1000,200,0.033,201.875,75.313,74.938,0.022,69.625,69.625,56.875,62.875,32.125,25.969,72,70,1000,200,0.033,198.5,122.688,73.313,0.161,69.938,69.875,56.0,63.563,16.047,29.641,72,70,1000,200,0.033,200.5,121.063,83.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.022,0.441,0.0,0.816,0.59,0.276,0.889,0.001,1.146,0.519
5222008,626,1,1,3,1,100,19.572,100.0,100.0,100.0,1,1,573.769,276.347,0.573,12.773,0,80,55,1.4,805.875,845.376,1773.063,751.658,55.196,56.694,69.36,56.307,51.696,1.356,1.694,0.224,65.22,52.158,48.158,29.12,54.148,55.994,135.399,110.751,134.189,42.836,56.12,43.225,-10.852,110,110,70.063,69.188,56.0,69.25,13.289,34.375,72,70,1000,200,0.103,200.25,118.625,87.0,0.203,69.75,69.0,57.906,59.438,10.422,27.047,72,70,1000,200,0.031,191.75,75.313,74.813,0.022,69.625,69.563,56.875,64.688,32.281,25.109,72,70,1000,200,0.035,202.875,123.875,79.688,0.202,69.938,69.813,56.0,63.563,16.078,30.438,72,70,1000,200,0.031,194.125,120.938,83.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,0.374,0.0,0.689,0.574,0.276,0.927,0.002,1.287,0.518
5222008,627,1,1,3,1,100,19.446,100.0,100.0,100.0,1,1,581.965,276.347,0.532,12.729,0,80,55,1.4,799.375,897.778,1780.44,772.065,55.09,56.694,69.36,56.416,51.696,1.375,1.683,0.231,65.218,52.157,49.159,29.12,54.148,55.994,135.621,110.964,134.115,42.763,56.12,43.298,-10.852,110,110,69.938,69.188,55.906,69.375,17.063,34.281,72,70,1000,200,0.103,200.625,118.625,87.125,0.2,69.75,69.063,57.781,59.438,10.508,25.313,72,70,1000,200,0.035,205.375,75.313,74.75,0.022,69.688,69.625,56.875,66.75,28.5,25.672,72,70,1000,200,0.033,198.5,124.5,84.438,0.203,69.938,69.875,56.156,63.5,16.109,30.141,72,70,1000,200,0.032,194.625,120.563,83.438,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.032,0.51,0.0,0.944,0.582,0.276,0.91,0.002,1.172,0.402
5222008,628,1,1,3,1,100,19.875,100.0,100.0,100.0,1,1,586.649,275.176,0.469,12.729,0,80,55,1.4,793.875,885.668,1789.664,772.065,55.196,56.694,69.468,56.416,51.696,1.375,1.683,0.213,65.193,52.141,49.687,29.177,54.148,55.994,135.842,110.964,134.041,42.836,56.225,43.298,-10.852,110,110,70.063,69.25,56.0,69.25,13.273,34.344,72,70,1000,200,0.103,200.125,118.625,87.188,0.2,69.75,69.0,57.906,59.438,10.586,25.688,72,70,1000,200,0.034,203.5,75.313,74.813,0.022,69.938,69.875,56.875,68.125,18.297,25.625,72,70,1000,200,0.033,199.5,124.813,87.25,0.159,69.938,69.875,56.156,63.5,16.125,29.594,72,70,1000,200,0.033,198.375,119.688,83.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.034,0.439,0.0,0.815,0.587,0.275,0.908,0.002,0.861,0.141
5222008,629,1,1,3,1,100,20.089,100.0,100.0,100.0,1,1,585.478,276.347,0.469,12.729,0,80,55,1.4,798.0,903.164,1785.974,780.819,55.196,56.694,69.468,56.416,51.696,1.425,1.719,0.231,65.235,52.24,49.632,29.206,54.161,55.994,135.916,110.964,134.041,42.836,56.225,43.298,-10.852,110,110,69.938,69.188,56.0,69.375,17.047,34.375,72,70,1000,200,0.102,199.875,118.75,87.188,0.203,69.875,69.063,57.906,59.438,6.883,26.281,72,70,1000,200,0.032,199.625,75.313,74.813,0.022,69.938,70.25,56.875,68.125,18.328,25.781,72,70,1000,200,0.033,198.75,124.75,88.438,0.061,70.125,69.875,56.156,62.875,9.594,29.297,72,70,1000,200,0.035,200.875,118.125,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.035,0.439,0.0,0.815,0.585,0.276,0.925,0.002,0.319,0.136
5222008,630,1,1,3,1,100,20.304,100.0,100.0,100.0,1,1,591.333,275.176,0.657,12.729,0,80,55,1.4,795.0,888.358,1798.891,782.278,55.196,56.694,69.576,56.416,51.804,1.402,1.708,0.242,65.198,52.226,49.687,29.177,54.187,55.994,136.063,110.857,134.115,42.836,56.33,43.298,-10.852,110,110,70.063,69.188,56.0,69.375,13.266,34.313,72,70,1000,200,0.103,200.375,118.75,87.188,0.201,69.75,69.125,57.906,59.438,10.742,26.078,72,70,1000,200,0.034,198.5,75.313,74.75,0.022,70.063,70.5,56.875,66.75,15.461,25.906,72,70,1000,200,0.033,198.5,123.688,88.438,0.026,70.125,69.813,56.156,62.281,9.563,28.75,72,70,1000,200,0.035,206.125,117.0,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.051,0.436,0.0,0.815,0.591,0.275,0.916,0.002,0.132,0.132
5222008,631,1,1,3,1,100,20.77,100.0,100.0,100.0,1,1,588.991,277.518,0.73,12.686,0,80,55,1.4,784.75,942.274,1795.2,791.037,55.196,56.694,69.576,56.416,51.804,1.413,1.743,0.224,65.234,52.158,49.492,29.206,54.213,56.101,135.99,110.857,134.336,42.836,56.33,43.298,-10.852,110,110,69.938,69.25,56.0,69.375,13.25,34.25,72,70,1000,200,0.103,200.5,118.75,87.313,0.203,69.688,69.063,57.906,59.438,10.828,25.766,72,70,1000,200,0.034,203.5,75.313,74.813,0.022,70.063,70.563,56.875,65.313,12.703,25.891,72,70,1000,200,0.033,199.375,122.5,87.813,0.026,69.938,69.875,56.156,61.406,9.531,29.016,72,70,1000,200,0.035,205.25,115.938,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.048,0.434,0.0,0.812,0.589,0.278,0.921,0.002,0.13,0.129
5222008,632,1,1,3,1,100,20.744,100.0,100.0,100.0,1,1,590.162,277.518,0.751,12.715,0,80,55,1.4,798.875,899.125,1785.974,756.029,55.196,56.694,69.468,56.416,51.696,1.429,1.69,0.213,65.236,52.163,49.353,29.264,54.271,55.994,135.768,110.751,134.706,42.909,56.12,43.298,-10.852,110,110,70.063,69.25,56.0,69.375,13.227,34.188,72,70,1000,200,0.103,200.75,118.75,87.313,0.182,69.75,69.063,58.063,59.438,10.906,26.922,72,70,1000,200,0.031,192.5,75.313,74.813,0.022,70.188,70.563,57.094,63.875,12.672,25.938,72,70,1000,200,0.033,199.5,121.688,87.438,0.026,69.938,69.875,56.156,60.813,16.047,29.25,72,70,1000,200,0.034,203.25,113.75,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.032,0.374,0.0,0.685,0.59,0.278,0.826,0.002,0.128,0.121
5222008,633,1,1,3,1,100,20.958,100.0,100.0,100.0,1,1,594.846,276.347,0.772,12.715,0,80,55,1.4,799.625,924.729,1797.046,782.278,55.196,56.801,69.468,56.416,51.696,1.44,1.676,0.22,65.23,52.164,49.159,29.292,54.375,56.101,135.621,110.964,134.927,42.909,56.33,43.371,-10.852,110,110,70.063,69.25,56.0,69.125,13.203,34.219,72,70,1000,200,0.103,200.0,118.75,86.75,0.176,69.875,69.0,57.906,59.438,7.188,25.344,72,70,1000,200,0.035,205.25,75.25,74.813,0.022,70.063,70.438,56.875,62.563,12.625,26.031,72,70,1000,200,0.033,198.75,120.063,87.125,0.026,69.813,69.875,56.156,60.344,19.875,29.422,72,70,1000,200,0.034,201.75,112.75,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.022,0.438,0.0,0.814,0.595,0.276,0.813,0.001,0.124,0.117
5222008,634,1,1,3,1,100,21.193,100.0,100.0,100.0,1,1,592.504,279.859,0.751,12.715,0,80,55,1.4,784.375,943.625,1798.891,796.879,55.196,56.801,69.576,56.416,51.696,1.356,1.729,0.227,65.312,52.271,49.465,29.379,54.465,56.101,135.326,111.07,135.001,42.909,56.015,43.371,-10.852,110,110,70.188,69.313,56.219,69.063,13.18,34.219,72,70,1000,200,0.102,200.0,118.75,86.0,0.175,69.875,69.0,57.906,59.438,7.238,25.859,72,70,1000,200,0.033,202.25,75.25,74.75,0.022,70.063,70.313,56.875,61.688,12.594,24.781,72,70,1000,200,0.035,208.875,118.125,87.0,0.026,69.813,69.813,56.156,60.031,19.922,29.797,72,70,1000,200,0.032,199.75,112.938,82.563,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.01,0.448,0.0,0.814,0.593,0.28,0.828,0.002,0.117,0.255
5222008,635,1,1,3,1,100,21.407,100.0,100.0,100.0,1,1,578.453,276.347,0.761,12.773,0,80,55,1.4,801.25,873.568,1774.907,748.744,55.196,56.801,69.468,56.416,51.804,1.379,1.719,0.224,65.242,52.188,49.492,29.408,54.524,56.101,135.104,110.964,134.927,42.909,56.225,43.371,-10.852,110,110,70.063,69.25,56.219,68.938,13.156,34.188,72,70,1000,200,0.103,200.375,118.75,85.813,0.173,69.75,68.938,58.063,59.438,7.305,26.75,72,70,1000,200,0.032,193.625,75.25,74.75,0.022,69.938,70.188,57.094,61.031,18.203,25.5,72,70,1000,200,0.033,200.375,116.313,86.875,0.026,69.938,69.813,56.156,60.031,16.172,30.406,72,70,1000,200,0.031,194.375,113.75,79.0,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.443,0.0,0.818,0.578,0.276,0.823,0.002,0.111,0.291
5222008,636,1,1,3,1,100,21.622,100.0,100.0,100.0,1,1,590.162,275.176,0.72,12.729,0,80,55,1.4,800.5,896.432,1795.2,777.901,55.196,56.801,69.468,56.526,51.696,1.436,1.69,0.227,65.207,52.205,49.937,29.494,54.537,56.208,134.957,111.07,134.706,42.909,56.225,43.371,-10.852,110,110,70.063,69.25,56.0,68.75,13.133,34.344,72,70,1000,200,0.102,199.75,118.75,85.688,0.186,69.875,69.0,57.906,59.438,11.141,25.453,72,70,1000,200,0.035,204.5,75.25,74.75,0.022,69.688,70.0,57.094,60.5,26.75,25.609,72,70,1000,200,0.033,199.5,116.563,87.5,0.074,69.938,69.813,56.156,60.219,16.203,30.422,72,70,1000,200,0.031,192.875,113.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,0.442,0.0,0.815,0.59,0.275,0.888,0.002,0.311,0.156
5222008,637,1,1,3,1,100,21.847,100.0,100.0,100.0,1,1,581.965,278.689,0.688,12.831,0,80,55,1.4,800.5,878.944,1780.44,741.463,55.196,56.801,69.36,56.526,51.804,1.375,1.665,0.227,65.204,52.183,49.826,29.58,54.576,56.101,134.809,110.964,134.484,42.981,56.225,43.517,-10.852,110,110,70.188,69.188,56.0,68.75,9.336,34.313,72,70,1000,200,0.102,199.875,118.75,85.688,0.182,69.875,68.938,57.906,59.438,11.203,26.844,72,70,1000,200,0.031,192.875,75.25,74.75,0.022,69.688,69.813,56.875,60.656,26.859,25.813,72,70,1000,200,0.033,198.5,118.75,81.438,0.091,70.125,69.813,56.156,60.344,9.688,30.078,72,70,1000,200,0.032,195.25,113.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.009,0.519,0.0,0.953,0.582,0.279,0.869,0.002,0.49,0.16
5222008,638,1,1,3,1,100,22.108,100.0,100.0,100.0,1,1,592.504,276.347,0.657,12.729,0,80,55,1.4,794.0,907.205,1785.974,783.738,55.196,56.801,69.36,56.526,51.804,1.349,1.633,0.224,65.265,52.156,49.381,29.609,54.66,56.208,134.809,111.07,134.263,42.981,56.33,43.444,-10.852,110,110,70.063,69.188,56.219,68.75,13.086,34.25,72,70,1000,200,0.102,200.25,118.75,85.688,0.173,69.75,68.938,57.906,59.438,14.141,25.297,72,70,1000,200,0.035,205.875,75.25,74.75,0.022,69.688,69.688,56.875,61.688,28.813,25.797,72,70,1000,200,0.033,199.375,120.625,72.438,0.091,70.125,69.813,56.156,60.344,9.648,29.594,72,70,1000,200,0.033,198.375,112.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.015,0.441,0.0,0.817,0.593,0.276,0.826,0.002,0.633,0.156
5222008,639,1,1,3,1,100,22.315,100.0,100.0,100.0,1,1,596.017,277.518,0.594,12.729,0,80,55,1.4,802.875,931.474,1789.664,780.819,55.196,56.908,69.36,56.526,51.804,1.417,1.687,0.231,65.263,52.164,49.604,29.638,54.699,56.208,134.883,111.07,134.041,42.909,56.33,43.444,-10.852,110,110,70.063,69.25,56.0,68.75,13.063,34.25,72,70,1000,200,0.102,200.375,118.75,85.5,0.177,69.875,69.0,58.063,59.656,11.359,25.813,72,70,1000,200,0.034,202.625,75.25,74.75,0.022,69.625,69.563,57.094,62.531,27.109,25.906,72,70,1000,200,0.033,198.875,121.688,72.688,0.091,70.125,69.813,56.25,60.031,9.625,29.25,72,70,1000,200,0.035,201.375,111.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.021,0.507,0.0,0.944,0.596,0.278,0.85,0.002,0.643,0.151
5222008,640,1,1,3,1,100,22.869,100.0,100.0,100.0,1,1,586.649,277.518,0.553,12.7,0,80,55,1.4,800.5,895.086,1774.907,767.69,55.303,56.801,69.36,56.526,51.804,1.417,1.669,0.235,65.242,52.129,49.91,29.695,54.686,56.208,135.104,111.177,133.967,43.054,56.225,43.517,-10.852,110,110,69.938,69.188,56.219,68.625,13.039,34.219,72,70,1000,200,0.102,200.375,118.625,85.5,0.177,69.75,69.0,58.063,59.656,11.438,26.813,72,70,1000,200,0.031,194.875,75.063,74.75,0.022,69.688,69.5,57.094,63.281,29.063,25.906,72,70,1000,200,0.033,199.375,122.688,77.813,0.148,70.25,69.813,56.156,59.75,9.57,29.016,72,70,1000,200,0.035,203.0,109.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.026,0.446,0.0,0.815,0.587,0.278,0.847,0.001,0.958,0.143
5222008,641,1,1,3,1,100,23.151,100.0,100.0,100.0,1,1,607.726,277.518,0.5,12.715,0,80,55,1.4,795.5,935.523,1787.819,805.646,55.303,56.801,69.36,56.636,51.804,1.444,1.736,0.235,65.172,52.163,49.854,29.695,54.712,56.208,135.326,111.07,133.82,42.981,56.225,43.517,-10.852,110,110,70.063,69.188,56.0,68.75,13.0,34.375,72,70,1000,200,0.102,199.5,118.625,85.375,0.179,69.75,68.875,58.063,59.656,7.738,25.953,72,70,1000,200,0.034,199.5,75.25,74.75,0.022,69.688,69.563,57.094,64.5,27.344,24.453,72,70,1000,200,0.036,211.375,123.5,82.0,0.157,70.25,69.813,56.156,59.469,5.727,28.969,72,70,1000,200,0.035,204.625,107.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.031,0.515,0.0,0.944,0.608,0.278,0.859,0.002,0.939,0.137
5222008,642,1,1,3,1,100,23.463,100.0,100.0,100.0,1,1,588.991,276.347,0.469,12.759,0,80,55,1.4,803.0,915.29,1791.509,789.577,55.303,56.801,69.36,56.746,51.804,1.421,1.637,0.224,65.291,52.214,49.409,29.724,54.751,56.208,135.473,111.07,133.746,43.054,56.33,43.444,-10.852,110,110,69.938,69.25,56.219,68.625,12.977,34.219,72,70,1000,200,0.103,200.375,118.5,85.5,0.176,69.75,68.875,58.063,59.656,11.586,25.625,72,70,1000,200,0.034,203.75,75.063,74.75,0.022,69.688,69.75,57.094,65.563,18.969,25.484,72,70,1000,200,0.033,199.875,123.5,84.188,0.148,70.25,69.813,56.156,59.344,5.652,29.188,72,70,1000,200,0.034,203.5,106.063,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.033,0.375,0.0,0.69,0.589,0.276,0.839,0.001,0.839,0.131
5222008,643,1,1,3,1,100,23.766,100.0,100.0,100.0,1,1,590.162,275.176,0.406,12.686,0,80,55,1.4,811.0,885.668,1800.737,763.316,55.303,56.908,69.36,56.636,51.804,1.421,1.736,0.22,65.212,52.168,49.604,29.695,54.738,56.208,135.621,111.177,133.82,43.054,56.33,43.59,-10.852,110,110,69.938,69.188,56.219,68.625,12.961,34.313,72,70,1000,200,0.102,199.875,118.5,85.5,0.179,69.875,68.813,58.063,59.656,7.859,26.828,72,70,1000,200,0.031,193.0,75.063,74.75,0.022,70.0,69.875,57.094,65.938,16.125,25.656,72,70,1000,200,0.033,198.875,123.5,85.125,0.043,70.25,69.875,56.156,58.938,2.855,29.547,72,70,1000,200,0.033,201.0,104.5,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.03,0.512,0.0,0.942,0.59,0.275,0.853,0.001,0.238,0.123
5222008,644,1,1,3,1,100,24.097,100.0,100.0,100.0,1,1,597.188,276.347,0.459,12.642,0,80,55,1.4,804.875,955.786,1797.046,770.607,55.303,56.908,69.36,56.636,51.804,1.425,1.694,0.22,65.196,52.167,49.437,29.724,54.815,56.316,135.547,111.07,133.672,43.054,56.435,43.517,-10.852,110,110,70.063,69.188,56.219,68.75,16.719,34.156,72,70,1000,200,0.103,200.5,118.625,85.375,0.182,69.875,68.813,58.063,59.438,7.91,25.328,72,70,1000,200,0.035,204.125,75.063,74.75,0.022,70.063,70.0,57.094,65.063,13.391,25.547,72,70,1000,200,0.033,200.0,122.688,85.438,0.026,70.25,69.875,56.156,58.875,5.512,29.656,72,70,1000,200,0.033,200.875,103.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.035,0.437,0.0,0.811,0.597,0.276,0.874,0.001,0.14,0.118
5222008,645,1,1,3,1,100,24.419,100.0,100.0,100.0,1,1,583.136,275.176,0.647,12.729,0,80,55,1.4,792.0,892.394,1787.819,772.065,55.303,56.908,69.36,56.636,51.804,1.379,1.701,0.238,65.149,52.144,49.965,29.753,54.776,56.316,135.621,110.964,133.672,43.054,56.33,43.517,-10.852,110,110,70.063,69.25,56.219,68.938,12.922,34.25,72,70,1000,200,0.102,199.75,118.5,85.688,0.184,69.875,68.875,57.906,59.438,7.961,25.688,72,70,1000,200,0.034,203.375,75.063,74.75,0.022,70.063,70.063,57.094,64.125,13.367,25.719,72,70,1000,200,0.033,199.0,121.563,85.188,0.026,70.25,69.875,56.25,58.875,5.438,30.188,72,70,1000,200,0.031,196.0,102.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.051,0.444,0.0,0.817,0.583,0.275,0.872,0.001,0.136,0.114
5222008,646,1,1,3,1,100,24.742,100.0,100.0,100.0,1,1,585.478,271.663,0.72,12.744,0,80,55,1.4,796.625,864.164,1782.285,740.007,55.303,57.015,69.468,56.636,51.804,1.406,1.715,0.235,65.192,52.159,49.52,29.724,54.815,56.316,135.547,111.07,134.041,43.054,56.435,43.59,-10.852,110,110,70.063,69.188,56.219,68.938,12.898,34.281,72,70,1000,200,0.102,199.5,118.625,85.938,0.183,69.875,68.875,58.063,59.656,8.016,26.594,72,70,1000,200,0.031,197.375,75.063,74.688,0.022,70.063,70.0,57.094,63.063,13.336,25.859,72,70,1000,200,0.033,198.375,120.563,84.813,0.026,70.25,69.875,56.25,58.781,5.344,30.453,72,70,1000,200,0.031,193.0,100.938,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.044,0.51,0.0,0.947,0.585,0.272,0.864,0.001,0.134,0.11
5222008,647,1,1,3,1,100,25.101,100.0,100.0,100.0,1,1,584.307,276.347,0.73,12.715,0,80,55,1.4,809.0,893.74,1785.974,769.149,55.303,57.015,69.468,56.636,51.804,1.41,1.683,0.231,65.173,52.157,50.132,29.753,54.848,56.316,135.399,111.177,134.41,43.127,56.33,43.59,-10.852,110,110,70.063,69.188,56.219,68.938,12.875,34.344,72,70,1000,200,0.102,199.375,118.5,85.688,0.177,69.75,68.938,58.063,59.438,11.844,25.281,72,70,1000,200,0.035,205.25,75.063,74.688,0.022,70.0,70.0,57.094,62.094,16.063,25.891,72,70,1000,200,0.033,198.875,119.375,84.625,0.026,70.375,69.938,56.25,58.563,0.0,30.047,72,70,1000,200,0.032,195.25,99.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.03,0.446,0.0,0.816,0.584,0.276,0.839,0.001,0.13,0.105
5222008,648,1,1,3,1,100,25.471,100.0,100.0,100.0,1,1,588.991,275.176,0.751,12.671,0,80,55,1.4,801.375,900.471,1784.13,782.278,55.303,57.015,69.468,56.746,51.804,1.444,1.726,0.235,65.272,52.191,49.659,29.753,54.913,56.423,135.104,111.177,134.558,43.054,56.435,43.59,-10.852,110,110,70.063,69.25,56.219,68.75,12.844,34.344,72,70,1000,200,0.102,199.75,118.438,85.5,0.173,69.75,68.875,58.063,59.656,11.93,25.875,72,70,1000,200,0.034,202.0,75.063,74.688,0.022,70.0,69.938,57.094,61.344,18.922,25.891,72,70,1000,200,0.033,199.25,117.5,84.5,0.026,70.313,69.938,56.25,58.563,2.545,29.266,72,70,1000,200,0.035,201.125,99.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.017,0.508,0.0,0.941,0.589,0.275,0.823,0.001,0.124,0.102
5222008,649,1,1,3,1,100,25.824,100.0,100.0,100.0,1,1,591.333,275.176,0.761,12.729,0,80,55,1.4,808.25,899.125,1806.275,780.819,55.41,57.015,69.468,56.636,51.913,1.448,1.729,0.231,65.141,52.157,49.965,29.781,54.861,56.316,134.883,111.07,134.484,43.127,56.33,43.517,-10.852,110,110,70.188,69.25,56.344,68.625,9.047,34.25,72,70,1000,200,0.103,200.375,118.5,85.063,0.173,69.75,68.938,58.063,59.656,11.992,26.281,72,70,1000,200,0.033,196.375,75.063,74.688,0.022,69.938,69.813,57.094,60.75,18.953,25.969,72,70,1000,200,0.033,199.125,117.188,85.188,0.043,70.375,69.938,56.25,58.5,0.0,28.703,72,70,1000,200,0.035,206.625,98.188,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.013,0.376,0.0,0.688,0.591,0.275,0.835,0.001,0.199,0.099
5222008,650,1,1,3,1,100,26.466,100.0,100.0,100.0,1,1,596.017,275.176,0.73,12.715,0,80,55,1.4,808.25,907.205,1791.509,789.577,55.41,57.015,69.468,56.746,51.913,1.41,1.697,0.238,65.245,52.232,50.549,29.839,54.9,56.423,134.736,111.07,134.484,43.199,56.33,43.59,-10.852,110,110,70.188,69.25,56.219,68.625,9.0,34.375,72,70,1000,200,0.102,199.375,118.188,84.875,0.169,69.875,68.938,58.063,59.656,8.273,25.547,72,70,1000,200,0.034,203.75,75.063,74.688,0.022,69.688,69.75,57.156,60.656,27.516,25.172,72,70,1000,200,0.034,202.25,117.813,84.625,0.091,70.375,69.875,56.25,58.5,0.0,28.859,72,70,1000,200,0.035,205.625,97.375,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.008,0.379,0.0,0.689,0.596,0.275,0.813,0.001,0.436,0.096
5222008,651,1,1,3,1,100,26.952,100.0,100.0,100.0,1,1,592.504,274.005,0.72,12.715,0,80,55,1.4,811.25,911.247,1778.596,786.657,55.41,57.015,69.468,56.746,51.913,1.394,1.704,0.227,65.206,52.161,49.882,29.868,54.964,56.423,134.514,111.283,134.189,43.199,56.54,43.662,-10.852,110,110,70.063,69.25,56.219,68.5,12.742,34.313,72,70,1000,200,0.102,200.0,118.188,84.813,0.173,69.75,68.875,58.063,59.656,12.117,26.391,72,70,1000,200,0.032,198.125,74.938,74.688,0.022,69.688,69.625,57.094,61.344,29.438,25.641,72,70,1000,200,0.033,198.625,119.813,73.938,0.109,70.688,69.875,56.406,58.5,0.0,29.453,72,70,1000,200,0.033,201.5,96.688,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.01,0.441,0.0,0.816,0.593,0.274,0.834,0.001,0.722,0.093
5222008,652,1,1,3,1,100,27.108,100.0,100.0,100.0,1,1,593.675,275.176,0.688,12.642,0,80,55,1.4,803.75,897.778,1782.285,769.149,55.303,57.123,69.36,56.746,51.804,1.444,1.676,0.235,65.183,52.198,50.966,29.925,54.951,56.53,134.514,111.177,134.041,43.199,56.435,43.735,-10.852,110,110,70.063,69.188,56.219,68.5,12.719,34.375,72,70,1000,200,0.102,199.375,118.188,84.625,0.158,70.0,68.875,58.219,59.656,12.195,26.078,72,70,1000,200,0.034,198.5,74.938,74.688,0.022,69.625,69.5,57.094,62.531,29.578,25.75,72,70,1000,200,0.033,198.625,121.188,72.063,0.109,70.688,69.938,56.25,58.5,0.0,29.875,72,70,1000,200,0.032,198.125,96.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.014,0.512,0.0,0.939,0.594,0.275,0.766,0.001,0.773,0.09
5222008,653,1,1,3,1,100,27.412,100.0,100.0,100.0,1,1,586.649,276.347,0.636,12.642,0,80,55,1.4,795.25,885.668,1778.596,769.149,55.303,57.123,69.468,56.746,51.804,1.391,1.708,0.231,65.218,52.198,51.3,29.983,54.99,56.53,134.441,111.177,133.893,43.199,56.225,43.808,-10.852,110,110,70.063,69.25,56.219,68.438,12.695,34.281,72,70,1000,200,0.103,200.5,118.063,84.688,0.168,69.75,68.938,58.219,59.656,12.273,25.422,72,70,1000,200,0.035,204.75,74.938,74.688,0.022,69.688,69.563,57.156,63.156,27.859,25.813,72,70,1000,200,0.033,198.375,122.063,76.625,0.109,70.688,70.0,56.25,58.406,0.0,30.328,72,70,1000,200,0.031,192.875,95.438,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.149,-0.072,-0.148,-0.072,0.015,0.591,0.0,1.067,0.587,0.276,0.81,0.001,0.714,0.088
5222008,654,1,1,3,1,100,27.742,100.0,100.0,100.0,1,1,593.675,276.347,0.605,12.7,0,80,55,1.4,805.75,868.193,1774.907,741.463,55.303,57.23,69.468,56.746,51.696,1.429,1.736,0.235,65.199,52.127,51.911,29.983,55.068,56.637,134.514,111.177,133.672,43.127,56.435,43.808,-10.852,110,110,70.188,69.25,56.219,68.438,8.883,34.344,72,70,1000,200,0.102,200.125,118.0,84.625,0.172,69.688,68.938,58.063,59.656,12.359,26.516,72,70,1000,200,0.031,197.875,74.938,74.688,0.022,69.938,69.563,57.156,63.688,27.953,25.953,72,70,1000,200,0.033,198.5,122.375,80.875,0.109,70.813,70.0,56.25,58.406,0.0,29.969,72,70,1000,200,0.032,195.375,94.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.022,0.65,0.0,1.199,0.594,0.276,0.829,0.001,0.652,0.085
5222008,655,1,1,3,1,100,27.762,100.0,100.0,100.0,1,1,598.359,277.518,0.573,12.671,0,80,55,1.4,806.0,887.013,1793.355,769.149,55.196,57.23,69.468,56.856,51.587,1.444,1.729,0.242,65.196,52.178,52.634,30.069,55.217,56.744,134.736,111.177,133.524,43.199,56.225,43.808,-10.867,110,110,70.188,69.188,56.219,68.438,8.852,34.281,72,70,1000,200,0.102,200.25,118.063,84.438,0.168,69.875,68.938,58.063,59.656,8.641,25.281,72,70,1000,200,0.035,205.0,74.938,74.688,0.022,69.938,69.625,57.094,63.875,19.516,25.156,72,70,1000,200,0.034,202.375,122.25,83.313,0.061,70.813,70.0,56.25,58.281,0.0,29.766,72,70,1000,200,0.033,197.625,94.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,0.592,0.0,1.069,0.598,0.278,0.816,0.001,0.343,0.082
5222008,656,1,1,3,1,100,27.967,100.0,100.0,100.0,1,1,597.188,276.347,0.521,12.628,0,80,55,1.4,792.0,907.205,1782.285,789.577,55.196,57.337,69.468,56.965,51.478,1.41,1.736,0.231,65.277,52.142,51.633,30.127,55.36,56.851,134.957,111.283,133.45,43.199,55.911,43.808,-10.852,110,110,70.188,69.188,56.0,68.438,12.594,34.375,72,70,1000,200,0.102,199.75,118.0,84.625,0.168,69.875,68.875,58.063,59.656,12.461,25.938,72,70,1000,200,0.033,202.0,74.938,74.563,0.022,70.0,69.75,56.875,63.688,16.656,25.766,72,70,1000,200,0.033,198.5,121.75,84.438,0.061,70.938,70.063,56.156,58.281,0.0,28.688,72,70,1000,200,0.035,206.625,93.688,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.033,0.605,0.0,1.066,0.597,0.276,0.81,0.001,0.328,0.081
