DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,657,1,1,3,1,100,27.834,100.0,100.0,100.0,1,1,588.991,275.176,0.5,12.671,0,80,55,1.4,795.75,887.013,1789.664,783.738,55.09,57.444,69.468,56.965,51.369,1.375,1.637,0.235,65.218,52.175,52.162,30.155,55.522,56.959,135.252,111.283,133.376,43.272,56.12,43.881,-10.852,110,110,70.188,69.188,56.219,68.375,12.563,34.406,72,70,1000,200,0.102,199.875,118.0,84.25,0.168,69.75,68.875,58.063,59.656,12.539,26.234,72,70,1000,200,0.033,196.875,74.938,74.563,0.022,70.0,69.875,57.094,63.281,16.656,25.656,72,70,1000,200,0.033,199.625,121.188,84.625,0.057,70.938,70.063,56.156,58.219,0.0,28.875,72,70,1000,200,0.035,205.75,93.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.039,0.601,0.0,1.069,0.589,0.275,0.819,0.001,0.301,0.078
5222008,658,1,1,3,1,100,27.707,100.0,100.0,100.0,1,1,584.307,279.859,0.448,12.584,0,80,55,1.4,789.0,904.511,1800.737,793.958,54.983,57.551,69.468,57.075,51.369,1.36,1.648,0.242,65.267,52.168,52.69,30.213,55.638,57.066,135.178,111.283,133.376,43.199,56.12,43.808,-10.852,110,110,70.063,69.188,55.906,68.375,12.531,34.5,72,70,1000,200,0.101,199.125,117.625,84.063,0.152,69.75,68.875,58.063,59.656,12.609,25.703,72,70,1000,200,0.034,203.25,74.938,74.563,0.022,70.0,69.813,56.875,62.969,16.656,25.938,72,70,1000,200,0.033,198.0,120.563,84.125,0.03,71.0,70.063,56.156,58.219,0.0,29.203,72,70,1000,200,0.034,203.5,92.5,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.034,0.593,0.0,1.062,0.584,0.28,0.737,0.001,0.158,0.076
5222008,659,1,1,3,1,100,27.688,100.0,100.0,100.0,1,1,583.136,275.176,0.438,12.7,0,80,55,1.4,799.375,891.049,1774.907,769.149,54.983,57.658,69.468,57.185,51.369,1.383,1.665,0.235,65.204,52.144,52.968,30.27,55.697,57.173,135.326,111.177,133.45,43.272,56.12,43.881,-10.852,110,110,70.188,69.188,55.906,67.938,8.727,34.375,72,70,1000,200,0.102,200.25,117.625,83.688,0.151,69.875,68.938,58.063,59.656,8.914,26.969,72,70,1000,200,0.031,191.875,74.813,74.563,0.022,70.0,69.813,56.875,62.531,19.516,25.844,72,70,1000,200,0.033,199.0,119.813,83.313,0.03,71.0,70.125,56.156,58.219,0.0,29.578,72,70,1000,200,0.033,200.75,92.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.034,0.602,0.0,1.072,0.583,0.275,0.74,0.001,0.158,0.074
5222008,700,1,1,3,1,100,27.679,100.0,100.0,100.0,1,1,585.478,274.005,0.406,12.584,0,80,55,1.4,801.25,887.013,1776.751,770.607,54.983,57.658,69.468,57.295,51.369,1.379,1.715,0.231,65.259,52.132,53.274,30.328,55.749,57.28,135.252,111.177,133.524,43.272,56.015,43.954,-10.852,110,110,70.063,69.188,55.906,67.813,12.477,34.313,72,70,1000,200,0.103,200.375,117.5,82.688,0.155,69.875,68.938,58.063,59.656,8.961,25.234,72,70,1000,200,0.035,205.875,74.813,74.563,0.022,70.0,69.75,56.875,61.969,19.531,25.891,72,70,1000,200,0.033,199.375,119.125,82.688,0.03,71.0,70.125,56.0,58.219,0.0,30.391,72,70,1000,200,0.031,194.5,91.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.029,0.673,0.0,1.189,0.585,0.274,0.779,0.001,0.158,0.073
5222008,701,1,1,3,1,100,27.661,100.0,100.0,100.0,1,1,592.504,274.005,0.406,12.686,0,80,55,1.4,802.25,899.125,1782.285,785.197,54.983,57.765,69.468,57.514,51.369,1.41,1.708,0.227,65.109,52.084,53.746,30.414,55.723,57.387,135.252,111.177,133.524,43.272,56.12,43.954,-10.852,110,110,69.938,69.125,55.906,67.563,16.234,34.469,72,70,1000,200,0.102,199.625,117.375,82.688,0.168,69.75,68.875,57.906,59.438,12.813,25.844,72,70,1000,200,0.034,202.375,74.813,74.563,0.022,69.938,69.75,56.875,61.469,28.031,24.172,72,70,1000,200,0.037,211.625,118.438,82.0,0.03,71.0,70.188,56.0,58.219,0.0,30.141,72,70,1000,200,0.032,194.625,91.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.146,0.029,0.673,0.0,1.199,0.593,0.274,0.842,0.001,0.158,0.07
5222008,702,1,1,3,1,100,27.652,100.0,100.0,100.0,1,1,574.94,274.005,0.605,12.657,0,80,55,1.4,810.375,887.013,1776.751,766.232,54.983,57.765,69.468,57.514,51.369,1.356,1.637,0.227,65.059,52.069,53.051,30.472,55.613,57.28,135.178,111.177,133.524,43.345,56.12,43.954,-10.852,110,110,70.063,69.063,55.906,67.813,12.438,34.563,72,70,1000,200,0.101,198.75,117.375,82.875,0.168,69.75,68.875,58.063,59.656,12.883,25.828,72,70,1000,200,0.034,199.75,74.813,74.563,0.022,69.688,69.688,56.875,61.031,28.109,25.531,72,70,1000,200,0.033,199.625,117.938,79.938,0.104,70.938,70.188,56.0,57.969,0.0,29.594,72,70,1000,200,0.033,198.5,90.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.042,0.603,0.0,1.068,0.575,0.274,0.837,0.001,0.571,0.07
5222008,703,1,1,3,1,100,27.632,100.0,100.0,100.0,1,1,587.82,275.176,0.678,12.613,0,80,55,1.4,810.375,903.164,1774.907,776.442,54.983,57.765,69.468,57.514,51.369,1.368,1.633,0.227,65.066,52.05,52.551,30.529,55.496,57.28,135.031,111.283,133.82,43.418,56.33,43.954,-10.852,110,110,69.938,69.125,55.906,67.938,16.203,34.625,72,70,1000,200,0.101,199.25,117.375,83.313,0.168,69.875,68.875,58.063,59.656,9.156,25.609,72,70,1000,200,0.034,203.5,74.813,74.563,0.022,69.688,69.625,56.781,61.781,30.047,25.797,72,70,1000,200,0.033,198.375,119.938,72.438,0.126,70.813,70.188,56.0,57.969,0.0,28.703,72,70,1000,200,0.035,206.375,90.25,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.035,0.524,0.0,0.937,0.588,0.275,0.827,0.001,0.864,0.068
5222008,704,1,1,3,1,100,27.625,100.0,100.0,100.0,1,1,584.307,278.689,0.699,12.57,0,80,55,1.4,804.125,882.978,1795.2,763.316,54.983,57.765,69.36,57.514,51.478,1.406,1.708,0.235,65.075,52.059,53.274,30.587,55.483,57.387,134.883,111.177,133.967,43.418,56.33,44.027,-10.852,110,110,69.938,69.063,55.906,68.125,16.188,34.719,72,70,1000,200,0.101,198.875,117.25,83.875,0.173,69.75,68.875,57.906,59.656,12.992,27.0,72,70,1000,200,0.03,193.0,74.813,74.313,0.022,69.688,69.563,56.875,62.875,28.328,25.859,72,70,1000,200,0.033,198.625,121.438,73.375,0.129,70.688,70.188,56.156,58.219,0.0,28.906,72,70,1000,200,0.035,205.25,89.875,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.027,0.593,0.0,1.061,0.584,0.279,0.834,0.002,0.895,0.066
5222008,705,1,1,3,1,100,27.616,100.0,100.0,100.0,1,1,588.991,274.005,0.72,12.57,0,80,55,1.4,798.75,893.74,1765.687,779.36,54.983,57.872,69.468,57.514,51.478,1.425,1.74,0.235,65.17,52.043,53.413,30.616,55.47,57.28,134.736,111.177,134.189,43.49,56.33,44.027,-10.852,110,110,69.938,69.063,55.906,68.125,12.414,34.719,72,70,1000,200,0.101,199.375,117.25,84.125,0.173,69.75,68.875,57.906,59.438,13.078,25.469,72,70,1000,200,0.035,204.375,74.813,74.313,0.022,69.938,69.563,56.875,64.125,19.969,25.766,72,70,1000,200,0.033,201.0,121.875,78.5,0.129,70.5,70.125,56.156,57.969,0.0,29.344,72,70,1000,200,0.034,202.25,89.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.017,0.526,0.0,0.935,0.589,0.274,0.828,0.002,0.807,0.064
5222008,706,1,1,3,1,100,27.881,100.0,100.0,100.0,1,1,588.991,272.834,0.709,12.642,0,80,55,1.4,817.5,870.88,1773.063,777.901,55.09,57.872,69.468,57.514,51.478,1.337,1.69,0.224,65.078,52.031,53.746,30.644,55.47,57.387,134.367,111.177,134.041,43.345,56.33,44.027,-10.852,110,110,70.063,69.063,55.906,68.125,12.398,34.781,72,70,1000,200,0.102,198.875,117.188,84.25,0.176,69.75,68.938,58.063,59.656,13.164,26.25,72,70,1000,200,0.032,199.0,74.813,74.313,0.022,69.938,69.625,56.875,64.5,20.0,25.469,72,70,1000,200,0.033,199.75,122.063,82.25,0.083,70.375,70.125,56.0,57.969,0.0,30.094,72,70,1000,200,0.032,197.0,88.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.01,0.664,0.0,1.195,0.589,0.273,0.837,0.002,0.477,0.062
5222008,707,1,1,3,1,100,27.968,100.0,100.0,100.0,1,1,577.282,276.347,0.699,12.642,0,80,55,1.4,804.75,868.193,1773.063,745.831,55.09,57.979,69.468,57.624,51.478,1.387,1.658,0.224,65.098,52.079,53.58,30.731,55.457,57.387,134.293,111.177,133.893,43.127,56.435,43.881,-10.852,110,110,70.063,69.125,56.0,68.375,12.391,34.781,72,70,1000,200,0.102,199.375,117.188,84.438,0.181,69.688,68.938,58.063,59.656,13.258,26.422,72,70,1000,200,0.033,195.75,74.938,74.313,0.022,69.938,69.75,56.781,64.5,20.016,25.609,72,70,1000,200,0.033,198.75,121.688,83.813,0.061,70.375,70.063,56.0,57.969,0.0,30.391,72,70,1000,200,0.031,192.875,88.625,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.146,0.012,0.716,0.0,1.321,0.577,0.276,0.856,0.002,0.333,0.061
5222008,708,1,1,3,1,100,28.046,100.0,100.0,100.0,1,1,587.82,272.834,0.688,12.628,0,80,55,1.4,790.5,877.6,1769.375,773.524,55.09,57.979,69.468,57.624,51.587,1.444,1.619,0.238,65.138,52.062,53.302,30.731,55.509,57.387,134.219,111.283,133.746,42.545,56.33,43.298,-10.852,110,110,70.063,69.125,55.906,68.438,12.367,34.906,72,70,1000,200,0.101,198.625,117.188,84.813,0.186,69.75,68.938,58.063,59.656,13.344,25.594,72,70,1000,200,0.034,203.75,74.813,74.313,0.022,70.0,69.813,56.875,63.875,17.156,25.688,72,70,1000,200,0.033,199.0,120.938,84.5,0.043,70.313,70.063,56.156,57.969,0.0,30.0,72,70,1000,200,0.032,195.625,88.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.014,0.69,0.0,1.318,0.588,0.273,0.87,0.002,0.226,0.06
5222008,709,1,1,3,1,100,28.144,100.0,100.0,100.0,1,1,577.282,272.834,0.657,12.57,0,80,55,1.4,800.0,862.821,1765.687,757.486,55.09,57.979,69.468,57.624,51.587,1.356,1.69,0.235,65.103,52.074,53.162,30.759,55.522,57.494,134.219,111.283,133.598,42.182,56.33,43.006,-10.852,110,110,70.063,69.063,55.906,68.438,12.359,34.875,72,70,1000,200,0.102,199.5,117.188,85.063,0.188,69.75,68.938,57.906,59.438,13.422,26.75,72,70,1000,200,0.032,193.5,74.813,74.313,0.022,70.063,69.875,56.875,63.281,14.406,25.859,72,70,1000,200,0.033,198.625,120.063,84.5,0.043,70.313,70.063,56.156,57.969,0.0,29.703,72,70,1000,200,0.033,198.0,87.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.018,0.732,0.0,1.436,0.577,0.273,0.872,0.002,0.221,0.059
5222008,710,1,1,3,1,100,28.244,100.0,100.0,100.0,1,1,585.478,275.176,0.636,12.599,0,80,55,1.4,789.875,892.394,1789.664,798.34,55.09,57.979,69.468,57.734,51.587,1.402,1.708,0.235,65.213,52.168,53.302,30.788,55.587,57.494,134.367,111.283,133.45,42.037,56.435,42.86,-10.852,110,110,69.938,69.125,56.0,68.438,16.109,34.906,72,70,1000,200,0.102,199.75,117.188,85.063,0.176,69.875,68.875,57.906,59.438,9.711,25.547,72,70,1000,200,0.034,204.125,74.75,74.25,0.022,70.0,69.938,56.781,62.531,17.125,25.641,72,70,1000,200,0.033,202.375,119.25,84.188,0.026,70.25,70.063,56.156,57.969,0.0,28.938,72,70,1000,200,0.036,203.625,87.5,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.025,0.72,0.0,1.437,0.585,0.275,0.817,0.002,0.132,0.057
5222008,711,1,1,3,1,100,28.35,100.0,100.0,100.0,1,1,588.991,277.518,0.605,12.555,0,80,55,1.4,804.75,878.944,1791.509,758.943,55.09,57.979,69.468,57.734,51.478,1.364,1.74,0.224,65.189,52.172,52.551,30.788,55.677,57.494,134.514,111.283,133.376,41.891,56.33,42.715,-10.852,110,110,70.063,69.125,55.906,68.375,12.305,34.938,72,70,1000,200,0.102,199.5,116.938,84.688,0.173,69.75,68.813,57.906,59.438,13.555,27.047,72,70,1000,200,0.031,191.5,74.813,74.313,0.022,69.938,69.938,56.781,61.875,17.125,25.406,72,70,1000,200,0.033,200.0,118.188,83.813,0.026,70.25,70.0,56.0,57.969,0.0,28.703,72,70,1000,200,0.035,206.625,87.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.03,0.716,0.0,1.434,0.589,0.278,0.806,0.002,0.129,0.055
5222008,712,1,1,3,1,100,28.128,100.0,100.0,100.0,1,1,586.649,276.347,0.573,12.599,0,80,55,1.4,799.375,889.703,1797.046,786.657,54.983,58.086,69.468,57.734,51.26,1.353,1.672,0.227,65.197,52.109,53.969,30.817,55.723,57.494,134.662,111.283,133.303,41.819,56.33,42.569,-10.852,110,110,70.063,69.188,55.906,68.063,12.273,34.969,72,70,1000,200,0.102,199.125,116.875,84.0,0.168,69.75,68.813,57.906,59.438,13.641,25.266,72,70,1000,200,0.035,205.25,74.813,74.313,0.022,69.938,69.875,56.781,61.313,20.0,25.734,72,70,1000,200,0.033,198.125,117.5,83.5,0.026,70.25,70.0,56.0,57.969,0.0,29.094,72,70,1000,200,0.035,204.0,86.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.033,0.651,0.0,1.31,0.587,0.276,0.798,0.002,0.128,0.055
5222008,713,1,1,3,1,100,27.817,100.0,100.0,100.0,1,1,592.504,274.005,0.532,12.511,0,80,55,1.4,789.25,892.394,1773.063,799.801,54.876,58.086,69.468,57.734,51.26,1.421,1.704,0.227,65.315,52.222,53.051,30.846,55.775,57.602,134.883,111.283,133.303,41.673,56.33,42.496,-10.852,110,110,70.063,69.125,55.813,67.813,12.258,35.0,72,70,1000,200,0.102,199.375,116.813,83.5,0.168,69.75,68.813,57.906,59.656,13.719,25.875,72,70,1000,200,0.034,202.125,74.813,74.25,0.022,69.938,69.813,56.781,60.75,28.5,25.797,72,70,1000,200,0.033,198.375,116.75,83.5,0.026,70.125,70.0,56.0,57.875,0.0,29.016,72,70,1000,200,0.034,204.75,86.625,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.036,0.703,0.0,1.428,0.593,0.274,0.809,0.002,0.125,0.053
5222008,714,1,1,3,1,100,27.439,100.0,100.0,100.0,1,1,586.649,275.176,0.5,12.555,0,80,55,1.4,794.75,877.6,1774.907,769.149,54.77,58.086,69.36,57.844,51.152,1.406,1.676,0.231,65.153,52.227,53.051,30.874,55.775,57.602,135.178,111.283,133.303,41.528,56.33,42.35,-10.852,110,110,70.063,69.125,55.813,67.813,12.242,34.906,72,70,1000,200,0.103,200.5,116.813,83.375,0.168,69.75,68.813,57.906,59.438,13.805,26.359,72,70,1000,200,0.033,196.125,74.75,74.313,0.022,69.625,69.625,56.781,60.656,28.594,25.906,72,70,1000,200,0.033,198.25,117.375,79.438,0.126,69.938,69.938,55.906,57.875,2.613,29.578,72,70,1000,200,0.033,200.625,86.25,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.039,0.697,0.0,1.431,0.587,0.275,0.812,0.001,0.691,0.052
5222008,715,1,1,3,1,100,27.187,100.0,100.0,100.0,1,1,590.162,276.347,0.479,12.599,0,80,55,1.4,794.75,899.125,1789.664,788.117,54.77,58.086,69.36,57.844,51.043,1.402,1.694,0.235,65.141,52.188,53.357,30.903,55.813,57.602,135.326,111.177,133.303,41.382,56.12,42.204,-10.852,110,110,70.063,69.125,55.688,67.813,12.227,34.969,72,70,1000,200,0.102,199.875,116.625,83.5,0.173,69.875,68.813,57.906,59.438,13.891,25.469,72,70,1000,200,0.035,204.75,74.75,74.25,0.022,69.688,69.5,56.688,61.688,28.703,25.875,72,70,1000,200,0.033,199.25,119.75,70.688,0.126,69.938,69.875,55.906,57.875,0.0,29.891,72,70,1000,200,0.032,198.25,86.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.04,0.703,0.0,1.436,0.59,0.276,0.828,0.002,0.892,0.051
5222008,716,1,1,3,1,100,26.665,100.0,100.0,100.0,1,1,587.82,274.005,0.438,12.613,0,80,55,1.4,793.875,862.821,1778.596,764.774,54.663,58.086,69.36,57.844,50.934,1.391,1.722,0.227,65.274,52.181,54.386,30.961,55.736,57.602,135.399,111.177,133.376,41.237,56.225,42.131,-10.852,110,110,70.063,69.063,55.594,67.813,15.984,34.844,72,70,1000,200,0.103,200.375,116.625,83.875,0.177,69.75,68.813,57.906,59.438,13.977,26.453,72,70,1000,200,0.032,198.125,74.75,74.313,0.022,69.688,69.5,56.688,62.969,28.813,25.938,72,70,1000,200,0.033,199.0,120.625,73.688,0.126,69.813,69.813,55.844,57.781,6.441,30.469,72,70,1000,200,0.031,193.625,85.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,0.001,0.037,0.752,0.0,1.564,0.588,0.274,0.838,0.001,0.853,0.049
5222008,717,1,1,3,1,100,26.266,100.0,100.0,100.0,1,1,584.307,271.663,0.448,12.642,0,80,55,1.4,795.125,873.568,1763.843,760.401,54.663,58.193,69.251,57.844,50.934,1.406,1.64,0.246,65.244,52.197,53.719,30.989,55.697,57.602,135.399,111.177,133.45,41.164,56.12,42.058,-10.852,110,110,69.938,69.063,55.594,67.938,15.984,34.938,72,70,1000,200,0.102,200.125,116.625,83.875,0.179,69.688,68.813,57.781,59.438,14.07,25.313,72,70,1000,200,0.035,204.125,74.75,74.313,0.022,69.688,69.563,56.688,63.781,20.438,25.234,72,70,1000,200,0.034,202.25,121.063,78.625,0.126,69.813,69.813,55.844,57.781,8.461,29.891,72,70,1000,200,0.032,196.5,85.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.036,0.756,0.0,1.567,0.584,0.272,0.847,0.001,0.772,0.049
5222008,718,1,1,3,1,100,25.654,100.0,100.0,100.0,1,1,588.991,276.347,0.605,12.642,0,80,55,1.4,791.25,881.633,1785.974,757.486,54.557,58.086,69.251,57.844,50.825,1.444,1.665,0.238,65.224,52.218,53.746,31.018,55.71,57.602,135.399,111.283,133.524,41.092,56.015,41.985,-10.852,110,110,70.063,69.063,55.594,67.813,12.195,34.938,72,70,1000,200,0.102,200.125,116.375,83.875,0.174,69.688,68.75,57.781,59.438,17.031,25.781,72,70,1000,200,0.034,202.75,74.75,74.25,0.022,69.938,69.688,56.563,64.5,20.484,25.594,72,70,1000,200,0.033,199.25,121.25,81.75,0.081,69.75,69.75,55.844,57.781,8.531,29.5,72,70,1000,200,0.034,199.625,85.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,0.757,0.0,1.565,0.589,0.276,0.817,0.002,0.462,0.047
5222008,719,1,1,3,1,100,25.178,100.0,100.0,100.0,1,1,577.282,275.176,0.699,12.555,0,80,55,1.4,796.0,880.289,1780.44,772.065,54.557,58.086,69.251,57.844,50.716,1.398,1.612,0.224,65.128,52.141,53.997,30.989,55.762,57.602,135.252,111.283,133.746,41.019,56.12,41.912,-10.852,110,110,70.188,69.063,55.594,67.813,8.406,35.031,72,70,1000,200,0.102,199.5,116.313,83.875,0.174,69.75,68.813,57.781,59.375,14.273,26.531,72,70,1000,200,0.032,194.875,74.75,74.25,0.022,70.0,69.813,56.563,64.25,17.625,25.703,72,70,1000,200,0.033,199.0,120.875,83.375,0.061,69.813,69.688,55.844,57.719,6.648,29.328,72,70,1000,200,0.035,200.625,85.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.044,0.742,0.0,1.555,0.577,0.275,0.816,0.002,0.33,0.047
5222008,720,1,1,3,1,100,24.46,100.0,100.0,100.0,1,1,599.53,276.347,0.72,12.54,0,80,55,1.4,785.25,897.778,1765.687,783.738,54.45,58.193,69.251,57.844,50.716,1.436,1.669,0.238,65.194,52.164,53.607,31.018,55.787,57.602,135.031,111.283,134.115,41.019,56.225,41.84,-10.852,110,110,69.938,69.063,55.406,67.813,15.938,35.063,72,70,1000,200,0.102,199.625,116.313,83.875,0.172,69.75,68.75,57.781,59.438,14.359,25.547,72,70,1000,200,0.034,204.125,74.75,74.25,0.022,70.0,69.875,56.563,63.781,17.625,25.719,72,70,1000,200,0.033,199.5,120.375,84.125,0.052,69.75,69.75,55.594,57.719,8.664,28.719,72,70,1000,200,0.035,206.625,84.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,0.028,0.677,0.0,1.428,0.6,0.276,0.806,0.002,0.272,0.045
5222008,721,1,1,3,1,100,23.868,100.0,100.0,100.0,1,1,584.307,276.347,0.741,12.613,0,80,55,1.4,794.25,876.256,1778.596,779.36,54.45,58.193,69.36,57.844,50.716,1.379,1.679,0.216,65.152,52.111,53.746,31.047,55.839,57.709,135.031,111.177,134.336,40.946,56.225,41.84,-10.852,110,110,70.063,69.063,55.406,67.75,12.141,35.0,72,70,1000,200,0.102,200.0,116.313,83.688,0.173,69.688,68.75,57.719,59.375,14.445,26.656,72,70,1000,200,0.031,195.75,74.75,74.25,0.022,70.0,69.875,56.469,63.156,17.625,25.828,72,70,1000,200,0.033,198.625,119.75,84.0,0.043,69.75,69.75,55.594,57.719,8.758,28.922,72,70,1000,200,0.035,205.75,84.5,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.022,0.738,0.0,1.564,0.584,0.276,0.816,0.002,0.222,0.045
5222008,722,1,1,3,1,100,23.266,100.0,100.0,100.0,1,1,600.701,276.347,0.72,12.628,0,80,55,1.4,795.5,887.013,1785.974,786.657,54.45,58.193,69.251,57.844,50.608,1.433,1.747,0.224,65.2,52.144,54.052,30.989,55.904,57.709,134.662,111.283,134.336,40.801,56.12,41.694,-10.852,110,110,70.063,69.063,55.406,67.563,12.125,35.0,72,70,1000,200,0.102,200.0,116.313,83.688,0.176,69.688,68.813,57.719,59.375,17.422,25.281,72,70,1000,200,0.035,205.125,74.75,74.25,0.022,70.0,69.938,56.469,62.531,17.625,25.203,72,70,1000,200,0.034,205.0,118.813,83.5,0.043,69.625,69.75,55.594,57.719,8.852,29.219,72,70,1000,200,0.034,203.625,84.25,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,0.736,0.0,1.564,0.601,0.276,0.83,0.002,0.219,0.044
5222008,723,1,1,3,1,100,22.565,100.0,100.0,100.0,1,1,592.504,274.005,0.72,12.54,0,80,55,1.4,788.375,889.703,1791.509,786.657,54.45,58.193,69.251,57.954,50.608,1.391,1.662,0.213,65.147,52.064,54.942,31.018,55.917,57.709,134.441,111.283,134.189,40.728,56.015,41.621,-10.852,110,110,69.938,69.063,55.281,67.75,15.883,35.125,72,70,1000,200,0.101,199.375,116.188,83.688,0.175,69.688,68.875,57.719,59.375,17.531,25.906,72,70,1000,200,0.033,201.875,74.75,74.25,0.022,69.938,69.938,56.469,61.875,20.5,25.484,72,70,1000,200,0.033,199.625,118.188,82.813,0.043,69.75,69.688,55.844,57.719,8.961,29.391,72,70,1000,200,0.033,202.375,83.875,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.008,0.733,0.0,1.553,0.593,0.274,0.822,0.002,0.22,0.043
5222008,724,1,1,3,1,100,21.652,100.0,100.0,100.0,1,1,587.82,276.347,0.699,12.657,0,80,55,1.4,795.125,884.323,1791.509,795.418,54.343,58.193,69.251,57.954,50.608,1.379,1.687,0.224,65.125,52.095,55.081,31.047,56.027,57.816,134.367,111.177,134.041,40.656,56.12,41.548,-10.852,110,110,70.188,69.063,55.406,67.563,8.32,35.25,72,70,1000,200,0.101,199.0,116.188,83.563,0.174,69.75,68.875,57.719,59.375,14.758,25.734,72,70,1000,200,0.034,200.5,74.75,74.25,0.022,69.938,69.813,56.469,61.469,20.531,25.672,72,70,1000,200,0.033,198.625,117.813,81.625,0.054,69.625,69.625,55.531,57.625,13.75,29.578,72,70,1000,200,0.033,200.75,83.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,0.73,0.0,1.566,0.588,0.276,0.82,0.002,0.282,0.042
5222008,725,1,1,3,1,100,21.227,100.0,100.0,100.0,1,1,588.991,275.176,0.678,12.54,0,80,55,1.4,794.5,872.224,1795.2,767.69,54.45,58.3,69.251,57.954,50.608,1.448,1.694,0.227,65.162,52.097,54.608,31.104,56.053,57.816,134.367,111.177,133.82,40.583,56.12,41.475,-10.852,110,110,70.063,69.0,55.281,67.563,12.078,35.375,72,70,1000,200,0.101,198.875,116.063,83.688,0.172,69.75,68.813,57.719,59.281,14.844,25.797,72,70,1000,200,0.034,202.125,74.75,74.25,0.022,69.688,69.688,56.25,61.469,29.047,25.844,72,70,1000,200,0.033,198.125,118.5,76.625,0.104,69.625,69.563,55.531,57.625,13.852,30.188,72,70,1000,200,0.032,193.75,83.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.016,0.72,0.0,1.551,0.589,0.275,0.805,0.002,0.629,0.041
5222008,726,1,1,3,1,100,20.061,100.0,100.0,100.0,1,1,571.427,272.834,0.647,12.555,0,80,55,1.4,794.5,869.537,1769.375,760.401,54.237,58.407,69.251,58.063,50.608,1.391,1.683,0.235,65.135,52.089,54.858,31.162,56.105,57.923,134.367,111.177,133.672,40.51,56.12,41.402,-10.852,110,110,69.938,69.0,55.406,67.438,12.063,35.375,72,70,1000,200,0.101,199.0,116.063,83.5,0.176,69.75,68.813,57.719,59.281,11.141,26.188,72,70,1000,200,0.033,197.0,74.75,74.25,0.022,69.688,69.625,56.469,62.094,29.125,25.781,72,70,1000,200,0.033,199.25,119.813,72.75,0.126,69.625,69.563,55.531,57.625,17.625,29.656,72,70,1000,200,0.033,197.5,83.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,0.717,0.0,1.553,0.571,0.273,0.828,0.002,0.856,0.039
5222008,727,1,1,3,1,100,19.507,100.0,100.0,100.0,1,1,585.478,277.518,0.615,12.642,0,80,55,1.4,791.25,880.289,1782.285,789.577,54.343,58.407,69.143,58.063,50.716,1.398,1.697,0.227,65.109,52.071,54.692,31.191,56.189,57.923,134.514,111.283,133.524,40.51,56.33,41.183,-10.852,110,110,70.063,69.0,55.406,67.563,12.047,35.281,72,70,1000,200,0.102,199.875,116.063,83.5,0.184,69.75,68.813,57.719,59.281,14.992,25.484,72,70,1000,200,0.035,204.0,74.75,74.125,0.022,69.938,69.625,56.469,62.969,20.766,25.688,72,70,1000,200,0.033,200.375,120.438,75.625,0.126,69.625,69.5,55.531,57.625,17.766,29.125,72,70,1000,200,0.035,202.0,83.125,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.026,0.538,0.0,1.18,0.585,0.278,0.866,0.002,0.815,0.04
5222008,728,1,1,3,1,100,19.12,100.0,100.0,100.0,1,1,591.333,277.518,0.594,12.671,0,80,55,1.4,802.875,892.394,1791.509,783.738,54.45,58.407,69.143,58.063,50.825,1.433,1.726,0.22,65.093,52.096,55.581,31.22,56.215,57.923,134.736,111.283,133.45,40.438,56.225,41.11,-10.852,110,110,70.063,69.0,55.406,67.75,15.813,35.375,72,70,1000,200,0.102,199.25,116.0,84.0,0.186,69.75,68.875,57.719,59.281,17.953,26.484,72,70,1000,200,0.032,197.75,74.75,74.125,0.022,69.938,69.688,56.25,63.688,20.797,25.828,72,70,1000,200,0.033,198.875,120.625,79.938,0.113,69.75,69.5,55.531,57.406,14.242,28.719,72,70,1000,200,0.035,205.0,82.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.033,0.539,0.0,1.181,0.591,0.278,0.86,0.002,0.663,0.038
5222008,729,1,1,3,1,100,18.81,100.0,100.0,100.0,1,1,587.82,278.689,0.553,12.7,0,80,55,1.4,797.5,892.394,1800.737,780.819,54.557,58.407,69.143,58.173,51.043,1.417,1.719,0.227,65.101,52.109,54.441,31.22,56.267,58.03,134.957,111.283,133.376,40.365,56.54,40.965,-10.852,110,110,70.063,69.0,55.406,67.813,12.039,35.375,72,70,1000,200,0.103,199.5,116.0,84.125,0.175,69.75,68.938,57.719,59.281,15.172,25.359,72,70,1000,200,0.035,204.125,74.625,74.125,0.022,69.938,69.75,56.469,64.125,20.828,25.953,72,70,1000,200,0.033,198.625,120.625,82.313,0.096,69.625,69.438,55.594,57.625,14.375,28.938,72,70,1000,200,0.035,205.25,82.625,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,0.471,0.0,1.057,0.588,0.279,0.806,0.002,0.531,0.038
5222008,730,1,1,3,1,100,18.615,100.0,100.0,100.0,1,1,591.333,272.834,0.521,12.7,0,80,55,1.4,810.875,889.703,1782.285,779.36,54.663,58.514,69.251,58.173,51.26,1.425,1.722,0.231,65.135,52.093,53.329,31.22,56.338,58.03,135.104,111.283,133.376,40.365,56.75,40.965,-10.852,110,110,70.063,68.938,55.594,67.938,12.016,35.531,72,70,1000,200,0.101,198.875,116.0,84.25,0.183,69.75,68.938,57.719,59.281,18.125,26.422,72,70,1000,200,0.031,197.125,74.625,74.125,0.022,70.0,69.813,56.563,63.875,17.969,25.313,72,70,1000,200,0.034,201.375,120.375,83.5,0.07,69.625,69.438,55.844,57.625,18.172,29.469,72,70,1000,200,0.033,201.625,82.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.038,0.465,0.0,1.057,0.591,0.273,0.84,0.002,0.373,0.037
5222008,731,1,1,3,1,100,18.83,100.0,100.0,100.0,1,1,581.965,275.176,0.479,12.7,0,80,55,1.4,806.25,854.766,1774.907,761.859,54.876,58.514,69.251,58.173,51.478,1.429,1.69,0.227,65.203,52.171,52.801,31.22,56.364,58.03,135.178,111.283,133.45,40.292,57.064,40.892,-10.852,110,110,70.063,69.0,55.813,67.938,12.0,35.438,72,70,1000,200,0.102,199.875,115.75,84.25,0.186,69.688,68.875,57.719,59.281,18.219,26.156,72,70,1000,200,0.033,197.0,74.625,74.125,0.022,70.0,69.875,56.688,63.594,17.969,25.594,72,70,1000,200,0.033,199.625,119.75,84.0,0.043,69.5,69.375,55.844,57.625,18.328,30.25,72,70,1000,200,0.031,195.625,82.25,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.035,0.454,0.0,1.057,0.582,0.275,0.847,0.002,0.222,0.036
5222008,732,1,1,3,1,100,18.996,100.0,100.0,100.0,1,1,581.965,277.518,0.448,12.613,0,80,55,1.4,797.75,864.164,1793.355,761.859,54.983,58.514,69.251,58.173,51.696,1.356,1.715,0.231,65.21,52.181,52.773,31.22,56.364,58.03,135.252,111.389,133.376,40.147,57.274,40.819,-10.852,110,110,70.063,69.063,55.813,67.938,11.984,35.531,72,70,1000,200,0.102,199.5,115.688,84.438,0.184,69.688,68.875,57.781,59.281,18.313,25.547,72,70,1000,200,0.035,203.875,74.625,74.125,0.022,70.0,69.875,56.688,63.063,17.969,25.641,72,70,1000,200,0.033,199.0,119.25,84.125,0.043,69.313,69.375,55.906,57.719,24.234,30.25,72,70,1000,200,0.032,194.0,83.188,72.688,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,0.495,0.0,1.176,0.582,0.278,0.831,0.002,0.218,0.115
5222008,733,1,1,3,1,100,19.3,100.0,100.0,100.0,1,1,572.598,275.176,0.448,12.715,0,80,55,1.4,801.0,850.741,1774.907,751.658,55.09,58.514,69.251,58.283,51.804,1.372,1.683,0.238,65.306,52.181,51.995,31.191,56.455,58.138,135.178,111.283,133.524,40.147,57.274,40.746,-10.852,110,110,70.063,69.0,55.813,67.938,11.953,35.594,72,70,1000,200,0.102,199.375,115.563,84.25,0.168,69.688,68.813,57.781,59.375,18.422,26.75,72,70,1000,200,0.031,195.5,74.625,74.125,0.022,70.0,69.875,56.688,62.531,17.969,25.703,72,70,1000,200,0.033,199.125,118.188,83.938,0.043,69.5,69.438,56.0,57.781,18.688,29.922,72,70,1000,200,0.032,196.25,93.25,67.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.031,0.445,0.0,1.056,0.573,0.275,0.76,0.002,0.213,0.349
5222008,734,1,1,3,1,100,19.688,100.0,100.0,100.0,1,1,579.624,276.347,0.469,12.671,0,80,55,1.4,804.125,877.6,1793.355,788.117,55.196,58.621,69.251,58.283,51.913,1.372,1.676,0.224,65.277,52.207,52.718,31.22,56.481,58.245,135.178,111.177,133.672,40.074,57.484,40.746,-10.852,110,110,70.063,69.0,55.906,67.75,11.938,35.719,72,70,1000,200,0.101,198.875,115.563,83.313,0.168,69.688,68.875,57.781,59.375,18.531,25.422,72,70,1000,200,0.035,204.625,74.625,74.125,0.022,69.938,69.875,56.781,61.875,20.844,25.859,72,70,1000,200,0.033,198.5,117.375,83.313,0.043,69.313,69.375,56.0,58.5,24.609,29.281,72,70,1000,200,0.034,200.875,99.938,61.094,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.029,0.489,0.0,1.181,0.58,0.276,0.783,0.002,0.212,0.519
5222008,735,1,1,3,1,100,20.146,100.0,100.0,100.0,1,1,591.333,275.176,0.657,12.759,0,80,55,1.4,793.875,888.358,1784.13,788.117,55.303,58.621,69.251,58.393,51.913,1.41,1.651,0.235,65.268,52.185,52.078,31.22,56.604,58.245,135.031,111.283,133.598,40.001,57.484,40.6,-10.852,110,110,70.063,69.0,56.0,67.563,11.914,35.719,72,70,1000,200,0.102,199.625,115.563,82.75,0.171,69.688,68.813,57.781,59.375,18.656,26.25,72,70,1000,200,0.032,199.5,74.75,74.063,0.022,69.938,69.813,56.875,61.344,20.875,25.859,72,70,1000,200,0.033,199.25,116.688,82.688,0.058,69.5,69.375,56.156,59.469,19.094,28.75,72,70,1000,200,0.035,205.875,106.25,60.844,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.04,0.437,0.0,1.06,0.591,0.275,0.811,0.002,0.285,0.605
5222008,736,1,1,3,1,100,20.467,100.0,100.0,100.0,1,1,587.82,275.176,0.741,12.642,0,80,55,1.4,806.75,877.6,1784.13,779.36,55.303,58.729,69.251,58.283,52.022,1.406,1.708,0.216,65.219,52.155,53.274,31.191,56.617,58.245,134.736,111.283,133.82,39.856,57.694,40.6,-10.852,110,110,70.063,69.0,55.906,67.563,11.906,35.813,72,70,1000,200,0.102,199.0,115.438,82.688,0.168,69.563,68.75,57.906,59.375,18.766,26.172,72,70,1000,200,0.033,197.625,74.938,74.063,0.022,69.688,69.75,56.875,61.313,29.406,25.688,72,70,1000,200,0.033,200.75,117.188,78.875,0.126,69.625,69.438,56.156,60.219,15.586,28.859,72,70,1000,200,0.035,205.625,110.0,63.094,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.029,0.527,0.0,1.305,0.588,0.275,0.795,0.003,0.697,0.625
5222008,737,1,1,3,1,100,21.005,100.0,100.0,100.0,1,1,598.359,276.347,0.772,12.7,0,80,55,1.4,806.75,889.703,1797.046,788.117,55.41,58.729,69.251,58.393,52.022,1.421,1.711,0.22,65.143,52.133,52.384,31.191,56.669,58.245,134.662,111.177,133.967,40.51,57.589,41.037,-10.852,110,110,70.063,69.063,56.219,67.563,11.891,35.781,72,70,1000,200,0.102,199.625,115.375,82.688,0.168,69.688,68.813,57.906,59.375,18.859,25.641,72,70,1000,200,0.034,204.125,75.313,74.063,0.022,69.688,69.688,56.875,62.094,29.516,25.891,72,70,1000,200,0.033,199.125,118.813,72.438,0.126,69.813,69.5,56.156,60.813,9.031,29.125,72,70,1000,200,0.034,204.0,108.75,64.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.023,0.392,0.0,0.928,0.598,0.276,0.794,0.004,0.844,0.172
5222008,738,1,1,3,1,100,21.375,100.0,100.0,100.0,1,1,588.991,278.689,0.761,12.7,0,80,55,1.4,802.375,893.74,1787.819,789.577,55.41,58.729,69.251,58.393,52.022,1.413,1.743,0.235,65.123,52.151,52.162,31.22,56.773,58.245,134.441,111.283,133.967,40.946,57.589,41.475,-10.852,110,110,69.938,69.0,56.219,67.75,11.883,35.906,72,70,1000,200,0.101,198.75,115.375,82.688,0.175,69.688,68.813,57.906,59.438,18.969,26.313,72,70,1000,200,0.032,199.0,75.625,73.938,0.022,69.688,69.688,56.875,63.5,29.609,25.5,72,70,1000,200,0.033,203.375,119.75,75.625,0.144,69.813,69.563,56.156,60.719,9.102,29.359,72,70,1000,200,0.034,202.25,107.375,65.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.016,0.404,0.0,0.932,0.589,0.279,0.827,0.005,0.917,0.165
5222008,739,1,1,3,1,100,21.52,100.0,100.0,100.0,1,1,585.478,278.689,0.772,12.729,0,80,55,1.4,807.375,880.289,1784.13,777.901,55.303,58.836,69.36,58.503,52.022,1.341,1.679,0.205,65.176,52.122,51.828,31.22,56.811,58.352,134.219,111.389,133.893,41.019,57.694,41.694,-10.852,110,110,69.938,69.0,56.219,67.813,11.859,35.969,72,70,1000,200,0.102,199.125,115.188,83.0,0.17,69.75,68.813,57.906,59.438,16.203,25.438,72,70,1000,200,0.035,204.25,76.063,73.625,0.022,69.938,69.688,57.094,64.5,21.219,25.609,72,70,1000,200,0.033,199.125,120.25,79.813,0.12,69.813,69.563,56.156,60.531,9.164,29.734,72,70,1000,200,0.033,199.625,106.313,65.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,0.515,0.0,1.191,0.585,0.279,0.791,0.008,0.7,0.159
5222008,740,1,1,3,1,100,21.89,100.0,100.0,100.0,1,1,590.162,277.518,0.741,12.7,0,80,55,1.4,806.5,868.193,1782.285,742.919,55.303,58.836,69.251,58.503,52.022,1.375,1.736,0.242,65.33,52.158,52.189,31.191,56.87,58.352,134.146,111.283,133.82,41.164,57.694,41.84,-10.852,110,110,69.938,69.0,56.219,67.813,15.625,36.156,72,70,1000,200,0.101,198.125,115.375,83.313,0.173,69.75,68.813,57.906,59.438,16.281,26.391,72,70,1000,200,0.032,198.0,76.688,73.563,0.022,69.938,69.813,56.875,65.0,21.25,25.766,72,70,1000,200,0.033,198.625,120.063,82.125,0.113,69.75,69.563,56.25,60.125,11.18,30.344,72,70,1000,200,0.031,194.75,105.688,66.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.011,0.519,0.0,1.19,0.59,0.278,0.802,0.01,0.619,0.155
5222008,741,1,1,3,1,100,22.515,100.0,100.0,100.0,1,1,585.478,277.518,0.73,12.715,0,80,55,1.4,804.25,854.766,1771.218,757.486,55.41,58.836,69.251,58.503,52.022,1.433,1.679,0.238,65.175,52.141,52.301,31.133,56.883,58.352,134.072,111.283,133.524,41.092,57.799,41.694,-10.852,110,110,70.063,69.0,56.344,67.813,11.844,36.031,72,70,1000,200,0.102,199.625,115.375,83.313,0.173,69.75,68.875,57.906,59.438,16.375,26.516,72,70,1000,200,0.032,194.875,77.063,73.5,0.022,70.0,69.875,57.094,64.875,15.648,25.719,72,70,1000,200,0.033,199.125,119.813,83.313,0.078,69.625,69.563,56.25,59.75,15.961,30.297,72,70,1000,200,0.031,193.75,104.625,66.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.018,0.458,0.0,1.061,0.585,0.278,0.802,0.011,0.411,0.15
5222008,742,1,1,3,1,100,23.0,100.0,100.0,100.0,1,1,580.794,277.518,0.688,12.657,0,80,55,1.4,791.625,874.912,1776.751,770.607,55.41,58.836,69.251,58.612,52.131,1.379,1.683,0.22,65.203,52.156,52.523,31.162,56.909,58.459,134.219,111.283,133.45,41.164,57.799,41.767,-10.852,110,110,70.063,69.0,56.219,67.813,11.836,36.094,72,70,1000,200,0.102,199.25,115.188,83.375,0.173,69.688,68.813,58.063,59.656,16.453,25.516,72,70,1000,200,0.034,204.75,77.438,73.375,0.022,70.063,69.938,57.094,64.375,18.359,25.891,72,70,1000,200,0.033,198.375,119.25,83.813,0.043,69.625,69.563,56.406,59.344,16.094,29.594,72,70,1000,200,0.033,198.375,103.75,66.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.023,0.459,0.0,1.058,0.581,0.278,0.796,0.013,0.22,0.147
5222008,743,1,1,3,1,100,23.731,100.0,100.0,100.0,1,1,591.333,276.347,0.667,12.729,0,80,55,1.4,798.875,876.256,1780.44,773.524,55.516,58.836,69.251,58.612,52.131,1.433,1.722,0.224,65.173,52.164,51.661,31.191,57.012,58.459,134.441,111.283,133.303,41.31,57.694,41.84,-10.852,110,110,69.938,68.938,56.344,68.063,15.609,36.125,72,70,1000,200,0.102,199.625,115.063,83.5,0.177,69.75,68.75,58.063,59.656,16.547,26.969,72,70,1000,200,0.031,191.875,77.938,73.188,0.022,70.063,70.063,57.094,63.594,15.602,25.672,72,70,1000,200,0.033,200.25,118.438,83.938,0.026,69.5,69.5,56.406,59.188,19.875,28.813,72,70,1000,200,0.035,204.75,102.813,66.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.033,0.412,0.0,0.935,0.591,0.276,0.808,0.015,0.13,0.142
5222008,744,1,1,3,1,100,24.305,100.0,100.0,100.0,1,1,598.359,278.689,0.626,12.7,0,80,55,1.4,795.25,892.394,1797.046,785.197,55.516,58.943,69.251,58.612,52.24,1.402,1.662,0.235,65.3,52.265,51.772,31.191,57.064,58.459,134.662,111.389,133.303,41.382,57.799,42.058,-10.852,110,110,70.063,69.0,56.344,68.063,11.836,36.25,72,70,1000,200,0.101,199.0,114.938,83.688,0.177,69.75,68.75,58.063,59.656,12.844,25.297,72,70,1000,200,0.035,205.375,78.313,72.938,0.022,70.0,70.063,57.094,62.875,15.57,25.891,72,70,1000,200,0.033,199.0,117.375,83.5,0.026,69.5,69.5,56.406,58.938,20.047,28.813,72,70,1000,200,0.035,205.75,103.125,67.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.037,0.523,0.0,1.19,0.598,0.279,0.8,0.017,0.127,0.3
5222008,745,1,1,3,1,100,25.171,100.0,100.0,100.0,1,1,597.188,277.518,0.605,12.715,0,80,55,1.4,784.125,888.358,1785.974,785.197,55.623,58.943,69.251,58.612,52.348,1.379,1.726,0.227,65.305,52.177,51.633,31.22,57.09,58.673,134.957,111.389,133.229,41.455,57.799,42.058,-10.852,110,110,70.063,68.938,56.406,68.125,11.813,36.344,72,70,1000,200,0.101,198.875,115.063,83.875,0.177,69.75,68.75,58.219,59.656,16.703,25.984,72,70,1000,200,0.033,201.375,78.625,72.875,0.022,70.0,70.0,57.156,61.969,15.563,25.891,72,70,1000,200,0.033,200.25,116.563,83.313,0.026,69.5,69.5,56.406,59.344,20.219,29.359,72,70,1000,200,0.034,202.375,107.625,67.375,0.086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.044,0.469,0.0,1.063,0.597,0.278,0.798,0.018,0.125,0.502
5222008,746,1,1,3,1,100,25.853,100.0,100.0,100.0,1,1,580.794,275.176,0.573,12.759,0,80,55,1.4,805.0,856.109,1785.974,763.316,55.623,59.05,69.251,58.722,52.348,1.402,1.715,0.227,65.227,52.18,51.578,31.248,57.148,58.566,135.178,111.389,133.303,41.455,57.799,42.131,-10.852,110,110,70.063,69.0,56.406,68.125,11.797,36.281,72,70,1000,200,0.102,199.625,115.063,83.875,0.18,69.75,68.75,58.219,59.656,19.656,26.203,72,70,1000,200,0.033,197.375,79.0,72.563,0.022,69.938,69.938,57.156,61.344,21.156,25.25,72,70,1000,200,0.034,201.625,115.813,83.188,0.026,69.625,69.5,56.531,60.031,16.719,30.25,72,70,1000,200,0.031,195.75,111.063,63.0,0.087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.045,0.528,0.0,1.196,0.581,0.275,0.812,0.021,0.123,0.605
5222008,747,1,1,3,1,100,26.767,100.0,100.0,100.0,1,1,598.359,277.518,0.532,12.7,0,80,55,1.4,800.5,881.633,1773.063,786.657,55.729,59.05,69.251,58.722,52.348,1.448,1.708,0.22,65.209,52.265,52.078,31.22,57.2,58.673,135.252,111.283,133.45,41.528,57.799,42.131,-10.852,110,110,69.938,69.063,56.5,68.063,15.563,35.375,72,70,1000,200,0.107,205.875,114.938,83.875,0.177,69.75,68.813,58.219,59.719,16.875,25.625,72,70,1000,200,0.035,203.125,79.438,72.438,0.022,69.938,69.813,57.25,60.875,29.672,25.438,72,70,1000,200,0.033,199.75,115.0,83.375,0.057,69.625,69.563,56.531,60.656,12.141,30.359,72,70,1000,200,0.031,193.25,110.875,63.75,0.056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.04,0.471,0.0,1.062,0.598,0.278,0.795,0.023,0.261,0.382
5222008,748,1,1,3,1,100,27.565,100.0,100.0,100.0,1,1,576.111,276.347,0.511,12.657,0,80,55,1.4,803.5,849.399,1774.907,745.831,55.729,59.05,69.251,58.722,52.457,1.398,1.69,0.235,65.145,52.139,51.633,31.277,57.213,58.673,135.326,111.283,133.524,41.528,57.904,42.35,-10.852,110,110,70.063,69.063,56.5,68.125,11.766,36.406,72,70,1000,200,0.1,197.125,114.813,83.875,0.177,69.75,68.875,58.219,59.656,16.969,26.547,72,70,1000,200,0.032,194.5,79.625,72.25,0.022,69.938,69.75,57.25,61.188,29.766,25.547,72,70,1000,200,0.033,199.375,116.688,76.25,0.126,69.625,69.625,56.531,60.906,12.266,29.953,72,70,1000,200,0.032,196.125,110.5,65.188,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,0.635,0.0,1.442,0.576,0.276,0.792,0.024,0.736,0.289
5222008,749,1,1,3,1,100,28.363,100.0,100.0,100.0,1,1,592.504,279.859,0.49,12.642,0,80,55,1.4,803.5,885.668,1793.355,796.879,55.729,59.264,69.36,58.832,52.348,1.41,1.669,0.242,65.272,52.259,51.717,31.277,57.252,58.781,135.326,111.389,133.598,41.6,58.008,42.496,-10.852,110,110,70.063,69.063,56.5,68.063,11.758,35.531,72,70,1000,200,0.106,202.125,114.938,84.0,0.181,69.75,68.875,58.219,59.719,19.922,25.516,72,70,1000,200,0.034,204.5,80.0,71.938,0.022,69.688,69.688,57.25,62.688,29.859,25.719,72,70,1000,200,0.033,199.0,118.125,71.813,0.144,69.75,69.625,56.531,60.906,12.352,29.109,72,70,1000,200,0.035,202.625,110.313,66.875,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.035,0.69,0.0,1.57,0.593,0.28,0.81,0.026,0.963,0.277
5222008,750,1,1,3,1,100,28.86,100.0,100.0,100.0,1,1,601.872,281.03,0.438,12.628,0,80,55,1.4,813.125,869.537,1793.355,785.197,55.623,59.157,69.251,58.832,52.131,1.433,1.726,0.227,65.303,52.279,51.3,31.22,57.33,58.781,135.252,111.389,133.672,41.673,57.904,42.569,-10.852,110,110,70.063,69.063,56.406,68.063,15.5,35.781,72,70,1000,200,0.101,201.75,114.75,83.875,0.168,69.75,68.875,58.219,59.719,17.141,26.891,72,70,1000,200,0.031,192.75,80.188,71.875,0.022,69.688,69.688,57.25,64.313,21.484,25.609,72,70,1000,200,0.033,199.875,118.813,76.25,0.13,69.75,69.625,56.531,60.906,12.445,28.688,72,70,1000,200,0.035,205.625,110.313,69.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,0.697,0.0,1.569,0.602,0.281,0.75,0.027,0.799,0.263
5222008,751,1,1,3,1,100,28.968,100.0,100.0,100.0,1,1,591.333,277.518,0.459,12.613,0,80,55,1.4,797.375,889.703,1789.664,789.577,55.41,59.157,69.251,58.942,51.804,1.36,1.676,0.235,65.236,52.241,51.272,31.248,57.382,58.781,135.104,111.283,133.746,41.673,57.589,42.642,-10.852,110,110,70.063,69.063,56.344,67.938,11.703,36.25,72,70,1000,200,0.1,197.125,114.75,83.0,0.17,69.75,68.813,58.219,59.719,17.219,25.375,72,70,1000,200,0.035,205.0,80.375,71.563,0.022,69.938,69.813,57.156,65.0,21.531,25.766,72,70,1000,200,0.033,199.125,119.25,80.0,0.096,69.625,69.688,56.406,60.813,17.234,28.891,72,70,1000,200,0.035,205.875,110.313,70.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.026,0.768,0.0,1.694,0.591,0.278,0.78,0.028,0.544,0.256
5222008,752,1,1,3,1,100,28.862,100.0,100.0,100.0,1,1,600.701,278.689,0.647,12.584,0,80,55,1.4,802.125,884.323,1784.13,777.901,55.196,59.157,69.36,58.942,51.478,1.398,1.726,0.224,65.274,52.162,52.05,31.191,57.421,58.781,134.883,111.283,133.746,41.746,57.169,42.642,-10.852,110,110,70.063,69.063,56.219,67.75,11.688,34.844,72,70,1000,200,0.109,206.875,114.75,83.0,0.168,69.75,68.875,58.219,59.719,17.313,26.609,72,70,1000,200,0.031,197.125,80.688,71.25,0.022,70.0,69.875,57.156,65.0,18.688,25.813,72,70,1000,200,0.033,199.0,119.125,81.813,0.078,69.75,69.625,56.25,60.719,12.648,29.141,72,70,1000,200,0.034,204.5,110.313,70.0,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,0.731,0.0,1.563,0.601,0.279,0.771,0.03,0.42,0.257
5222008,753,1,1,3,1,100,28.795,100.0,100.0,100.0,1,1,588.991,278.689,0.741,12.584,0,80,55,1.4,801.25,885.668,1791.509,788.117,55.09,59.264,69.36,58.942,51.152,1.379,1.69,0.227,65.253,52.179,53.635,31.133,57.369,58.781,134.662,111.389,133.893,41.746,56.855,42.715,-10.852,110,110,70.063,69.063,55.906,67.563,11.656,36.531,72,70,1000,200,0.098,195.5,114.75,82.875,0.172,69.75,68.875,58.063,59.719,17.391,25.297,72,70,1000,200,0.035,203.625,80.938,71.063,0.022,70.063,70.0,57.094,64.688,15.938,25.922,72,70,1000,200,0.033,198.875,118.813,82.938,0.043,69.75,69.688,56.156,60.719,12.742,29.297,72,70,1000,200,0.034,203.25,110.375,69.563,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,0.807,0.0,1.691,0.589,0.279,0.793,0.032,0.223,0.26
