DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,754,1,1,3,1,100,28.319,100.0,100.0,100.0,1,1,603.043,276.347,0.782,12.628,0,80,55,1.4,800.0,896.432,1778.596,774.983,54.876,59.157,69.36,58.942,51.043,1.383,1.64,0.235,65.145,52.135,52.996,31.22,57.434,58.781,134.514,111.283,133.967,41.746,56.54,42.642,-10.852,110,110,70.188,69.0,55.906,67.438,7.863,36.156,72,70,1000,200,0.1,197.25,114.563,82.75,0.17,69.75,68.875,58.063,59.719,17.484,25.891,72,70,1000,200,0.034,202.125,81.188,70.75,0.022,70.0,70.0,56.875,63.875,15.914,26.047,72,70,1000,200,0.033,198.0,118.125,83.313,0.043,69.75,69.688,56.0,60.656,12.852,29.25,72,70,1000,200,0.034,203.375,110.375,69.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.018,0.765,0.0,1.569,0.603,0.276,0.782,0.034,0.216,0.263
5222008,755,1,1,3,1,100,27.902,100.0,100.0,100.0,1,1,605.385,275.176,0.772,12.584,0,80,55,1.4,815.25,874.912,1776.751,764.774,54.77,59.371,69.468,58.942,50.825,1.413,1.665,0.224,65.168,52.109,53.663,31.22,57.421,58.888,134.219,111.389,133.893,41.819,56.33,42.715,-10.852,110,110,69.938,69.063,55.813,67.313,11.617,34.969,72,70,1000,200,0.108,206.25,114.438,82.688,0.168,69.75,68.875,58.063,59.719,20.438,26.641,72,70,1000,200,0.032,194.25,81.313,70.5,0.022,70.063,70.0,56.875,63.063,15.883,25.359,72,70,1000,200,0.034,200.75,117.188,83.0,0.026,69.625,69.625,55.906,60.531,12.938,29.719,72,70,1000,200,0.032,199.875,110.5,68.625,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.011,0.777,0.0,1.563,0.605,0.275,0.771,0.035,0.128,0.267
5222008,756,1,1,3,1,100,27.368,100.0,100.0,100.0,1,1,580.794,276.347,0.772,12.599,0,80,55,1.4,800.75,873.568,1782.285,754.572,54.663,59.264,69.36,58.942,50.825,1.36,1.711,0.227,65.033,52.101,53.746,31.277,57.466,58.888,134.146,111.283,133.82,41.819,56.435,42.787,-10.852,110,110,70.063,69.0,55.688,67.438,15.367,36.563,72,70,1000,200,0.098,195.625,114.438,82.375,0.168,69.688,68.875,57.906,59.719,20.547,25.484,72,70,1000,200,0.035,204.375,81.5,70.188,0.022,70.0,70.0,56.781,62.281,18.594,25.672,72,70,1000,200,0.033,198.75,116.313,82.813,0.026,69.625,69.625,55.906,60.531,17.734,30.484,72,70,1000,200,0.031,192.75,110.625,68.25,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.834,0.0,1.691,0.581,0.276,0.779,0.036,0.126,0.27
5222008,757,1,1,3,1,100,27.009,100.0,100.0,100.0,1,1,587.82,276.347,0.741,12.584,0,80,55,1.4,807.0,860.136,1767.531,748.744,54.663,59.264,69.36,59.052,50.825,1.364,1.648,0.242,65.131,52.134,53.329,31.306,57.453,58.888,134.219,111.283,133.672,41.891,56.33,42.787,-10.852,110,110,70.063,69.0,55.688,67.188,11.578,36.0,72,70,1000,200,0.101,198.625,114.313,82.5,0.168,69.688,68.813,57.906,59.719,20.656,26.953,72,70,1000,200,0.031,191.875,81.938,69.875,0.022,70.0,69.938,56.781,61.469,18.594,25.594,72,70,1000,200,0.033,199.75,115.563,82.688,0.026,69.625,69.625,55.906,60.344,17.828,30.234,72,70,1000,200,0.032,194.0,110.813,68.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.018,0.781,0.0,1.563,0.588,0.276,0.773,0.039,0.124,0.272
5222008,758,1,1,3,1,100,26.641,100.0,100.0,100.0,1,1,592.504,276.347,0.741,12.599,0,80,55,1.4,804.75,888.358,1791.509,777.901,54.663,59.264,69.36,59.052,50.825,1.379,1.679,0.231,65.17,52.145,53.552,31.335,57.453,58.888,134.293,111.389,133.45,41.964,56.12,42.787,-10.852,110,110,70.063,68.938,55.594,67.188,11.57,35.344,72,70,1000,200,0.105,204.25,114.313,82.375,0.168,69.688,68.813,57.906,59.656,20.75,25.438,72,70,1000,200,0.035,204.5,82.188,69.5,0.022,69.938,69.875,56.688,61.031,21.484,25.719,72,70,1000,200,0.033,198.875,115.0,82.688,0.039,69.625,69.625,55.906,60.344,17.969,29.734,72,70,1000,200,0.033,197.25,110.625,67.875,0.046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,0.732,0.0,1.437,0.593,0.276,0.776,0.041,0.182,0.285
5222008,759,1,1,3,1,100,26.253,100.0,100.0,100.0,1,1,591.333,276.347,0.699,12.57,0,80,55,1.4,796.625,874.912,1769.375,770.607,54.663,59.371,69.36,59.052,50.825,1.375,1.679,0.246,65.199,52.162,53.357,31.306,57.583,58.888,134.441,111.389,133.376,41.964,56.33,42.86,-10.852,110,110,70.063,69.0,55.594,67.125,11.555,36.281,72,70,1000,200,0.099,196.875,114.313,82.188,0.168,69.688,68.75,57.781,59.656,20.859,26.297,72,70,1000,200,0.032,198.875,82.625,68.875,0.022,69.688,69.813,56.688,60.656,30.016,25.625,72,70,1000,200,0.033,199.875,114.5,81.813,0.106,69.625,69.563,55.906,60.344,18.094,29.609,72,70,1000,200,0.034,198.5,110.813,67.75,0.054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.032,0.784,0.0,1.561,0.591,0.276,0.78,0.044,0.501,0.337
5222008,800,1,1,3,1,100,25.593,100.0,100.0,100.0,1,1,587.82,277.518,0.657,12.628,0,80,55,1.4,811.375,915.29,1787.819,793.958,54.557,59.371,69.251,59.052,50.825,1.394,1.711,0.224,65.133,52.091,53.413,31.306,57.57,58.888,134.736,111.283,133.376,41.964,56.435,42.86,-10.852,110,110,70.063,69.0,55.594,66.938,11.555,35.156,72,70,1000,200,0.107,205.625,114.313,82.25,0.168,69.688,68.875,57.906,59.656,20.984,25.609,72,70,1000,200,0.035,201.5,83.375,68.25,0.035,69.688,69.688,56.563,61.313,30.125,25.844,72,70,1000,200,0.033,198.375,116.75,71.813,0.129,69.625,69.625,55.844,60.344,18.219,29.453,72,70,1000,200,0.034,199.625,110.875,67.75,0.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,2.335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.038,0.782,0.0,1.569,0.588,0.278,0.779,0.077,0.838,0.343
5222008,801,1,1,3,1,100,25.117,100.0,100.0,100.0,1,1,596.017,276.347,0.615,12.657,0,80,55,1.4,811.375,899.125,1797.046,783.738,54.557,59.371,69.251,59.052,50.825,1.433,1.665,0.238,65.198,52.194,54.636,31.306,57.518,58.888,135.031,111.389,133.303,42.037,56.435,42.933,-10.852,110,110,69.938,69.063,55.594,67.125,15.32,36.344,72,70,1000,200,0.099,196.75,114.188,82.063,0.159,69.688,68.938,57.906,59.719,21.078,25.703,72,70,1000,200,0.034,202.5,84.813,67.563,0.035,69.688,69.625,56.688,62.688,30.234,25.859,72,70,1000,200,0.033,199.0,118.063,72.688,0.144,69.625,69.625,55.594,60.344,13.648,28.922,72,70,1000,200,0.036,204.0,110.938,67.625,0.044,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.958,12.077,12.61,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,543.0,538.5,524.0,0.001,538.5,532.0,9.102,0.045,0.788,0.0,1.572,0.596,0.276,0.739,0.088,0.944,0.276
5222008,802,1,1,3,1,100,24.642,100.0,100.0,100.0,1,1,592.504,277.518,0.584,12.613,0,80,55,1.4,800.0,887.013,1776.751,774.983,54.557,59.264,69.576,59.052,50.825,1.402,1.715,0.227,65.176,52.152,55.137,31.047,57.479,58.888,135.252,111.389,133.376,42.037,56.435,42.933,-10.852,110,110,69.938,69.75,55.688,67.125,11.539,34.906,72,70,1000,200,0.109,206.125,114.313,82.063,0.168,69.75,69.125,57.781,59.719,18.297,26.844,72,70,1000,200,0.031,192.625,86.188,66.625,0.035,69.938,69.813,56.563,64.125,21.813,25.547,72,70,1000,200,0.033,202.875,118.75,77.375,0.13,69.75,69.75,55.844,60.344,13.75,28.859,72,70,1000,200,0.035,205.625,111.063,67.625,0.045,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.943,12.051,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,328.75,554.5,557.5,545.5,292.0,554.5,552.0,543.5,0.046,0.785,0.0,1.567,0.593,0.278,0.783,0.1,0.777,0.283
5222008,803,1,1,3,1,100,24.186,100.0,100.0,100.0,1,1,593.675,278.689,0.553,12.628,0,80,55,1.4,805.25,889.703,1780.44,786.657,54.557,59.264,70.01,59.052,50.825,1.436,1.665,0.224,65.261,52.11,55.276,30.616,57.57,58.781,135.473,111.283,133.524,42.037,56.435,42.933,-10.852,110,110,70.063,71.0,55.594,67.125,11.516,36.406,72,70,1000,200,0.099,196.625,114.125,81.875,0.168,69.875,69.813,57.719,59.719,14.602,25.406,72,70,1000,200,0.035,204.875,87.5,65.938,0.035,70.0,70.438,56.563,64.5,18.953,25.438,72,70,1000,200,0.033,200.0,118.813,80.25,0.061,69.938,70.25,55.844,60.344,8.086,28.938,72,70,1000,200,0.035,205.0,110.875,67.75,0.044,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.922,12.043,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,555.5,561.0,552.0,302.75,556.5,557.5,552.5,0.045,0.786,0.0,1.568,0.594,0.279,0.783,0.11,0.34,0.275
5222008,804,1,1,3,1,100,23.73,100.0,100.0,100.0,1,1,590.162,275.176,0.532,12.526,0,80,55,1.4,811.0,868.193,1774.907,773.524,54.557,59.371,70.768,59.052,50.825,1.436,1.719,0.22,65.165,52.108,56.11,30.04,57.596,58.888,135.621,111.496,133.672,42.037,56.435,43.006,-10.852,110,110,70.188,72.375,55.594,66.813,7.691,35.938,72,70,1000,200,0.102,198.875,114.188,82.063,0.128,70.0,70.625,57.781,59.813,6.164,26.625,72,70,1000,200,0.031,196.125,88.625,65.25,0.022,70.188,71.125,56.688,64.25,12.266,25.672,72,70,1000,200,0.033,198.625,118.188,81.438,0.029,70.25,70.75,55.844,60.344,1.57,29.516,72,70,1000,200,0.033,201.125,110.0,67.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.912,12.029,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.25,555.0,560.5,552.0,307.0,554.5,557.5,554.0,0.043,0.843,0.0,1.683,0.59,0.275,0.595,0.075,0.154,0.165
5222008,805,1,1,3,1,100,23.274,100.0,100.0,100.0,1,1,594.846,275.176,0.49,12.599,0,80,55,1.4,800.25,888.358,1774.907,780.819,54.557,59.371,71.418,59.052,50.934,1.387,1.648,0.231,65.188,52.16,54.858,29.551,57.686,58.888,135.547,111.496,133.746,42.037,56.435,42.933,-10.852,110,110,70.5,73.25,55.594,66.188,1.099,34.938,72,70,1000,200,0.108,206.25,113.813,81.563,0.022,70.25,71.25,57.781,59.813,1.432,25.313,72,70,1000,200,0.035,205.375,88.438,65.0,0.022,70.5,71.875,56.563,63.281,2.77,25.875,72,70,1000,200,0.033,198.125,117.188,81.25,0.026,70.375,71.313,55.844,60.031,0.0,30.547,72,70,1000,200,0.031,192.0,109.063,68.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.022,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,554.0,559.0,550.5,307.75,554.5,557.0,553.0,0.037,0.784,0.0,1.565,0.595,0.275,0.103,0.075,0.135,0.161
5222008,806,1,1,3,1,100,22.818,100.0,100.0,100.0,1,1,596.017,276.347,0.49,12.584,0,80,55,1.4,799.625,868.193,1774.907,769.149,54.557,59.371,72.069,59.052,50.934,1.452,1.722,0.235,65.191,52.135,55.22,29.12,57.732,58.995,135.621,111.389,133.893,42.037,56.54,43.006,-10.852,110,110,70.5,73.75,55.594,63.594,0.0,36.313,72,70,1000,200,0.099,196.625,112.75,81.188,0.012,70.438,71.875,57.781,59.813,0.0,25.781,72,70,1000,200,0.034,202.5,88.125,65.25,0.022,70.688,72.625,56.563,62.281,0.0,25.859,72,70,1000,200,0.033,198.625,116.188,81.0,0.026,70.688,71.813,55.844,59.531,0.0,30.281,72,70,1000,200,0.031,193.875,108.188,68.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.921,12.038,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,348.0,552.5,557.0,549.5,307.5,552.5,556.0,552.0,0.035,0.841,0.0,1.69,0.596,0.276,0.055,0.073,0.132,0.157
5222008,807,1,1,3,1,100,22.371,100.0,100.0,100.0,1,1,583.136,277.518,0.49,12.613,0,80,55,1.4,802.125,896.432,1793.355,769.149,54.557,59.371,72.394,59.161,50.934,1.425,1.633,0.227,65.201,52.168,55.053,28.861,57.719,58.995,135.473,111.389,133.967,42.182,56.54,43.006,-10.852,110,110,70.563,73.938,55.594,60.813,0.0,35.688,72,70,1000,200,0.104,200.5,111.813,80.875,0.012,70.563,72.5,57.781,59.719,0.0,26.109,72,70,1000,200,0.033,197.625,87.813,65.313,0.022,70.875,73.188,56.563,61.344,0.0,24.688,72,70,1000,200,0.036,206.0,115.438,80.875,0.026,70.813,72.188,55.594,59.188,0.0,29.125,72,70,1000,200,0.035,201.75,106.438,68.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.908,12.026,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.25,551.5,555.0,548.0,307.0,551.0,554.5,551.0,0.031,0.724,0.0,1.441,0.583,0.278,0.054,0.072,0.13,0.15
5222008,808,1,1,3,1,100,22.228,100.0,100.0,100.0,1,1,592.504,274.005,0.626,12.584,0,80,55,1.4,787.625,895.086,1776.751,792.497,54.663,59.478,72.719,59.161,51.043,1.425,1.69,0.224,65.274,52.132,54.831,28.66,57.803,58.995,135.252,111.283,134.041,42.109,56.645,43.006,-10.852,110,110,70.688,74.188,55.594,59.281,0.0,36.531,72,70,1000,200,0.098,196.125,111.188,80.688,0.012,70.875,73.063,57.719,59.719,0.0,25.609,72,70,1000,200,0.034,203.375,87.5,65.625,0.022,71.063,73.688,56.563,60.75,0.0,25.641,72,70,1000,200,0.033,198.875,113.938,80.938,0.026,70.938,72.563,55.594,58.875,0.0,28.781,72,70,1000,200,0.035,205.875,104.938,68.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.75,550.0,553.5,547.0,306.75,549.5,553.0,550.0,0.032,0.777,0.0,1.565,0.593,0.274,0.053,0.07,0.124,0.144
5222008,809,1,1,3,1,100,21.829,100.0,100.0,100.0,1,1,593.675,279.859,0.699,12.642,0,80,55,1.4,804.25,866.85,1800.737,758.943,54.663,59.478,72.936,59.161,51.043,1.394,1.672,0.227,65.258,52.215,54.858,28.516,57.816,59.102,135.031,111.283,134.189,42.109,56.54,43.079,-10.852,110,110,70.688,74.563,55.594,58.375,0.0,36.063,72,70,1000,200,0.101,198.125,110.188,80.375,0.012,70.938,73.375,57.781,59.656,0.0,26.859,72,70,1000,200,0.031,192.625,87.313,65.625,0.022,71.188,73.938,56.563,60.063,0.0,25.609,72,70,1000,200,0.033,199.5,112.438,80.625,0.026,71.0,72.813,55.844,58.781,0.0,29.172,72,70,1000,200,0.034,203.375,103.5,68.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.912,12.039,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,548.5,551.5,545.0,306.5,547.5,551.5,548.0,0.025,0.85,0.0,1.7,0.594,0.28,0.052,0.07,0.12,0.138
5222008,810,1,1,3,1,100,21.46,100.0,100.0,100.0,1,1,600.701,277.518,0.751,12.657,0,80,55,1.4,792.75,901.817,1798.891,805.646,54.663,59.585,73.044,59.271,51.043,1.429,1.719,0.227,65.232,52.236,54.497,28.43,57.816,59.102,134.736,111.602,134.336,42.182,56.645,43.079,-10.852,110,110,70.563,74.75,55.594,57.75,0.0,35.5,72,70,1000,200,0.104,203.5,109.438,80.375,0.012,71.188,73.75,57.781,59.656,0.0,25.484,72,70,1000,200,0.035,202.75,87.25,65.688,0.022,71.375,74.25,56.563,59.656,0.0,25.688,72,70,1000,200,0.033,199.375,110.938,80.563,0.026,71.125,73.0,55.594,58.5,0.0,29.5,72,70,1000,200,0.033,201.25,102.188,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.044,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,546.5,550.0,543.5,306.0,547.0,549.5,547.0,0.013,0.785,0.0,1.574,0.601,0.278,0.051,0.069,0.114,0.133
5222008,811,1,1,3,1,100,21.08,100.0,100.0,100.0,1,1,580.794,274.005,0.751,12.642,0,80,55,1.4,794.125,874.912,1769.375,772.065,54.77,59.585,73.152,59.271,51.152,1.387,1.711,0.202,65.164,52.172,54.525,28.315,57.758,59.102,134.588,111.283,134.263,42.182,56.54,43.079,-10.852,110,110,70.688,74.875,55.688,57.5,0.0,36.125,72,70,1000,200,0.1,197.625,108.75,79.938,0.012,71.375,74.125,57.781,59.438,0.0,25.781,72,70,1000,200,0.034,202.375,86.938,65.813,0.022,71.375,74.5,56.563,59.344,0.0,25.688,72,70,1000,200,0.033,199.75,109.688,80.563,0.026,71.25,73.188,55.844,58.406,0.0,30.469,72,70,1000,200,0.031,193.25,101.0,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.907,12.032,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.75,545.5,548.0,542.5,306.0,545.5,548.0,545.5,0.01,0.79,0.0,1.572,0.581,0.274,0.05,0.068,0.11,0.128
5222008,812,1,1,3,1,100,21.063,100.0,100.0,100.0,1,1,590.162,272.834,0.01,12.599,0,80,55,1.4,801.625,870.88,1782.285,767.69,54.77,59.585,73.261,59.271,51.26,1.417,1.637,0.235,65.269,52.18,55.053,28.257,57.816,59.102,133.113,111.389,96.234,42.255,56.855,43.006,-10.852,110,110,70.688,75.063,55.688,57.313,0.0,34.906,72,70,1000,200,0.109,206.25,107.813,79.875,0.012,71.563,74.313,57.781,59.438,0.0,26.766,72,70,1000,200,0.032,193.25,86.688,65.938,0.022,71.5,74.688,56.563,59.25,0.0,25.656,72,70,1000,200,0.033,200.125,108.688,80.438,0.026,71.25,73.313,55.844,58.281,0.0,30.266,72,70,1000,200,0.032,193.75,99.938,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.91,12.024,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,543.5,546.5,540.5,306.0,542.5,546.5,544.0,0.017,0.648,0.0,1.312,0.59,0.273,0.049,0.067,0.106,0.124
5222008,813,1,1,3,1,100,21.055,100.0,100.0,100.0,1,1,588.991,272.834,0.01,12.613,0,80,55,1.4,799.5,874.912,1782.285,769.149,54.876,59.585,73.477,59.271,51.369,1.459,1.644,0.224,65.205,52.153,54.747,28.2,57.803,59.102,102.873,111.389,128.798,42.255,56.96,43.079,-10.852,110,110,70.75,75.0,55.813,57.219,0.0,36.156,72,70,1000,200,0.098,199.0,107.063,79.625,0.012,71.563,74.625,57.781,59.438,0.0,25.359,72,70,1000,200,0.035,205.0,86.438,66.063,0.022,71.5,74.813,56.563,58.906,0.0,25.922,72,70,1000,200,0.033,198.375,107.438,80.313,0.026,71.25,73.563,55.906,58.219,0.0,29.984,72,70,1000,200,0.032,195.625,99.063,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.896,12.005,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,542.0,544.5,539.5,305.75,542.0,545.5,542.5,0.03,0.707,0.0,1.441,0.589,0.273,0.048,0.065,0.102,0.12
5222008,814,1,1,3,1,100,20.9,100.0,100.0,100.0,1,1,579.624,274.005,0.521,12.613,0,80,55,1.4,799.5,878.944,1785.974,773.524,54.876,59.585,73.477,59.271,51.369,1.387,1.715,0.224,65.15,52.155,53.58,28.171,57.842,59.209,108.774,111.389,125.032,42.255,56.96,43.006,-10.852,110,110,70.688,75.063,55.688,57.063,0.0,36.031,72,70,1000,200,0.101,197.875,106.313,79.438,0.012,71.688,74.75,57.781,59.438,0.0,26.781,72,70,1000,200,0.031,192.625,86.313,66.188,0.022,71.688,74.938,56.688,58.844,0.0,24.922,72,70,1000,200,0.035,204.375,106.375,80.313,0.026,71.375,73.688,55.906,58.219,0.0,29.203,72,70,1000,200,0.035,201.5,98.188,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.907,12.005,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,541.0,543.0,538.5,305.25,541.5,544.0,541.0,3.239,0.644,0.0,1.313,0.58,0.274,0.047,0.065,0.098,0.117
5222008,815,1,1,3,1,100,21.017,100.0,100.0,100.0,1,1,591.333,276.347,0.438,12.599,0,80,55,1.4,790.625,912.595,1797.046,810.031,54.983,59.585,73.586,59.381,51.478,1.41,1.719,0.224,65.086,52.191,55.498,28.056,57.842,59.209,119.1,111.389,117.944,42.327,57.064,43.006,-10.852,110,110,70.75,74.938,55.813,57.0,0.0,35.125,72,70,1000,200,0.106,205.5,105.563,79.375,0.012,71.938,75.0,57.781,59.438,0.0,25.359,72,70,1000,200,0.035,204.875,86.125,66.188,0.022,71.688,75.0,56.688,58.844,0.0,25.531,72,70,1000,200,0.033,199.25,105.375,80.313,0.026,71.5,73.875,55.906,58.219,0.0,28.781,72,70,1000,200,0.035,204.0,97.375,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.908,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,539.5,541.5,537.0,305.25,540.0,543.0,540.0,0.066,0.58,0.0,1.186,0.591,0.276,0.046,0.064,0.094,0.113
5222008,816,1,1,3,1,100,21.028,100.0,100.0,100.0,1,1,596.017,275.176,0.333,12.613,0,80,55,1.4,809.375,885.668,1793.355,776.442,54.983,59.585,73.694,59.381,51.696,1.421,1.694,0.213,65.204,52.119,55.526,28.113,57.771,59.209,125.664,111.283,113.218,42.4,57.169,43.079,-10.852,110,110,70.75,74.938,56.0,57.0,0.0,36.469,72,70,1000,200,0.098,195.75,105.0,79.125,0.012,71.938,75.188,57.906,59.438,0.0,26.109,72,70,1000,200,0.033,199.625,86.0,66.313,0.022,71.688,75.063,56.688,58.719,0.0,25.719,72,70,1000,200,0.033,198.625,104.438,80.25,0.026,71.375,73.938,55.906,58.219,0.0,28.828,72,70,1000,200,0.035,205.875,96.625,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.9,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,538.5,540.0,536.5,305.25,538.0,542.0,538.5,0.288,0.58,0.0,1.187,0.596,0.275,0.045,0.063,0.091,0.11
5222008,817,1,1,3,1,100,21.583,100.0,100.0,100.0,1,1,590.162,276.347,0.25,12.642,0,80,55,1.4,799.375,888.358,1793.355,786.657,55.196,59.585,73.694,59.271,51.804,1.398,1.729,0.231,65.298,52.136,53.691,28.084,57.79,59.102,128.393,111.07,110.042,42.255,57.379,43.079,-10.852,110,110,70.75,75.0,56.0,57.063,0.0,35.844,72,70,1000,200,0.102,199.25,104.188,79.125,0.012,72.0,75.313,57.906,59.438,0.0,25.672,72,70,1000,200,0.035,201.0,85.688,66.313,0.022,71.688,75.063,56.781,58.719,0.0,25.813,72,70,1000,200,0.033,198.625,103.563,80.25,0.026,71.375,74.0,56.0,57.969,0.0,29.031,72,70,1000,200,0.034,204.5,95.813,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.905,12.011,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.0,539.0,535.5,304.75,536.5,541.0,538.0,0.265,0.689,0.0,1.444,0.59,0.276,0.044,0.062,0.088,0.107
5222008,818,1,1,3,1,100,21.778,100.0,100.0,100.0,1,1,596.017,276.347,0.187,12.657,0,80,55,1.4,798.375,904.511,1793.355,811.492,55.196,59.585,73.911,59.271,51.913,1.368,1.697,0.231,65.219,52.176,53.468,27.998,57.803,59.102,129.794,110.964,108.566,42.255,57.484,43.152,-10.852,110,110,70.75,75.188,56.0,57.0,0.0,35.281,72,70,1000,200,0.105,204.75,103.375,78.75,0.012,72.0,75.438,57.906,59.438,0.0,25.75,72,70,1000,200,0.034,203.25,85.5,66.5,0.022,71.813,75.188,56.781,58.719,0.0,25.828,72,70,1000,200,0.033,199.25,102.75,80.0,0.026,71.5,74.125,56.0,58.219,0.0,29.625,72,70,1000,200,0.033,200.25,95.188,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.002,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,536.0,538.0,534.5,304.75,535.5,540.5,536.5,0.211,0.746,0.0,1.574,0.596,0.276,0.043,0.061,0.086,0.104
5222008,819,1,1,3,1,100,21.993,100.0,100.0,100.0,1,1,593.675,278.689,0.156,12.555,0,80,55,1.4,813.25,862.821,1821.047,763.316,55.196,59.585,73.911,59.271,51.913,1.341,1.726,0.213,65.345,52.151,54.386,27.912,57.745,59.102,130.605,110.751,108.566,42.255,57.379,43.152,-10.852,110,110,71.0,75.375,56.0,57.063,0.0,36.5,72,70,1000,200,0.098,195.5,102.688,78.75,0.012,72.125,75.563,57.906,59.438,0.0,26.234,72,70,1000,200,0.035,205.875,85.188,66.5,0.022,71.938,75.313,56.781,58.625,0.0,25.922,72,70,1000,200,0.033,198.75,101.813,80.0,0.026,71.563,74.188,56.156,58.219,0.0,30.0,72,70,1000,200,0.031,197.5,94.563,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.904,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,535.0,537.0,534.0,304.75,534.5,539.5,535.5,0.173,0.745,0.0,1.561,0.594,0.279,0.042,0.06,0.082,0.102
5222008,820,1,1,3,1,100,22.519,100.0,100.0,100.0,1,1,588.991,276.347,0.104,12.773,0,80,55,1.4,806.375,873.568,1800.737,773.524,55.303,59.585,74.019,59.271,51.913,1.391,1.619,0.227,65.216,52.273,54.803,27.883,57.635,59.102,130.9,110.751,108.639,42.327,57.694,43.152,-10.852,110,110,71.0,75.5,56.219,57.063,0.0,35.781,72,70,1000,200,0.103,199.625,102.063,78.5,0.012,72.188,75.625,57.906,59.438,0.0,27.297,72,70,1000,200,0.035,205.625,85.125,66.625,0.022,71.938,75.438,56.781,58.625,0.0,24.891,72,70,1000,200,0.035,204.25,101.125,79.938,0.026,71.563,74.313,56.156,58.219,0.0,29.953,72,70,1000,200,0.032,195.875,93.875,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.9,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.0,536.5,533.5,304.75,532.0,538.5,534.0,0.115,0.686,0.0,1.461,0.589,0.276,0.041,0.059,0.08,0.098
5222008,821,1,1,3,1,100,22.851,100.0,100.0,100.0,1,1,586.649,275.176,0.01,12.948,0,80,55,1.4,801.875,916.638,1808.121,805.646,55.303,59.585,74.019,59.271,51.913,1.391,1.669,0.224,65.131,52.15,53.58,27.912,57.673,58.995,130.974,110.432,109.082,42.4,57.589,43.152,-10.852,110,110,70.75,75.375,56.219,57.0,0.0,35.344,72,70,1000,200,0.105,204.25,101.375,78.313,0.012,72.188,75.688,57.906,59.656,0.0,27.906,72,70,1000,200,0.035,207.125,84.938,66.625,0.022,72.0,75.5,56.875,58.719,0.0,25.563,72,70,1000,200,0.033,198.875,100.375,79.938,0.026,71.563,74.375,56.25,58.281,0.0,29.344,72,70,1000,200,0.034,200.5,93.313,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.889,12.011,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,536.0,533.0,304.5,531.5,538.0,533.0,0.011,0.641,0.0,1.35,0.587,0.275,0.04,0.059,0.077,0.096
5222008,822,1,1,3,1,100,23.182,100.0,100.0,100.0,1,1,579.624,281.03,0.01,13.093,0,80,55,1.4,808.25,892.394,1822.895,785.197,55.303,59.478,74.128,59.271,51.913,1.368,1.676,0.235,65.23,52.312,52.912,27.826,57.686,58.995,130.9,110.219,109.304,42.327,57.484,43.152,-10.852,110,110,71.0,75.5,56.0,57.063,0.0,36.438,72,70,1000,200,0.098,195.75,100.563,78.313,0.012,72.313,75.563,57.906,59.438,0.0,27.531,72,70,1000,200,0.037,210.625,84.625,66.75,0.022,72.0,75.563,56.875,58.625,0.0,25.719,72,70,1000,200,0.033,198.625,99.688,79.938,0.026,71.688,74.438,56.156,58.281,0.0,28.719,72,70,1000,200,0.036,205.625,92.813,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.877,12.01,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,535.0,532.5,304.5,531.0,537.5,532.0,0.01,0.713,0.0,1.497,0.58,0.281,0.039,0.057,0.075,0.094
5222008,823,1,1,3,1,100,23.513,100.0,100.0,100.0,1,1,599.53,277.518,0.01,13.064,0,80,55,1.4,804.25,909.899,1821.047,811.492,55.303,59.478,74.236,59.381,51.913,1.406,1.701,0.216,65.221,52.167,52.912,27.797,57.673,58.995,130.532,109.899,109.378,42.327,57.484,43.225,-10.852,110,110,71.0,75.5,56.219,57.0,0.0,35.75,72,70,1000,200,0.103,199.625,99.938,78.063,0.012,72.313,75.563,57.906,59.438,0.0,26.547,72,70,1000,200,0.041,221.625,84.5,66.938,0.022,72.0,75.625,56.875,58.719,0.0,25.953,72,70,1000,200,0.032,197.75,99.125,79.813,0.026,71.688,74.438,56.25,58.219,0.0,28.922,72,70,1000,200,0.035,205.25,92.188,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,534.5,532.5,304.5,530.5,536.5,531.5,0.01,0.774,0.0,1.626,0.6,0.278,0.038,0.056,0.073,0.092
5222008,824,1,1,3,1,100,23.845,100.0,100.0,100.0,1,1,592.504,276.347,0.01,13.064,0,80,55,1.4,824.25,926.078,1809.968,823.193,55.303,59.585,74.236,59.271,51.804,1.364,1.722,0.235,65.277,52.199,52.245,27.711,57.686,58.995,130.163,109.793,109.156,42.327,57.169,43.152,-10.852,110,110,71.063,75.625,56.0,57.0,0.0,35.0,72,70,1000,200,0.107,205.875,99.313,77.938,0.012,72.313,75.563,57.906,59.438,0.0,27.359,72,70,1000,200,0.042,224.5,84.313,66.938,0.022,72.063,75.75,56.875,58.625,0.0,25.141,72,70,1000,200,0.034,201.5,98.5,79.813,0.026,71.875,74.5,56.25,58.281,0.0,29.297,72,70,1000,200,0.034,202.875,91.688,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.863,11.981,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,534.5,533.0,304.25,529.0,536.0,530.5,0.01,0.726,0.0,1.494,0.593,0.276,0.037,0.056,0.071,0.09
5222008,825,1,1,3,1,100,24.176,100.0,100.0,100.0,1,1,601.872,275.176,0.01,13.137,0,80,55,1.4,831.5,913.942,1798.891,826.119,55.303,59.585,74.344,59.271,51.913,1.448,1.711,0.227,65.199,52.15,52.912,27.653,57.66,58.995,129.942,109.58,109.156,42.473,57.274,43.225,-10.852,110,110,71.0,75.688,56.0,57.0,0.0,36.281,72,70,1000,200,0.099,196.625,98.688,77.875,0.012,72.313,75.563,57.906,59.438,0.0,27.984,72,70,1000,200,0.042,223.625,84.25,67.0,0.022,72.063,75.813,56.875,58.625,0.0,24.313,72,70,1000,200,0.038,211.875,97.938,79.688,0.026,71.875,74.625,56.25,58.281,0.0,30.313,72,70,1000,200,0.031,195.125,91.375,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.0,534.0,533.5,304.25,527.5,535.5,530.0,0.01,0.667,0.0,1.369,0.602,0.275,0.036,0.055,0.069,0.088
5222008,826,1,1,3,1,100,24.304,100.0,100.0,100.0,1,1,598.359,275.176,0.02,13.137,0,80,55,1.4,827.0,922.031,1808.121,823.193,55.196,59.585,74.344,59.271,51.804,1.402,1.665,0.224,65.171,52.106,52.773,27.624,57.673,59.102,129.72,109.367,108.861,42.327,57.274,43.225,-10.852,110,110,71.063,75.688,56.219,57.0,0.0,35.156,72,70,1000,200,0.108,203.75,98.063,77.625,0.012,72.313,75.625,57.906,59.375,0.0,28.906,72,70,1000,200,0.041,222.625,83.875,67.0,0.022,72.063,75.813,56.781,58.625,0.0,24.813,72,70,1000,200,0.036,209.625,97.188,79.688,0.026,72.0,74.75,56.25,58.219,0.0,30.109,72,70,1000,200,0.032,194.625,90.875,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.858,11.988,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,533.5,533.5,304.0,528.5,534.5,529.0,0.02,0.789,0.0,1.635,0.598,0.275,0.036,0.054,0.066,0.086
5222008,827,1,1,3,1,100,24.849,100.0,100.0,100.0,1,1,604.214,276.347,0.01,13.107,0,80,55,1.4,836.75,923.38,1800.737,801.261,55.303,59.692,74.453,59.381,51.913,1.444,1.733,0.22,65.198,52.154,53.802,27.538,57.622,59.102,129.204,109.154,108.566,41.891,57.274,42.86,-10.852,110,110,71.188,75.688,56.219,57.0,0.0,36.469,72,70,1000,200,0.098,195.875,97.688,77.5,0.012,72.563,75.625,57.906,59.375,0.0,28.063,72,70,1000,200,0.046,232.75,83.688,67.063,0.022,72.063,75.875,56.781,58.625,0.0,25.422,72,70,1000,200,0.035,207.0,96.813,79.625,0.026,72.0,74.813,56.25,58.219,0.0,29.547,72,70,1000,200,0.033,198.75,90.438,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.861,11.981,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,532.5,533.5,304.0,527.5,534.0,528.0,0.01,0.826,0.0,1.761,0.604,0.276,0.035,0.053,0.065,0.084
5222008,828,1,1,3,1,100,25.18,100.0,100.0,100.0,1,1,610.068,275.176,0.01,13.107,0,80,55,1.4,841.25,953.083,1815.507,845.154,55.303,59.585,74.561,59.271,51.696,1.429,1.729,0.231,65.174,52.139,53.218,27.538,57.66,58.781,128.54,108.941,108.418,41.673,57.274,42.569,-10.852,110,110,71.188,75.625,56.219,57.063,0.0,35.5,72,70,1000,200,0.105,201.625,97.125,77.5,0.012,72.313,75.625,57.906,59.375,0.0,27.719,72,70,1000,200,0.048,240.5,83.688,67.063,0.022,72.25,75.938,56.875,58.438,0.0,25.641,72,70,1000,200,0.039,217.5,96.188,79.625,0.026,72.0,74.875,56.25,58.219,0.0,28.734,72,70,1000,200,0.035,206.5,90.0,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.853,11.985,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,532.0,534.0,304.0,526.5,533.5,527.5,0.01,0.753,0.0,1.628,0.61,0.275,0.034,0.053,0.063,0.082
5222008,829,1,1,3,1,100,25.492,100.0,100.0,100.0,1,1,611.239,275.176,0.01,13.049,0,80,55,1.4,851.0,962.547,1806.275,842.224,55.303,59.585,74.561,59.271,51.913,1.394,1.697,0.224,65.161,52.124,53.385,27.567,57.648,58.995,127.434,108.622,108.344,41.528,57.274,42.423,-10.852,110,110,71.188,75.688,56.0,57.0,0.0,35.563,72,70,1000,200,0.103,203.0,96.5,77.25,0.012,72.313,75.688,57.906,59.375,0.0,27.672,72,70,1000,200,0.049,242.25,83.438,67.188,0.022,72.25,75.938,56.875,58.438,0.0,26.016,72,70,1000,200,0.04,217.5,95.688,79.625,0.026,72.0,74.813,56.25,58.281,0.0,29.063,72,70,1000,200,0.034,204.25,89.688,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.994,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,531.5,534.0,304.0,525.0,533.0,527.0,0.01,0.742,0.0,1.619,0.611,0.275,0.034,0.052,0.061,0.081
5222008,830,1,1,3,1,100,25.824,100.0,100.0,100.0,1,1,615.923,276.347,0.01,13.151,0,80,55,1.4,858.0,949.029,1815.507,836.366,55.303,59.585,74.561,59.271,51.913,1.425,1.694,0.235,65.224,52.179,53.218,27.509,57.648,58.995,126.328,108.409,108.492,41.528,57.274,42.423,-10.852,110,110,71.188,75.875,56.219,57.0,0.0,36.313,72,70,1000,200,0.099,196.125,96.0,77.25,0.012,72.313,75.563,57.906,59.375,0.0,27.781,72,70,1000,200,0.049,243.5,83.25,67.375,0.022,72.25,75.938,56.875,58.438,0.0,26.453,72,70,1000,200,0.04,218.125,95.063,79.625,0.026,72.063,74.938,56.25,58.219,0.0,29.703,72,70,1000,200,0.032,199.5,89.313,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.988,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,531.0,534.0,304.0,524.5,532.5,526.5,0.01,0.748,0.0,1.632,0.616,0.276,0.033,0.051,0.058,0.079
5222008,831,1,1,3,1,100,26.155,100.0,100.0,100.0,1,1,606.555,275.176,0.01,13.151,0,80,55,1.4,874.875,951.731,1811.814,862.746,55.303,59.478,74.561,59.271,51.913,1.394,1.679,0.231,65.225,52.21,53.413,27.509,57.648,58.995,125.443,108.303,108.492,41.382,57.169,42.423,-10.852,110,110,71.188,75.75,56.219,57.063,0.0,35.531,72,70,1000,200,0.105,200.875,95.5,77.063,0.012,72.563,75.5,57.906,59.281,0.0,28.359,72,70,1000,200,0.049,243.125,83.063,67.375,0.022,72.25,76.0,56.875,58.438,0.0,25.625,72,70,1000,200,0.044,227.875,94.813,79.438,0.026,72.063,74.938,56.25,58.281,0.0,30.156,72,70,1000,200,0.032,194.25,88.75,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,530.5,534.0,303.75,524.5,532.5,526.0,0.01,0.867,0.0,1.898,0.607,0.275,0.032,0.05,0.058,0.077
5222008,832,1,1,3,1,100,26.496,100.0,100.0,100.0,1,1,629.975,276.347,0.01,13.122,0,80,55,1.4,881.0,1009.965,1809.968,886.233,55.303,59.478,74.669,59.271,51.804,1.391,1.715,0.235,65.215,52.16,53.051,27.538,57.66,59.102,124.779,107.984,108.492,41.31,57.274,42.277,-10.852,110,110,71.188,75.688,56.219,57.0,0.0,35.563,72,70,1000,200,0.104,202.875,94.938,76.875,0.012,72.563,75.5,57.906,59.281,0.0,28.609,72,70,1000,200,0.056,259.75,83.0,67.5,0.022,72.25,75.938,56.875,58.438,0.0,25.297,72,70,1000,200,0.045,234.375,94.25,79.313,0.026,72.063,75.0,56.25,58.281,0.0,29.438,72,70,1000,200,0.035,205.875,88.5,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.839,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,530.5,534.0,303.75,524.5,531.5,525.5,0.01,0.795,0.0,1.759,0.63,0.276,0.032,0.05,0.056,0.076
5222008,833,1,1,3,1,100,26.799,100.0,100.0,100.0,1,1,621.778,276.347,0.01,13.049,0,80,55,1.4,882.25,978.786,1821.047,868.614,55.303,59.478,74.669,59.271,51.804,1.402,1.719,0.224,65.33,52.212,53.329,27.509,57.66,59.102,124.262,107.877,108.492,41.31,57.169,42.204,-10.852,110,110,71.313,75.75,56.0,57.0,0.0,36.406,72,70,1000,200,0.099,195.5,94.438,76.875,0.012,72.563,75.5,57.906,59.375,0.0,30.25,72,70,1000,200,0.049,242.5,82.75,67.563,0.022,72.25,75.875,56.875,58.438,0.0,25.844,72,70,1000,200,0.047,237.25,93.75,79.438,0.026,72.063,75.063,56.25,58.219,0.0,29.281,72,70,1000,200,0.036,206.25,88.063,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.85,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,530.0,534.0,303.75,524.0,531.5,525.0,0.01,0.736,0.0,1.618,0.622,0.276,0.031,0.049,0.054,0.073
5222008,834,1,1,3,1,100,27.12,100.0,100.0,100.0,1,1,627.633,276.347,0.01,13.18,0,80,55,1.4,918.375,1005.894,1822.895,884.764,55.303,59.585,74.669,59.271,51.913,1.375,1.722,0.231,65.329,52.271,52.829,27.48,57.686,59.102,123.746,107.664,108.492,41.164,57.169,42.131,-10.852,110,110,71.313,75.688,56.0,57.0,0.0,35.75,72,70,1000,200,0.103,199.125,94.063,76.75,0.012,72.563,75.5,57.781,59.281,0.0,29.219,72,70,1000,200,0.061,270.0,82.625,67.688,0.022,72.375,75.813,56.875,58.313,0.0,25.859,72,70,1000,200,0.047,238.75,93.313,79.313,0.026,72.063,75.125,56.25,58.219,0.0,29.297,72,70,1000,200,0.035,206.375,87.938,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.85,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,534.5,303.75,523.0,530.5,524.5,0.009,0.796,0.0,1.767,0.628,0.276,0.03,0.048,0.053,0.073
5222008,835,1,1,3,1,100,27.423,100.0,100.0,100.0,1,1,626.462,276.347,0.01,13.093,0,80,55,1.4,907.875,1016.752,1815.507,908.286,55.303,59.585,74.669,59.271,51.913,1.345,1.761,0.216,65.362,52.224,53.774,27.509,57.66,59.209,123.23,107.451,108.492,41.092,57.274,42.058,-10.852,110,110,71.313,75.813,56.219,57.063,0.0,35.344,72,70,1000,200,0.105,203.875,93.5,76.5,0.012,72.563,75.313,57.781,59.281,0.0,30.391,72,70,1000,200,0.06,268.25,82.5,67.688,0.022,72.375,75.813,56.781,58.313,0.0,26.344,72,70,1000,200,0.047,238.0,93.0,79.313,0.026,72.188,75.125,56.25,58.219,0.0,30.375,72,70,1000,200,0.035,206.625,87.5,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,529.5,534.5,303.5,522.5,530.5,524.0,0.009,0.782,0.0,1.754,0.626,0.276,0.03,0.048,0.052,0.071
5222008,836,1,1,3,1,100,27.735,100.0,100.0,100.0,1,1,615.923,278.689,0.01,13.02,0,80,55,1.4,912.5,1001.825,1832.131,884.764,55.303,59.585,74.669,59.381,51.913,1.345,1.736,0.216,65.449,52.295,52.829,27.48,57.673,59.102,122.787,107.239,108.492,41.092,57.274,41.985,-10.852,110,110,71.313,76.0,56.219,57.0,0.0,36.469,72,70,1000,200,0.098,195.375,93.125,76.375,0.012,72.563,75.125,57.781,59.156,0.0,31.109,72,70,1000,200,0.061,271.25,82.188,67.688,0.022,72.375,75.688,56.781,58.313,0.0,26.922,72,70,1000,200,0.047,238.625,92.563,79.25,0.026,72.188,75.125,56.156,58.219,0.0,30.75,72,70,1000,200,0.036,207.75,87.188,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.845,11.968,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,529.0,534.0,303.5,523.0,530.0,523.5,0.009,0.719,0.0,1.612,0.616,0.279,0.029,0.047,0.05,0.07
5222008,837,1,1,3,1,100,28.066,100.0,100.0,100.0,1,1,635.829,278.689,0.01,12.991,0,80,55,1.4,930.0,1060.267,1809.968,927.427,55.303,59.585,74.778,59.271,52.022,1.379,1.747,0.235,65.637,52.358,52.912,27.452,57.686,59.102,122.419,107.026,108.492,41.019,57.379,41.985,-10.852,110,110,71.375,76.0,56.219,57.0,0.0,35.0,72,70,1000,200,0.107,204.0,92.688,76.375,0.012,72.563,74.938,57.781,59.156,0.0,30.031,72,70,1000,200,0.068,285.25,82.125,67.813,0.022,72.5,75.625,56.875,58.25,0.0,28.063,72,70,1000,200,0.046,236.25,92.063,79.25,0.026,72.25,75.125,56.25,57.969,0.0,30.297,72,70,1000,200,0.038,216.875,86.813,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,528.5,534.0,303.5,521.0,530.0,523.5,0.009,0.767,0.0,1.74,0.636,0.279,0.028,0.046,0.048,0.068
5222008,838,1,1,3,1,100,28.397,100.0,100.0,100.0,1,1,648.71,281.03,0.01,12.918,0,80,55,1.4,961.5,1064.354,1830.284,940.693,55.303,59.585,74.669,59.271,52.022,1.345,1.758,0.227,65.622,52.459,53.107,27.452,57.686,59.102,122.05,106.813,108.492,40.946,57.379,41.912,-10.867,110,110,71.313,75.938,56.219,57.063,0.0,35.938,72,70,1000,200,0.1,199.5,92.25,76.25,0.012,72.563,74.75,57.719,59.063,0.0,31.406,72,70,1000,200,0.069,287.5,82.063,67.813,0.022,72.5,75.563,56.781,58.25,0.0,26.938,72,70,1000,200,0.056,258.0,91.75,79.25,0.026,72.25,75.188,56.25,57.969,0.0,30.125,72,70,1000,200,0.042,223.75,86.625,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.839,11.948,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,528.5,534.0,303.5,521.5,529.5,523.0,0.009,0.759,0.0,1.73,0.649,0.281,0.028,0.046,0.047,0.067
5222008,839,1,1,3,1,100,29.0,100.0,100.0,100.0,1,1,641.684,281.03,0.01,12.86,0,80,55,1.4,971.5,1054.821,1835.827,946.593,55.41,59.585,74.778,59.381,52.131,1.383,1.754,0.22,65.588,52.47,53.691,27.48,57.712,59.209,121.681,106.706,108.566,40.946,57.379,41.985,-10.852,110,110,71.375,75.938,56.219,57.0,0.0,36.188,72,70,1000,200,0.099,196.75,91.75,76.125,0.012,72.563,74.625,57.781,59.063,0.0,32.188,72,70,1000,200,0.07,290.0,81.813,68.0,0.022,72.5,75.438,56.781,58.125,0.0,27.594,72,70,1000,200,0.055,257.5,91.375,79.25,0.026,72.25,75.188,56.25,58.219,0.0,30.703,72,70,1000,200,0.041,218.5,86.313,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,528.0,533.5,303.5,521.0,529.5,523.0,0.009,0.813,0.0,1.853,0.642,0.281,0.027,0.044,0.046,0.066
5222008,840,1,1,3,1,100,29.148,100.0,100.0,100.0,1,1,661.59,281.03,0.01,12.86,0,80,55,1.4,975.375,1098.454,1843.219,980.568,55.303,59.585,74.669,59.381,52.022,1.356,1.747,0.227,65.656,52.513,54.441,27.538,57.732,59.209,121.312,106.387,108.566,40.874,57.484,42.058,-10.852,110,110,71.313,76.063,56.344,57.063,0.0,35.0,72,70,1000,200,0.107,205.5,91.438,76.063,0.012,72.563,74.5,57.719,59.063,0.0,31.781,72,70,1000,200,0.073,297.75,81.813,68.0,0.022,72.5,75.438,56.781,58.125,0.0,28.656,72,70,1000,200,0.054,256.5,91.0,79.063,0.026,72.25,75.125,56.25,58.219,0.0,30.531,72,70,1000,200,0.042,224.375,86.063,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.965,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,528.0,534.0,303.5,521.5,529.0,522.5,0.009,0.917,0.0,2.111,0.662,0.281,0.027,0.044,0.045,0.064
5222008,841,1,1,3,1,100,29.236,100.0,100.0,100.0,1,1,668.616,283.372,0.01,12.846,0,80,55,1.4,995.25,1124.425,1858.007,985.006,55.196,59.585,74.669,59.381,51.804,1.387,1.747,0.224,65.827,52.55,54.97,27.624,57.712,59.102,121.017,106.281,108.566,40.801,57.274,42.058,-10.852,110,110,71.313,76.125,56.0,57.0,0.0,35.813,72,70,1000,200,0.102,201.0,91.0,75.875,0.012,72.625,74.438,57.719,58.844,0.0,31.344,72,70,1000,200,0.077,304.5,81.625,68.063,0.022,72.375,75.438,56.781,58.125,0.0,27.453,72,70,1000,200,0.062,271.25,90.688,79.0,0.026,72.438,75.125,56.156,57.969,0.0,30.625,72,70,1000,200,0.042,225.375,85.75,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,528.0,533.0,303.5,520.0,528.5,522.0,0.008,0.98,0.0,2.239,0.669,0.283,0.026,0.044,0.044,0.063
5222008,842,1,1,3,1,100,29.177,100.0,100.0,100.0,1,1,666.274,282.201,0.01,12.948,0,80,55,1.4,1000.0,1116.219,1841.37,985.006,55.09,59.585,74.669,59.381,51.696,1.391,1.793,0.22,65.758,52.602,56.082,27.682,57.719,59.209,120.648,105.961,108.639,40.728,56.75,42.058,-10.852,110,110,71.375,76.188,56.0,57.0,0.0,36.375,72,70,1000,200,0.098,195.625,90.625,75.75,0.012,72.563,74.313,57.625,58.844,0.0,32.813,72,70,1000,200,0.078,305.5,81.438,68.188,0.022,72.5,75.313,56.688,58.031,0.0,27.922,72,70,1000,200,0.063,274.5,90.375,79.0,0.026,72.25,75.125,56.156,57.969,0.0,30.891,72,70,1000,200,0.042,226.625,85.563,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.839,11.953,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,527.5,533.5,303.5,519.0,528.0,522.0,0.008,1.075,0.0,2.388,0.666,0.282,0.026,0.043,0.043,0.063
5222008,843,1,1,3,1,100,28.976,100.0,100.0,100.0,1,1,674.471,283.372,0.01,12.933,0,80,55,1.4,1000.0,1132.637,1845.067,996.847,54.983,59.692,74.669,59.381,51.478,1.375,1.79,0.216,65.908,52.724,56.86,27.826,57.712,59.209,120.353,105.855,108.639,40.728,56.645,41.985,-10.852,110,110,71.563,76.125,55.813,56.688,0.0,35.344,72,70,1000,200,0.106,202.125,90.188,75.625,0.012,72.563,74.188,57.5,58.75,0.0,33.656,72,70,1000,200,0.078,309.0,81.313,68.188,0.022,72.5,75.313,56.563,58.031,0.0,28.047,72,70,1000,200,0.063,277.0,90.063,79.0,0.026,72.25,75.125,56.0,57.875,0.0,31.391,72,70,1000,200,0.043,226.75,85.25,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.963,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,527.5,533.0,303.5,519.5,528.0,522.0,0.008,1.021,0.0,2.254,0.674,0.283,0.025,0.042,0.042,0.061
5222008,844,1,1,3,1,100,28.413,100.0,100.0,100.0,1,1,673.3,282.201,0.01,12.846,0,80,55,1.4,1014.5,1129.899,1839.522,1004.254,54.77,59.585,74.561,59.381,51.26,1.368,1.761,0.227,65.913,52.743,57.194,27.969,57.732,59.102,120.058,105.642,108.639,40.583,56.435,41.84,-10.852,110,110,71.375,75.938,55.906,56.688,0.0,35.406,72,70,1000,200,0.104,203.25,90.0,75.625,0.012,72.563,74.063,57.5,58.688,0.0,33.5,72,70,1000,200,0.081,310.5,81.188,68.25,0.022,72.625,75.438,56.469,57.844,0.0,29.688,72,70,1000,200,0.064,277.75,89.688,79.0,0.026,72.25,75.125,55.906,57.781,0.0,32.125,72,70,1000,200,0.042,226.375,85.063,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.965,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,527.5,533.0,303.5,520.0,527.5,521.5,0.008,1.019,0.0,2.239,0.673,0.282,0.025,0.042,0.04,0.06
5222008,845,1,1,3,1,100,28.13,100.0,100.0,100.0,1,1,681.497,284.543,0.01,12.875,0,80,55,1.4,1019.5,1190.25,1852.461,1011.664,54.663,59.585,74.561,59.381,51.26,1.383,1.822,0.216,66.004,52.81,56.638,28.027,57.758,59.102,119.837,105.429,108.713,40.583,56.435,41.84,-10.852,110,110,71.563,76.125,55.688,56.688,0.0,36.469,72,70,1000,200,0.098,194.875,89.5,75.625,0.012,72.563,74.0,57.281,58.688,0.0,32.688,72,70,1000,200,0.087,323.75,81.0,68.25,0.022,72.625,75.375,56.25,57.688,0.0,30.125,72,70,1000,200,0.064,276.75,89.375,78.875,0.026,72.25,75.063,55.844,57.781,0.0,31.406,72,70,1000,200,0.051,247.0,84.875,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,527.0,532.5,303.25,520.5,527.5,521.0,0.008,1.021,0.0,2.244,0.681,0.285,0.024,0.041,0.04,0.059
5222008,846,1,1,3,1,100,27.586,100.0,100.0,100.0,1,1,699.061,288.056,0.01,12.773,0,80,55,1.4,1044.0,1143.593,1867.254,1036.892,54.663,59.585,74.561,59.381,51.26,1.398,1.818,0.227,66.206,52.901,57.528,28.084,57.816,59.209,119.395,105.323,108.713,40.51,56.435,41.84,-10.852,110,110,71.563,76.188,55.688,56.594,0.0,35.563,72,70,1000,200,0.104,200.5,89.188,75.563,0.012,72.563,73.938,57.281,58.563,0.0,34.125,72,70,1000,200,0.087,324.25,80.938,68.375,0.022,72.5,75.313,56.25,57.625,0.0,29.906,72,70,1000,200,0.068,284.25,89.063,78.875,0.026,72.25,75.0,55.844,57.719,0.0,31.891,72,70,1000,200,0.051,246.875,84.5,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.846,11.95,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,527.0,532.5,303.5,519.5,527.0,521.0,0.008,1.067,0.0,2.356,0.699,0.288,0.024,0.04,0.039,0.058
5222008,847,1,1,3,1,100,27.237,100.0,100.0,100.0,1,1,682.668,288.056,0.01,12.86,0,80,55,1.4,1053.625,1204.002,1874.652,1038.378,54.663,59.585,74.453,59.381,51.26,1.364,1.775,0.216,66.219,53.029,56.137,28.2,57.803,59.209,119.247,105.11,108.713,40.51,56.435,41.767,-10.852,110,110,71.563,75.938,55.688,56.594,0.0,35.438,72,70,1000,200,0.104,203.0,88.813,75.25,0.011,72.563,73.875,57.219,58.438,0.0,34.125,72,70,1000,200,0.089,326.0,80.813,68.375,0.022,72.625,75.375,56.25,57.625,0.0,30.203,72,70,1000,200,0.07,287.25,88.813,78.75,0.026,72.438,74.938,55.844,57.625,0.0,32.594,72,70,1000,200,0.051,247.0,84.375,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.841,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,527.0,532.5,303.5,519.0,526.5,521.0,0.007,1.015,0.0,2.242,0.683,0.288,0.022,0.04,0.038,0.057
5222008,848,1,1,3,1,100,26.869,100.0,100.0,100.0,1,1,701.403,288.056,0.01,12.86,0,80,55,1.4,1061.875,1241.199,1863.555,1060.682,54.663,59.585,74.453,59.381,51.26,1.372,1.807,0.224,66.404,53.154,57.166,28.257,57.842,59.209,118.952,104.791,108.861,40.583,56.435,41.767,-10.852,110,110,71.563,76.188,55.813,56.594,0.0,36.531,72,70,1000,200,0.097,194.875,88.438,75.25,0.012,72.313,73.813,57.219,58.438,0.0,33.781,72,70,1000,200,0.095,334.25,80.688,68.625,0.022,72.625,75.313,56.25,57.563,0.0,30.234,72,70,1000,200,0.076,301.75,88.5,78.75,0.026,72.25,74.938,55.594,57.625,0.0,31.578,72,70,1000,200,0.05,246.5,84.125,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.813,11.925,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,526.5,532.5,303.5,519.0,526.5,520.5,0.007,0.961,0.0,2.112,0.701,0.288,0.023,0.039,0.037,0.056
5222008,849,1,1,3,1,100,26.5,100.0,100.0,100.0,1,1,702.574,286.885,0.01,12.889,0,80,55,1.4,1079.5,1204.002,1867.254,1047.295,54.663,59.692,74.453,59.381,51.369,1.398,1.811,0.227,66.386,53.146,58.0,28.315,57.842,59.316,118.657,104.684,108.787,40.438,56.54,41.694,-10.852,110,110,71.688,76.313,55.688,56.594,0.0,35.875,72,70,1000,200,0.102,198.5,88.25,75.25,0.012,72.313,73.688,57.094,58.438,0.0,32.781,72,70,1000,200,0.088,325.75,80.625,68.688,0.022,72.625,75.188,56.25,57.438,0.0,31.391,72,70,1000,200,0.076,301.0,88.25,78.75,0.026,72.25,75.063,55.594,57.625,0.0,31.766,72,70,1000,200,0.051,247.125,83.875,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.928,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,526.5,532.0,303.25,518.0,526.0,520.5,0.007,1.005,0.0,2.245,0.703,0.287,0.023,0.038,0.036,0.054
5222008,850,1,1,3,1,100,26.161,100.0,100.0,100.0,1,1,707.258,289.227,0.01,12.889,0,80,55,1.4,1072.0,1224.655,1865.404,1068.126,54.663,59.692,74.453,59.381,51.369,1.394,1.854,0.235,66.413,53.143,57.889,28.43,57.868,59.209,118.362,104.578,108.787,40.365,56.645,41.621,-10.852,110,110,71.688,76.313,55.688,56.469,0.0,35.063,72,70,1000,200,0.107,205.125,87.813,75.188,0.012,72.313,73.688,57.094,58.219,0.0,33.813,72,70,1000,200,0.089,326.75,80.375,68.688,0.022,72.625,75.125,56.156,57.438,0.0,31.656,72,70,1000,200,0.075,301.25,87.938,78.625,0.026,72.25,75.0,55.594,57.406,0.0,32.188,72,70,1000,200,0.05,246.75,83.688,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.843,11.948,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,526.0,532.0,303.25,518.0,526.0,520.5,0.007,0.994,0.0,2.245,0.707,0.289,0.022,0.038,0.035,0.054
5222008,851,1,1,3,1,100,25.821,100.0,100.0,100.0,1,1,713.113,292.74,0.01,12.831,0,80,55,1.4,1076.625,1219.145,1870.953,1059.194,54.663,59.692,74.453,59.381,51.369,1.375,1.85,0.227,66.608,53.276,58.111,28.545,57.868,59.316,118.141,104.365,108.787,40.365,56.54,41.621,-10.852,110,110,71.563,76.188,55.688,56.594,0.0,36.219,72,70,1000,200,0.098,198.0,87.563,75.063,0.012,72.313,73.625,57.094,58.219,0.0,34.75,72,70,1000,200,0.088,324.5,80.313,68.688,0.022,72.625,75.063,56.094,57.438,0.0,30.672,72,70,1000,200,0.086,320.25,87.75,78.625,0.026,72.438,75.0,55.594,57.406,0.0,32.656,72,70,1000,200,0.051,246.75,83.375,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.953,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,526.0,531.5,303.25,518.0,525.5,520.0,0.007,0.996,0.0,2.235,0.713,0.293,0.022,0.037,0.035,0.052
