DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,852,1,1,3,1,100,25.774,100.0,100.0,100.0,1,1,709.6,292.74,0.01,12.918,0,80,55,1.4,1099.375,1237.061,1874.652,1066.637,54.77,59.692,74.344,59.491,51.478,1.394,1.832,0.22,66.642,53.348,58.751,28.573,57.92,59.316,117.92,104.046,108.935,40.292,56.54,41.548,-10.852,110,110,71.688,76.125,55.688,56.469,0.0,35.906,72,70,1000,200,0.102,198.375,87.188,74.938,0.012,72.188,73.438,57.094,58.219,0.0,34.156,72,70,1000,200,0.093,332.25,80.313,68.813,0.022,72.5,74.938,56.156,57.219,0.0,30.75,72,70,1000,200,0.085,316.5,87.563,78.625,0.026,72.25,75.0,55.594,57.406,0.0,33.188,72,70,1000,200,0.051,247.875,83.313,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,525.5,531.5,303.25,519.0,525.5,520.0,0.006,0.999,0.0,2.25,0.71,0.293,0.021,0.037,0.034,0.052
5222008,853,1,1,3,1,100,25.543,100.0,100.0,100.0,1,1,716.625,291.569,0.01,12.918,0,80,55,1.4,1090.0,1263.288,1872.802,1086.01,54.77,59.799,74.344,59.491,51.478,1.36,1.829,0.231,66.681,53.365,59.418,28.717,57.972,59.424,117.624,103.833,108.935,40.292,56.645,41.475,-10.852,110,110,71.688,76.125,55.688,56.594,0.0,35.281,72,70,1000,200,0.105,204.25,86.938,74.875,0.012,72.313,73.313,57.0,58.156,0.0,34.688,72,70,1000,200,0.088,326.5,80.188,68.875,0.022,72.5,74.875,56.094,57.156,0.0,31.453,72,70,1000,200,0.087,323.75,87.25,78.625,0.026,72.25,75.063,55.594,57.406,0.0,31.859,72,70,1000,200,0.057,260.5,83.188,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.839,11.945,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,525.5,531.5,303.25,518.0,525.0,520.0,0.006,0.935,0.0,2.12,0.717,0.292,0.021,0.036,0.033,0.051
5222008,854,1,1,3,1,100,25.28,100.0,100.0,100.0,1,1,707.258,290.398,0.01,12.86,0,80,55,1.4,1108.5,1326.982,1872.802,1097.947,54.77,59.799,74.236,59.491,51.478,1.353,1.843,0.227,66.812,53.429,57.917,28.832,57.985,59.424,117.329,103.726,108.935,40.22,56.645,41.475,-10.852,110,110,71.75,76.188,55.688,56.594,0.0,36.375,72,70,1000,200,0.098,195.625,86.625,74.875,0.012,72.313,73.25,57.094,58.156,0.0,34.125,72,70,1000,200,0.093,332.25,80.125,68.875,0.022,72.5,74.875,56.156,57.219,0.0,31.828,72,70,1000,200,0.086,321.0,87.063,78.5,0.026,72.25,75.063,55.594,57.313,0.0,32.0,72,70,1000,200,0.057,263.25,82.938,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.793,11.914,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,525.5,531.0,303.25,516.5,525.0,519.5,0.006,0.983,0.0,2.239,0.707,0.29,0.021,0.036,0.032,0.05
5222008,855,1,1,3,1,100,25.028,100.0,100.0,100.0,1,1,737.703,292.74,0.01,12.889,0,80,55,1.4,1104.875,1299.254,1889.454,1129.338,54.77,59.799,74.236,59.491,51.587,1.368,1.857,0.238,67.001,53.443,56.666,28.832,58.017,59.424,117.108,103.514,108.935,40.22,56.75,41.402,-10.852,110,110,71.688,76.375,55.688,56.469,0.0,35.5,72,70,1000,200,0.105,201.125,86.313,74.563,0.012,72.188,73.25,57.0,58.156,0.0,33.438,72,70,1000,200,0.096,340.75,80.0,68.875,0.022,72.5,74.75,56.094,57.156,0.0,31.469,72,70,1000,200,0.089,332.25,86.688,78.5,0.026,72.438,75.0,55.594,57.313,0.0,32.406,72,70,1000,200,0.057,262.75,82.75,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.795,11.904,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,525.5,531.0,303.5,517.0,525.0,519.5,0.006,0.922,0.0,2.113,0.738,0.293,0.021,0.036,0.031,0.049
5222008,856,1,1,3,1,100,25.009,100.0,100.0,100.0,1,1,747.07,295.082,0.01,12.86,0,80,55,1.4,1130.125,1304.795,1880.202,1102.426,54.876,60.013,74.344,59.601,51.587,1.387,1.878,0.22,67.026,53.558,57.25,28.832,58.069,59.531,116.887,103.407,109.009,40.147,56.645,41.402,-10.852,110,110,71.75,76.25,55.688,56.469,0.0,35.813,72,70,1000,200,0.102,200.875,85.875,74.625,0.012,72.188,73.125,57.0,58.156,0.0,34.313,72,70,1000,200,0.098,342.75,80.0,69.0,0.022,72.5,74.688,56.156,57.156,0.0,31.719,72,70,1000,200,0.093,336.0,86.563,78.5,0.026,72.438,75.0,55.594,57.313,0.0,33.594,72,70,1000,200,0.06,268.0,82.625,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.798,11.907,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,525.0,531.0,303.25,518.0,525.0,519.5,0.006,0.978,0.0,2.239,0.747,0.295,0.02,0.035,0.031,0.049
5222008,857,1,1,3,1,100,24.826,100.0,100.0,100.0,1,1,754.096,293.911,0.01,12.817,0,80,55,1.4,1146.75,1288.178,1882.052,1133.83,54.876,59.906,74.236,59.491,51.696,1.394,1.871,0.22,67.253,53.704,58.389,28.89,58.082,59.531,116.666,103.088,109.009,40.074,56.75,41.402,-10.852,110,110,71.688,76.063,55.688,56.594,0.0,36.188,72,70,1000,200,0.1,196.875,85.813,74.563,0.012,72.188,73.0,57.0,58.156,0.0,33.438,72,70,1000,200,0.098,343.75,79.813,69.188,0.022,72.5,74.625,56.156,57.0,0.0,31.422,72,70,1000,200,0.097,342.75,86.375,78.438,0.026,72.25,74.875,55.594,57.313,0.0,34.563,72,70,1000,200,0.059,267.5,82.313,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.892,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,525.0,530.0,303.25,518.0,525.0,519.5,0.006,1.021,0.0,2.361,0.754,0.294,0.02,0.034,0.03,0.048
5222008,858,1,1,3,1,100,24.69,100.0,100.0,100.0,1,1,744.728,292.74,0.01,12.817,0,80,55,1.4,1145.75,1318.658,1891.304,1136.825,54.876,59.906,74.128,59.601,51.696,1.375,1.903,0.235,67.233,53.77,56.527,28.976,58.121,59.531,116.444,102.981,109.156,40.074,56.75,41.402,-10.852,110,110,71.75,76.188,55.813,56.594,0.0,35.063,72,70,1000,200,0.107,205.375,85.375,74.5,0.012,72.313,72.938,57.0,58.094,0.0,34.875,72,70,1000,200,0.098,342.5,79.688,69.188,0.022,72.375,74.438,56.094,57.0,0.0,31.594,72,70,1000,200,0.099,345.0,86.063,78.438,0.026,72.25,74.875,55.594,57.313,0.0,33.688,72,70,1000,200,0.065,278.0,82.25,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.771,11.901,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,525.0,530.0,303.25,518.5,524.5,519.5,0.005,1.021,0.0,2.361,0.745,0.293,0.019,0.034,0.029,0.047
5222008,859,1,1,3,1,100,24.594,100.0,100.0,100.0,1,1,738.874,296.253,0.01,12.802,0,80,55,1.4,1150.375,1277.11,1895.006,1130.835,54.876,59.906,74.128,59.601,51.804,1.391,1.868,0.227,67.245,53.805,57.277,29.005,58.056,59.531,116.149,102.875,109.156,40.147,56.855,41.329,-10.852,110,110,71.75,76.438,55.906,56.594,0.0,36.438,72,70,1000,200,0.098,195.875,85.313,74.375,0.012,72.188,72.938,57.0,58.094,0.0,35.063,72,70,1000,200,0.099,344.5,79.625,69.188,0.022,72.375,74.375,56.156,57.156,0.0,31.703,72,70,1000,200,0.095,340.0,85.875,78.438,0.026,72.438,74.813,55.594,57.313,0.0,33.938,72,70,1000,200,0.061,269.0,82.0,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.774,11.899,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,524.5,530.0,303.25,518.0,524.5,519.5,0.005,0.906,0.0,2.099,0.739,0.296,0.019,0.034,0.028,0.046
5222008,900,1,1,3,1,100,24.77,100.0,100.0,100.0,1,1,751.754,297.424,0.01,12.831,0,80,55,1.4,1169.25,1306.181,1895.006,1141.319,54.983,59.906,74.128,59.71,51.804,1.391,1.886,0.242,67.443,53.899,58.362,29.034,58.172,59.531,116.002,102.662,109.156,40.001,56.855,41.329,-10.852,110,110,71.75,76.438,55.813,56.594,0.0,35.563,72,70,1000,200,0.105,200.875,85.0,74.375,0.012,72.188,72.938,57.0,58.094,0.0,35.844,72,70,1000,200,0.099,344.25,79.625,69.25,0.022,72.375,74.125,56.094,57.0,0.0,31.25,72,70,1000,200,0.099,346.0,85.75,78.25,0.026,72.25,74.75,55.844,57.313,0.0,34.344,72,70,1000,200,0.066,280.75,81.938,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.782,11.901,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,524.5,529.5,303.0,517.0,524.5,519.5,0.005,1.011,0.0,2.364,0.752,0.297,0.019,0.033,0.028,0.046
5222008,901,1,1,3,1,100,24.753,100.0,100.0,100.0,1,1,756.438,296.253,0.01,12.889,0,80,55,1.4,1163.875,1307.567,1895.006,1156.313,54.983,59.906,74.019,59.491,51.804,1.368,1.932,0.235,67.44,53.934,58.306,29.12,58.121,59.531,115.781,102.343,109.156,39.929,56.855,41.256,-10.852,110,110,71.75,76.188,55.813,56.594,0.0,35.438,72,70,1000,200,0.104,203.25,84.688,74.063,0.012,72.313,73.0,57.0,58.094,0.0,35.344,72,70,1000,200,0.099,345.25,79.5,69.375,0.022,72.375,74.125,56.156,57.0,0.0,31.531,72,70,1000,200,0.1,347.0,85.438,78.25,0.026,72.438,74.875,55.844,57.188,0.0,33.594,72,70,1000,200,0.064,277.75,81.75,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.907,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,524.5,529.5,303.25,516.5,524.5,519.0,0.005,1.01,0.0,2.372,0.756,0.296,0.019,0.033,0.027,0.044
5222008,902,1,1,3,1,100,24.734,100.0,100.0,100.0,1,1,764.635,299.766,0.01,12.817,0,80,55,1.4,1175.125,1310.339,1898.708,1156.313,54.983,59.906,74.019,59.601,51.804,1.375,1.889,0.227,67.477,53.974,57.194,29.206,58.121,59.531,115.559,102.343,109.23,39.929,56.96,41.256,-10.852,110,110,71.75,76.313,55.906,56.688,0.0,36.281,72,70,1000,200,0.099,196.5,84.375,74.25,0.012,72.188,73.0,57.0,58.094,0.0,34.469,72,70,1000,200,0.108,360.0,79.438,69.375,0.022,72.375,74.188,56.156,57.0,0.0,32.188,72,70,1000,200,0.099,345.25,85.25,78.125,0.026,72.438,74.813,55.844,57.188,0.0,34.188,72,70,1000,200,0.064,277.5,81.563,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.782,11.89,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,524.0,529.0,303.25,518.0,524.5,519.5,0.005,0.999,0.0,2.359,0.765,0.3,0.018,0.032,0.027,0.043
5222008,903,1,1,3,1,100,24.714,100.0,100.0,100.0,1,1,764.635,298.595,0.01,12.788,0,80,55,1.4,1201.625,1332.534,1906.113,1178.84,54.983,59.906,74.019,59.601,51.913,1.349,1.942,0.242,67.593,54.019,57.416,29.235,58.069,59.424,115.338,102.13,109.23,39.856,56.96,41.183,-10.852,110,110,71.75,76.563,55.906,56.688,0.0,35.0,72,70,1000,200,0.107,205.625,84.375,74.063,0.012,72.188,72.938,57.0,58.094,0.0,34.688,72,70,1000,200,0.108,360.75,79.438,69.5,0.022,72.375,74.313,56.156,57.0,0.0,32.125,72,70,1000,200,0.102,349.0,84.938,78.25,0.026,72.25,74.688,55.594,57.188,0.0,34.625,72,70,1000,200,0.07,288.25,81.5,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.792,11.893,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,524.0,529.0,303.25,517.5,525.0,519.0,0.005,0.992,0.0,2.354,0.765,0.299,0.018,0.032,0.025,0.043
5222008,904,1,1,3,1,100,24.686,100.0,100.0,100.0,1,1,768.148,299.766,0.01,12.875,0,80,55,1.4,1207.375,1314.498,1915.37,1154.813,54.983,59.906,74.019,59.601,51.913,1.394,1.875,0.238,67.595,54.092,56.165,29.235,58.095,59.531,115.043,101.917,109.304,39.783,56.96,41.11,-10.852,110,110,71.75,76.625,55.906,56.688,0.0,36.5,72,70,1000,200,0.098,195.5,84.0,74.0,0.012,72.188,72.813,57.0,58.094,0.0,34.594,72,70,1000,200,0.109,361.75,79.188,69.5,0.022,72.375,74.375,56.156,57.0,0.0,32.469,72,70,1000,200,0.102,349.75,84.875,78.125,0.026,72.25,74.75,55.844,57.188,0.0,34.625,72,70,1000,200,0.072,293.25,81.375,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.785,11.89,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,524.0,528.5,303.25,517.5,524.5,519.5,0.004,0.995,0.0,2.37,0.768,0.3,0.018,0.031,0.026,0.043
5222008,905,1,1,3,1,100,24.979,100.0,100.0,100.0,1,1,763.464,298.595,0.01,12.817,0,80,55,1.4,1206.5,1299.254,1895.006,1154.813,55.09,59.906,73.911,59.601,51.913,1.398,1.9,0.253,67.694,54.135,55.971,29.264,58.095,59.531,114.896,101.598,109.304,39.783,56.96,41.11,-10.852,110,110,71.75,76.375,55.813,56.688,0.0,35.531,72,70,1000,200,0.104,200.75,83.75,74.0,0.012,72.188,72.813,57.0,58.0,0.0,35.813,72,70,1000,200,0.101,350.0,79.125,69.563,0.022,72.375,74.125,56.156,57.0,0.0,33.031,72,70,1000,200,0.102,350.0,84.75,78.125,0.026,72.25,74.75,55.594,57.188,0.0,34.813,72,70,1000,200,0.074,295.75,81.125,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.792,11.914,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,523.0,523.5,528.5,303.0,518.0,524.5,519.0,0.004,0.99,0.0,2.359,0.763,0.299,0.017,0.031,0.025,0.041
5222008,906,1,1,3,1,100,24.814,100.0,100.0,100.0,1,1,766.977,302.108,0.01,12.846,0,80,55,1.4,1190.625,1388.172,1907.964,1169.823,54.983,59.906,73.911,59.601,51.913,1.391,1.914,0.246,67.695,54.157,56.082,29.235,58.121,59.531,114.674,101.598,109.304,39.711,56.855,41.11,-10.852,110,110,71.75,76.25,55.906,56.688,0.0,35.781,72,70,1000,200,0.102,201.125,83.5,74.0,0.012,72.188,72.813,57.0,58.0,0.0,35.406,72,70,1000,200,0.105,353.0,79.0,69.813,0.022,72.25,74.125,56.156,57.156,0.0,32.813,72,70,1000,200,0.103,350.5,84.563,78.125,0.026,72.25,74.688,55.844,57.188,0.0,35.438,72,70,1000,200,0.067,288.25,81.0,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.798,11.926,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,522.5,523.5,528.0,303.25,517.0,524.5,519.5,0.004,1.048,0.0,2.493,0.767,0.302,0.017,0.03,0.024,0.041
5222008,907,1,1,3,1,100,25.126,100.0,100.0,100.0,1,1,781.028,303.279,0.01,12.788,0,80,55,1.4,1213.0,1356.154,1920.926,1183.351,55.09,59.906,73.911,59.601,51.913,1.391,1.914,0.235,67.757,54.213,57.222,29.235,58.095,59.531,114.453,101.385,109.378,39.711,56.855,41.037,-10.852,110,110,71.875,76.5,55.906,56.688,0.0,36.219,72,70,1000,200,0.1,196.75,83.313,73.875,0.012,72.188,72.813,57.0,58.0,0.0,34.938,72,70,1000,200,0.108,360.5,79.125,69.813,0.022,72.25,73.938,56.156,57.0,0.0,33.688,72,70,1000,200,0.101,348.0,84.375,78.063,0.026,72.25,74.563,55.844,57.188,0.0,34.188,72,70,1000,200,0.079,308.25,80.875,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.805,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.0,523.5,528.0,303.25,517.0,524.5,519.0,0.004,0.989,0.0,2.352,0.781,0.303,0.017,0.03,0.024,0.04
5222008,908,1,1,3,1,100,25.224,100.0,100.0,100.0,1,1,771.66,298.595,0.01,12.846,0,80,55,1.4,1215.25,1379.813,1909.816,1190.873,55.09,59.799,73.911,59.601,51.913,1.379,1.953,0.246,67.819,54.269,56.666,29.292,58.03,59.424,114.232,101.278,109.378,39.711,57.064,40.965,-10.852,110,110,71.875,76.625,56.0,56.688,0.0,34.969,72,70,1000,200,0.108,206.125,83.188,73.813,0.012,72.313,72.75,57.0,58.0,0.0,34.75,72,70,1000,200,0.109,362.25,79.0,69.875,0.022,72.375,73.875,56.156,57.0,0.0,34.156,72,70,1000,200,0.102,347.75,84.188,77.938,0.026,72.25,74.438,55.844,57.188,0.0,34.313,72,70,1000,200,0.074,298.25,80.813,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.809,11.931,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,523.0,528.0,303.25,517.5,524.5,519.5,0.004,0.928,0.0,2.235,0.772,0.299,0.016,0.029,0.024,0.039
5222008,909,1,1,3,1,100,25.322,100.0,100.0,100.0,1,1,783.37,302.108,0.01,12.802,0,80,55,1.4,1238.625,1456.622,1915.37,1210.454,55.09,59.799,73.911,59.601,51.913,1.383,1.907,0.238,67.936,54.367,55.943,29.264,58.056,59.424,114.084,101.066,109.452,39.638,56.96,40.965,-10.852,110,110,71.875,76.5,56.0,56.688,0.0,36.281,72,70,1000,200,0.097,197.75,82.875,73.813,0.012,72.188,72.813,57.0,58.0,0.0,35.063,72,70,1000,200,0.109,361.75,78.875,69.875,0.022,72.25,73.75,56.094,57.0,0.0,32.719,72,70,1000,200,0.113,366.5,84.063,78.063,0.026,72.25,74.5,55.844,57.188,0.0,35.031,72,70,1000,200,0.08,307.25,80.5,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.807,11.932,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,523.0,528.0,303.25,516.5,524.5,519.0,0.004,0.981,0.0,2.357,0.783,0.302,0.016,0.029,0.023,0.038
5222008,910,1,1,3,1,100,25.43,100.0,100.0,100.0,1,1,781.028,302.108,0.01,12.802,0,80,55,1.4,1238.625,1402.115,1920.926,1193.883,55.09,59.799,73.803,59.601,52.022,1.368,1.946,0.227,67.957,54.373,56.249,29.321,58.043,59.424,113.863,100.959,109.452,39.565,56.96,40.892,-10.852,110,110,71.875,76.625,56.0,56.688,0.0,36.031,72,70,1000,200,0.101,198.125,82.688,73.688,0.012,72.313,72.75,56.938,58.0,0.0,35.313,72,70,1000,200,0.109,362.5,78.813,70.0,0.022,72.25,73.75,56.156,57.0,0.0,32.563,72,70,1000,200,0.111,366.25,83.938,77.938,0.026,72.25,74.438,55.844,57.188,0.0,36.094,72,70,1000,200,0.077,302.75,80.5,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.897,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,523.5,527.5,303.25,517.0,524.5,519.5,0.003,0.977,0.0,2.357,0.781,0.302,0.016,0.028,0.023,0.038
5222008,911,1,1,3,1,100,25.538,100.0,100.0,100.0,1,1,782.199,303.279,0.01,12.875,0,80,55,1.4,1235.0,1413.279,1919.074,1204.425,55.09,59.799,73.803,59.601,52.022,1.391,1.907,0.238,68.036,54.452,56.554,29.35,58.01,59.316,113.642,100.746,109.526,39.565,56.96,40.892,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,35.375,72,70,1000,200,0.105,204.0,82.563,73.688,0.012,72.188,72.75,57.0,58.0,0.0,35.625,72,70,1000,200,0.11,363.75,78.813,70.0,0.022,72.25,73.438,56.156,57.0,0.0,32.563,72,70,1000,200,0.113,368.25,83.625,77.938,0.026,72.25,74.375,55.594,57.188,0.0,36.219,72,70,1000,200,0.073,296.75,80.313,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.784,11.892,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,523.0,527.5,303.0,517.0,524.0,519.5,0.003,0.982,0.0,2.37,0.782,0.303,0.016,0.028,0.022,0.037
5222008,912,1,1,3,1,100,25.636,100.0,100.0,100.0,1,1,777.515,305.621,0.01,12.831,0,80,55,1.4,1240.875,1425.849,1935.745,1195.388,55.09,59.799,73.803,59.601,52.022,1.356,1.953,0.235,68.213,54.442,57.444,29.408,57.946,59.316,113.42,100.427,109.526,39.493,56.855,40.819,-10.852,110,110,71.938,76.5,56.0,56.688,0.0,36.281,72,70,1000,200,0.099,196.625,82.25,73.438,0.012,72.188,72.813,57.0,58.0,0.0,36.031,72,70,1000,200,0.11,363.75,78.625,70.063,0.022,72.25,73.438,56.25,56.906,0.0,32.813,72,70,1000,200,0.113,369.0,83.563,77.938,0.026,72.438,74.375,55.844,57.188,0.0,35.5,72,70,1000,200,0.076,305.5,80.313,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.896,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,523.0,527.5,303.25,517.0,524.0,519.5,0.003,0.98,0.0,2.36,0.778,0.306,0.015,0.028,0.021,0.037
5222008,913,1,1,3,1,100,25.734,100.0,100.0,100.0,1,1,795.08,303.279,0.01,12.86,0,80,55,1.4,1241.625,1460.823,1919.074,1233.091,55.09,59.799,73.694,59.491,51.913,1.375,1.942,0.253,68.159,54.494,57.361,29.465,57.972,59.316,113.273,100.427,109.526,39.493,56.96,40.819,-10.852,110,110,71.938,76.5,56.0,56.688,0.0,35.25,72,70,1000,200,0.106,205.125,82.0,73.438,0.012,72.188,72.875,56.938,58.0,0.0,35.781,72,70,1000,200,0.11,363.75,78.625,70.063,0.022,72.25,73.563,56.25,57.0,0.0,32.938,72,70,1000,200,0.113,368.25,83.313,77.813,0.026,72.438,74.25,55.594,57.188,0.0,35.281,72,70,1000,200,0.086,321.0,80.188,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.763,11.887,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,522.5,523.0,527.0,303.25,518.0,524.5,519.5,0.003,0.976,0.0,2.366,0.795,0.303,0.015,0.028,0.021,0.037
5222008,914,1,1,3,1,100,25.832,100.0,100.0,100.0,1,1,795.08,303.279,0.01,12.846,0,80,55,1.4,1260.0,1449.622,1926.483,1221.012,55.09,59.692,73.694,59.491,52.022,1.379,1.946,0.227,68.213,54.55,57.833,29.523,57.907,59.316,113.052,100.214,109.599,39.42,56.96,40.746,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,36.313,72,70,1000,200,0.099,196.625,81.75,73.438,0.012,72.125,72.813,56.938,58.0,0.0,36.969,72,70,1000,200,0.11,363.25,78.5,70.188,0.022,72.25,73.563,56.156,57.0,0.0,33.031,72,70,1000,200,0.114,369.75,83.125,77.813,0.026,72.438,74.25,55.844,57.094,0.0,34.906,72,70,1000,200,0.083,317.25,80.0,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.763,11.885,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,523.0,527.0,303.25,517.0,524.0,519.5,0.003,0.971,0.0,2.363,0.795,0.303,0.015,0.027,0.02,0.036
5222008,915,1,1,3,1,100,25.93,100.0,100.0,100.0,1,1,796.25,300.937,0.01,12.802,0,80,55,1.4,1249.125,1470.631,1907.964,1245.184,55.09,59.692,73.694,59.491,52.022,1.375,1.939,0.238,68.189,54.555,58.918,29.58,57.92,59.209,112.904,100.108,109.599,39.42,56.96,40.673,-10.852,110,110,71.938,76.563,56.0,56.906,0.0,34.844,72,70,1000,200,0.108,206.875,81.688,73.375,0.012,72.188,72.688,57.0,58.0,0.0,36.438,72,70,1000,200,0.111,364.25,78.438,70.188,0.022,72.25,73.625,56.25,56.906,0.0,33.219,72,70,1000,200,0.115,370.75,83.063,77.813,0.026,72.438,74.188,55.844,57.094,0.0,35.0,72,70,1000,200,0.085,318.75,79.875,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.763,11.882,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,523.0,526.5,303.25,518.0,525.0,519.5,0.003,0.915,0.0,2.225,0.796,0.301,0.015,0.027,0.02,0.035
5222008,916,1,1,3,1,100,26.029,100.0,100.0,100.0,1,1,791.567,304.45,0.01,12.846,0,80,55,1.4,1257.875,1432.837,1924.631,1249.722,55.09,59.585,73.694,59.381,51.913,1.349,1.971,0.246,68.255,54.586,58.028,29.695,57.946,59.102,112.609,100.001,109.599,39.275,56.75,40.673,-10.852,110,110,71.938,76.563,55.906,56.688,0.0,36.375,72,70,1000,200,0.099,196.5,81.5,73.25,0.012,72.188,72.625,57.0,58.0,0.0,35.656,72,70,1000,200,0.12,376.75,78.438,70.375,0.022,72.25,73.688,56.25,57.0,0.0,33.781,72,70,1000,200,0.114,370.25,82.938,77.813,0.026,72.438,74.25,55.844,57.094,0.0,36.844,72,70,1000,200,0.086,321.25,79.813,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.772,11.892,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,523.0,526.5,303.25,517.0,524.5,519.5,0.002,1.028,0.0,2.492,0.792,0.304,0.014,0.026,0.019,0.035
5222008,917,1,1,3,1,100,26.127,100.0,100.0,100.0,1,1,805.618,305.621,0.01,12.759,0,80,55,1.4,1260.625,1428.644,1924.631,1252.749,55.09,59.585,73.694,59.381,51.913,1.387,1.971,0.242,68.385,54.675,57.806,29.781,57.894,59.102,112.462,99.788,109.673,39.347,56.855,40.673,-10.852,110,110,71.938,76.625,55.906,56.906,0.0,35.313,72,70,1000,200,0.107,203.0,81.125,73.188,0.012,72.188,72.563,56.938,57.844,0.0,35.656,72,70,1000,200,0.12,380.25,78.5,70.5,0.022,72.25,73.625,56.156,56.906,0.0,34.344,72,70,1000,200,0.114,369.5,82.875,77.813,0.026,72.438,74.25,55.844,57.094,0.0,37.125,72,70,1000,200,0.088,323.5,79.688,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.784,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,523.0,526.0,303.25,517.5,524.5,519.5,0.002,0.966,0.0,2.347,0.806,0.306,0.014,0.026,0.019,0.035
5222008,918,1,1,3,1,100,26.225,100.0,100.0,100.0,1,1,803.276,305.621,0.01,12.831,0,80,55,1.4,1276.75,1462.224,1930.188,1254.262,55.09,59.585,73.586,59.381,51.913,1.326,1.932,0.227,68.408,54.696,55.971,29.781,57.972,59.209,112.314,99.576,109.673,39.275,56.855,40.6,-10.852,110,110,72.188,76.688,56.0,56.906,0.0,36.438,72,70,1000,200,0.098,197.5,81.063,73.188,0.012,72.188,72.438,56.938,58.0,0.0,36.188,72,70,1000,200,0.119,379.0,78.313,70.5,0.022,72.063,73.688,56.156,57.0,0.0,34.969,72,70,1000,200,0.114,371.25,82.563,77.625,0.026,72.25,74.188,55.594,57.094,0.0,36.0,72,70,1000,200,0.096,335.75,79.625,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.779,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,523.0,526.0,303.0,517.5,524.0,519.5,0.002,0.967,0.0,2.359,0.803,0.306,0.014,0.025,0.019,0.034
5222008,919,1,1,3,1,100,26.323,100.0,100.0,100.0,1,1,807.96,304.45,0.01,12.788,0,80,55,1.4,1287.0,1439.829,1928.335,1263.348,55.09,59.585,73.586,59.381,52.022,1.345,1.971,0.249,68.428,54.719,56.137,29.724,57.946,59.209,112.093,99.363,109.673,39.129,56.75,40.6,-10.852,110,110,72.188,76.625,55.906,56.906,0.0,35.875,72,70,1000,200,0.102,199.0,80.875,73.188,0.012,72.188,72.5,56.938,57.844,0.0,35.781,72,70,1000,200,0.122,381.5,78.313,70.5,0.022,72.063,73.75,56.156,56.906,0.0,34.344,72,70,1000,200,0.118,378.25,82.5,77.625,0.026,72.25,74.188,55.594,57.094,0.0,35.969,72,70,1000,200,0.093,330.25,79.438,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.76,11.881,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,523.0,526.0,303.25,516.0,524.5,519.5,0.002,1.068,0.0,2.61,0.808,0.304,0.013,0.025,0.019,0.033
5222008,920,1,1,3,1,100,26.439,100.0,100.0,100.0,1,1,814.986,305.621,0.01,12.817,0,80,55,1.4,1287.25,1448.223,1930.188,1260.319,55.09,59.585,73.586,59.271,52.022,1.398,1.96,0.242,68.457,54.761,56.054,29.724,57.933,59.209,111.872,99.256,109.673,39.129,56.75,40.527,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,35.0,72,70,1000,200,0.111,208.375,80.75,73.188,0.012,72.188,72.5,56.938,57.844,0.0,35.719,72,70,1000,200,0.122,383.0,78.313,70.563,0.022,72.063,73.625,56.156,56.906,0.0,34.125,72,70,1000,200,0.113,369.0,82.375,77.625,0.026,72.25,74.25,55.594,57.094,0.0,36.875,72,70,1000,200,0.089,325.75,79.313,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.771,11.872,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,523.0,525.5,303.0,516.5,524.5,519.5,0.002,1.017,0.0,2.486,0.815,0.306,0.013,0.025,0.018,0.032
5222008,921,1,1,3,1,100,26.529,100.0,100.0,100.0,1,1,817.328,307.963,0.01,12.817,0,80,55,1.4,1280.625,1458.022,1941.304,1280.027,55.09,59.478,73.586,59.271,52.022,1.379,1.971,0.246,68.561,54.88,57.111,29.695,57.946,59.209,111.724,99.043,109.673,39.057,56.855,40.454,-10.852,110,110,71.938,76.688,56.0,56.688,0.0,35.563,72,70,1000,200,0.107,205.5,80.563,73.063,0.012,72.188,72.375,56.938,57.844,0.0,36.281,72,70,1000,200,0.12,380.25,78.188,70.563,0.022,72.063,73.375,56.156,56.906,0.0,34.219,72,70,1000,200,0.122,378.75,82.25,77.563,0.026,72.25,74.188,55.844,57.094,0.0,36.656,72,70,1000,200,0.092,330.0,79.188,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.889,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.5,523.0,525.5,303.25,516.0,524.5,519.5,0.002,1.006,0.0,2.484,0.817,0.308,0.013,0.025,0.018,0.032
5222008,922,1,1,3,1,100,26.637,100.0,100.0,100.0,1,1,819.67,307.963,0.01,12.846,0,80,55,1.4,1287.625,1403.51,1919.074,1243.672,55.09,59.585,73.477,59.271,52.022,1.425,2.006,0.235,68.515,54.827,56.471,29.753,57.985,59.102,111.503,98.937,109.673,38.984,56.855,40.454,-10.852,110,110,72.188,76.563,55.906,56.688,0.0,36.031,72,70,1000,200,0.104,201.125,80.375,73.063,0.012,72.188,72.313,56.938,57.844,0.0,36.0,72,70,1000,200,0.124,385.25,78.188,70.688,0.022,72.063,72.938,56.156,56.906,0.0,34.125,72,70,1000,200,0.114,369.75,82.125,77.563,0.026,72.25,74.125,55.844,57.094,0.0,36.719,72,70,1000,200,0.093,332.0,79.188,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.76,11.876,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,523.5,523.0,525.5,303.0,518.0,524.5,519.5,0.001,1.057,0.0,2.62,0.82,0.308,0.013,0.024,0.017,0.032
5222008,923,1,1,3,1,100,26.745,100.0,100.0,100.0,1,1,837.234,309.133,0.01,12.831,0,80,55,1.4,1283.0,1439.829,1943.157,1275.475,55.09,59.585,73.477,59.381,51.913,1.36,2.013,0.235,68.639,54.958,56.388,29.724,57.997,59.209,111.429,98.724,109.747,38.984,56.855,40.381,-10.852,110,110,71.938,76.813,56.0,56.688,0.0,35.031,72,70,1000,200,0.111,209.25,80.25,72.875,0.012,72.188,72.25,56.688,57.844,0.0,36.563,72,70,1000,200,0.122,383.0,78.063,70.688,0.022,72.25,72.813,56.25,56.844,0.0,34.438,72,70,1000,200,0.12,380.5,81.938,77.438,0.026,72.25,74.063,55.844,57.094,0.0,35.906,72,70,1000,200,0.097,342.25,79.125,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.777,11.897,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,523.0,525.0,303.0,517.5,525.0,519.5,0.001,1.003,0.0,2.487,0.837,0.309,0.013,0.024,0.017,0.031
5222008,924,1,1,3,1,100,26.87,100.0,100.0,100.0,1,1,827.866,309.133,0.01,12.831,0,80,55,1.4,1298.625,1434.235,1945.01,1295.211,55.09,59.585,73.477,59.271,52.022,1.368,1.992,0.242,68.673,54.891,56.249,29.81,57.972,59.209,111.134,98.618,109.747,38.911,56.75,40.308,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,35.906,72,70,1000,200,0.105,204.125,80.125,72.875,0.012,72.188,72.25,56.938,57.844,0.0,37.25,72,70,1000,200,0.122,381.0,78.063,70.688,0.022,72.25,72.625,56.156,56.906,0.0,34.344,72,70,1000,200,0.122,385.75,81.875,77.438,0.026,72.25,74.0,55.594,57.0,0.0,36.469,72,70,1000,200,0.096,339.75,78.813,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.767,11.884,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.0,523.0,525.5,303.25,517.5,524.5,519.5,0.001,1.005,0.0,2.487,0.828,0.309,0.013,0.024,0.017,0.03
5222008,925,1,1,3,1,100,26.97,100.0,100.0,100.0,1,1,844.26,309.133,0.01,12.817,0,80,55,1.4,1316.25,1411.883,1943.157,1281.544,55.09,59.585,73.369,59.381,52.022,1.391,2.045,0.238,68.75,54.978,55.832,29.753,57.972,59.102,111.06,98.724,109.747,38.911,56.855,40.308,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,35.938,72,70,1000,200,0.106,202.375,79.813,72.875,0.012,72.188,72.25,57.0,57.844,0.0,37.906,72,70,1000,200,0.122,381.0,78.063,70.688,0.022,72.25,72.438,56.156,56.906,0.0,34.344,72,70,1000,200,0.125,389.75,81.75,77.438,0.026,72.25,74.125,55.594,57.094,0.0,36.156,72,70,1000,200,0.099,343.25,79.0,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.769,11.881,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,523.0,525.0,303.0,516.5,525.0,519.5,0.001,0.998,0.0,2.484,0.844,0.309,0.012,0.024,0.016,0.031
5222008,926,1,1,3,1,100,27.35,100.0,100.0,100.0,1,1,854.798,309.133,0.01,12.817,0,80,55,1.4,1322.75,1469.229,1941.304,1302.812,55.196,59.585,73.261,59.271,52.022,1.391,2.053,0.227,68.709,54.974,57.444,29.81,57.959,59.102,110.839,98.298,109.747,38.911,56.855,40.235,-10.852,110,110,71.938,76.438,56.219,56.906,0.0,35.031,72,70,1000,200,0.112,209.875,79.75,72.75,0.012,72.188,72.188,56.688,57.844,0.0,37.594,72,70,1000,200,0.125,385.75,77.938,70.75,0.022,72.375,72.313,56.156,56.906,0.0,34.625,72,70,1000,200,0.125,391.25,81.688,77.563,0.026,72.25,74.0,55.844,57.0,0.0,35.969,72,70,1000,200,0.1,346.0,78.688,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.792,11.896,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,523.0,525.0,303.0,517.0,525.0,519.5,0.001,0.946,0.0,2.355,0.855,0.309,0.012,0.023,0.016,0.029
5222008,927,1,1,3,1,100,27.322,100.0,100.0,100.0,1,1,853.627,310.304,0.01,12.817,0,80,55,1.4,1327.5,1502.903,1945.01,1316.508,55.09,59.585,73.369,59.271,52.022,1.41,2.035,0.242,68.8,55.073,58.417,29.896,57.894,58.995,110.692,98.298,109.747,38.766,56.855,40.235,-10.852,110,110,72.188,76.563,56.0,56.906,0.0,35.75,72,70,1000,200,0.107,205.75,79.688,72.75,0.012,72.188,72.125,56.938,57.844,0.0,36.719,72,70,1000,200,0.131,394.0,77.938,70.75,0.022,72.5,72.188,56.156,56.906,0.0,34.906,72,70,1000,200,0.13,396.25,81.5,77.438,0.026,72.25,74.0,55.594,57.0,0.0,36.594,72,70,1000,200,0.098,342.75,78.688,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.775,11.877,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,523.5,525.0,303.25,516.5,525.0,519.5,0.001,1.041,0.0,2.613,0.854,0.31,0.012,0.023,0.015,0.029
5222008,928,1,1,3,1,100,27.467,100.0,100.0,100.0,1,1,857.14,307.963,0.01,12.831,0,80,55,1.4,1335.875,1504.307,1952.423,1327.172,55.196,59.478,73.261,59.271,52.022,1.337,1.999,0.231,68.838,55.042,57.75,30.069,57.855,58.995,110.396,97.979,109.747,38.693,56.855,40.162,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,35.156,72,70,1000,200,0.113,210.25,79.563,72.625,0.012,72.188,72.063,56.688,57.656,0.0,36.719,72,70,1000,200,0.132,397.5,77.813,71.0,0.022,72.375,72.063,56.156,56.844,0.0,34.688,72,70,1000,200,0.133,400.5,81.25,77.438,0.026,72.25,73.938,55.594,57.0,0.0,37.094,72,70,1000,200,0.098,342.75,78.688,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.772,11.86,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,523.5,525.0,303.0,517.0,525.0,519.5,0.001,1.038,0.0,2.616,0.857,0.308,0.012,0.022,0.014,0.029
5222008,929,1,1,3,1,100,27.839,100.0,100.0,100.0,1,1,848.944,312.646,0.01,12.831,0,80,55,1.4,1350.375,1554.968,1943.157,1281.544,55.196,59.371,73.261,59.271,52.022,1.372,2.035,0.227,68.908,55.083,58.139,30.127,57.829,58.888,110.323,97.979,109.747,38.839,56.855,40.162,-10.852,110,110,72.188,76.813,56.0,56.906,0.0,36.594,72,70,1000,200,0.104,201.125,79.25,72.625,0.012,72.188,72.125,56.938,57.844,0.0,37.344,72,70,1000,200,0.129,395.0,77.813,71.0,0.022,72.25,71.875,56.156,56.844,0.0,35.656,72,70,1000,200,0.125,391.0,81.25,77.25,0.026,72.25,74.0,55.844,57.0,0.0,37.156,72,70,1000,200,0.1,345.75,78.688,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.864,11.947,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,525.0,303.25,517.0,525.5,519.5,0.0,0.942,0.0,2.355,0.849,0.313,0.012,0.022,0.015,0.029
5222008,930,1,1,3,1,100,27.985,100.0,100.0,100.0,1,1,862.995,310.304,0.01,12.802,0,80,55,1.4,1346.125,1535.246,1943.157,1310.418,55.196,59.371,73.261,59.161,52.022,1.379,2.056,0.249,68.908,55.141,58.973,30.213,57.771,58.888,110.101,97.766,109.747,39.493,56.645,40.819,-10.852,110,110,72.188,76.75,56.0,56.906,0.0,35.125,72,70,1000,200,0.112,209.625,79.188,72.625,0.012,72.188,72.125,56.938,57.656,0.0,38.094,72,70,1000,200,0.133,398.5,77.813,71.0,0.022,72.25,71.813,56.156,56.844,0.0,35.0,72,70,1000,200,0.133,399.25,81.125,77.25,0.026,72.25,74.0,55.844,57.0,0.0,38.0,72,70,1000,200,0.098,345.75,78.5,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.863,11.958,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,524.0,524.5,303.25,517.5,525.0,519.5,0.0,0.99,0.0,2.355,0.863,0.31,0.012,0.022,0.015,0.028
5222008,931,1,1,3,1,100,27.907,100.0,100.0,100.0,1,1,875.876,312.646,0.01,12.802,0,80,55,1.4,1358.625,1533.838,1952.423,1328.697,55.09,59.264,73.261,59.161,52.022,1.387,2.017,0.238,68.904,55.127,58.389,30.328,57.758,58.781,110.101,97.553,109.895,39.929,56.855,41.183,-10.852,110,110,72.188,76.938,56.0,56.688,0.0,36.125,72,70,1000,200,0.105,204.375,79.063,72.563,0.012,72.188,72.063,56.688,57.656,0.0,37.344,72,70,1000,200,0.134,399.5,77.75,71.063,0.022,72.25,71.813,56.156,56.906,0.0,35.656,72,70,1000,200,0.134,401.75,81.063,77.25,0.026,72.25,74.0,55.594,57.0,0.0,37.375,72,70,1000,200,0.104,354.0,78.375,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.872,11.967,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,524.5,524.5,303.25,516.0,525.5,519.0,0.0,0.948,0.0,2.227,0.876,0.313,0.011,0.022,0.014,0.028
5222008,932,1,1,3,1,100,28.016,100.0,100.0,100.0,1,1,853.627,313.817,0.01,12.831,0,80,55,1.4,1367.5,1522.581,1957.984,1311.941,55.09,59.264,73.261,59.052,52.022,1.36,2.042,0.216,69.026,55.177,59.891,30.443,57.673,58.781,109.806,97.447,109.821,40.001,56.75,41.256,-10.852,110,110,72.188,77.125,56.0,56.688,0.0,35.531,72,70,1000,200,0.112,209.875,79.0,72.563,0.012,72.188,72.0,56.688,57.656,0.0,37.688,72,70,1000,200,0.133,398.75,77.813,71.063,0.022,72.25,71.688,56.156,56.844,0.0,35.719,72,70,1000,200,0.134,401.0,80.938,77.25,0.026,72.188,73.875,55.594,57.0,0.0,37.875,72,70,1000,200,0.103,353.0,78.25,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.867,11.965,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.0,524.5,303.0,517.0,525.5,519.5,0.0,0.961,0.0,2.234,0.854,0.314,0.011,0.022,0.014,0.027
5222008,933,1,1,3,1,100,28.473,100.0,100.0,100.0,1,1,853.627,313.817,0.01,12.875,0,80,55,1.4,1373.625,1497.285,1965.399,1322.6,55.196,59.264,73.152,59.052,52.131,1.364,2.06,0.242,69.045,55.271,61.67,30.558,57.66,58.781,109.659,97.234,109.599,40.074,56.645,41.329,-10.852,110,110,72.25,77.125,56.0,56.906,0.0,35.344,72,70,1000,200,0.113,210.5,78.688,72.5,0.012,72.125,71.938,56.688,57.656,0.0,38.0,72,70,1000,200,0.133,399.25,77.75,71.063,0.022,72.25,71.625,56.156,56.844,0.0,36.125,72,70,1000,200,0.135,402.25,80.75,77.25,0.026,72.25,73.75,55.594,57.0,0.0,38.594,72,70,1000,200,0.102,347.25,78.125,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.958,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.5,524.0,303.0,518.0,525.0,519.5,0.0,0.975,0.0,2.241,0.854,0.314,0.011,0.022,0.013,0.026
5222008,934,1,1,3,1,100,28.689,100.0,100.0,100.0,1,1,880.559,317.33,0.01,12.831,0,80,55,1.4,1374.5,1578.952,1969.108,1356.176,55.196,59.157,73.152,58.942,52.24,1.36,2.049,0.238,69.204,55.377,59.418,30.759,57.699,58.673,110.618,97.553,108.861,40.147,56.75,41.402,-10.852,110,110,72.188,77.063,56.219,56.688,0.0,35.344,72,70,1000,200,0.113,210.5,78.563,72.563,0.012,72.188,71.938,56.938,57.656,0.0,37.625,72,70,1000,200,0.133,398.5,77.625,71.125,0.022,72.25,71.625,56.156,56.844,0.0,35.0,72,70,1000,200,0.143,414.25,80.75,77.25,0.026,72.25,73.688,55.844,57.0,0.0,37.188,72,70,1000,200,0.109,361.75,78.125,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.866,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,524.0,524.0,303.0,518.0,525.5,519.5,0.001,0.97,0.0,2.234,0.881,0.317,0.011,0.021,0.013,0.026
5222008,935,1,1,3,1,100,29.252,100.0,100.0,100.0,1,1,891.098,316.159,0.01,12.802,0,80,55,1.4,1382.625,1566.25,1967.254,1365.353,55.303,59.157,73.152,58.942,52.24,1.387,2.038,0.235,69.262,55.45,59.474,30.788,57.673,58.673,110.544,97.128,108.123,40.147,56.645,41.475,-10.852,110,110,72.25,77.0,56.219,56.906,0.0,35.406,72,70,1000,200,0.113,209.875,78.563,72.5,0.012,72.188,71.875,56.938,57.656,0.0,38.531,72,70,1000,200,0.133,400.25,77.625,71.25,0.022,72.25,71.5,56.156,56.844,0.0,35.75,72,70,1000,200,0.143,409.75,80.688,77.25,0.026,72.188,73.75,55.844,57.0,0.0,37.219,72,70,1000,200,0.109,363.0,78.063,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.85,11.948,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.5,524.5,303.0,518.0,525.5,519.5,0.002,1.03,0.0,2.358,0.891,0.316,0.011,0.021,0.013,0.026
5222008,936,1,1,3,1,100,29.546,100.0,100.0,100.0,1,1,888.756,317.33,0.01,12.86,0,80,55,1.4,1376.875,1628.455,1967.254,1365.353,55.303,59.157,73.044,58.942,52.348,1.36,2.035,0.224,69.304,55.391,59.335,30.932,57.635,58.673,110.101,96.915,107.975,40.292,56.645,41.621,-10.852,110,110,72.25,77.0,56.344,56.688,0.0,35.406,72,70,1000,200,0.113,210.125,78.375,72.25,0.011,72.188,71.813,56.938,57.844,0.0,38.125,72,70,1000,200,0.138,408.25,77.625,71.25,0.022,72.25,71.5,56.25,56.844,0.0,34.969,72,70,1000,200,0.145,419.0,80.563,77.063,0.026,72.25,73.75,55.906,57.0,0.0,37.438,72,70,1000,200,0.107,359.75,78.063,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,11.955,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.5,524.5,303.25,516.5,525.5,519.5,0.002,1.045,0.0,2.37,0.889,0.317,0.01,0.021,0.013,0.026
5222008,937,1,1,3,1,100,30.226,100.0,100.0,100.0,1,1,886.414,318.501,0.01,12.817,0,80,55,1.4,1394.125,1512.739,1956.13,1353.119,55.41,59.05,73.044,58.832,52.348,1.379,2.06,0.249,69.378,55.515,60.28,30.989,57.544,58.566,110.028,96.702,107.753,40.438,56.645,41.84,-10.852,110,110,72.25,76.938,56.219,56.906,0.0,35.469,72,70,1000,200,0.113,210.125,78.188,72.25,0.012,72.188,71.875,56.938,57.656,0.0,39.438,72,70,1000,200,0.134,399.75,77.625,71.25,0.022,72.063,71.5,56.25,56.906,0.0,35.344,72,70,1000,200,0.146,418.5,80.438,77.063,0.026,72.188,73.75,55.844,57.094,0.0,37.781,72,70,1000,200,0.11,363.75,77.813,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.866,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,524.5,524.0,303.0,517.5,525.0,520.0,0.002,1.109,0.0,2.492,0.886,0.319,0.01,0.021,0.013,0.025
5222008,938,1,1,3,1,100,30.344,100.0,100.0,100.0,1,1,912.175,316.159,0.01,12.817,0,80,55,1.4,1407.875,1566.25,1961.692,1366.883,55.303,59.05,73.044,58.832,52.131,1.398,2.024,0.257,69.439,55.567,60.197,31.104,57.544,58.566,109.88,96.595,107.532,40.51,56.435,41.912,-10.852,110,110,72.25,76.813,56.219,57.0,0.0,35.25,72,70,1000,200,0.113,210.75,78.063,72.25,0.012,72.188,72.0,56.938,57.656,0.0,37.813,72,70,1000,200,0.144,412.75,77.625,71.375,0.022,72.063,71.438,56.156,56.906,0.0,35.844,72,70,1000,200,0.146,413.5,80.375,77.25,0.026,72.25,73.75,55.844,57.094,0.0,38.094,72,70,1000,200,0.11,364.5,77.813,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.892,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,524.5,524.0,303.0,517.0,525.5,519.5,0.002,1.128,0.0,2.492,0.912,0.316,0.01,0.02,0.012,0.025
5222008,939,1,1,3,1,100,30.403,100.0,100.0,100.0,1,1,888.756,316.159,0.01,12.846,0,80,55,1.4,1387.5,1523.988,1961.692,1359.234,55.196,58.943,73.044,58.722,52.022,1.341,2.085,0.249,69.539,55.552,62.198,31.047,57.479,58.566,109.733,96.489,107.458,40.583,56.33,42.131,-10.852,110,110,72.25,76.938,56.219,57.0,0.0,35.375,72,70,1000,200,0.115,211.625,78.063,72.25,0.012,72.125,71.875,56.688,57.656,0.0,38.125,72,70,1000,200,0.143,414.0,77.438,71.563,0.022,72.063,71.375,56.156,56.844,0.0,36.75,72,70,1000,200,0.133,400.0,80.125,77.063,0.026,72.438,73.875,55.844,57.0,0.0,38.25,72,70,1000,200,0.112,366.75,77.688,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.892,11.993,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,524.5,524.5,303.25,518.0,525.5,519.5,0.002,1.263,0.0,2.758,0.889,0.316,0.01,0.019,0.012,0.024
5222008,940,1,1,3,1,100,30.316,100.0,100.0,100.0,1,1,887.585,317.33,0.01,12.86,0,80,55,1.4,1387.125,1516.956,1957.984,1348.536,55.09,58.943,73.152,58.722,51.804,1.383,2.042,0.235,69.464,55.562,62.198,31.277,57.408,58.459,109.585,96.383,107.31,40.656,56.12,42.131,-10.852,110,110,72.25,77.063,56.0,56.906,0.0,35.531,72,70,1000,200,0.114,211.5,77.75,72.188,0.012,72.125,71.875,56.688,57.656,0.0,39.219,72,70,1000,200,0.135,401.25,77.438,71.563,0.022,72.063,71.438,56.156,56.844,0.0,36.844,72,70,1000,200,0.134,399.5,80.125,77.063,0.026,72.25,73.813,55.531,56.813,0.0,39.094,72,70,1000,200,0.112,366.5,77.688,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.891,11.991,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,524.5,524.5,303.25,518.0,525.5,519.5,0.002,1.227,0.0,2.631,0.888,0.317,0.01,0.019,0.012,0.024
5222008,941,1,1,3,1,100,30.115,100.0,100.0,100.0,1,1,898.124,320.843,0.01,12.831,0,80,55,1.4,1413.125,1525.395,1974.67,1368.413,54.983,58.836,73.044,58.612,51.696,1.413,2.117,0.22,69.587,55.682,63.311,31.421,57.369,58.352,109.511,96.383,107.163,40.728,55.911,42.204,-10.852,110,110,72.25,77.0,55.906,56.688,0.0,35.906,72,70,1000,200,0.115,211.75,77.75,72.188,0.012,72.125,71.938,56.688,57.656,0.0,38.219,72,70,1000,200,0.145,417.0,77.313,71.563,0.022,72.063,71.375,56.094,56.844,0.0,36.719,72,70,1000,200,0.135,401.0,80.063,76.938,0.026,72.25,73.688,55.531,56.813,0.0,38.75,72,70,1000,200,0.116,371.0,77.563,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.018,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,524.5,524.5,303.25,516.5,525.5,519.5,0.002,1.247,0.0,2.626,0.898,0.321,0.01,0.018,0.012,0.023
5222008,942,1,1,3,1,100,29.861,100.0,100.0,100.0,1,1,905.149,322.014,0.01,12.846,0,80,55,1.4,1402.125,1508.522,1974.67,1373.006,54.983,58.943,72.936,58.612,51.696,1.364,2.141,0.238,69.715,55.749,63.589,31.651,57.395,58.459,109.29,96.17,107.015,40.801,55.701,42.204,-10.852,110,110,72.375,76.938,55.906,56.688,0.0,35.906,72,70,1000,200,0.114,211.875,77.563,72.063,0.012,72.188,71.875,56.688,57.656,0.0,38.156,72,70,1000,200,0.142,414.75,77.313,71.563,0.022,72.25,71.25,56.0,56.594,0.0,36.531,72,70,1000,200,0.135,404.75,79.938,76.938,0.026,72.188,73.563,55.438,56.813,0.0,38.125,72,70,1000,200,0.122,378.5,77.563,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.908,12.003,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,525.0,524.5,303.0,517.0,525.5,519.5,0.002,1.21,0.0,2.499,0.905,0.322,0.01,0.018,0.011,0.023
5222008,943,1,1,3,1,100,29.745,100.0,100.0,100.0,1,1,900.466,323.185,0.01,12.875,0,80,55,1.4,1412.125,1502.903,1976.525,1366.883,54.876,58.836,73.044,58.612,51.696,1.387,2.106,0.249,69.677,55.749,65.646,31.766,57.44,58.352,109.143,96.063,106.941,40.874,55.806,42.277,-10.852,110,110,72.25,77.063,55.813,56.688,0.0,36.563,72,70,1000,200,0.113,211.0,77.438,72.063,0.012,72.188,71.813,56.625,57.531,0.0,38.469,72,70,1000,200,0.146,417.75,77.313,71.625,0.022,72.063,71.25,56.094,56.594,0.0,36.781,72,70,1000,200,0.135,403.5,79.938,76.875,0.026,72.25,73.563,55.531,56.719,0.0,37.875,72,70,1000,200,0.121,377.5,77.563,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,11.988,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,525.0,524.5,303.0,519.0,525.5,519.5,0.002,1.21,0.0,2.505,0.9,0.323,0.009,0.018,0.012,0.023
5222008,944,1,1,3,1,100,29.61,100.0,100.0,100.0,1,1,903.979,323.185,0.01,12.773,0,80,55,1.4,1417.0,1498.689,1978.379,1374.538,54.876,58.836,73.044,58.612,51.696,1.394,2.113,0.26,69.829,55.885,65.98,31.939,57.395,58.352,108.995,95.957,106.867,40.946,55.701,42.35,-10.852,110,110,72.25,77.125,55.813,56.688,0.0,36.5,72,70,1000,200,0.114,211.75,77.375,71.938,0.012,72.188,71.688,56.625,57.531,0.0,37.781,72,70,1000,200,0.146,418.25,77.313,71.75,0.022,72.063,71.188,56.0,56.594,0.0,36.531,72,70,1000,200,0.137,403.75,79.813,76.938,0.026,72.25,73.563,55.438,56.719,0.0,39.5,72,70,1000,200,0.117,373.25,77.313,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,525.0,524.5,303.25,518.0,525.5,519.5,0.002,1.215,0.0,2.487,0.904,0.323,0.01,0.018,0.011,0.022
5222008,945,1,1,3,1,100,29.496,100.0,100.0,100.0,1,1,913.346,319.672,0.01,12.86,0,80,55,1.4,1417.0,1502.903,1978.379,1379.134,54.876,58.729,73.044,58.503,51.696,1.448,2.017,0.238,69.827,55.903,65.257,32.169,57.421,58.245,108.848,95.85,106.72,41.019,55.701,42.423,-10.852,110,110,72.25,77.313,55.813,56.688,0.0,36.625,72,70,1000,200,0.116,212.75,77.25,71.938,0.012,72.188,71.688,56.625,57.531,0.0,37.813,72,70,1000,200,0.147,417.5,77.188,71.625,0.022,72.25,71.25,56.0,56.5,0.0,36.625,72,70,1000,200,0.137,404.5,79.75,76.938,0.026,72.25,73.563,55.531,56.719,0.0,39.0,72,70,1000,200,0.122,380.5,77.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.018,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,524.5,303.0,517.0,525.5,519.5,0.002,1.23,0.0,2.504,0.913,0.32,0.009,0.018,0.011,0.022
5222008,946,1,1,3,1,100,29.359,100.0,100.0,100.0,1,1,916.859,323.185,0.01,12.817,0,80,55,1.4,1428.0,1525.395,1987.653,1409.826,54.876,58.729,72.936,58.503,51.696,1.417,2.127,0.257,69.81,55.845,65.507,32.399,57.453,58.245,108.7,95.744,106.572,41.092,55.701,42.496,-10.852,110,110,72.25,77.125,55.813,56.688,0.0,37.219,72,70,1000,200,0.115,212.375,77.125,71.875,0.012,72.125,71.688,56.625,57.5,0.0,38.281,72,70,1000,200,0.146,417.5,77.313,71.75,0.022,72.063,71.25,56.0,56.594,0.0,36.063,72,70,1000,200,0.142,409.75,79.5,76.875,0.026,72.188,73.563,55.438,56.719,0.0,38.25,72,70,1000,200,0.125,384.75,77.313,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.916,12.018,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.0,524.5,303.0,518.0,525.5,519.5,0.002,1.232,0.0,2.495,0.917,0.323,0.009,0.018,0.01,0.022
5222008,947,1,1,3,1,100,29.245,100.0,100.0,100.0,1,1,930.91,325.527,0.01,12.802,0,80,55,1.4,1418.375,1549.33,1987.653,1400.608,54.876,58.729,72.936,58.393,51.696,1.398,2.085,0.238,69.888,55.952,67.259,32.543,57.382,58.138,108.553,95.425,106.498,41.164,56.015,42.496,-10.852,110,110,72.375,77.063,55.813,56.594,0.0,37.031,72,70,1000,200,0.118,216.625,77.125,71.875,0.012,72.125,71.813,56.5,57.531,0.0,38.625,72,70,1000,200,0.144,415.5,77.188,71.75,0.022,72.063,71.313,56.0,56.5,0.0,35.188,72,70,1000,200,0.145,418.5,79.5,76.875,0.026,72.188,73.375,55.438,56.719,0.0,38.781,72,70,1000,200,0.126,385.25,77.313,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.006,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,524.0,303.0,518.0,525.5,519.5,0.002,1.148,0.0,2.364,0.931,0.326,0.009,0.017,0.01,0.022
5222008,948,1,1,3,1,100,29.419,100.0,100.0,100.0,1,1,933.252,323.185,0.01,12.889,0,80,55,1.4,1432.25,1559.198,1976.525,1423.669,54.983,58.621,72.936,58.393,51.696,1.372,2.067,0.253,70.074,55.911,66.536,32.658,57.356,58.138,108.405,95.425,106.424,41.237,55.806,42.569,-10.852,110,110,72.375,77.125,55.813,56.594,0.0,36.281,72,70,1000,200,0.125,221.125,76.875,71.875,0.012,72.125,71.813,56.625,57.5,0.0,38.813,72,70,1000,200,0.144,417.5,77.188,71.75,0.022,72.25,71.313,56.0,56.5,0.0,35.813,72,70,1000,200,0.153,424.25,79.438,76.875,0.026,72.188,73.375,55.438,56.625,0.0,38.688,72,70,1000,200,0.126,385.5,77.25,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.011,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,524.5,303.0,517.5,525.5,519.5,0.002,1.178,0.0,2.381,0.933,0.323,0.009,0.017,0.01,0.021
5222008,949,1,1,3,1,100,29.401,100.0,100.0,100.0,1,1,920.372,323.185,0.01,12.817,0,80,55,1.4,1439.5,1528.208,1989.508,1414.438,54.983,58.621,72.827,58.393,51.804,1.398,2.053,0.257,69.957,55.967,66.146,32.859,57.466,58.138,108.331,95.212,106.35,41.237,55.806,42.642,-10.852,110,110,72.375,77.063,55.906,56.688,0.0,37.656,72,70,1000,200,0.114,211.0,76.875,71.875,0.012,72.125,71.75,56.5,57.5,0.0,38.344,72,70,1000,200,0.148,421.75,77.188,71.875,0.022,72.063,71.25,56.0,56.5,0.0,37.25,72,70,1000,200,0.138,407.0,79.375,76.75,0.026,72.188,73.313,55.438,56.625,0.0,38.938,72,70,1000,200,0.125,384.25,77.25,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.921,12.021,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.0,524.5,303.0,518.5,525.5,519.5,0.002,1.236,0.0,2.497,0.92,0.323,0.009,0.017,0.01,0.021
