DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,950,1,1,3,1,100,29.606,100.0,100.0,100.0,1,1,923.885,325.527,0.01,12.788,0,80,55,1.4,1424.125,1509.927,1976.525,1392.933,54.983,58.621,72.936,58.283,51.913,1.406,2.053,0.238,69.98,56.004,66.202,32.974,57.434,58.245,108.258,95.105,106.276,41.31,55.701,42.642,-10.852,110,110,72.375,76.938,55.813,56.688,0.0,36.688,72,70,1000,200,0.124,220.5,76.688,71.875,0.012,72.125,71.625,56.5,57.5,0.0,37.969,72,70,1000,200,0.146,418.75,77.125,71.875,0.022,72.063,71.25,56.0,56.5,0.0,37.094,72,70,1000,200,0.141,409.75,79.375,76.875,0.026,72.188,73.375,55.438,56.625,0.0,40.0,72,70,1000,200,0.124,383.25,77.063,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.011,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,524.5,303.25,518.5,525.5,519.5,0.002,1.184,0.0,2.362,0.924,0.326,0.008,0.017,0.009,0.021
5222008,951,1,1,3,1,100,29.364,100.0,100.0,100.0,1,1,920.372,323.185,0.01,12.817,0,80,55,1.4,1430.125,1511.333,1987.653,1383.731,54.983,58.621,72.936,58.283,51.804,1.394,2.074,0.246,70.103,56.035,65.479,33.118,57.408,58.138,108.036,95.105,106.203,41.382,55.701,42.642,-10.852,110,110,72.375,76.938,55.813,56.594,0.0,36.656,72,70,1000,200,0.124,220.625,76.563,71.688,0.012,72.188,71.625,56.625,57.531,0.0,39.406,72,70,1000,200,0.144,416.0,77.125,71.938,0.022,72.063,71.25,56.0,56.5,0.0,36.969,72,70,1000,200,0.143,411.25,79.25,76.75,0.026,72.25,73.313,55.438,56.625,0.0,40.219,72,70,1000,200,0.125,384.5,77.0,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.916,12.014,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.5,524.5,303.25,518.0,525.5,519.5,0.001,1.128,0.0,2.239,0.92,0.323,0.009,0.017,0.009,0.02
5222008,952,1,1,3,1,100,29.345,100.0,100.0,100.0,1,1,927.398,326.698,0.01,12.846,0,80,55,1.4,1436.625,1528.208,1995.073,1377.601,54.983,58.621,72.827,58.283,51.804,1.41,2.177,0.238,70.179,56.256,66.397,33.262,57.356,58.138,107.889,94.786,106.129,41.382,55.701,42.715,-10.852,110,110,72.375,76.938,55.813,56.594,0.0,36.156,72,70,1000,200,0.126,222.0,76.688,71.688,0.012,72.188,71.75,56.625,57.5,0.0,39.375,72,70,1000,200,0.147,419.5,77.125,71.875,0.022,72.063,71.125,56.0,56.5,0.0,36.938,72,70,1000,200,0.144,412.5,79.25,76.75,0.026,72.188,73.063,55.438,56.625,0.0,40.406,72,70,1000,200,0.122,382.25,77.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.907,11.988,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,525.5,524.5,303.0,518.0,526.0,519.5,0.001,1.196,0.0,2.374,0.927,0.327,0.009,0.017,0.009,0.02
5222008,953,1,1,3,1,100,29.327,100.0,100.0,100.0,1,1,949.646,326.698,0.01,12.817,0,80,55,1.4,1446.5,1564.839,1996.928,1428.288,54.983,58.514,72.827,58.283,51.804,1.394,2.117,0.246,70.283,56.22,67.398,33.348,57.317,58.138,107.741,94.786,105.981,41.382,55.701,42.787,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,36.438,72,70,1000,200,0.125,221.5,76.563,71.688,0.012,72.188,71.688,56.5,57.5,0.0,38.563,72,70,1000,200,0.156,432.25,77.125,71.938,0.022,72.25,71.125,56.0,56.5,0.0,36.938,72,70,1000,200,0.144,412.5,79.125,76.75,0.026,72.25,72.938,55.531,56.625,0.0,39.25,72,70,1000,200,0.128,395.0,77.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.005,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.5,524.5,303.0,518.0,526.0,519.5,0.001,1.258,0.0,2.497,0.95,0.327,0.009,0.017,0.009,0.02
5222008,954,1,1,3,1,100,29.58,100.0,100.0,100.0,1,1,939.107,326.698,0.01,12.802,0,80,55,1.4,1452.125,1566.25,2002.494,1411.363,55.09,58.514,72.827,58.283,51.913,1.406,2.131,0.26,70.347,56.317,67.842,33.492,57.304,58.138,107.741,94.68,105.981,41.455,55.806,42.787,-10.852,110,110,72.375,77.0,55.906,56.688,0.0,36.219,72,70,1000,200,0.127,222.875,76.25,71.688,0.012,72.188,71.625,56.625,57.5,0.0,39.094,72,70,1000,200,0.155,433.0,77.125,71.938,0.022,72.25,71.063,56.0,56.5,0.0,36.906,72,70,1000,200,0.145,414.75,79.125,76.75,0.026,72.188,72.875,55.531,56.625,0.0,39.344,72,70,1000,200,0.131,393.0,76.875,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.914,12.003,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.5,525.0,303.25,518.5,526.0,519.5,0.001,1.188,0.0,2.364,0.939,0.327,0.008,0.017,0.009,0.019
5222008,955,1,1,3,1,100,29.416,100.0,100.0,100.0,1,1,940.278,329.04,0.01,12.802,0,80,55,1.4,1456.625,1574.717,1995.073,1435.991,54.983,58.621,72.719,58.283,51.913,1.406,2.102,0.257,70.398,56.27,67.203,33.607,57.44,58.138,107.446,94.467,105.833,41.528,55.806,42.787,-10.852,110,110,72.375,77.188,55.906,56.688,0.0,36.438,72,70,1000,200,0.125,221.25,76.25,71.688,0.012,72.125,71.563,56.5,57.5,0.0,39.563,72,70,1000,200,0.155,431.5,77.125,72.188,0.022,72.063,71.0,56.0,56.594,0.0,36.75,72,70,1000,200,0.148,416.75,79.0,76.625,0.026,72.25,72.813,55.531,56.719,0.0,39.281,72,70,1000,200,0.132,394.75,76.875,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.5,524.5,303.0,518.5,525.5,519.5,0.001,1.129,0.0,2.235,0.94,0.329,0.008,0.016,0.009,0.019
5222008,956,1,1,3,1,100,29.72,100.0,100.0,100.0,1,1,939.107,327.869,0.01,12.831,0,80,55,1.4,1459.875,1570.483,2006.205,1415.976,55.09,58.621,72.719,58.283,52.022,1.406,2.131,0.231,70.443,56.339,67.62,33.751,57.382,58.245,107.373,94.467,105.833,41.528,55.911,42.86,-10.852,110,110,72.375,77.125,55.906,56.594,0.0,36.438,72,70,1000,200,0.125,222.25,76.188,71.688,0.012,72.125,71.563,56.625,57.5,0.0,40.375,72,70,1000,200,0.148,422.5,77.063,72.188,0.022,72.063,71.063,56.094,56.594,0.0,36.531,72,70,1000,200,0.149,418.75,79.0,76.625,0.026,72.188,72.875,55.531,56.719,0.0,38.938,72,70,1000,200,0.134,397.25,76.75,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.914,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,524.5,303.0,518.5,525.5,519.5,0.001,1.188,0.0,2.37,0.939,0.328,0.008,0.016,0.009,0.019
5222008,957,1,1,3,1,100,29.836,100.0,100.0,100.0,1,1,953.159,329.04,-0.001,12.86,0,80,55,1.4,1462.25,1593.079,2013.628,1431.369,55.09,58.621,72.719,58.283,52.022,1.372,2.163,0.253,70.508,56.458,67.064,33.894,57.421,58.245,107.225,94.36,105.686,41.6,55.911,42.86,-10.852,110,110,72.375,77.0,55.906,56.594,0.0,36.688,72,70,1000,200,0.125,221.5,76.063,71.563,0.012,72.125,71.563,56.625,57.5,0.0,38.938,72,70,1000,200,0.156,433.5,77.063,72.188,0.022,72.063,71.063,56.0,56.5,0.0,36.25,72,70,1000,200,0.15,422.0,78.813,76.75,0.026,72.188,72.875,55.531,56.625,0.0,39.719,72,70,1000,200,0.134,401.5,76.75,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.914,12.029,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,525.5,524.5,303.0,517.5,526.0,519.5,0.0,1.132,0.0,2.247,0.953,0.329,0.008,0.016,0.008,0.019
5222008,958,1,1,3,1,100,29.953,100.0,100.0,100.0,1,1,963.697,330.211,0.01,12.86,0,80,55,1.4,1470.125,1590.252,2011.772,1432.909,55.09,58.621,72.719,58.283,52.022,1.402,2.077,0.249,70.611,56.517,66.202,33.952,57.466,58.245,107.078,94.36,105.612,41.528,55.911,42.933,-10.852,110,110,72.375,76.813,56.0,56.594,0.0,36.844,72,70,1000,200,0.125,221.75,76.063,71.563,0.012,72.125,71.438,56.625,57.5,0.0,40.313,72,70,1000,200,0.15,422.75,77.063,72.25,0.022,72.063,71.0,56.094,56.5,0.0,35.594,72,70,1000,200,0.154,428.25,78.75,76.625,0.026,72.188,72.75,55.594,56.625,0.0,39.375,72,70,1000,200,0.134,401.75,76.75,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.921,12.024,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.0,524.5,303.0,519.0,526.0,519.5,0.001,1.256,0.0,2.505,0.964,0.33,0.008,0.015,0.008,0.019
5222008,959,1,1,3,1,100,30.09,100.0,100.0,100.0,1,1,953.159,326.698,0.01,12.802,0,80,55,1.4,1476.25,1600.147,1989.508,1408.289,55.196,58.621,72.719,58.283,52.022,1.383,2.081,0.257,70.624,56.412,65.646,33.923,57.492,58.138,107.078,94.148,105.612,41.673,55.911,42.933,-10.852,110,110,72.375,76.875,56.0,56.594,0.0,36.938,72,70,1000,200,0.126,222.625,75.938,71.438,0.012,72.0,71.5,56.5,57.5,0.0,40.094,72,70,1000,200,0.147,419.5,77.125,72.25,0.022,72.25,71.063,56.094,56.5,0.0,36.781,72,70,1000,200,0.15,418.75,78.75,76.625,0.026,72.188,72.688,55.531,56.719,0.0,39.75,72,70,1000,200,0.132,399.5,76.75,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.927,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,524.5,303.0,519.0,525.5,520.0,0.001,1.133,0.0,2.236,0.953,0.327,0.008,0.016,0.008,0.019
5222008,1000,1,1,3,1,100,30.752,100.0,100.0,100.0,1,1,953.159,331.382,0.01,12.846,0,80,55,1.4,1475.125,1749.37,2004.349,1408.289,55.303,58.621,72.719,58.283,52.131,1.353,2.138,0.268,70.72,56.591,67.592,33.952,57.421,58.245,106.856,94.041,105.538,41.673,55.806,43.079,-10.852,110,110,72.375,77.0,56.0,56.594,0.0,37.375,72,70,1000,200,0.127,222.875,75.75,71.438,0.012,72.125,71.5,56.625,57.5,0.0,39.719,72,70,1000,200,0.156,429.75,77.063,72.25,0.022,72.063,71.0,56.094,56.594,0.0,36.031,72,70,1000,200,0.155,426.25,78.688,76.438,0.026,72.25,72.688,55.594,56.625,0.0,40.594,72,70,1000,200,0.128,393.5,76.75,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.929,12.029,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,524.5,303.0,519.0,526.0,520.0,0.001,1.278,0.0,2.504,0.953,0.331,0.008,0.015,0.009,0.019
5222008,1001,1,1,3,1,100,30.744,100.0,100.0,100.0,1,1,967.21,332.553,0.01,12.875,0,80,55,1.4,1468.375,1669.598,2006.205,1449.872,55.196,58.621,72.719,58.393,52.022,1.341,2.042,0.253,70.798,56.655,68.315,33.981,57.33,58.138,106.782,93.828,105.464,41.746,55.806,43.079,-10.852,110,110,72.438,77.063,56.219,56.688,0.0,37.719,72,70,1000,200,0.125,221.0,75.75,71.438,0.012,72.125,71.5,56.625,57.5,0.0,39.688,72,70,1000,200,0.156,434.5,77.063,72.25,0.022,72.25,70.938,56.094,56.594,0.0,36.281,72,70,1000,200,0.152,427.75,78.688,76.438,0.026,72.188,72.563,55.531,56.719,0.0,39.438,72,70,1000,200,0.136,403.25,76.438,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.921,12.029,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,524.5,303.0,519.5,525.5,520.0,0.001,1.221,0.0,2.379,0.967,0.333,0.008,0.015,0.009,0.018
5222008,1002,1,1,3,1,100,30.686,100.0,100.0,100.0,1,1,978.92,331.382,0.01,12.831,0,80,55,1.4,1491.875,1644.047,2004.349,1445.243,55.09,58.621,72.611,58.393,51.913,1.429,2.042,0.246,70.826,56.685,68.899,34.24,57.278,58.138,106.635,93.828,105.464,41.746,55.806,43.152,-10.852,110,110,72.438,77.0,56.0,56.688,0.0,38.063,72,70,1000,200,0.128,223.0,75.688,71.438,0.012,72.125,71.438,56.625,57.5,0.0,41.031,72,70,1000,200,0.152,424.5,76.813,72.25,0.022,72.25,70.938,56.0,56.594,0.0,37.406,72,70,1000,200,0.157,432.5,78.563,76.438,0.026,72.188,72.563,55.531,56.719,0.0,39.094,72,70,1000,200,0.138,405.75,76.438,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.91,12.032,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,525.0,303.0,519.0,525.5,520.0,0.001,1.283,0.0,2.501,0.979,0.331,0.007,0.015,0.008,0.017
5222008,1003,1,1,3,1,100,30.784,100.0,100.0,100.0,1,1,974.236,333.724,0.01,12.86,0,80,55,1.4,1496.375,1659.656,2011.772,1454.504,55.09,58.514,72.719,58.283,51.913,1.375,2.184,0.249,70.922,56.765,67.398,34.268,57.278,58.138,106.561,93.615,105.39,41.746,55.596,43.152,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,37.906,72,70,1000,200,0.131,227.375,75.563,71.438,0.012,72.125,71.375,56.625,57.5,0.0,40.313,72,70,1000,200,0.151,424.75,76.813,72.313,0.022,72.375,70.938,56.094,56.5,0.0,38.25,72,70,1000,200,0.155,431.25,78.375,76.438,0.026,72.0,72.438,55.531,56.719,0.0,38.969,72,70,1000,200,0.139,408.5,76.438,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.916,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,525.0,303.0,518.0,525.5,520.0,0.001,1.305,0.0,2.507,0.974,0.334,0.007,0.014,0.007,0.018
5222008,1004,1,1,3,1,100,30.882,100.0,100.0,100.0,1,1,977.749,330.211,0.01,12.86,0,80,55,1.4,1518.375,1689.5,2000.638,1437.532,55.09,58.621,72.719,58.283,51.913,1.41,2.188,0.249,70.908,56.731,67.537,34.297,57.304,58.245,106.34,93.509,105.317,41.819,55.596,43.225,-10.852,110,110,72.375,77.125,55.906,56.688,0.0,38.313,72,70,1000,200,0.128,222.75,75.438,71.313,0.012,72.125,71.438,56.625,57.5,0.0,39.969,72,70,1000,200,0.159,435.5,76.813,72.313,0.022,72.375,70.938,56.094,56.5,0.0,38.313,72,70,1000,200,0.158,433.0,78.375,76.375,0.026,72.063,72.5,55.531,56.719,0.0,39.875,72,70,1000,200,0.136,404.75,76.375,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.027,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,524.5,303.0,518.0,526.0,520.0,0.001,1.312,0.0,2.507,0.978,0.33,0.007,0.014,0.008,0.017
5222008,1005,1,1,3,1,100,30.981,100.0,100.0,100.0,1,1,988.287,334.895,0.01,12.889,0,80,55,1.4,1510.75,1635.54,2015.484,1463.774,55.09,58.621,72.611,58.283,51.913,1.398,2.205,0.26,71.047,56.791,67.286,34.441,57.356,58.245,106.34,93.403,105.243,41.891,55.596,43.225,-10.852,110,110,72.375,77.063,56.0,56.594,0.0,37.438,72,70,1000,200,0.135,230.75,75.438,71.438,0.012,72.0,71.438,56.625,57.5,0.0,41.188,72,70,1000,200,0.154,429.0,76.813,72.313,0.022,72.25,70.875,56.0,56.5,0.0,37.406,72,70,1000,200,0.168,448.25,78.375,76.375,0.026,72.188,72.438,55.531,56.625,0.0,39.906,72,70,1000,200,0.137,405.25,76.313,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.916,12.039,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,524.5,303.0,518.0,526.0,520.0,0.001,1.255,0.0,2.384,0.988,0.335,0.007,0.014,0.008,0.017
5222008,1006,1,1,3,1,100,31.079,100.0,100.0,100.0,1,1,990.629,331.382,0.01,12.817,0,80,55,1.4,1511.75,1656.817,2009.916,1473.053,55.09,58.621,72.611,58.283,51.913,1.353,2.205,0.26,71.115,56.799,67.231,34.441,57.33,58.245,106.119,93.403,105.169,41.891,55.596,43.298,-10.852,110,110,72.375,77.063,55.906,56.594,0.0,37.313,72,70,1000,200,0.137,232.25,75.375,71.313,0.012,72.125,71.438,56.625,57.5,0.0,40.469,72,70,1000,200,0.154,430.5,76.813,72.438,0.022,72.375,70.813,56.0,56.375,0.0,37.688,72,70,1000,200,0.163,446.25,78.25,76.375,0.026,72.188,72.5,55.531,56.625,0.0,39.938,72,70,1000,200,0.137,407.0,76.313,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.027,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,526.5,524.5,303.25,518.0,526.0,520.0,0.001,1.316,0.0,2.5,0.991,0.331,0.007,0.014,0.007,0.017
5222008,1007,1,1,3,1,100,31.177,100.0,100.0,100.0,1,1,981.262,336.066,0.01,12.889,0,80,55,1.4,1511.125,1680.967,2026.62,1473.053,55.09,58.621,72.611,58.283,51.913,1.353,2.205,0.26,71.069,56.863,65.896,34.47,57.343,58.245,106.045,93.296,105.169,41.964,55.596,43.444,-10.852,110,110,72.375,77.063,55.906,56.688,0.0,38.094,72,70,1000,200,0.13,226.875,75.125,71.313,0.012,72.125,71.438,56.625,57.375,0.0,40.875,72,70,1000,200,0.156,437.5,76.813,72.438,0.022,72.063,70.75,56.0,56.5,0.0,37.156,72,70,1000,200,0.169,450.75,78.25,76.375,0.026,72.188,72.438,55.531,56.625,0.0,39.094,72,70,1000,200,0.137,405.5,76.375,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,525.0,303.0,518.0,526.0,520.0,0.001,1.399,0.0,2.644,0.981,0.336,0.007,0.014,0.007,0.017
5222008,1008,1,1,3,1,100,31.275,100.0,100.0,100.0,1,1,978.92,337.237,0.01,12.773,0,80,55,1.4,1515.25,1576.128,2015.484,1448.329,55.09,58.729,72.502,58.393,51.913,1.387,2.177,0.264,71.144,56.936,66.564,34.498,57.317,58.245,105.897,93.19,105.095,41.964,55.596,43.371,-10.852,110,110,72.375,77.063,55.906,56.594,0.0,37.219,72,70,1000,200,0.139,233.0,75.063,71.25,0.012,72.0,71.375,56.5,57.5,0.0,40.938,72,70,1000,200,0.158,434.75,76.813,72.438,0.022,72.063,70.625,56.094,56.375,0.0,37.219,72,70,1000,200,0.162,440.75,78.188,76.375,0.026,72.188,72.313,55.531,56.625,0.0,40.781,72,70,1000,200,0.131,392.75,76.313,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.024,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,525.0,303.0,519.0,525.5,520.0,0.001,1.318,0.0,2.491,0.979,0.337,0.007,0.014,0.007,0.017
5222008,1009,1,1,3,1,100,31.062,100.0,100.0,100.0,1,1,983.603,339.578,0.01,12.86,0,80,55,1.4,1513.625,1659.656,2026.62,1483.889,54.983,58.621,72.611,58.283,51.804,1.345,2.138,0.268,71.149,56.898,66.119,34.412,57.33,58.352,105.824,92.977,105.095,42.037,55.386,43.444,-10.852,110,110,72.375,77.063,55.813,56.594,0.0,37.969,72,70,1000,200,0.133,229.75,75.063,71.313,0.012,72.125,71.313,56.5,57.375,0.0,39.594,72,70,1000,200,0.167,446.5,76.75,72.563,0.022,72.063,70.688,56.0,56.375,0.0,37.219,72,70,1000,200,0.162,441.0,78.25,76.375,0.026,72.188,72.375,55.438,56.625,0.0,40.844,72,70,1000,200,0.136,404.75,76.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.933,12.049,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.5,525.0,303.0,518.5,526.0,520.0,0.001,1.355,0.0,2.508,0.984,0.34,0.007,0.013,0.007,0.015
5222008,1010,1,1,3,1,100,31.043,100.0,100.0,100.0,1,1,1004.681,338.408,0.01,12.817,0,80,55,1.4,1518.875,1641.211,2050.757,1463.774,54.983,58.729,72.611,58.393,51.804,1.383,2.127,0.242,71.228,56.992,66.619,34.441,57.33,58.352,105.676,92.87,105.095,42.037,55.491,43.444,-10.852,110,110,72.375,77.0,55.813,56.594,0.0,37.406,72,70,1000,200,0.139,233.125,75.0,71.25,0.012,72.0,71.313,56.625,57.5,0.0,40.656,72,70,1000,200,0.16,440.5,76.813,72.563,0.022,72.25,70.688,56.0,56.5,0.0,37.031,72,70,1000,200,0.164,441.75,78.063,76.375,0.026,72.188,72.375,55.531,56.625,0.0,41.156,72,70,1000,200,0.138,405.75,76.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.938,12.049,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.5,525.5,303.0,519.5,526.0,520.0,0.0,1.34,0.0,2.5,1.005,0.338,0.007,0.014,0.006,0.015
5222008,1011,1,1,3,1,100,31.035,100.0,100.0,100.0,1,1,1001.168,339.578,0.01,12.788,0,80,55,1.4,1546.375,1668.177,2022.908,1486.988,54.983,58.621,72.611,58.393,51.804,1.425,2.156,0.264,71.295,57.078,66.48,34.441,57.317,58.352,105.529,92.87,105.021,42.109,55.491,43.517,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,37.719,72,70,1000,200,0.139,233.125,75.0,71.25,0.012,72.0,71.188,56.5,57.5,0.0,40.906,72,70,1000,200,0.161,437.25,76.75,72.563,0.022,72.063,70.75,56.0,56.375,0.0,37.719,72,70,1000,200,0.172,450.0,78.063,76.375,0.026,72.188,72.5,55.531,56.625,0.0,41.031,72,70,1000,200,0.142,409.5,76.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.94,12.044,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.5,525.5,303.0,519.5,526.0,520.0,0.0,1.346,0.0,2.496,1.001,0.34,0.007,0.013,0.006,0.015
5222008,1012,1,1,3,1,100,31.259,100.0,100.0,100.0,1,1,1024.587,339.578,0.01,12.846,0,80,55,1.4,1550.125,1726.534,2056.329,1511.814,55.09,58.729,72.611,58.393,51.804,1.398,2.209,0.264,71.465,57.097,66.758,34.498,57.278,58.352,105.455,92.764,104.947,42.037,55.386,43.517,-10.852,110,110,72.375,76.813,55.813,56.594,0.0,37.563,72,70,1000,200,0.138,232.75,74.875,71.0,0.012,72.125,71.25,56.5,57.375,0.0,39.594,72,70,1000,200,0.167,448.5,76.75,72.75,0.022,72.063,70.688,56.0,56.5,0.0,37.438,72,70,1000,200,0.174,457.25,78.063,76.25,0.026,72.188,72.438,55.531,56.531,0.0,40.469,72,70,1000,200,0.146,415.25,76.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.914,12.026,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,525.0,303.0,520.0,526.0,520.0,0.0,1.424,0.0,2.636,1.025,0.34,0.007,0.013,0.007,0.015
5222008,1013,1,1,3,1,100,31.309,100.0,100.0,100.0,1,1,1014.048,338.408,0.01,12.817,0,80,55,1.4,1550.125,1696.615,2026.62,1473.053,55.09,58.729,72.502,58.393,51.913,1.433,2.184,0.246,71.347,57.082,66.007,34.47,57.304,58.352,105.307,92.551,104.947,42.109,55.596,43.517,-10.852,110,110,72.375,76.938,55.906,56.469,0.0,37.531,72,70,1000,200,0.139,233.375,74.875,71.0,0.012,72.0,71.25,56.5,57.375,0.0,40.25,72,70,1000,200,0.164,445.25,76.75,72.75,0.022,72.063,70.563,56.0,56.375,0.0,38.156,72,70,1000,200,0.163,442.25,77.938,76.25,0.026,72.063,72.375,55.531,56.625,0.0,41.219,72,70,1000,200,0.143,411.25,76.125,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.927,12.031,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,525.5,303.0,518.5,526.0,520.0,0.0,1.338,0.0,2.502,1.014,0.338,0.007,0.013,0.006,0.015
5222008,1014,1,1,3,1,100,31.397,100.0,100.0,100.0,1,1,1007.023,339.578,0.01,12.875,0,80,55,1.4,1527.375,1610.049,2024.764,1485.439,55.09,58.836,72.394,58.503,51.913,1.433,2.138,0.257,71.445,57.176,65.757,34.441,57.382,58.566,105.16,92.445,104.873,41.6,55.491,43.225,-10.852,110,110,72.375,77.063,55.906,56.688,0.0,37.844,72,70,1000,200,0.14,233.5,74.75,71.0,0.012,72.0,71.25,56.5,57.375,0.0,40.25,72,70,1000,200,0.16,438.75,76.75,72.75,0.022,72.25,70.5,56.0,56.5,0.0,38.625,72,70,1000,200,0.164,441.5,77.938,76.25,0.026,72.063,72.313,55.531,56.625,0.0,41.438,72,70,1000,200,0.143,411.25,76.125,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.91,12.024,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,525.5,303.0,519.5,526.0,520.0,0.0,1.506,0.0,2.901,1.007,0.34,0.007,0.013,0.006,0.015
5222008,1015,1,1,3,1,100,31.495,100.0,100.0,100.0,1,1,996.484,338.408,0.01,12.788,0,80,55,1.4,1528.625,1652.559,2021.052,1479.244,55.09,58.836,72.502,58.503,51.913,1.368,2.191,0.242,71.436,57.207,67.398,34.498,57.369,58.566,105.086,92.445,104.873,41.092,55.491,42.787,-10.852,110,110,72.438,77.0,55.906,56.594,0.0,37.906,72,70,1000,200,0.139,232.5,74.563,71.0,0.012,72.0,71.25,56.5,57.375,0.0,40.5,72,70,1000,200,0.159,434.0,76.75,72.75,0.022,72.063,70.438,56.0,56.375,0.0,38.156,72,70,1000,200,0.175,457.25,77.813,76.25,0.026,72.063,72.25,55.531,56.625,0.0,41.25,72,70,1000,200,0.138,410.25,76.125,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.027,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,525.5,303.25,518.5,526.0,520.0,0.0,1.505,0.0,3.006,0.996,0.338,0.006,0.013,0.006,0.015
5222008,1016,1,1,3,1,100,31.35,100.0,100.0,100.0,1,1,1023.416,339.578,0.01,12.875,0,80,55,1.4,1538.875,1665.336,2032.189,1479.244,54.983,58.836,72.502,58.503,51.913,1.391,2.241,0.257,71.548,57.164,65.59,34.498,57.33,58.459,104.939,92.232,104.8,40.874,55.491,42.569,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,37.938,72,70,1000,200,0.14,233.625,74.563,71.0,0.012,72.0,71.313,56.5,57.5,0.0,39.125,72,70,1000,200,0.164,444.5,76.75,72.75,0.022,72.063,70.375,56.0,56.375,0.0,38.219,72,70,1000,200,0.165,448.0,77.813,76.25,0.026,72.063,72.25,55.438,56.531,0.0,40.75,72,70,1000,200,0.142,414.75,75.938,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.902,12.003,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,525.5,303.0,519.5,526.0,520.0,0.0,1.493,0.0,3.026,1.023,0.34,0.006,0.013,0.006,0.014
5222008,1017,1,1,3,1,100,31.341,100.0,100.0,100.0,1,1,1005.852,340.749,0.01,12.802,0,80,55,1.4,1543.0,1752.227,2032.189,1477.696,54.983,58.836,72.394,58.503,51.696,1.341,2.234,0.246,71.437,57.169,67.592,34.527,57.343,58.566,104.865,92.125,104.8,40.728,55.596,42.423,-10.852,110,110,72.438,76.938,55.813,56.469,0.0,38.031,72,70,1000,200,0.14,234.0,74.438,71.0,0.012,72.0,71.313,56.5,57.375,0.0,39.438,72,70,1000,200,0.163,442.25,76.75,72.875,0.022,72.0,70.313,55.875,56.375,0.0,38.031,72,70,1000,200,0.167,450.0,77.813,76.125,0.026,72.188,72.25,55.438,56.406,0.0,41.625,72,70,1000,200,0.144,412.0,75.938,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.892,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.5,525.5,303.25,520.0,526.0,520.0,0.0,1.459,0.0,3.009,1.006,0.341,0.006,0.012,0.006,0.014
5222008,1018,1,1,3,1,100,30.759,100.0,100.0,100.0,1,1,1011.706,339.578,0.01,12.86,0,80,55,1.4,1542.0,1659.656,2013.628,1473.053,54.77,58.836,72.502,58.503,51.587,1.44,2.173,0.279,71.507,57.216,67.064,34.585,57.33,58.566,104.717,92.125,104.726,40.656,55.386,42.35,-10.852,110,110,72.438,77.063,55.688,56.469,0.0,38.469,72,70,1000,200,0.141,234.75,74.438,71.0,0.012,72.0,71.313,56.438,57.375,0.0,40.0,72,70,1000,200,0.16,435.25,76.75,72.875,0.022,72.0,70.313,55.875,56.375,0.0,38.094,72,70,1000,200,0.166,449.75,77.813,76.063,0.026,72.188,72.25,55.344,56.531,0.0,41.594,72,70,1000,200,0.14,408.25,75.938,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.897,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,525.5,303.25,519.0,526.0,520.0,0.0,1.479,0.0,3.021,1.012,0.34,0.006,0.012,0.007,0.014
5222008,1019,1,1,3,1,100,30.527,100.0,100.0,100.0,1,1,1026.929,344.262,0.01,12.802,0,80,55,1.4,1532.75,1700.885,2028.476,1496.29,54.77,58.836,72.502,58.612,51.369,1.402,2.212,0.249,71.737,57.224,68.315,34.613,57.356,58.566,104.644,92.019,104.726,40.656,55.176,42.277,-10.852,110,110,72.375,77.125,55.688,56.406,0.0,38.875,72,70,1000,200,0.138,233.125,74.375,71.0,0.011,72.0,71.313,56.438,57.375,0.0,39.313,72,70,1000,200,0.162,442.75,76.688,72.875,0.022,72.063,70.313,55.875,56.344,0.0,37.75,72,70,1000,200,0.166,447.0,77.625,76.125,0.026,72.188,72.25,55.281,56.406,0.0,40.5,72,70,1000,200,0.15,425.75,75.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.908,12.026,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,525.5,303.25,520.0,526.0,520.0,0.0,1.429,0.0,2.878,1.027,0.344,0.005,0.012,0.006,0.013
5222008,1020,1,1,3,1,100,29.943,100.0,100.0,100.0,1,1,1029.271,340.749,0.01,12.802,0,80,55,1.4,1546.875,1709.43,2021.052,1511.814,54.663,58.943,72.394,58.612,51.369,1.421,2.191,0.257,71.552,57.277,68.704,34.786,57.304,58.566,104.496,91.806,104.726,40.51,55.176,42.204,-10.852,110,110,72.375,76.938,55.688,56.406,0.0,38.938,72,70,1000,200,0.141,234.125,74.25,71.0,0.012,72.0,71.313,56.438,57.25,0.0,40.375,72,70,1000,200,0.157,435.5,76.688,72.875,0.022,72.0,70.313,55.688,56.344,0.0,37.375,72,70,1000,200,0.171,452.5,77.563,76.125,0.026,72.063,72.188,55.281,56.406,0.0,40.469,72,70,1000,200,0.147,420.5,75.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.914,12.031,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,526.0,303.0,520.0,526.0,520.5,0.0,1.479,0.0,3.008,1.029,0.341,0.006,0.012,0.005,0.013
5222008,1021,1,1,3,1,100,29.605,100.0,100.0,100.0,1,1,1008.194,338.408,0.01,12.846,0,80,55,1.4,1551.75,1703.733,2022.908,1511.814,54.663,58.943,72.394,58.612,51.26,1.341,2.234,0.257,71.589,57.181,67.731,34.728,57.343,58.566,104.349,91.806,104.652,40.365,55.071,42.058,-10.852,110,110,72.375,77.125,55.688,56.406,0.0,39.75,72,70,1000,200,0.139,233.625,74.25,70.875,0.012,71.938,71.313,56.313,57.375,0.0,39.938,72,70,1000,200,0.166,444.75,76.688,72.938,0.022,72.0,70.375,55.688,56.219,0.0,37.625,72,70,1000,200,0.165,446.0,77.563,76.125,0.026,72.188,72.188,55.281,56.156,0.0,40.875,72,70,1000,200,0.145,418.0,75.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.905,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.0,303.25,519.0,526.0,520.0,0.0,1.479,0.0,3.016,1.008,0.338,0.006,0.012,0.005,0.013
5222008,1022,1,1,3,1,100,28.974,100.0,100.0,100.0,1,1,1023.416,340.749,0.01,12.773,0,80,55,1.4,1552.375,1737.948,2024.764,1486.988,54.557,58.943,72.394,58.612,51.26,1.413,2.202,0.268,71.608,57.308,66.536,34.786,57.33,58.566,104.275,91.593,104.578,40.292,55.071,41.985,-10.852,110,110,72.375,77.0,55.594,56.313,0.0,38.938,72,70,1000,200,0.146,240.0,74.25,70.875,0.012,72.0,71.25,56.313,57.25,0.0,40.594,72,70,1000,200,0.155,434.0,76.688,72.938,0.022,72.063,70.438,55.563,56.219,0.0,37.25,72,70,1000,200,0.171,451.75,77.563,76.063,0.026,72.188,72.125,55.281,56.25,0.0,40.563,72,70,1000,200,0.152,426.5,75.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.0,303.0,519.5,526.0,520.5,0.0,1.463,0.0,2.999,1.023,0.341,0.006,0.012,0.006,0.013
5222008,1023,1,1,3,1,100,28.488,100.0,100.0,100.0,1,1,1031.613,344.262,0.01,12.759,0,80,55,1.4,1558.625,1749.37,2045.186,1524.252,54.557,58.943,72.394,58.722,51.26,1.41,2.188,0.264,71.654,57.276,67.592,34.844,57.369,58.673,104.201,91.593,104.578,40.22,55.071,41.985,-10.852,110,110,72.438,76.813,55.594,56.063,0.0,38.688,72,70,1000,200,0.151,242.875,74.188,70.875,0.012,72.0,71.188,56.313,57.25,0.0,39.563,72,70,1000,200,0.163,441.0,76.688,72.938,0.022,72.063,70.438,55.563,56.0,0.0,37.281,72,70,1000,200,0.17,450.25,77.438,76.063,0.026,72.063,72.125,55.063,56.25,0.0,40.781,72,70,1000,200,0.152,425.75,75.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.9,12.005,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,526.0,303.25,519.0,526.5,520.5,0.0,1.516,0.0,3.123,1.032,0.344,0.006,0.012,0.005,0.013
5222008,1024,1,1,3,1,100,28.003,100.0,100.0,100.0,1,1,1019.903,340.749,0.01,12.831,0,80,55,1.4,1561.375,1688.078,2045.186,1499.393,54.557,58.943,72.285,58.722,51.26,1.379,2.166,0.264,71.671,57.342,67.231,34.844,57.369,58.673,103.98,91.487,104.578,40.147,55.176,41.84,-10.852,110,110,72.375,76.813,55.406,56.313,0.0,38.5,72,70,1000,200,0.151,243.625,74.188,70.875,0.011,72.0,71.25,56.313,57.063,0.0,41.031,72,70,1000,200,0.154,429.5,76.688,72.938,0.022,72.0,70.563,55.563,56.219,0.0,37.031,72,70,1000,200,0.17,452.75,77.438,76.063,0.026,72.063,72.063,55.063,56.156,0.0,40.813,72,70,1000,200,0.152,426.75,75.75,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.886,11.996,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,519.5,526.0,520.5,0.0,1.445,0.0,3.013,1.02,0.341,0.005,0.012,0.005,0.013
5222008,1025,1,1,3,1,100,27.518,100.0,100.0,100.0,1,1,1021.074,344.262,0.01,12.773,0,80,55,1.4,1559.5,1713.704,2034.046,1535.149,54.557,59.05,72.394,58.722,51.26,1.368,2.198,0.26,71.711,57.378,67.203,34.844,57.408,58.673,103.98,91.274,104.504,40.074,55.071,41.767,-10.852,110,110,72.375,76.75,55.406,56.313,0.0,38.594,72,70,1000,200,0.151,242.75,73.938,70.875,0.012,71.938,71.188,56.313,57.063,0.0,39.688,72,70,1000,200,0.163,438.75,76.688,73.063,0.022,72.063,70.563,55.563,56.219,0.0,37.406,72,70,1000,200,0.166,446.75,77.438,76.063,0.026,72.063,72.125,55.063,56.156,0.0,41.0,72,70,1000,200,0.152,426.5,75.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,526.0,303.0,518.5,526.0,520.5,0.0,1.442,0.0,2.999,1.021,0.344,0.005,0.012,0.005,0.013
5222008,1026,1,1,3,1,100,27.033,100.0,100.0,100.0,1,1,1008.194,341.92,0.01,12.889,0,80,55,1.4,1553.375,1699.462,2034.046,1502.497,54.557,59.05,72.285,58.722,51.26,1.417,2.259,0.264,71.593,57.352,68.704,34.786,57.408,58.673,103.832,91.38,104.504,40.001,55.176,41.767,-10.852,110,110,72.375,76.875,55.406,56.063,0.0,39.281,72,70,1000,200,0.144,235.875,73.938,70.875,0.012,72.0,71.25,56.094,57.063,0.0,39.281,72,70,1000,200,0.164,443.75,76.688,73.188,0.022,72.063,70.563,55.5,56.0,0.0,38.875,72,70,1000,200,0.172,453.5,77.375,76.063,0.026,72.0,72.063,55.063,56.25,0.0,41.406,72,70,1000,200,0.145,418.0,75.75,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,520.0,526.0,520.5,-0.001,1.5,0.0,3.157,1.008,0.342,0.005,0.011,0.005,0.013
5222008,1027,1,1,3,1,100,26.264,100.0,100.0,100.0,1,1,1018.732,340.749,0.01,12.846,0,80,55,1.4,1547.625,1726.534,2026.62,1522.696,54.45,59.05,72.285,58.722,51.26,1.387,2.227,0.264,71.724,57.318,69.233,34.959,57.382,58.673,103.759,91.274,104.43,39.929,55.176,41.694,-10.852,110,110,72.375,76.813,55.406,56.063,0.0,38.844,72,70,1000,200,0.149,242.0,73.875,70.75,0.012,72.0,71.25,56.094,57.063,0.0,39.938,72,70,1000,200,0.16,439.0,76.688,73.063,0.022,72.063,70.563,55.5,56.0,0.0,38.031,72,70,1000,200,0.169,451.5,77.375,75.875,0.026,72.063,72.125,54.969,56.156,0.0,40.219,72,70,1000,200,0.152,427.0,75.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,526.0,303.25,518.5,526.5,520.5,-0.001,1.487,0.0,3.145,1.019,0.341,0.005,0.012,0.006,0.012
5222008,1028,1,1,3,1,100,26.014,100.0,100.0,100.0,1,1,1019.903,340.749,0.01,12.86,0,80,55,1.4,1562.0,1719.405,2054.472,1530.477,54.557,59.05,72.285,58.722,51.26,1.421,2.22,0.275,71.726,57.36,70.067,35.102,57.395,58.781,103.611,91.38,104.43,39.929,55.071,41.694,-10.852,110,110,72.375,76.688,55.406,56.313,0.0,38.469,72,70,1000,200,0.152,244.125,73.813,70.75,0.012,72.0,71.313,56.094,56.938,0.0,40.938,72,70,1000,200,0.155,430.25,76.688,73.188,0.022,72.063,70.5,55.5,56.0,0.0,37.656,72,70,1000,200,0.173,454.25,77.375,76.063,0.026,72.063,72.063,54.969,56.156,0.0,40.5,72,70,1000,200,0.151,425.75,75.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,519.0,526.5,520.5,-0.001,1.499,0.0,3.148,1.02,0.341,0.005,0.011,0.005,0.012
5222008,1029,1,1,3,1,100,25.266,100.0,100.0,100.0,1,1,1039.809,339.578,0.01,12.802,0,80,55,1.4,1561.875,1745.085,2037.759,1538.265,54.45,59.05,72.285,58.722,51.26,1.421,2.23,0.257,71.809,57.494,69.816,35.16,57.408,58.673,103.464,90.955,104.357,39.856,55.176,41.621,-10.852,110,110,72.438,76.625,55.406,56.063,0.0,38.406,72,70,1000,200,0.152,244.25,73.813,70.875,0.012,72.0,71.375,56.094,56.938,0.0,39.469,72,70,1000,200,0.165,441.25,76.563,73.188,0.022,72.063,70.5,55.5,56.0,0.0,37.906,72,70,1000,200,0.17,453.0,77.375,76.063,0.026,72.063,72.063,55.063,56.156,0.0,40.781,72,70,1000,200,0.15,421.5,75.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.991,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.25,519.5,526.5,520.5,-0.001,1.475,0.0,3.134,1.04,0.34,0.005,0.011,0.005,0.012
5222008,1030,1,1,3,1,100,24.664,100.0,100.0,100.0,1,1,1028.1,340.749,0.01,12.875,0,80,55,1.4,1553.75,1686.656,2034.046,1514.922,54.45,59.05,72.285,58.722,51.152,1.394,2.241,0.271,71.808,57.468,69.983,35.217,57.356,58.673,103.39,90.955,104.283,39.783,55.176,41.548,-10.852,110,110,72.375,76.75,55.281,56.063,0.0,38.313,72,70,1000,200,0.153,244.75,73.813,70.75,0.012,72.0,71.375,56.094,57.063,0.0,40.75,72,70,1000,200,0.153,427.5,76.563,73.188,0.022,72.063,70.438,55.5,56.0,0.0,37.656,72,70,1000,200,0.173,455.25,77.188,75.875,0.026,72.063,72.063,54.969,56.031,0.0,40.156,72,70,1000,200,0.153,428.5,75.563,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.881,11.983,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,519.5,526.0,520.5,-0.001,1.476,0.0,3.152,1.028,0.341,0.005,0.011,0.005,0.012
5222008,1031,1,1,3,1,100,24.051,100.0,100.0,100.0,1,1,1032.784,341.92,0.01,12.773,0,80,55,1.4,1555.25,1692.346,2041.473,1525.808,54.45,59.05,72.285,58.722,51.152,1.406,2.173,0.242,71.781,57.421,71.707,35.275,57.408,58.673,103.316,90.848,104.283,39.711,55.176,41.475,-10.852,110,110,72.375,76.813,55.281,56.0,0.0,38.469,72,70,1000,200,0.152,244.125,73.688,70.75,0.012,72.0,71.25,56.0,56.938,0.0,39.188,72,70,1000,200,0.165,444.75,76.563,73.188,0.022,72.0,70.438,55.5,55.938,0.0,37.469,72,70,1000,200,0.17,452.25,77.188,75.875,0.026,72.063,72.063,54.969,56.156,0.0,40.5,72,70,1000,200,0.148,422.5,75.563,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.889,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,526.0,303.0,519.5,526.0,520.5,-0.001,1.457,0.0,3.126,1.033,0.342,0.005,0.011,0.005,0.012
5222008,1032,1,1,3,1,100,23.449,100.0,100.0,100.0,1,1,1029.271,340.749,0.01,12.817,0,80,55,1.4,1555.875,1695.192,2041.473,1502.497,54.45,59.157,72.502,58.722,51.152,1.394,2.237,0.275,71.812,57.456,72.764,35.534,57.343,58.673,103.168,90.742,104.283,39.638,55.176,41.402,-10.852,110,110,72.375,76.813,55.281,56.0,0.0,39.844,72,70,1000,200,0.141,234.25,73.563,70.75,0.012,72.125,71.188,56.094,56.938,0.0,39.688,72,70,1000,200,0.161,441.5,76.563,73.188,0.022,72.063,70.375,55.5,55.938,0.0,36.938,72,70,1000,200,0.172,454.25,77.188,75.875,0.026,72.063,72.063,54.969,56.031,0.0,40.188,72,70,1000,200,0.153,428.5,75.563,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.889,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.0,303.0,520.0,526.0,520.5,-0.001,1.455,0.0,3.136,1.029,0.341,0.005,0.011,0.005,0.012
5222008,1033,1,1,3,1,100,23.139,100.0,100.0,100.0,1,1,1015.219,343.091,0.01,12.773,0,80,55,1.4,1560.5,1709.43,2015.484,1497.841,54.557,59.05,72.394,58.722,51.26,1.421,2.22,0.282,71.798,57.462,72.096,35.706,57.356,58.673,103.021,90.635,104.209,39.638,55.281,41.256,-10.852,110,110,72.375,76.875,55.406,56.0,0.0,38.844,72,70,1000,200,0.154,245.25,73.563,70.75,0.012,72.0,71.188,56.094,56.938,0.0,40.844,72,70,1000,200,0.155,433.5,76.688,73.188,0.022,72.063,70.5,55.5,55.938,0.0,37.25,72,70,1000,200,0.174,456.0,77.063,75.875,0.026,72.063,72.0,54.969,56.156,0.0,41.406,72,70,1000,200,0.147,417.25,75.563,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.886,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.5,303.0,519.5,526.0,520.5,-0.001,1.321,0.0,2.867,1.015,0.343,0.005,0.011,0.005,0.012
5222008,1034,1,1,3,1,100,22.654,100.0,100.0,100.0,1,1,1028.1,339.578,0.01,12.831,0,80,55,1.4,1562.75,1775.102,2054.472,1522.696,54.557,58.943,72.285,58.722,51.369,1.372,2.134,0.257,71.851,57.468,71.735,35.879,57.382,58.566,102.947,90.635,104.209,39.565,55.386,41.037,-10.852,110,110,72.375,76.625,55.406,56.0,0.0,39.344,72,70,1000,200,0.151,242.625,73.563,70.75,0.012,72.0,71.25,56.094,56.938,0.0,39.344,72,70,1000,200,0.165,443.25,76.563,73.375,0.022,72.25,70.438,55.5,56.0,0.0,38.125,72,70,1000,200,0.169,451.25,77.063,75.875,0.026,72.063,72.063,55.063,56.156,0.0,40.688,72,70,1000,200,0.152,426.25,75.563,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.871,11.997,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,526.5,303.25,520.5,526.0,520.5,-0.001,1.194,0.0,2.62,1.028,0.34,0.005,0.01,0.005,0.012
5222008,1035,1,1,3,1,100,22.771,100.0,100.0,100.0,1,1,1025.758,346.604,0.01,12.86,0,80,55,1.4,1557.75,1727.96,2050.757,1536.707,54.77,58.943,72.285,58.722,51.696,1.353,2.191,0.26,71.905,57.504,70.817,35.994,57.382,58.566,102.873,90.529,104.135,39.565,56.12,41.037,-10.852,110,110,72.375,76.563,55.594,56.063,0.0,39.156,72,70,1000,200,0.152,243.875,73.375,70.625,0.012,72.0,71.375,56.094,56.938,0.0,40.219,72,70,1000,200,0.159,438.0,76.563,73.375,0.022,72.063,70.5,55.563,56.0,0.0,38.344,72,70,1000,200,0.17,451.0,77.063,75.75,0.026,72.188,72.125,55.281,56.156,0.0,40.406,72,70,1000,200,0.153,427.75,75.563,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.887,12.011,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,526.5,303.25,520.0,526.0,520.5,-0.001,1.143,0.0,2.626,1.026,0.347,0.005,0.01,0.005,0.012
5222008,1036,1,1,3,1,100,22.821,100.0,100.0,100.0,1,1,1024.587,341.92,0.01,12.846,0,80,55,1.4,1564.75,1669.598,2047.043,1502.497,54.876,58.943,72.285,58.722,51.804,1.421,2.255,0.264,71.865,57.503,72.152,36.08,57.395,58.673,102.726,90.316,104.135,39.493,56.015,41.037,-10.852,110,110,72.438,76.75,55.594,56.313,0.0,39.531,72,70,1000,200,0.153,244.25,73.375,70.438,0.012,71.938,71.438,56.313,57.063,0.0,40.938,72,70,1000,200,0.156,430.25,76.563,73.5,0.022,72.0,70.5,55.563,56.219,0.0,37.594,72,70,1000,200,0.172,453.25,76.938,75.75,0.026,72.063,72.063,55.344,56.25,0.0,41.156,72,70,1000,200,0.154,429.75,75.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,526.5,303.0,519.0,526.0,520.5,-0.001,1.2,0.0,2.752,1.025,0.342,0.005,0.01,0.005,0.011
5222008,1037,1,1,3,1,100,23.026,100.0,100.0,100.0,1,1,1032.784,343.091,0.01,12.846,0,80,55,1.4,1568.25,1698.039,2054.472,1533.592,54.983,58.943,72.177,58.722,51.913,1.368,2.17,0.26,71.964,57.556,71.651,36.224,57.382,58.673,102.578,90.316,104.135,39.42,56.015,40.965,-10.852,110,110,72.375,76.875,55.688,56.406,0.0,39.906,72,70,1000,200,0.152,244.0,73.25,70.625,0.012,72.125,71.375,56.313,57.063,0.0,39.313,72,70,1000,200,0.164,444.0,76.563,73.375,0.022,72.063,70.438,55.688,56.219,0.0,38.438,72,70,1000,200,0.171,453.0,76.938,75.875,0.026,72.063,72.063,55.344,56.25,0.0,40.75,72,70,1000,200,0.153,428.5,75.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.874,11.98,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.0,303.0,520.0,526.0,520.5,-0.001,1.196,0.0,2.753,1.033,0.343,0.005,0.01,0.004,0.011
5222008,1038,1,1,3,1,100,23.046,100.0,100.0,100.0,1,1,1031.613,345.433,0.01,12.875,0,80,55,1.4,1566.25,1702.309,2048.9,1524.252,54.983,58.943,72.285,58.612,52.022,1.406,2.266,0.257,71.952,57.576,69.733,36.224,57.356,58.566,102.505,90.316,104.061,39.347,56.015,40.965,-10.852,110,110,72.375,76.875,55.813,56.406,0.0,40.125,72,70,1000,200,0.153,244.25,73.25,70.625,0.012,72.125,71.375,56.438,57.063,0.0,40.438,72,70,1000,200,0.164,443.0,76.563,73.5,0.022,72.063,70.563,55.875,56.219,0.0,38.531,72,70,1000,200,0.172,454.5,76.938,75.75,0.026,72.063,72.063,55.438,56.406,0.0,40.719,72,70,1000,200,0.153,428.5,75.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.872,11.989,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.5,303.0,519.5,526.0,520.5,-0.001,1.25,0.0,2.89,1.032,0.345,0.005,0.01,0.005,0.011
5222008,1039,1,1,3,1,100,23.368,100.0,100.0,100.0,1,1,1031.613,344.262,0.01,12.773,0,80,55,1.4,1575.75,1712.28,2043.329,1552.299,55.09,58.943,72.394,58.612,52.022,1.413,2.177,0.264,71.975,57.592,69.872,36.138,57.453,58.566,102.357,90.21,103.987,39.347,56.12,40.965,-10.852,110,110,72.25,76.75,55.813,56.406,0.0,40.438,72,70,1000,200,0.153,244.875,73.25,70.625,0.012,72.125,71.5,56.438,57.063,0.0,39.969,72,70,1000,200,0.167,448.0,76.563,73.5,0.022,72.063,70.625,55.875,56.219,0.0,38.875,72,70,1000,200,0.172,454.75,76.938,75.75,0.026,72.063,71.938,55.438,56.406,0.0,41.781,72,70,1000,200,0.154,430.5,75.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.874,12.006,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,526.5,303.25,520.0,526.0,520.5,-0.001,1.232,0.0,2.867,1.032,0.344,0.005,0.01,0.005,0.01
5222008,1040,1,1,3,1,100,23.466,100.0,100.0,100.0,1,1,1024.587,344.262,0.01,12.802,0,80,55,1.4,1572.0,1708.006,2056.329,1544.5,55.09,58.943,72.285,58.722,52.022,1.33,2.276,0.249,72.055,57.55,71.207,36.195,57.479,58.673,102.21,89.997,103.987,39.275,56.12,40.819,-10.852,110,110,72.375,76.75,55.813,56.406,0.0,40.719,72,70,1000,200,0.153,246.5,73.188,70.625,0.012,72.125,71.438,56.438,57.25,0.0,40.375,72,70,1000,200,0.166,445.25,76.563,73.563,0.022,72.25,70.563,55.875,56.344,0.0,38.531,72,70,1000,200,0.173,460.5,76.938,75.75,0.026,72.063,72.125,55.438,56.406,0.0,41.469,72,70,1000,200,0.153,427.75,75.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.867,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.5,526.5,303.25,519.5,526.0,520.5,-0.001,1.173,0.0,2.742,1.025,0.344,0.005,0.01,0.005,0.01
5222008,1041,1,1,3,1,100,23.603,100.0,100.0,100.0,1,1,1049.177,343.091,0.01,12.817,0,80,55,1.4,1572.0,1756.513,2030.333,1541.382,55.09,59.05,72.394,58.722,52.131,1.387,2.244,0.257,72.06,57.65,71.207,36.31,57.466,58.781,102.136,89.997,103.914,39.275,56.015,40.892,-10.852,110,110,72.375,76.688,55.906,56.469,0.0,39.781,72,70,1000,200,0.165,253.125,73.188,70.438,0.012,72.0,71.5,56.438,57.25,0.0,40.719,72,70,1000,200,0.166,444.25,76.563,73.5,0.022,72.25,70.438,56.0,56.344,0.0,38.906,72,70,1000,200,0.185,469.5,76.875,75.75,0.026,72.188,72.125,55.531,56.531,0.0,41.594,72,70,1000,200,0.153,428.0,75.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.881,12.019,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.0,521.0,526.0,520.5,-0.001,1.238,0.0,2.875,1.049,0.343,0.005,0.01,0.004,0.01
5222008,1042,1,1,3,1,100,24.022,100.0,100.0,100.0,1,1,1055.032,344.262,0.01,12.86,0,80,55,1.4,1594.625,1785.121,2052.614,1566.355,55.196,59.05,72.285,58.832,52.022,1.41,2.273,0.26,72.149,57.721,72.18,36.397,57.544,58.781,102.062,89.784,103.914,39.202,56.015,40.819,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,39.594,72,70,1000,200,0.166,254.75,73.063,70.438,0.012,72.0,71.5,56.438,57.375,0.0,39.688,72,70,1000,200,0.166,446.25,76.563,73.563,0.022,72.0,70.438,56.0,56.344,0.0,38.313,72,70,1000,200,0.179,465.25,76.875,75.75,0.026,72.063,72.0,55.531,56.531,0.0,41.781,72,70,1000,200,0.154,429.25,75.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.875,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.25,519.5,526.0,520.5,-0.002,1.237,0.0,2.885,1.055,0.344,0.005,0.01,0.004,0.01
5222008,1043,1,1,3,1,100,23.965,100.0,100.0,100.0,1,1,1050.348,343.091,0.01,12.788,0,80,55,1.4,1595.875,1745.085,2032.189,1502.497,55.09,59.05,72.285,58.722,52.022,1.394,2.284,0.253,72.084,57.666,69.288,36.454,57.557,58.781,101.988,89.89,103.914,39.129,56.12,40.746,-10.852,110,110,72.375,76.438,55.813,56.469,0.0,40.563,72,70,1000,200,0.153,246.5,73.063,70.438,0.012,72.0,71.688,56.438,57.25,0.0,39.563,72,70,1000,200,0.166,445.0,76.563,73.563,0.022,72.063,70.438,56.0,56.344,0.0,38.563,72,70,1000,200,0.174,459.25,76.875,75.625,0.026,72.063,72.063,55.531,56.531,0.0,42.281,72,70,1000,200,0.153,428.0,75.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.022,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,526.5,303.25,521.0,526.0,520.5,-0.002,1.217,0.0,2.869,1.05,0.343,0.005,0.01,0.005,0.01
5222008,1044,1,1,3,1,100,24.055,100.0,100.0,100.0,1,1,1055.032,344.262,0.01,12.788,0,80,55,1.4,1587.375,1746.513,2039.616,1555.421,55.09,59.05,72.285,58.832,51.913,1.402,2.262,0.249,72.11,57.676,70.929,36.397,57.66,58.781,101.841,89.784,103.987,39.129,55.911,40.819,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,39.656,72,70,1000,200,0.165,254.125,73.063,70.438,0.012,72.125,71.625,56.5,57.25,0.0,39.469,72,70,1000,200,0.166,445.5,76.563,73.5,0.022,72.063,70.5,55.875,56.375,0.0,39.063,72,70,1000,200,0.186,471.0,76.75,75.75,0.026,72.063,72.063,55.531,56.531,0.0,42.438,72,70,1000,200,0.152,429.5,75.125,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.878,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.0,519.0,526.0,520.5,-0.002,1.288,0.0,2.999,1.055,0.344,0.005,0.01,0.004,0.01
5222008,1045,1,1,3,1,100,24.151,100.0,100.0,100.0,1,1,1051.519,344.262,0.01,12.802,0,80,55,1.4,1602.125,1726.534,2039.616,1546.059,55.09,59.157,72.285,58.832,52.022,1.379,2.269,0.257,72.18,57.691,69.789,36.454,57.719,58.781,101.693,89.677,103.766,39.057,55.911,40.673,-10.852,110,110,72.375,76.813,55.813,56.469,0.0,39.688,72,70,1000,200,0.165,253.5,72.938,70.438,0.012,72.125,71.625,56.438,57.375,0.0,40.438,72,70,1000,200,0.167,445.0,76.563,73.563,0.022,72.063,70.438,56.0,56.344,0.0,38.781,72,70,1000,200,0.179,465.0,76.75,75.625,0.026,72.063,72.0,55.531,56.531,0.0,42.25,72,70,1000,200,0.153,431.25,75.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.883,12.0,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,526.0,303.25,519.0,526.0,520.5,-0.002,1.227,0.0,2.87,1.052,0.344,0.004,0.01,0.004,0.01
5222008,1046,1,1,3,1,100,24.512,100.0,100.0,100.0,1,1,1042.151,343.091,0.01,12.802,0,80,55,1.4,1603.875,1729.386,2039.616,1546.059,55.196,59.157,72.285,58.942,52.022,1.41,2.326,0.271,72.241,57.819,70.845,36.512,57.79,58.995,101.62,89.465,103.766,38.984,55.911,40.746,-10.852,110,110,72.25,76.875,55.906,56.469,0.0,39.594,72,70,1000,200,0.166,253.75,72.75,70.438,0.012,72.125,71.625,56.5,57.375,0.0,41.469,72,70,1000,200,0.167,447.25,76.563,73.563,0.022,72.063,70.375,56.0,56.375,0.0,39.094,72,70,1000,200,0.18,459.5,76.75,75.625,0.026,72.188,71.938,55.531,56.531,0.0,42.938,72,70,1000,200,0.157,431.75,75.125,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,526.5,303.25,519.5,526.5,520.5,-0.002,1.333,0.0,3.13,1.042,0.343,0.004,0.01,0.004,0.01
5222008,1047,1,1,3,1,100,24.707,100.0,100.0,100.0,1,1,1057.374,346.604,0.01,12.817,0,80,55,1.4,1598.5,1775.102,2060.043,1561.667,55.196,59.264,72.285,58.942,52.022,1.379,2.291,0.26,72.223,57.786,71.429,36.512,57.842,58.995,101.693,89.571,103.914,39.057,56.12,40.746,-10.852,110,110,72.25,76.75,55.906,56.469,0.0,39.5,72,70,1000,200,0.164,253.125,72.75,70.438,0.012,72.125,71.688,56.5,57.375,0.0,41.781,72,70,1000,200,0.165,445.0,76.563,73.563,0.022,72.063,70.438,56.0,56.344,0.0,38.281,72,70,1000,200,0.183,468.25,76.563,75.625,0.026,72.063,71.938,55.531,56.531,0.0,41.156,72,70,1000,200,0.167,447.0,75.125,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.874,11.978,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.5,526.5,303.25,520.5,526.0,520.5,-0.002,1.269,0.0,3.004,1.057,0.347,0.004,0.01,0.004,0.01
