DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1048,1,1,3,1,100,24.883,100.0,100.0,100.0,1,1,1064.4,345.433,0.01,12.729,0,80,55,1.4,1604.75,1767.949,2045.186,1561.667,55.196,59.371,72.285,58.942,52.022,1.417,2.298,0.26,72.188,57.764,69.844,36.541,57.907,59.102,101.398,89.465,103.692,38.911,56.015,40.6,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,40.844,72,70,1000,200,0.153,245.25,72.938,70.375,0.012,72.125,71.563,56.5,57.25,0.0,40.875,72,70,1000,200,0.173,452.5,76.438,73.563,0.022,72.25,70.438,56.0,56.375,0.0,39.656,72,70,1000,200,0.175,458.0,76.75,75.625,0.026,72.188,71.875,55.438,56.531,0.0,41.219,72,70,1000,200,0.164,440.0,75.125,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,526.5,303.0,520.5,526.0,520.5,-0.002,1.257,0.0,2.983,1.064,0.345,0.005,0.009,0.004,0.01
5222008,1049,1,1,3,1,100,25.069,100.0,100.0,100.0,1,1,1070.254,347.775,0.01,12.802,0,80,55,1.4,1595.75,1786.553,2054.472,1569.482,55.196,59.371,72.285,59.052,52.131,1.417,2.273,0.246,72.298,57.871,69.705,36.483,57.997,59.102,101.325,89.252,103.618,38.911,56.33,40.6,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,39.688,72,70,1000,200,0.165,254.0,72.625,70.375,0.012,72.125,71.563,56.5,57.375,0.0,40.25,72,70,1000,200,0.177,459.0,76.563,73.625,0.022,72.063,70.438,56.0,56.344,0.0,40.094,72,70,1000,200,0.185,470.0,76.563,75.625,0.026,72.188,72.0,55.531,56.531,0.0,42.75,72,70,1000,200,0.16,436.25,75.063,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.977,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,526.5,303.25,519.5,526.0,520.5,-0.002,1.241,0.0,3.0,1.07,0.348,0.004,0.009,0.004,0.009
5222008,1050,1,1,3,1,100,25.283,100.0,100.0,100.0,1,1,1053.861,347.775,0.01,12.846,0,80,55,1.4,1613.0,1763.66,2052.614,1580.434,55.196,59.371,72.285,59.052,52.022,1.349,2.291,0.271,72.407,57.87,68.816,36.483,58.082,59.102,101.177,89.358,103.544,38.839,56.12,40.527,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,39.906,72,70,1000,200,0.166,254.375,72.625,70.375,0.012,72.125,71.563,56.5,57.375,0.0,40.844,72,70,1000,200,0.173,458.0,76.438,73.625,0.022,72.0,70.438,56.0,56.375,0.0,38.75,72,70,1000,200,0.185,471.0,76.563,75.625,0.026,72.188,71.938,55.531,56.531,0.0,43.125,72,70,1000,200,0.16,436.25,75.063,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,526.5,303.25,519.0,526.0,520.5,-0.002,1.255,0.0,3.009,1.054,0.348,0.004,0.009,0.004,0.009
5222008,1051,1,1,3,1,100,25.498,100.0,100.0,100.0,1,1,1043.322,351.288,0.01,12.831,0,80,55,1.4,1627.125,1708.006,2047.043,1563.23,55.196,59.478,72.285,59.161,52.131,1.375,2.252,0.271,72.382,57.909,69.121,36.483,58.121,59.316,101.103,89.252,103.544,38.766,56.12,40.527,-10.852,110,110,72.375,76.75,56.0,56.469,0.0,39.938,72,70,1000,200,0.166,255.125,72.563,70.25,0.012,72.125,71.438,56.5,57.375,0.0,41.719,72,70,1000,200,0.17,449.25,76.438,73.625,0.022,72.063,70.438,56.0,56.375,0.0,38.969,72,70,1000,200,0.181,461.75,76.5,75.563,0.026,72.188,71.938,55.531,56.625,0.0,43.063,72,70,1000,200,0.162,438.75,75.063,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.874,12.002,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.25,520.5,526.0,520.5,-0.002,1.302,0.0,3.135,1.043,0.351,0.004,0.009,0.004,0.009
5222008,1052,1,1,3,1,100,25.732,100.0,100.0,100.0,1,1,1078.451,354.801,-0.001,12.802,0,80,55,1.4,1611.375,1742.23,2067.474,1571.046,55.196,59.478,72.285,59.161,52.131,1.402,2.308,0.249,72.483,57.948,67.481,36.397,58.224,59.316,101.03,89.145,103.544,38.839,56.12,40.527,-10.852,110,110,72.25,76.75,55.906,56.469,0.0,40.063,72,70,1000,200,0.167,255.5,72.625,70.375,0.012,72.188,71.5,56.5,57.375,0.0,40.531,72,70,1000,200,0.178,461.75,76.563,73.625,0.022,72.063,70.375,56.0,56.375,0.0,38.781,72,70,1000,200,0.185,470.75,76.5,75.625,0.026,72.188,72.063,55.531,56.531,0.0,42.844,72,70,1000,200,0.165,441.75,75.063,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.863,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,526.5,303.0,520.0,526.0,520.5,0.0,1.25,0.0,2.999,1.078,0.355,0.004,0.009,0.003,0.009
5222008,1053,1,1,3,1,100,25.957,100.0,100.0,100.0,1,1,1063.229,351.288,0.01,12.788,0,80,55,1.4,1631.25,1782.258,2058.186,1619.656,55.196,59.585,72.285,59.271,52.24,1.391,2.291,0.264,72.392,57.981,67.954,36.339,58.276,59.316,100.956,88.932,103.47,38.693,56.225,40.527,-10.852,110,110,72.375,76.625,56.219,56.594,0.0,39.844,72,70,1000,200,0.167,255.875,72.625,70.25,0.012,72.125,71.5,56.625,57.375,0.0,41.063,72,70,1000,200,0.179,463.75,76.438,73.625,0.022,72.063,70.438,56.094,56.375,0.0,37.781,72,70,1000,200,0.186,471.75,76.5,75.563,0.026,72.188,72.0,55.594,56.625,0.0,42.625,72,70,1000,200,0.168,445.75,75.063,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.875,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,527.0,303.25,519.5,526.0,520.5,-0.002,1.338,0.0,3.254,1.063,0.351,0.004,0.009,0.004,0.009
5222008,1054,1,1,3,1,100,26.251,100.0,100.0,100.0,1,1,1076.109,348.946,0.01,12.817,0,80,55,1.4,1625.75,1779.395,2061.901,1599.239,55.196,59.585,72.177,59.271,52.131,1.41,2.287,0.282,72.53,57.945,66.842,36.339,58.302,59.316,100.808,88.932,103.397,38.693,56.225,40.454,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,40.469,72,70,1000,200,0.166,254.125,72.563,70.25,0.012,72.125,71.625,56.5,57.375,0.0,40.719,72,70,1000,200,0.178,461.5,76.563,73.625,0.022,72.063,70.438,56.094,56.375,0.0,39.188,72,70,1000,200,0.185,466.5,76.5,75.563,0.026,72.25,71.938,55.594,56.625,0.0,41.625,72,70,1000,200,0.173,455.5,75.063,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.825,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,527.0,303.25,520.0,526.0,520.5,-0.002,1.287,0.0,3.132,1.076,0.349,0.004,0.009,0.004,0.009
5222008,1055,1,1,3,1,100,26.824,100.0,100.0,100.0,1,1,1062.058,350.117,0.01,12.802,0,80,55,1.4,1620.375,1835.316,2061.901,1592.966,55.303,59.692,72.177,59.271,52.24,1.383,2.33,0.257,72.444,57.952,68.538,36.282,58.373,59.424,100.735,88.72,103.397,38.62,56.33,40.454,-10.852,110,110,72.25,76.563,56.219,56.594,0.0,40.688,72,70,1000,200,0.165,254.0,72.563,70.25,0.012,72.125,71.563,56.5,57.375,0.0,41.281,72,70,1000,200,0.17,452.25,76.438,73.625,0.022,72.0,70.438,56.094,56.5,0.0,39.031,72,70,1000,200,0.186,468.5,76.5,75.563,0.026,72.188,71.813,55.594,56.531,0.0,41.594,72,70,1000,200,0.174,457.5,75.063,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.828,11.939,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,527.0,303.25,519.5,526.0,520.5,-0.002,1.326,0.0,3.258,1.062,0.35,0.004,0.009,0.004,0.009
5222008,1056,1,1,3,1,100,27.165,100.0,100.0,100.0,1,1,1076.109,350.117,0.01,12.802,0,80,55,1.4,1622.75,1862.636,2056.329,1567.918,55.303,59.585,72.177,59.381,52.24,1.417,2.301,0.26,72.441,57.964,67.314,36.339,58.386,59.424,100.661,88.826,103.249,38.62,56.225,40.381,-10.852,110,110,72.375,76.5,56.0,56.594,0.0,40.688,72,70,1000,200,0.166,254.625,72.438,70.25,0.012,72.125,71.563,56.625,57.375,0.0,42.094,72,70,1000,200,0.173,455.75,76.563,73.75,0.022,72.0,70.438,56.094,56.375,0.0,39.125,72,70,1000,200,0.182,463.75,76.5,75.563,0.026,72.25,71.625,55.594,56.625,0.0,42.656,72,70,1000,200,0.174,457.25,75.063,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.85,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,527.0,303.25,521.0,526.0,520.5,-0.002,1.281,0.0,3.128,1.076,0.35,0.004,0.009,0.004,0.009
5222008,1057,1,1,3,1,100,27.496,100.0,100.0,100.0,1,1,1074.938,351.288,0.01,12.817,0,80,55,1.4,1627.75,1816.652,2065.616,1607.086,55.303,59.692,72.177,59.381,52.24,1.391,2.316,0.275,72.512,57.98,68.871,36.31,58.464,59.424,101.62,88.613,102.658,38.548,56.225,40.308,-10.852,110,110,72.375,76.5,56.0,56.688,0.0,41.281,72,70,1000,200,0.165,254.125,72.438,70.25,0.012,72.125,71.563,56.625,57.375,0.0,40.875,72,70,1000,200,0.182,466.5,76.438,73.75,0.022,72.0,70.438,56.156,56.5,0.0,38.594,72,70,1000,200,0.186,467.25,76.5,75.563,0.026,72.25,71.563,55.594,56.625,0.0,42.969,72,70,1000,200,0.175,457.25,74.938,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.889,12.022,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,527.0,303.25,519.0,525.5,520.5,-0.001,1.276,0.0,3.13,1.075,0.351,0.004,0.009,0.004,0.009
5222008,1058,1,1,3,1,100,27.828,100.0,100.0,100.0,1,1,1081.964,348.946,0.01,12.802,0,80,55,1.4,1645.5,1831.007,2052.614,1625.948,55.303,59.692,72.177,59.381,52.24,1.326,2.308,0.264,72.486,57.99,67.842,36.31,58.49,59.424,101.325,88.613,102.215,38.62,56.225,40.308,-10.852,110,110,72.375,76.563,56.0,56.594,0.0,41.75,72,70,1000,200,0.165,253.5,72.375,70.125,0.012,72.125,71.625,56.5,57.375,0.0,41.438,72,70,1000,200,0.18,464.75,76.563,73.75,0.022,72.063,70.5,56.156,56.375,0.0,38.25,72,70,1000,200,0.189,476.25,76.375,75.563,0.026,72.25,71.563,55.594,56.625,0.0,42.938,72,70,1000,200,0.186,473.0,75.063,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.91,12.046,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.25,519.5,526.0,520.5,-0.001,1.227,0.0,2.999,1.082,0.349,0.004,0.009,0.003,0.009
5222008,1059,1,1,3,1,100,28.179,100.0,100.0,100.0,1,1,1081.964,351.288,0.01,12.817,0,80,55,1.4,1632.0,1766.519,2071.189,1619.656,55.303,59.692,72.177,59.491,52.24,1.364,2.344,0.26,72.524,57.955,68.538,36.253,58.555,59.424,101.03,88.613,101.994,39.057,56.33,40.673,-10.852,110,110,72.375,76.75,56.219,56.594,0.0,41.969,72,70,1000,200,0.167,255.25,72.438,70.125,0.011,72.125,71.688,56.625,57.5,0.0,41.563,72,70,1000,200,0.174,458.0,76.438,73.75,0.024,72.25,70.438,56.094,56.5,0.0,38.594,72,70,1000,200,0.188,475.0,76.375,75.438,0.026,72.25,71.5,55.844,56.625,0.0,42.656,72,70,1000,200,0.177,462.0,74.938,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.907,12.036,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.25,519.0,526.0,520.5,-0.001,1.199,0.0,2.874,1.082,0.351,0.004,0.009,0.004,0.008
5222008,1100,1,1,3,1,100,28.53,100.0,100.0,100.0,1,1,1097.186,352.459,0.01,12.817,0,80,55,1.4,1656.5,1772.24,2073.046,1614.94,55.303,59.692,72.177,59.381,52.348,1.398,2.337,0.26,72.527,58.043,65.729,36.282,58.529,59.531,101.103,88.4,101.92,39.565,56.33,41.183,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,40.438,72,70,1000,200,0.178,264.25,72.375,70.125,0.012,72.125,71.563,56.625,57.5,0.0,42.031,72,70,1000,200,0.178,462.25,76.563,73.75,0.022,72.063,70.438,56.156,56.5,0.0,39.469,72,70,1000,200,0.182,470.0,76.375,75.438,0.026,72.25,71.5,55.594,56.625,0.0,42.844,72,70,1000,200,0.182,466.5,74.938,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.048,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.25,520.0,525.5,520.5,-0.001,1.237,0.0,2.877,1.097,0.352,0.004,0.009,0.004,0.008
5222008,1101,1,1,3,1,100,29.153,100.0,100.0,100.0,1,1,1088.99,351.288,0.01,12.846,0,80,55,1.4,1661.0,1782.258,2061.901,1622.802,55.41,59.692,72.177,59.381,52.348,1.368,2.205,0.26,72.562,58.039,66.285,36.167,58.594,59.531,101.03,88.4,101.772,39.783,56.225,41.402,-10.852,110,110,72.375,76.625,56.219,56.688,0.0,41.188,72,70,1000,200,0.175,261.5,72.375,70.125,0.012,72.0,71.625,56.625,57.5,0.0,42.344,72,70,1000,200,0.179,461.75,76.438,73.938,0.022,72.063,70.438,56.156,56.5,0.0,39.906,72,70,1000,200,0.18,467.0,76.375,75.563,0.026,72.188,71.625,55.594,56.625,0.0,42.906,72,70,1000,200,0.183,467.75,74.938,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.922,12.031,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.0,303.25,520.0,525.5,520.5,-0.001,1.265,0.0,2.885,1.089,0.351,0.004,0.008,0.003,0.008
5222008,1102,1,1,3,1,100,29.591,100.0,100.0,100.0,1,1,1077.28,350.117,0.01,12.875,0,80,55,1.4,1669.0,1819.522,2060.043,1616.512,55.41,59.799,72.177,59.491,52.457,1.33,2.298,0.268,72.603,58.062,66.202,36.08,58.639,59.531,100.956,88.4,101.624,39.929,56.435,41.475,-10.852,110,110,72.25,76.625,56.219,56.688,0.0,41.063,72,70,1000,200,0.178,264.0,72.188,70.125,0.012,72.125,71.688,56.625,57.5,0.0,41.781,72,70,1000,200,0.177,461.75,76.438,73.938,0.022,72.063,70.5,56.156,56.5,0.0,38.5,72,70,1000,200,0.191,476.5,76.375,75.563,0.026,72.188,71.625,55.844,56.719,0.0,42.719,72,70,1000,200,0.181,465.0,74.938,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.917,12.022,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.25,520.5,526.0,520.5,-0.001,1.206,0.0,2.761,1.077,0.35,0.004,0.008,0.003,0.008
5222008,1103,1,1,3,1,100,30.379,100.0,100.0,100.0,1,1,1094.844,350.117,0.01,12.846,0,80,55,1.4,1664.25,1775.102,2063.758,1618.084,55.516,59.799,72.177,59.491,52.566,1.387,2.305,0.253,72.679,58.161,67.453,36.023,58.691,59.638,100.882,88.294,101.477,40.001,56.54,41.694,-10.852,110,110,72.375,76.813,56.344,56.906,0.0,40.656,72,70,1000,200,0.179,264.75,72.375,70.125,0.012,72.125,71.75,56.688,57.5,0.0,42.563,72,70,1000,200,0.178,462.5,76.438,73.938,0.022,71.938,70.5,56.156,56.5,0.0,38.688,72,70,1000,200,0.189,477.5,76.375,75.438,0.026,72.188,71.563,55.906,56.719,0.0,42.906,72,70,1000,200,0.181,465.5,74.938,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.916,12.027,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,527.0,303.25,519.5,526.0,520.5,0.0,1.315,0.0,3.017,1.095,0.35,0.004,0.008,0.004,0.008
5222008,1104,1,1,3,1,100,31.275,100.0,100.0,100.0,1,1,1097.186,353.63,0.01,12.817,0,80,55,1.4,1662.0,1803.745,2060.043,1618.084,55.623,59.799,72.177,59.601,52.675,1.398,2.305,0.264,72.73,58.149,65.646,36.023,58.743,59.638,100.808,88.187,101.329,40.074,56.54,41.912,-10.852,110,110,72.25,76.688,56.344,56.688,0.0,40.719,72,70,1000,200,0.178,263.75,72.188,70.125,0.012,72.125,71.75,56.688,57.531,0.0,42.031,72,70,1000,200,0.184,466.75,76.438,73.938,0.022,72.0,70.5,56.25,56.594,0.0,39.0,72,70,1000,200,0.185,471.25,76.25,75.438,0.026,72.188,71.688,55.906,56.813,0.0,43.219,72,70,1000,200,0.181,465.75,74.75,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.917,12.027,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.0,527.0,303.25,520.0,526.0,520.5,0.0,1.431,0.0,3.268,1.097,0.354,0.004,0.008,0.003,0.007
5222008,1105,1,1,3,1,100,31.956,100.0,100.0,100.0,1,1,1115.922,358.314,0.01,12.918,0,80,55,1.4,1659.75,1862.636,2076.762,1619.656,55.623,59.906,72.285,59.601,52.566,1.398,2.348,0.275,72.798,58.193,66.397,36.052,58.782,59.745,100.735,88.187,101.255,40.22,56.435,42.131,-10.852,110,110,72.25,76.688,56.344,56.688,0.0,41.844,72,70,1000,200,0.167,255.5,72.188,70.125,0.012,72.125,71.75,56.688,57.531,0.0,41.75,72,70,1000,200,0.188,470.5,76.438,73.938,0.022,72.063,70.438,56.469,56.594,0.0,38.719,72,70,1000,200,0.186,473.25,76.25,75.438,0.026,72.25,71.625,55.906,56.813,0.0,43.344,72,70,1000,200,0.182,466.75,74.75,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.052,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.0,303.0,520.0,526.0,520.5,0.0,1.522,0.0,3.424,1.116,0.358,0.004,0.008,0.003,0.007
5222008,1106,1,1,3,1,100,32.035,100.0,100.0,100.0,1,1,1118.264,355.972,0.01,12.802,0,80,55,1.4,1672.0,1802.312,2086.052,1632.244,55.41,59.906,72.177,59.601,52.24,1.383,2.312,0.271,72.763,58.212,66.425,36.052,58.859,59.745,100.661,88.081,101.034,40.292,56.015,42.35,-10.852,110,110,72.375,76.625,56.219,56.688,0.0,41.25,72,70,1000,200,0.175,262.0,72.188,70.063,0.012,72.125,71.813,56.625,57.5,0.0,41.75,72,70,1000,200,0.187,472.75,76.438,74.063,0.022,72.063,70.438,56.156,56.594,0.0,39.125,72,70,1000,200,0.188,474.5,76.25,75.438,0.026,72.25,71.625,55.594,56.719,0.0,44.281,72,70,1000,200,0.183,470.0,74.625,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.929,12.059,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.5,303.25,520.0,525.5,520.5,0.0,1.676,0.0,3.654,1.118,0.356,0.004,0.008,0.003,0.006
5222008,1107,1,1,3,1,100,31.909,100.0,100.0,100.0,1,1,1114.751,357.143,0.01,12.802,0,80,55,1.4,1695.5,1793.714,2080.478,1632.244,55.196,60.013,72.177,59.71,52.022,1.402,2.34,0.26,72.802,58.265,67.87,36.08,58.931,59.852,100.587,87.975,101.034,40.51,55.806,42.423,-10.852,110,110,72.375,76.563,56.0,56.594,0.0,41.25,72,70,1000,200,0.179,264.0,72.063,70.125,0.012,72.125,71.75,56.625,57.5,0.0,41.719,72,70,1000,200,0.19,478.0,76.438,74.063,0.022,71.938,70.438,56.094,56.5,0.0,38.469,72,70,1000,200,0.192,479.25,76.25,75.438,0.026,72.188,71.563,55.594,56.625,0.0,44.844,72,70,1000,200,0.183,469.75,74.75,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.924,12.049,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,526.0,527.0,303.5,519.0,525.5,520.5,0.0,1.601,0.0,3.397,1.115,0.357,0.003,0.008,0.003,0.007
5222008,1108,1,1,3,1,100,32.124,100.0,100.0,100.0,1,1,1111.238,359.485,0.01,12.831,0,80,55,1.4,1656.25,1767.949,2086.052,1635.394,55.196,60.12,72.069,59.82,51.913,1.394,2.323,0.26,72.833,58.257,68.899,36.138,59.034,59.959,100.513,87.975,100.886,40.583,55.596,42.496,-10.852,110,110,72.375,76.375,56.0,56.594,0.0,41.313,72,70,1000,200,0.179,264.5,72.063,70.063,0.012,72.125,71.625,56.625,57.5,0.0,42.625,72,70,1000,200,0.182,468.5,76.438,74.063,0.022,72.0,70.563,56.094,56.5,0.0,39.688,72,70,1000,200,0.177,460.75,76.188,75.438,0.026,72.25,71.563,55.594,56.625,0.0,43.938,72,70,1000,200,0.187,475.0,74.75,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.912,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.0,527.5,303.25,520.5,525.5,520.5,0.0,1.635,0.0,3.404,1.111,0.359,0.004,0.008,0.003,0.007
5222008,1109,1,1,3,1,100,32.047,100.0,100.0,100.0,1,1,1126.46,352.459,0.01,12.773,0,80,55,1.4,1677.25,1843.938,2061.901,1646.427,55.09,60.12,72.177,59.82,51.913,1.41,2.348,0.268,72.894,58.295,64.339,36.195,59.086,59.959,100.366,87.762,100.812,40.656,55.806,42.642,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,41.313,72,70,1000,200,0.177,263.75,71.938,70.063,0.012,72.125,71.563,56.688,57.375,0.0,41.531,72,70,1000,200,0.19,477.25,76.438,73.938,0.022,72.25,70.5,56.094,56.5,0.0,39.656,72,70,1000,200,0.182,466.5,76.188,75.438,0.026,72.188,71.563,55.531,56.625,0.0,43.875,72,70,1000,200,0.193,483.25,74.75,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.933,12.043,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.0,303.25,519.5,526.0,520.5,0.0,1.674,0.0,3.518,1.126,0.352,0.003,0.008,0.003,0.007
5222008,1110,1,1,3,1,100,32.155,100.0,100.0,100.0,1,1,1103.041,354.801,0.01,12.831,0,80,55,1.4,1680.25,1843.938,2065.616,1635.394,55.09,60.227,72.069,59.82,51.913,1.379,2.34,0.279,72.954,58.301,65.146,35.994,59.151,60.067,100.366,87.762,100.738,40.728,55.701,42.715,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,41.5,72,70,1000,200,0.178,263.5,71.938,70.063,0.012,72.0,71.688,56.625,57.375,0.0,42.094,72,70,1000,200,0.187,475.0,76.438,73.938,0.022,72.063,70.5,56.0,56.375,0.0,40.125,72,70,1000,200,0.185,469.75,76.188,75.25,0.026,72.188,71.438,55.531,56.531,0.0,45.094,72,70,1000,200,0.185,470.5,74.625,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.919,12.036,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,527.5,303.0,519.0,525.5,520.5,0.0,1.703,0.0,3.536,1.103,0.355,0.003,0.008,0.004,0.006
5222008,1111,1,1,3,1,100,32.253,100.0,100.0,100.0,1,1,1100.699,358.314,0.01,12.86,0,80,55,1.4,1682.5,1795.146,2087.91,1625.948,55.09,60.227,72.069,60.04,51.913,1.421,2.351,0.253,72.925,58.404,66.508,35.908,59.248,60.174,100.218,87.655,100.591,40.874,55.596,42.86,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,41.656,72,70,1000,200,0.179,265.0,71.938,70.063,0.011,72.0,71.625,56.5,57.375,0.0,43.063,72,70,1000,200,0.178,461.25,76.438,74.063,0.025,72.063,70.5,56.0,56.375,0.0,39.781,72,70,1000,200,0.184,468.5,76.188,75.438,0.026,72.438,71.563,55.531,56.531,0.0,44.281,72,70,1000,200,0.192,478.75,74.75,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.925,12.046,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.0,303.25,519.0,525.5,520.0,0.0,1.735,0.0,3.542,1.101,0.358,0.003,0.009,0.003,0.007
5222008,1112,1,1,3,1,100,32.351,100.0,100.0,100.0,1,1,1128.802,359.485,0.01,12.875,0,80,55,1.4,1682.5,1825.264,2097.202,1673.281,55.09,60.442,72.069,60.04,51.913,1.375,2.365,0.275,73.136,58.454,67.842,35.879,59.378,60.281,100.145,87.655,100.443,40.946,55.701,42.933,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,42.031,72,70,1000,200,0.177,263.0,71.875,70.063,0.012,72.0,71.688,56.5,57.375,0.0,41.625,72,70,1000,200,0.188,471.75,76.438,74.063,0.022,72.063,70.438,56.0,56.5,0.0,38.906,72,70,1000,200,0.195,481.0,76.25,75.438,0.026,72.25,71.5,55.531,56.406,0.0,44.625,72,70,1000,200,0.206,497.0,74.625,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.93,12.039,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.5,527.5,303.25,519.5,525.5,520.5,0.0,1.734,0.0,3.548,1.129,0.359,0.003,0.008,0.003,0.006
5222008,1113,1,1,3,1,100,32.692,100.0,100.0,100.0,1,1,1133.486,357.143,0.01,12.86,0,80,55,1.4,1714.0,1810.915,2086.052,1659.054,55.09,60.549,72.069,60.15,52.022,1.387,2.344,0.268,73.047,58.44,68.287,36.109,59.449,60.495,100.071,87.549,100.443,41.019,55.911,43.006,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,42.031,72,70,1000,200,0.178,263.75,71.875,69.875,0.012,72.0,71.625,56.625,57.375,0.0,41.969,72,70,1000,200,0.189,477.0,76.438,74.125,0.022,72.063,70.438,56.0,56.375,0.0,38.813,72,70,1000,200,0.195,483.25,76.188,75.25,0.026,72.438,71.375,55.438,56.531,0.0,44.813,72,70,1000,200,0.194,483.25,74.625,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.925,12.046,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.25,520.5,526.0,520.5,0.0,1.716,0.0,3.543,1.133,0.357,0.004,0.007,0.004,0.006
5222008,1114,1,1,3,1,100,32.897,100.0,100.0,100.0,1,1,1115.922,354.801,0.01,12.86,0,80,55,1.4,1703.75,1905.873,2071.189,1685.947,55.196,60.549,71.96,60.259,52.022,1.311,2.372,0.264,73.149,58.474,67.147,36.224,59.482,60.495,99.997,87.549,100.295,41.164,56.015,43.225,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,42.219,72,70,1000,200,0.179,264.0,71.875,70.063,0.012,72.0,71.625,56.5,57.5,0.0,42.219,72,70,1000,200,0.182,470.0,76.438,74.125,0.022,72.063,70.375,56.094,56.375,0.0,39.0,72,70,1000,200,0.195,483.25,76.188,75.25,0.026,72.438,71.313,55.531,56.531,0.0,45.719,72,70,1000,200,0.212,505.0,74.625,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.922,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.25,520.0,525.5,520.5,0.0,1.785,0.0,3.675,1.116,0.355,0.003,0.007,0.004,0.006
5222008,1115,1,1,3,1,100,32.84,100.0,100.0,100.0,1,1,1147.537,359.485,0.01,12.918,0,80,55,1.4,1725.0,1878.475,2091.627,1682.779,55.09,60.549,71.96,60.259,51.913,1.398,2.348,0.271,73.198,58.513,66.925,36.195,59.546,60.495,99.85,87.442,100.221,41.164,55.806,43.371,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,42.406,72,70,1000,200,0.18,264.25,71.875,70.063,0.012,72.0,71.688,56.5,57.375,0.0,41.969,72,70,1000,200,0.191,477.25,76.25,74.063,0.022,72.063,70.313,56.0,56.375,0.0,39.031,72,70,1000,200,0.195,483.5,75.938,75.438,0.026,72.25,71.313,55.531,56.531,0.0,44.906,72,70,1000,200,0.206,497.25,74.625,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.922,12.046,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,527.5,303.25,521.0,525.5,520.5,0.0,1.947,0.0,3.953,1.148,0.359,0.003,0.007,0.002,0.006
5222008,1116,1,1,3,1,100,32.938,100.0,100.0,100.0,1,1,1129.973,360.656,0.01,12.875,0,80,55,1.4,1725.25,1891.447,2084.194,1663.794,55.09,60.656,71.96,60.369,51.913,1.353,2.34,0.264,73.249,58.572,67.398,36.138,59.663,60.495,99.776,87.336,100.148,41.31,55.701,43.371,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,42.875,72,70,1000,200,0.177,263.5,71.875,69.875,0.012,72.125,71.75,56.5,57.375,0.0,42.5,72,70,1000,200,0.181,468.0,76.438,74.125,0.022,72.063,70.313,56.0,56.375,0.0,39.063,72,70,1000,200,0.195,484.5,75.938,75.25,0.026,72.25,71.313,55.531,56.406,0.0,45.5,72,70,1000,200,0.204,495.0,74.625,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.946,12.059,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,527.5,303.25,520.5,526.0,520.5,0.0,1.844,0.0,3.679,1.13,0.361,0.004,0.007,0.003,0.007
5222008,1117,1,1,3,1,100,33.036,100.0,100.0,100.0,1,1,1138.17,362.998,0.01,12.846,0,80,55,1.4,1722.75,1835.316,2097.202,1706.57,55.09,60.656,72.069,60.369,51.913,1.372,2.369,0.271,73.31,58.642,66.647,36.109,59.676,60.495,99.702,87.23,100.074,41.382,55.701,43.59,-10.852,110,110,72.25,76.563,56.0,56.469,0.0,41.906,72,70,1000,200,0.19,272.0,71.875,69.875,0.012,72.0,71.813,56.5,57.25,0.0,42.0,72,70,1000,200,0.19,477.5,76.438,74.125,0.022,71.938,70.375,56.0,56.375,0.0,39.219,72,70,1000,200,0.19,480.0,75.938,75.25,0.026,72.25,71.25,55.531,56.406,0.0,44.781,72,70,1000,200,0.21,502.25,74.625,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.043,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,527.5,303.25,519.5,525.5,520.0,0.0,1.981,0.0,3.933,1.138,0.363,0.004,0.007,0.003,0.006
5222008,1118,1,1,3,1,100,33.134,100.0,100.0,100.0,1,1,1134.657,360.656,0.01,12.846,0,80,55,1.4,1732.25,1823.828,2097.202,1679.612,55.196,60.763,72.069,60.479,52.022,1.368,2.372,0.253,73.323,58.628,65.646,36.052,59.728,60.71,99.628,87.23,100.0,41.455,55.911,43.59,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,43.031,72,70,1000,200,0.178,263.0,71.813,69.875,0.012,72.125,71.75,56.5,57.375,0.0,42.031,72,70,1000,200,0.19,477.25,76.25,74.125,0.022,72.0,70.438,56.0,56.375,0.0,39.125,72,70,1000,200,0.19,479.5,75.938,75.25,0.026,72.188,71.188,55.438,56.406,0.0,44.844,72,70,1000,200,0.211,503.0,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.922,12.032,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.5,527.5,303.25,520.0,526.0,520.5,0.0,1.897,0.0,3.803,1.135,0.361,0.003,0.007,0.003,0.006
5222008,1119,1,1,3,1,100,33.242,100.0,100.0,100.0,1,1,1153.392,361.827,0.01,12.875,0,80,55,1.4,1731.5,1836.753,2080.478,1697.045,55.09,60.763,71.96,60.479,51.804,1.394,2.397,0.275,73.369,58.641,64.84,35.965,59.812,60.603,99.554,87.123,99.926,41.528,55.806,43.735,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,41.75,72,70,1000,200,0.19,270.75,71.563,69.875,0.012,72.125,71.688,56.438,57.375,0.0,41.906,72,70,1000,200,0.191,479.0,76.438,74.125,0.022,72.0,70.313,55.875,56.375,0.0,39.313,72,70,1000,200,0.189,478.75,75.938,75.25,0.026,72.063,71.063,55.438,56.406,0.0,45.0,72,70,1000,200,0.207,499.75,74.563,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.95,12.064,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.5,527.5,303.25,521.0,525.5,520.5,0.0,1.99,0.0,3.94,1.153,0.362,0.003,0.007,0.003,0.006
5222008,1120,1,1,3,1,100,33.349,100.0,100.0,100.0,1,1,1138.17,361.827,0.01,12.875,0,80,55,1.4,1721.25,1806.613,2084.194,1690.702,55.09,60.763,71.96,60.479,51.804,1.383,2.369,0.282,73.262,58.63,67.036,35.965,59.877,60.71,99.407,87.123,99.778,41.528,55.806,43.735,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,42.281,72,70,1000,200,0.185,269.5,71.813,69.875,0.012,72.0,71.75,56.5,57.25,0.0,42.406,72,70,1000,200,0.184,471.0,76.438,74.125,0.022,72.0,70.313,56.0,56.344,0.0,40.219,72,70,1000,200,0.184,472.25,75.938,75.25,0.026,72.063,71.125,55.438,56.25,0.0,44.844,72,70,1000,200,0.205,496.25,74.563,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.95,12.064,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.5,528.0,303.25,519.5,525.5,520.5,0.0,1.99,0.0,3.94,1.138,0.362,0.003,0.007,0.003,0.006
5222008,1121,1,1,3,1,100,33.437,100.0,100.0,100.0,1,1,1140.512,360.656,0.01,12.875,0,80,55,1.4,1726.75,1812.349,2086.052,1671.699,55.09,60.87,71.96,60.589,51.804,1.406,2.369,0.26,73.421,58.672,66.369,35.994,59.838,60.71,99.333,86.91,99.778,41.6,55.701,43.808,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,42.25,72,70,1000,200,0.186,268.25,71.813,69.875,0.012,72.0,71.875,56.438,57.375,0.0,42.031,72,70,1000,200,0.192,480.5,76.438,74.25,0.022,72.063,70.375,55.875,56.375,0.0,40.313,72,70,1000,200,0.183,471.5,75.938,75.25,0.026,71.875,71.063,55.438,56.406,0.0,44.875,72,70,1000,200,0.205,497.0,74.563,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.877,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.0,303.25,520.5,525.5,521.0,0.0,2.016,0.0,3.941,1.141,0.361,0.003,0.007,0.003,0.006
5222008,1122,1,1,3,1,100,33.253,100.0,100.0,100.0,1,1,1133.486,359.485,0.01,12.846,0,80,55,1.4,1722.0,1805.179,2080.478,1659.054,54.983,60.87,71.96,60.699,51.804,1.41,2.387,0.271,73.336,58.681,66.063,35.965,59.812,60.71,99.186,86.91,99.705,41.746,55.806,43.881,-10.852,110,110,72.25,76.625,55.813,56.406,0.0,42.063,72,70,1000,200,0.186,270.5,71.563,69.875,0.012,72.0,71.813,56.5,57.25,0.0,42.188,72,70,1000,200,0.187,474.25,76.438,74.25,0.022,71.938,70.375,55.875,56.344,0.0,40.406,72,70,1000,200,0.19,474.0,75.875,75.25,0.026,72.063,71.0,55.531,56.406,0.0,45.75,72,70,1000,200,0.196,484.25,74.563,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.839,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,528.0,303.25,521.5,525.5,521.0,0.0,1.951,0.0,3.802,1.133,0.359,0.003,0.007,0.002,0.006
5222008,1123,1,1,3,1,100,33.528,100.0,100.0,100.0,1,1,1140.512,359.485,0.01,12.817,0,80,55,0.0,1724.75,1820.958,2093.485,1649.583,55.09,60.87,71.852,60.479,51.804,1.41,2.376,0.286,73.374,58.707,62.838,35.879,59.773,60.71,99.112,86.91,99.557,41.746,55.701,43.881,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,42.563,72,70,1000,200,0.182,265.5,71.563,69.875,0.012,72.0,71.813,56.5,57.375,0.0,42.25,72,70,1000,200,0.192,480.0,76.438,74.25,0.022,71.938,70.5,56.0,56.344,0.0,40.25,72,70,1000,200,0.182,467.25,75.938,75.125,0.026,72.25,71.063,55.438,56.25,0.0,45.344,72,70,1000,200,0.209,501.0,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,528.0,303.25,521.0,526.0,520.5,0.0,1.961,0.0,3.794,1.141,0.359,0.003,0.007,0.003,0.006
5222008,1124,1,1,3,1,100,33.626,100.0,100.0,100.0,1,1,1147.537,361.827,0.01,12.831,0,80,55,1.4,1717.0,1841.063,2082.336,1701.806,55.09,60.87,71.852,60.589,51.913,1.394,2.387,0.282,73.433,58.737,63.894,35.62,59.799,60.817,99.112,86.91,99.483,41.746,55.806,43.954,-10.852,110,110,72.25,76.5,55.906,56.406,0.0,41.969,72,70,1000,200,0.19,272.75,71.563,69.813,0.012,72.0,71.75,56.5,57.25,0.0,41.656,72,70,1000,200,0.19,477.25,76.438,74.25,0.022,72.0,70.625,56.0,56.344,0.0,40.0,72,70,1000,200,0.188,472.25,75.875,75.125,0.026,72.063,71.125,55.438,56.25,0.0,45.063,72,70,1000,200,0.218,511.5,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.843,11.97,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,528.0,303.25,520.0,525.5,520.5,0.0,2.015,0.0,3.928,1.148,0.362,0.003,0.007,0.003,0.006
5222008,1125,1,1,3,1,100,33.753,100.0,100.0,100.0,1,1,1127.631,360.656,0.01,12.846,0,80,55,1.4,1726.75,1816.652,2063.758,1641.697,55.09,60.977,71.852,60.699,51.804,1.394,2.298,0.26,73.408,58.735,62.894,35.476,59.851,60.817,98.964,86.697,99.409,41.6,55.806,43.954,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,42.906,72,70,1000,200,0.18,264.75,71.563,69.813,0.012,72.0,71.75,56.5,57.25,0.0,42.281,72,70,1000,200,0.186,474.0,76.438,74.25,0.022,72.0,70.625,56.0,56.344,0.0,40.031,72,70,1000,200,0.187,471.5,75.875,75.125,0.026,72.063,71.063,55.438,56.406,0.0,45.375,72,70,1000,200,0.208,498.75,74.563,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.836,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,528.0,303.25,521.0,525.5,520.5,0.0,2.129,0.0,4.192,1.128,0.361,0.003,0.007,0.003,0.006
5222008,1126,1,1,3,1,100,33.852,100.0,100.0,100.0,1,1,1134.657,359.485,0.01,12.86,0,80,55,1.4,1721.0,1852.565,2076.762,1678.029,55.09,60.977,71.852,60.699,51.804,1.394,2.387,0.26,73.421,58.755,64.033,35.39,59.812,60.924,98.891,86.697,99.335,40.946,55.911,43.444,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,41.75,72,70,1000,200,0.191,273.5,71.563,69.688,0.012,71.938,71.75,56.438,57.25,0.0,41.5,72,70,1000,200,0.191,478.25,76.25,74.25,0.022,72.063,70.5,56.0,56.375,0.0,40.281,72,70,1000,200,0.186,469.5,75.875,75.125,0.026,72.063,71.063,55.438,56.25,0.0,45.406,72,70,1000,200,0.208,499.25,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.823,11.937,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.5,528.5,303.25,520.5,525.5,520.5,0.0,2.147,0.0,4.455,1.135,0.359,0.003,0.006,0.003,0.006
5222008,1127,1,1,3,1,100,33.695,100.0,100.0,100.0,1,1,1151.05,358.314,0.01,12.759,0,80,55,1.4,1715.5,1895.773,2091.627,1703.394,54.983,61.084,71.852,60.808,51.696,1.383,2.408,0.275,73.483,58.796,63.728,35.419,59.851,60.924,98.817,86.591,99.188,40.656,55.911,43.152,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,42.625,72,70,1000,200,0.182,266.25,71.375,69.875,0.012,72.0,71.813,56.438,57.25,0.0,41.344,72,70,1000,200,0.188,475.75,76.438,74.25,0.022,72.063,70.5,55.875,56.344,0.0,39.125,72,70,1000,200,0.197,483.25,75.875,75.125,0.026,72.0,71.125,55.344,56.25,0.0,45.688,72,70,1000,200,0.207,498.5,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.964,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,528.5,303.0,520.0,525.5,521.0,0.0,2.088,0.0,4.417,1.151,0.358,0.003,0.007,0.003,0.006
5222008,1128,1,1,3,1,100,33.405,100.0,100.0,100.0,1,1,1147.537,361.827,0.01,12.817,0,80,55,1.4,1708.75,1854.003,2089.769,1698.632,54.876,60.977,71.852,60.808,51.587,1.387,2.387,0.26,73.434,58.746,64.868,35.39,59.864,60.924,98.669,86.591,99.188,40.51,55.806,43.006,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,42.094,72,70,1000,200,0.189,272.5,71.438,69.813,0.012,72.0,71.625,56.438,57.25,0.0,42.344,72,70,1000,200,0.187,473.5,76.438,74.25,0.022,72.063,70.375,55.875,56.344,0.0,39.188,72,70,1000,200,0.196,485.25,75.875,75.125,0.026,72.0,71.0,55.344,56.25,0.0,45.281,72,70,1000,200,0.205,496.0,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,528.0,303.25,522.0,526.0,520.5,0.0,2.091,0.0,4.437,1.148,0.362,0.003,0.007,0.003,0.006
5222008,1129,1,1,3,1,100,33.271,100.0,100.0,100.0,1,1,1148.708,355.972,0.01,12.846,0,80,55,1.4,1734.5,1841.063,2082.336,1682.779,54.876,61.084,71.852,60.808,51.478,1.413,2.379,0.275,73.482,58.808,64.868,35.419,59.851,60.924,98.596,86.378,99.114,40.438,55.701,42.933,-10.852,110,110,71.938,76.375,55.594,56.406,0.0,41.531,72,70,1000,200,0.193,274.25,71.375,69.688,0.012,72.0,71.75,56.438,57.25,0.0,42.125,72,70,1000,200,0.19,472.5,76.438,74.25,0.022,72.0,70.313,55.875,56.219,0.0,40.5,72,70,1000,200,0.189,473.25,75.813,75.125,0.026,72.0,70.938,55.281,56.25,0.0,44.938,72,70,1000,200,0.207,497.25,74.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.0,303.25,521.0,526.0,520.5,0.0,2.1,0.0,4.445,1.149,0.356,0.003,0.007,0.003,0.005
5222008,1130,1,1,3,1,100,32.522,100.0,100.0,100.0,1,1,1128.802,359.485,0.01,12.817,0,80,55,1.4,1703.75,1828.135,2076.762,1657.475,54.663,61.084,71.852,60.808,51.26,1.417,2.362,0.271,73.434,58.798,62.755,35.332,59.812,60.924,98.522,86.272,99.04,40.438,55.596,42.86,-10.852,110,110,72.188,76.25,55.594,56.313,0.0,43.094,72,70,1000,200,0.18,264.5,71.375,69.813,0.012,72.0,71.625,56.313,57.063,0.0,41.906,72,70,1000,200,0.192,474.0,76.438,74.313,0.022,71.938,70.313,55.563,56.219,0.0,40.156,72,70,1000,200,0.183,467.75,75.813,75.25,0.026,71.875,70.938,55.281,56.156,0.0,45.594,72,70,1000,200,0.196,488.25,74.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.98,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,528.5,303.25,521.0,525.5,520.5,0.0,2.048,0.0,4.305,1.129,0.359,0.003,0.007,0.002,0.005
5222008,1131,1,1,3,1,100,32.153,100.0,100.0,100.0,1,1,1142.854,359.485,0.01,12.817,0,80,55,1.4,1723.75,1865.514,2074.904,1655.896,54.663,60.977,71.744,60.808,51.26,1.436,2.365,0.275,73.435,58.761,65.007,35.246,59.786,60.817,98.448,86.272,98.966,40.365,55.386,42.787,-10.852,110,110,72.188,76.188,55.594,56.063,0.0,42.438,72,70,1000,200,0.18,265.25,71.375,69.813,0.012,72.0,71.688,56.313,57.063,0.0,41.406,72,70,1000,200,0.192,480.5,76.438,74.25,0.022,72.0,70.25,55.563,56.219,0.0,39.938,72,70,1000,200,0.188,473.25,75.875,75.125,0.026,72.0,70.938,55.281,56.031,0.0,45.906,72,70,1000,200,0.199,488.0,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.975,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.5,303.25,519.5,526.0,520.5,0.0,2.067,0.0,4.305,1.143,0.359,0.003,0.007,0.003,0.006
5222008,1132,1,1,3,1,100,31.473,100.0,100.0,100.0,1,1,1138.17,361.827,0.01,12.773,0,80,55,1.4,1711.75,1839.626,2097.202,1659.054,54.557,60.977,71.744,60.699,51.152,1.417,2.362,0.268,73.445,58.757,64.923,35.275,59.741,60.71,98.374,86.272,98.892,40.22,55.386,42.715,-10.852,110,110,71.938,76.125,55.406,56.063,0.0,41.906,72,70,1000,200,0.193,273.5,71.375,69.813,0.012,71.938,71.813,56.313,57.063,0.0,42.0,72,70,1000,200,0.189,476.25,76.438,74.313,0.022,71.938,70.188,55.5,56.0,0.0,39.906,72,70,1000,200,0.184,468.0,75.875,75.25,0.026,71.875,71.0,55.063,56.031,0.0,45.813,72,70,1000,200,0.198,489.75,74.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.5,303.25,521.5,525.5,520.5,0.0,2.101,0.0,4.42,1.138,0.362,0.003,0.007,0.002,0.005
5222008,1133,1,1,3,1,100,30.988,100.0,100.0,100.0,1,1,1119.435,355.972,0.01,12.889,0,80,55,1.4,1704.5,1891.447,2065.616,1636.97,54.557,60.977,71.852,60.699,51.152,1.421,2.394,0.275,73.35,58.656,62.337,35.189,59.754,60.71,98.227,86.165,98.818,40.147,55.386,42.569,-10.852,110,110,72.188,76.188,55.281,56.0,0.0,42.5,72,70,1000,200,0.181,265.25,71.375,69.688,0.012,71.938,72.0,56.094,56.938,0.0,43.188,72,70,1000,200,0.18,462.5,76.438,74.313,0.022,71.938,70.188,55.563,56.0,0.0,39.281,72,70,1000,200,0.187,470.75,75.813,75.125,0.026,72.0,71.0,55.063,55.906,0.0,45.844,72,70,1000,200,0.199,487.5,74.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.843,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,528.5,303.25,521.0,526.0,520.5,0.0,2.049,0.0,4.33,1.119,0.356,0.003,0.007,0.003,0.005
5222008,1134,1,1,3,1,100,30.182,100.0,100.0,100.0,1,1,1145.196,354.801,0.01,12.86,0,80,55,1.4,1704.5,1865.514,2069.331,1676.446,54.45,60.977,71.852,60.699,51.043,1.402,2.376,0.275,73.43,58.741,63.005,34.987,59.786,60.817,98.153,86.165,98.745,40.074,55.281,42.569,-10.852,110,110,72.188,76.25,55.281,56.0,0.0,42.188,72,70,1000,200,0.19,273.5,71.25,69.688,0.012,71.938,72.125,56.094,56.938,0.0,41.688,72,70,1000,200,0.19,478.25,76.438,74.313,0.022,71.938,70.188,55.5,55.938,0.0,38.438,72,70,1000,200,0.19,476.75,75.813,75.0,0.026,72.0,70.875,54.969,55.906,0.0,45.875,72,70,1000,200,0.199,487.5,74.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.845,11.953,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,528.5,303.25,520.5,526.0,521.0,0.0,2.11,0.0,4.45,1.145,0.355,0.003,0.007,0.003,0.005
5222008,1135,1,1,3,1,100,29.63,100.0,100.0,100.0,1,1,1136.999,357.143,0.01,12.802,0,80,55,1.4,1696.25,1806.613,2080.478,1649.583,54.45,60.977,71.852,60.699,51.043,1.429,2.326,0.282,73.388,58.755,64.423,34.815,59.825,60.924,98.079,85.952,98.671,40.074,55.281,42.569,-10.852,110,110,71.938,76.25,55.281,56.0,0.0,41.719,72,70,1000,200,0.194,275.5,71.25,69.813,0.012,71.938,72.125,56.0,56.938,0.0,41.906,72,70,1000,200,0.185,471.0,76.25,74.313,0.022,71.813,70.188,55.375,55.938,0.0,39.813,72,70,1000,200,0.182,466.75,75.813,75.125,0.026,72.063,70.938,54.969,55.906,0.0,45.5,72,70,1000,200,0.199,491.5,74.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.839,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,528.5,303.25,520.5,526.0,520.5,0.0,2.1,0.0,4.43,1.137,0.357,0.003,0.006,0.003,0.005
5222008,1136,1,1,3,1,100,28.959,100.0,100.0,100.0,1,1,1120.605,361.827,0.01,12.846,0,80,55,1.4,1702.0,1848.251,2084.194,1657.475,54.45,61.084,71.852,60.808,51.043,1.413,2.269,0.279,73.399,58.712,65.59,34.872,59.851,60.924,98.006,86.059,98.597,40.001,55.491,42.496,-10.852,110,110,71.875,76.125,55.219,56.0,0.0,42.813,72,70,1000,200,0.178,263.75,71.25,69.688,0.012,71.938,72.0,56.0,56.844,0.0,41.188,72,70,1000,200,0.188,473.75,76.438,74.313,0.022,71.688,70.313,55.5,55.938,0.0,39.0,72,70,1000,200,0.182,465.5,75.813,75.125,0.026,72.0,71.063,54.906,55.906,0.0,46.094,72,70,1000,200,0.201,488.75,74.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.846,11.973,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,528.5,303.25,520.5,525.5,521.0,0.0,2.069,0.0,4.446,1.121,0.362,0.003,0.007,0.003,0.005
5222008,1137,1,1,3,1,100,28.357,100.0,100.0,100.0,1,1,1131.144,360.656,0.01,12.846,0,80,55,1.4,1702.0,1810.915,2108.354,1659.054,54.45,61.084,71.852,60.808,51.043,1.394,2.298,0.29,73.363,58.722,66.869,34.93,59.851,60.817,98.006,85.952,98.523,39.929,55.281,42.423,-10.852,110,110,71.938,76.063,55.281,55.906,0.0,41.688,72,70,1000,200,0.191,270.5,71.25,69.688,0.012,71.938,71.938,56.0,56.844,0.0,41.25,72,70,1000,200,0.186,470.5,76.438,74.313,0.022,71.813,70.313,55.5,55.938,0.0,38.656,72,70,1000,200,0.181,464.25,75.813,75.125,0.026,72.0,71.0,54.906,55.906,0.0,46.25,72,70,1000,200,0.195,485.0,74.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.834,11.961,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,528.5,303.5,520.5,526.0,520.5,0.0,2.087,0.0,4.444,1.131,0.361,0.003,0.007,0.003,0.005
5222008,1138,1,1,3,1,100,27.483,100.0,100.0,100.0,1,1,1125.289,358.314,0.01,12.788,0,80,55,1.4,1691.25,1843.938,2067.474,1638.545,54.343,60.977,71.852,60.699,51.043,1.425,2.326,0.271,73.333,58.679,63.755,35.045,59.825,60.817,97.858,85.846,98.523,39.929,55.386,42.423,-10.852,110,110,71.938,76.063,55.219,55.906,0.0,41.5,72,70,1000,200,0.189,273.75,71.25,69.688,0.012,71.938,71.875,55.906,56.844,0.0,42.406,72,70,1000,200,0.178,460.25,76.25,74.563,0.022,71.938,70.25,55.375,55.781,0.0,38.469,72,70,1000,200,0.182,466.75,75.813,75.125,0.026,72.0,71.0,54.906,55.813,0.0,45.844,72,70,1000,200,0.198,487.0,74.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.836,11.972,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.5,303.25,522.0,525.5,521.0,-0.001,2.063,0.0,4.424,1.125,0.358,0.003,0.005,0.003,0.005
5222008,1139,1,1,3,1,100,26.765,100.0,100.0,100.0,1,1,1090.161,354.801,0.01,12.889,0,80,55,1.4,1667.25,1765.09,2084.194,1624.375,54.343,60.977,71.852,60.808,50.934,1.394,2.305,0.275,73.248,58.586,64.784,34.901,59.851,60.817,97.784,85.74,98.449,39.783,55.281,42.35,-10.852,110,110,71.938,76.063,55.094,55.906,0.0,42.813,72,70,1000,200,0.18,264.75,71.125,69.688,0.012,71.938,72.0,55.906,56.844,0.0,41.781,72,70,1000,200,0.173,454.5,76.438,74.563,0.022,71.813,70.313,55.25,55.781,0.0,39.313,72,70,1000,200,0.172,452.75,75.813,75.0,0.026,72.0,70.938,54.906,55.625,0.0,45.5,72,70,1000,200,0.197,485.0,74.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.826,11.94,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,528.5,303.25,521.0,526.0,520.5,-0.001,2.135,0.0,4.59,1.09,0.355,0.003,0.006,0.003,0.005
5222008,1140,1,1,3,1,100,25.784,100.0,100.0,100.0,1,1,1113.58,360.656,0.01,12.846,0,80,55,1.4,1667.25,1792.281,2093.485,1659.054,54.237,60.977,71.852,60.699,50.825,1.417,2.365,0.275,73.294,58.624,64.061,34.872,59.825,60.817,97.637,85.74,98.302,39.783,55.176,42.277,-10.852,110,110,71.938,76.0,55.219,55.781,0.0,41.656,72,70,1000,200,0.19,273.75,71.125,69.563,0.012,71.938,72.188,55.906,56.781,0.0,41.781,72,70,1000,200,0.181,464.25,76.25,74.563,0.022,71.938,70.313,55.25,55.781,0.0,38.563,72,70,1000,200,0.179,462.0,75.813,75.0,0.026,72.0,70.938,54.781,55.813,0.0,44.875,72,70,1000,200,0.204,493.0,74.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.85,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,528.5,303.25,520.5,526.0,521.0,-0.001,2.081,0.0,4.444,1.114,0.361,0.003,0.005,0.003,0.004
5222008,1141,1,1,3,1,100,25.221,100.0,100.0,100.0,1,1,1100.699,357.143,0.01,12.759,0,80,55,1.4,1689.25,1770.81,2078.62,1649.583,54.343,60.977,71.744,60.808,50.934,1.341,2.358,0.253,73.321,58.578,64.534,34.844,59.799,60.71,97.637,85.633,98.228,39.783,55.176,42.131,-10.852,110,110,71.875,75.938,55.219,55.781,0.0,42.813,72,70,1000,200,0.177,263.0,71.125,69.688,0.012,71.938,72.188,55.906,56.844,0.0,41.938,72,70,1000,200,0.183,471.25,76.25,74.563,0.022,71.938,70.25,55.25,55.781,0.0,39.281,72,70,1000,200,0.173,456.5,75.625,75.0,0.026,72.188,70.938,54.781,55.625,0.0,45.406,72,70,1000,200,0.205,493.75,74.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.963,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,528.5,303.25,522.5,526.0,521.0,0.0,1.946,0.0,4.156,1.101,0.357,0.003,0.005,0.002,0.004
5222008,1142,1,1,3,1,100,24.522,100.0,100.0,100.0,1,1,1133.486,357.143,0.01,12.788,0,80,55,1.4,1680.0,1802.312,2082.336,1651.161,54.343,60.977,71.852,60.808,51.152,1.433,2.383,0.264,73.267,58.663,65.062,34.844,59.825,60.817,97.489,85.527,98.228,39.711,55.386,41.985,-10.852,110,110,71.938,76.125,55.219,55.781,0.0,41.438,72,70,1000,200,0.193,273.75,71.25,69.688,0.012,71.938,72.188,55.906,56.781,0.0,42.406,72,70,1000,200,0.178,462.25,76.438,74.563,0.022,71.938,70.25,55.375,55.781,0.0,38.844,72,70,1000,200,0.181,463.5,75.813,75.0,0.026,72.063,70.875,54.969,55.625,0.0,45.188,72,70,1000,200,0.208,495.75,74.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.851,11.981,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,528.5,303.25,521.5,526.0,521.0,-0.001,1.855,0.0,4.034,1.133,0.357,0.003,0.006,0.003,0.005
5222008,1143,1,1,3,1,100,24.425,100.0,100.0,100.0,1,1,1125.289,358.314,0.01,12.889,0,80,55,1.4,1685.75,1795.146,2078.62,1654.317,54.557,61.084,71.852,60.808,51.369,1.398,2.369,0.268,73.213,58.57,63.227,34.872,59.851,60.924,97.489,85.527,98.154,39.638,55.701,41.912,-10.852,110,110,71.938,76.0,55.281,55.906,0.0,43.031,72,70,1000,200,0.178,263.75,71.125,69.688,0.011,71.938,72.188,56.0,56.844,0.0,42.438,72,70,1000,200,0.177,463.25,76.438,74.563,0.022,72.0,70.375,55.5,55.781,0.0,39.0,72,70,1000,200,0.175,458.0,75.625,75.0,0.026,72.063,70.938,54.969,55.906,0.0,44.531,72,70,1000,200,0.209,496.75,74.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.853,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,528.5,303.25,521.5,526.0,520.5,-0.001,1.825,0.0,4.066,1.125,0.358,0.002,0.006,0.002,0.005
5222008,1144,1,1,3,1,100,24.533,100.0,100.0,100.0,1,1,1115.922,355.972,0.01,12.86,0,80,55,1.4,1679.25,1887.121,2073.046,1649.583,54.77,61.084,71.852,60.808,51.587,1.383,2.34,0.26,73.208,58.554,63.172,34.815,59.838,60.924,97.342,85.42,98.08,39.711,55.701,41.767,-10.852,110,110,71.875,76.0,55.406,56.0,0.0,42.156,72,70,1000,200,0.186,268.0,70.938,69.563,0.012,71.938,72.188,56.0,56.844,0.0,41.563,72,70,1000,200,0.183,468.25,76.25,74.563,0.022,72.0,70.375,55.563,55.938,0.0,39.688,72,70,1000,200,0.173,459.75,75.625,75.0,0.026,72.0,70.938,55.063,55.906,0.0,44.813,72,70,1000,200,0.21,499.0,74.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.972,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,528.5,303.5,520.5,526.0,521.0,-0.001,1.654,0.0,3.668,1.116,0.356,0.002,0.005,0.002,0.004
5222008,1145,1,1,3,1,100,24.612,100.0,100.0,100.0,1,1,1104.212,353.63,0.01,12.817,0,80,55,1.4,1695.75,1775.102,2074.904,1614.94,54.876,61.084,71.852,60.808,51.913,1.406,2.259,0.286,73.17,58.512,64.2,34.815,59.825,60.924,97.194,85.314,98.006,39.565,56.12,41.767,-10.852,110,110,71.875,75.938,55.594,56.063,0.0,43.063,72,70,1000,200,0.175,262.75,71.125,69.563,0.012,71.938,72.375,56.094,56.844,0.0,41.313,72,70,1000,200,0.183,466.25,76.438,74.563,0.022,71.938,70.313,55.563,55.938,0.0,39.875,72,70,1000,200,0.174,455.5,75.625,75.0,0.026,71.875,70.938,55.344,56.031,0.0,45.75,72,70,1000,200,0.194,486.0,74.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.963,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,528.5,303.25,521.0,526.5,521.0,-0.001,1.705,0.0,3.915,1.104,0.354,0.003,0.006,0.002,0.005
5222008,1146,1,1,3,1,100,25.099,100.0,100.0,100.0,1,1,1117.093,357.143,0.01,12.773,0,80,55,1.4,1683.5,1806.613,2078.62,1636.97,55.09,61.084,71.744,60.808,52.022,1.417,2.358,0.275,73.235,58.602,62.616,34.872,59.799,60.817,97.121,85.42,97.932,39.565,56.12,41.767,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,41.844,72,70,1000,200,0.189,270.25,70.938,69.563,0.012,71.938,72.375,56.094,56.938,0.0,40.969,72,70,1000,200,0.182,467.25,76.25,74.688,0.022,72.0,70.375,55.688,56.219,0.0,39.094,72,70,1000,200,0.178,460.75,75.625,75.0,0.026,71.875,70.938,55.438,56.156,0.0,45.5,72,70,1000,200,0.196,485.75,74.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.836,11.961,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,528.5,303.5,521.0,526.5,521.0,-0.001,1.699,0.0,3.902,1.117,0.357,0.002,0.005,0.002,0.005
