DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1147,1,1,3,1,100,25.207,100.0,100.0,100.0,1,1,1112.409,359.485,0.01,12.788,0,80,55,1.4,1680.25,1786.553,2095.343,1632.244,55.09,61.084,71.744,60.808,52.022,1.394,2.369,0.275,73.223,58.588,60.808,34.757,59.851,60.924,97.047,85.207,97.858,39.493,56.33,41.767,-10.852,110,110,71.875,76.063,55.813,56.313,0.0,42.938,72,70,1000,200,0.177,264.0,70.938,69.563,0.012,71.938,72.25,56.094,56.938,0.0,40.969,72,70,1000,200,0.181,463.0,76.25,74.688,0.022,72.0,70.375,55.875,56.0,0.0,38.375,72,70,1000,200,0.18,469.25,75.625,75.0,0.026,72.188,71.0,55.344,56.156,0.0,45.781,72,70,1000,200,0.198,486.5,74.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.841,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,528.5,303.25,522.0,526.0,521.0,-0.001,1.727,0.0,4.034,1.112,0.359,0.002,0.005,0.002,0.004
5222008,1148,1,1,3,1,100,25.314,100.0,100.0,100.0,1,1,1119.435,355.972,0.01,12.817,0,80,55,1.4,1688.0,1816.652,2080.478,1627.522,55.09,61.084,71.852,60.808,52.022,1.394,2.376,0.279,73.17,58.522,62.171,34.613,59.916,60.924,96.973,85.314,97.858,39.42,56.225,41.694,-10.852,110,110,71.938,76.125,55.813,56.313,0.0,42.531,72,70,1000,200,0.179,263.5,70.938,69.563,0.012,71.938,72.125,56.094,56.938,0.0,41.031,72,70,1000,200,0.178,463.5,76.25,74.688,0.022,72.0,70.313,55.688,56.219,0.0,39.625,72,70,1000,200,0.173,459.5,75.625,75.0,0.026,72.0,71.063,55.344,56.25,0.0,44.969,72,70,1000,200,0.214,505.5,74.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,1.734,0.0,4.044,1.119,0.356,0.002,0.005,0.002,0.004
5222008,1149,1,1,3,1,100,25.412,100.0,100.0,100.0,1,1,1121.776,354.801,0.01,12.846,0,80,55,1.4,1704.5,1799.445,2058.186,1621.229,55.09,61.084,71.852,60.808,52.022,1.429,2.372,0.26,73.145,58.506,60.447,34.527,59.929,60.924,96.973,85.314,97.785,39.42,56.12,41.621,-10.852,110,110,71.875,76.063,55.813,56.406,0.0,41.469,72,70,1000,200,0.19,273.0,70.813,69.563,0.012,71.938,72.125,56.313,57.063,0.0,41.75,72,70,1000,200,0.174,455.5,76.25,74.688,0.022,72.0,70.375,55.875,56.219,0.0,39.563,72,70,1000,200,0.176,458.25,75.625,75.0,0.026,71.875,71.063,55.438,56.25,0.0,44.844,72,70,1000,200,0.205,496.0,74.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.846,11.948,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,528.5,303.25,521.5,526.0,521.0,-0.001,1.693,0.0,3.923,1.122,0.355,0.002,0.005,0.002,0.004
5222008,1150,1,1,3,1,100,25.53,100.0,100.0,100.0,1,1,1119.435,354.801,0.01,12.889,0,80,55,1.4,1679.25,1796.579,2058.186,1633.819,55.09,61.084,71.744,60.918,52.022,1.425,2.351,0.279,73.159,58.496,60.781,34.47,59.942,60.924,96.899,85.207,97.711,39.347,56.225,41.621,-10.852,110,110,71.875,76.0,55.813,56.406,0.0,42.625,72,70,1000,200,0.177,262.75,70.813,69.563,0.012,71.75,72.25,56.313,57.063,0.0,40.094,72,70,1000,200,0.184,467.75,76.438,74.688,0.022,72.0,70.438,56.0,56.219,0.0,38.031,72,70,1000,200,0.185,470.25,75.625,74.938,0.026,72.0,71.0,55.438,56.25,0.0,45.563,72,70,1000,200,0.194,483.5,74.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.858,11.956,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,528.0,303.25,522.0,526.0,521.0,-0.001,1.737,0.0,4.066,1.119,0.355,0.002,0.006,0.003,0.004
5222008,1151,1,1,3,1,100,25.628,100.0,100.0,100.0,1,1,1100.699,353.63,0.01,12.875,0,80,55,1.4,1681.75,1769.38,2061.901,1629.096,55.09,61.084,71.744,60.808,51.913,1.433,2.355,0.264,73.086,58.472,61.642,34.326,59.929,60.924,96.826,85.101,97.637,39.347,56.12,41.548,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,41.344,72,70,1000,200,0.191,273.0,70.938,69.563,0.012,71.938,72.25,56.313,57.063,0.0,41.594,72,70,1000,200,0.173,455.0,76.25,74.688,0.022,72.0,70.438,56.0,56.344,0.0,38.625,72,70,1000,200,0.176,459.75,75.625,74.938,0.026,72.0,71.0,55.438,56.25,0.0,45.531,72,70,1000,200,0.193,481.25,74.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.848,11.94,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,528.5,303.25,520.0,526.0,521.0,-0.001,1.689,0.0,3.932,1.101,0.354,0.002,0.005,0.003,0.004
5222008,1152,1,1,3,1,100,25.736,100.0,100.0,100.0,1,1,1100.699,358.314,0.01,12.802,0,80,55,1.4,1672.25,1793.714,2086.052,1640.121,55.09,61.191,71.852,60.918,51.913,1.452,2.316,0.264,73.063,58.504,61.281,34.326,59.955,60.924,96.678,84.995,97.563,39.275,56.12,41.548,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,42.813,72,70,1000,200,0.178,263.75,70.813,69.438,0.012,71.938,72.188,56.313,57.063,0.0,40.531,72,70,1000,200,0.18,461.5,76.438,74.688,0.022,71.938,70.375,55.875,56.344,0.0,38.344,72,70,1000,200,0.176,459.25,75.625,74.938,0.026,72.063,70.875,55.438,56.25,0.0,44.656,72,70,1000,200,0.202,489.25,74.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.85,11.955,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,528.5,303.5,521.0,526.0,521.0,-0.001,1.727,0.0,4.037,1.101,0.358,0.002,0.006,0.003,0.004
5222008,1153,1,1,3,1,100,25.834,100.0,100.0,100.0,1,1,1117.093,357.143,0.01,12.788,0,80,55,1.4,1664.5,1865.514,2078.62,1649.583,55.09,61.084,71.852,60.918,51.913,1.41,2.362,0.275,73.086,58.468,62.504,34.268,59.929,60.924,96.604,84.888,97.563,39.275,56.015,41.475,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,41.531,72,70,1000,200,0.189,272.75,70.813,69.563,0.012,72.0,72.188,56.313,57.25,0.0,40.688,72,70,1000,200,0.176,461.75,76.25,74.688,0.022,71.938,70.438,55.875,56.344,0.0,38.406,72,70,1000,200,0.174,456.75,75.625,74.938,0.026,72.063,70.75,55.438,56.25,0.0,43.906,72,70,1000,200,0.206,496.5,74.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,1.681,0.0,3.903,1.117,0.357,0.002,0.005,0.003,0.005
5222008,1154,1,1,3,1,100,25.922,100.0,100.0,100.0,1,1,1079.622,358.314,0.01,12.817,0,80,55,1.4,1680.25,1770.81,2076.762,1592.966,55.09,61.084,71.744,60.808,51.913,1.326,2.308,0.275,73.035,58.445,62.476,34.355,59.903,60.924,96.531,84.888,97.489,39.202,56.015,41.475,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,43.0,72,70,1000,200,0.176,263.25,70.813,69.563,0.012,71.938,72.313,56.313,57.25,0.0,41.75,72,70,1000,200,0.171,451.5,76.25,74.75,0.022,72.0,70.375,55.875,56.344,0.0,38.219,72,70,1000,200,0.172,456.0,75.625,75.0,0.026,72.0,70.875,55.438,56.25,0.0,45.469,72,70,1000,200,0.2,491.25,74.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.851,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,528.5,303.25,522.0,526.0,521.0,-0.001,1.733,0.0,4.042,1.08,0.358,0.002,0.005,0.002,0.004
5222008,1155,1,1,3,1,100,25.982,100.0,100.0,100.0,1,1,1107.725,358.314,0.01,12.729,0,80,55,1.4,1686.0,1773.671,2063.758,1625.948,55.09,61.084,71.852,60.808,51.913,1.398,2.312,0.268,73.082,58.471,61.92,34.355,59.929,60.924,96.457,84.782,97.415,39.202,56.12,41.475,-10.852,110,110,71.938,76.125,55.813,56.313,0.0,42.438,72,70,1000,200,0.181,265.5,70.75,69.563,0.012,71.938,72.375,56.313,57.25,0.0,41.094,72,70,1000,200,0.178,461.0,76.25,74.688,0.022,72.0,70.375,55.875,56.344,0.0,38.875,72,70,1000,200,0.173,456.5,75.563,75.0,0.026,72.188,71.0,55.344,56.25,0.0,45.25,72,70,1000,200,0.202,495.5,74.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.869,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,528.5,303.25,521.0,526.5,521.0,-0.001,1.71,0.0,4.014,1.108,0.358,0.002,0.005,0.002,0.004
5222008,1156,1,1,3,1,100,26.002,100.0,100.0,100.0,1,1,1121.776,357.143,0.01,12.846,0,80,55,1.4,1678.25,1779.395,2069.331,1611.798,55.09,61.191,71.852,60.918,51.804,1.425,2.355,0.275,73.069,58.439,62.532,34.383,59.929,61.031,96.383,84.675,97.415,39.129,56.12,41.402,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,42.375,72,70,1000,200,0.18,267.75,70.75,69.438,0.012,72.0,72.438,56.438,57.25,0.0,41.531,72,70,1000,200,0.168,455.0,76.25,74.688,0.022,72.0,70.375,55.875,56.344,0.0,39.094,72,70,1000,200,0.173,454.75,75.563,74.938,0.026,72.0,71.0,55.344,56.25,0.0,44.719,72,70,1000,200,0.212,504.75,74.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.863,11.977,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,1.718,0.0,4.051,1.122,0.357,0.002,0.005,0.002,0.004
5222008,1157,1,1,3,1,100,25.838,100.0,100.0,100.0,1,1,1090.161,354.801,0.01,12.759,0,80,55,1.4,1676.0,1769.38,2067.474,1629.096,54.983,61.191,71.852,60.918,51.913,1.398,2.241,0.26,73.055,58.373,63.088,34.441,59.994,61.031,96.309,84.782,97.342,39.129,56.12,41.402,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,42.531,72,70,1000,200,0.178,263.5,70.813,69.438,0.012,72.125,72.438,56.438,57.25,0.0,41.313,72,70,1000,200,0.173,453.5,76.438,74.688,0.022,71.938,70.438,55.875,56.375,0.0,38.5,72,70,1000,200,0.173,454.25,75.563,74.938,0.026,71.875,71.0,55.438,56.25,0.0,45.688,72,70,1000,200,0.199,487.25,74.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,528.5,303.25,521.5,526.0,521.0,-0.001,1.707,0.0,4.024,1.09,0.355,0.002,0.006,0.002,0.004
5222008,1158,1,1,3,1,100,26.15,100.0,100.0,100.0,1,1,1106.554,360.656,0.01,12.846,0,80,55,1.4,1684.0,1836.753,2087.91,1662.214,55.09,61.298,71.852,60.918,51.913,1.383,2.312,0.26,73.04,58.432,61.42,34.498,60.032,61.138,96.162,84.675,97.268,39.129,56.12,41.402,-10.852,110,110,72.188,76.0,55.813,56.313,0.0,42.0,72,70,1000,200,0.19,273.25,70.75,69.438,0.012,72.0,72.563,56.438,57.25,0.0,40.719,72,70,1000,200,0.181,462.5,76.25,74.75,0.022,72.0,70.438,55.875,56.344,0.0,38.906,72,70,1000,200,0.173,455.25,75.563,75.0,0.026,72.063,71.0,55.344,56.25,0.0,44.344,72,70,1000,200,0.208,500.0,74.063,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.968,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,528.5,303.5,520.5,526.5,521.0,-0.001,1.718,0.0,4.051,1.107,0.361,0.002,0.005,0.002,0.003
5222008,1159,1,1,3,1,100,26.238,100.0,100.0,100.0,1,1,1103.041,357.143,0.01,12.802,0,80,55,1.4,1675.5,1838.189,2073.046,1652.739,55.09,61.298,71.852,61.028,51.913,1.375,2.351,0.268,73.085,58.488,62.782,34.355,60.091,61.138,96.088,84.569,97.194,39.057,56.12,41.402,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,42.938,72,70,1000,200,0.177,262.75,70.75,69.438,0.012,72.0,72.5,56.313,57.25,0.0,40.438,72,70,1000,200,0.18,466.75,76.25,74.75,0.022,71.938,70.438,56.0,56.344,0.0,38.5,72,70,1000,200,0.172,453.25,75.563,74.938,0.026,72.063,71.0,55.344,56.25,0.0,44.406,72,70,1000,200,0.211,503.75,74.063,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.841,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,528.5,303.25,520.5,526.5,521.0,-0.001,1.759,0.0,4.165,1.103,0.357,0.002,0.005,0.002,0.003
5222008,1200,1,1,3,1,100,26.336,100.0,100.0,100.0,1,1,1111.238,357.143,0.01,12.817,0,80,55,1.4,1685.75,1779.395,2074.904,1618.084,55.09,61.298,71.852,61.028,51.913,1.41,2.362,0.26,73.043,58.458,62.476,34.383,60.065,61.138,96.088,84.462,97.12,39.057,56.015,41.329,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,42.125,72,70,1000,200,0.183,267.25,70.75,69.438,0.012,72.0,72.375,56.438,57.25,0.0,41.656,72,70,1000,200,0.171,457.25,76.25,74.75,0.022,71.938,70.563,56.0,56.344,0.0,38.813,72,70,1000,200,0.172,455.0,75.563,74.938,0.026,72.0,71.063,55.438,56.25,0.0,44.719,72,70,1000,200,0.21,502.5,74.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,1.717,0.0,4.04,1.111,0.357,0.002,0.005,0.002,0.004
5222008,1201,1,1,3,1,100,26.434,100.0,100.0,100.0,1,1,1092.502,358.314,0.01,12.846,0,80,55,1.4,1681.0,1782.258,2080.478,1630.67,55.09,61.298,71.852,61.028,51.913,1.413,2.348,0.268,73.059,58.444,64.534,34.498,60.104,61.138,96.014,84.462,97.12,38.984,56.225,41.329,-10.852,110,110,71.938,76.063,55.813,56.313,0.0,41.688,72,70,1000,200,0.192,274.25,70.688,69.438,0.012,71.938,72.313,56.438,57.25,0.0,41.594,72,70,1000,200,0.175,455.75,76.25,74.75,0.022,72.063,70.563,56.0,56.344,0.0,38.656,72,70,1000,200,0.174,457.0,75.563,74.938,0.026,71.875,70.813,55.438,56.25,0.0,45.188,72,70,1000,200,0.199,487.75,74.188,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,528.5,303.25,521.0,526.0,521.0,-0.001,1.747,0.0,4.18,1.093,0.358,0.002,0.005,0.002,0.004
5222008,1202,1,1,3,1,100,26.524,100.0,100.0,100.0,1,1,1103.041,355.972,0.01,12.817,0,80,55,1.4,1675.75,1790.849,2061.901,1624.375,55.09,61.298,71.635,61.028,51.913,1.425,2.351,0.268,73.083,58.506,62.616,34.844,60.117,61.138,95.867,84.462,97.046,38.911,56.225,41.256,-10.852,110,110,71.938,75.25,55.813,56.406,0.0,42.219,72,70,1000,200,0.178,264.75,70.688,69.438,0.012,72.0,72.125,56.438,57.25,0.0,41.25,72,70,1000,200,0.177,459.25,76.25,74.75,0.022,72.063,70.438,56.0,56.375,0.0,39.125,72,70,1000,200,0.175,458.25,75.563,74.938,0.026,71.875,70.875,55.344,56.25,0.0,44.906,72,70,1000,200,0.2,489.0,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.487,6.024,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,528.5,303.25,521.5,526.0,521.0,-0.001,1.736,0.0,4.17,1.103,0.356,0.002,0.005,0.002,0.003
5222008,1203,1,1,3,1,100,26.329,100.0,100.0,100.0,1,1,1104.212,357.143,0.01,12.817,0,80,55,1.4,1667.75,1816.652,2071.189,1629.096,54.983,61.298,71.418,61.028,51.804,1.402,2.348,0.271,73.032,58.422,61.976,35.016,60.169,61.138,95.867,84.356,96.972,38.911,56.015,41.256,-10.852,110,110,71.938,74.25,55.688,56.406,0.0,41.5,72,70,1000,200,0.187,270.25,70.688,69.25,0.012,71.938,71.813,56.438,57.25,0.0,40.438,72,70,1000,200,0.177,463.0,76.25,74.75,0.022,71.938,70.125,56.0,56.344,0.0,38.125,72,70,1000,200,0.174,455.75,75.563,74.938,0.026,71.563,71.063,55.438,56.406,0.0,44.969,72,70,1000,200,0.199,488.0,74.063,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.487,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.0,528.0,303.5,520.0,526.0,521.0,-0.001,1.757,0.0,4.17,1.104,0.357,0.003,0.005,0.002,0.003
5222008,1204,1,1,3,1,100,26.34,100.0,100.0,100.0,1,1,1097.186,354.801,0.01,12.831,0,80,55,1.4,1639.5,1772.24,2071.189,1602.377,54.983,61.405,71.202,61.028,51.804,1.425,2.358,0.282,72.996,58.395,62.56,35.217,60.246,61.246,95.793,84.356,96.899,38.911,56.12,41.183,-10.852,110,110,71.875,73.375,55.813,56.313,0.0,40.813,72,70,1000,200,0.188,270.75,70.688,69.438,0.012,71.688,71.375,56.313,57.25,0.0,40.031,72,70,1000,200,0.17,452.75,76.25,74.813,0.022,71.813,69.938,55.875,56.344,0.0,38.844,72,70,1000,200,0.164,444.0,75.563,74.938,0.026,71.5,71.188,55.438,56.25,0.0,43.375,72,70,1000,200,0.19,478.5,74.188,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.49,6.023,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,528.5,303.25,520.0,526.0,521.0,-0.001,1.694,0.0,4.045,1.097,0.355,0.002,0.005,0.002,0.004
5222008,1205,1,1,3,1,100,26.321,100.0,100.0,100.0,1,1,1067.912,350.117,0.01,12.802,0,80,55,1.4,1608.0,1745.085,2052.614,1566.355,54.983,61.512,70.985,61.138,51.696,1.425,2.276,0.249,72.899,58.272,62.727,35.476,60.311,61.353,95.645,84.249,96.899,38.911,56.12,41.256,-10.852,110,110,71.75,72.438,55.813,56.406,0.0,41.969,72,70,1000,200,0.173,260.0,70.688,69.438,0.012,71.563,70.938,56.438,57.25,0.0,40.125,72,70,1000,200,0.163,442.0,76.25,74.75,0.022,71.688,69.813,55.875,56.344,0.0,38.656,72,70,1000,200,0.164,443.0,75.375,75.0,0.026,71.25,71.313,55.438,56.25,0.0,43.063,72,70,1000,200,0.178,462.25,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.497,6.492,6.029,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,528.5,303.5,522.0,526.0,521.0,-0.001,1.744,0.0,4.166,1.068,0.35,0.002,0.005,0.001,0.003
5222008,1206,1,1,3,1,100,26.069,100.0,100.0,100.0,1,1,1052.69,348.946,0.01,12.759,0,80,55,1.4,1608.0,1720.831,2054.472,1536.707,54.876,61.405,70.768,61.248,51.696,1.444,2.188,0.279,72.568,58.131,63.283,35.649,60.298,61.353,95.719,84.143,96.899,38.911,56.12,41.256,-10.852,110,110,71.688,72.063,55.813,56.406,0.0,42.281,72,70,1000,200,0.172,259.25,70.688,69.25,0.012,71.563,70.625,56.438,57.25,0.0,38.844,72,70,1000,200,0.161,438.0,76.25,74.75,0.022,71.375,69.688,55.875,56.375,0.0,37.938,72,70,1000,200,0.151,425.0,75.563,74.938,0.026,71.125,71.313,55.344,56.25,0.0,42.344,72,70,1000,200,0.17,452.75,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.489,6.032,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.25,521.0,526.0,521.0,-0.001,1.739,0.0,4.152,1.053,0.349,0.003,0.005,0.002,0.003
5222008,1207,1,1,3,1,100,25.934,100.0,100.0,100.0,1,1,1040.98,343.091,0.01,12.817,0,80,55,1.4,1572.75,1769.38,2037.759,1522.696,54.876,61.405,70.66,61.248,51.478,1.448,2.262,0.271,72.299,57.883,61.17,35.793,60.285,61.246,95.645,84.143,96.751,38.839,55.911,41.183,-10.852,110,110,71.688,72.063,55.688,56.313,0.0,42.063,72,70,1000,200,0.173,260.0,70.688,69.25,0.012,71.438,70.375,56.313,57.25,0.0,39.094,72,70,1000,200,0.154,428.75,76.25,74.813,0.022,71.313,69.688,55.688,56.344,0.0,35.875,72,70,1000,200,0.152,427.5,75.563,74.938,0.026,71.25,71.313,55.344,56.25,0.0,40.969,72,70,1000,200,0.162,441.75,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,528.0,303.25,521.5,526.0,521.0,-0.001,1.76,0.0,4.169,1.041,0.343,0.003,0.005,0.002,0.003
5222008,1208,1,1,3,1,100,25.478,100.0,100.0,100.0,1,1,1012.877,338.408,0.01,12.759,0,80,55,1.4,1556.75,1678.124,1989.508,1497.841,54.663,61.512,70.552,61.248,51.369,1.448,2.22,0.26,72.093,57.614,62.476,35.85,60.298,61.246,95.498,84.037,96.677,38.766,55.911,41.11,-10.852,110,110,71.563,71.813,55.594,56.313,0.0,42.375,72,70,1000,200,0.172,259.25,70.688,69.25,0.012,71.375,70.188,56.313,57.25,0.0,38.219,72,70,1000,200,0.15,423.25,76.25,74.75,0.022,71.188,69.75,55.688,56.344,0.0,35.969,72,70,1000,200,0.141,410.25,75.375,74.938,0.026,71.0,71.438,55.281,56.25,0.0,40.5,72,70,1000,200,0.156,433.25,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.487,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,527.5,303.25,521.0,526.0,521.0,-0.001,1.744,0.0,4.15,1.013,0.338,0.003,0.005,0.002,0.003
5222008,1209,1,1,3,1,100,24.905,100.0,100.0,100.0,1,1,982.433,336.066,0.01,12.817,0,80,55,1.4,1526.5,1604.39,1998.783,1420.591,54.663,61.512,70.552,61.248,51.26,1.509,2.163,0.282,71.736,57.552,61.781,35.735,60.337,61.246,95.35,84.037,96.603,38.766,55.911,41.037,-10.852,110,110,71.375,71.813,55.406,56.313,0.0,41.063,72,70,1000,200,0.173,260.25,70.563,69.25,0.012,71.375,69.938,56.313,57.25,0.0,38.125,72,70,1000,200,0.145,415.0,76.25,74.813,0.022,71.188,69.75,55.688,56.344,0.0,35.875,72,70,1000,200,0.13,396.25,75.563,74.938,0.026,70.938,71.375,55.281,56.25,0.0,40.813,72,70,1000,200,0.141,412.75,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.49,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.25,521.0,526.0,521.0,-0.001,1.698,0.0,4.039,0.982,0.336,0.002,0.005,0.002,0.003
5222008,1210,1,1,3,1,100,24.216,100.0,100.0,100.0,1,1,974.236,336.066,0.01,12.788,0,80,55,1.4,1489.5,1593.079,1985.798,1423.669,54.557,61.512,70.552,61.248,51.152,1.455,2.23,0.271,71.454,57.145,62.588,35.649,60.382,61.353,95.424,84.037,96.603,38.839,55.701,41.037,-10.852,110,110,71.375,71.75,55.281,56.0,0.0,40.813,72,70,1000,200,0.171,258.5,70.563,69.25,0.012,71.188,69.875,56.094,57.25,0.0,38.188,72,70,1000,200,0.138,406.0,76.25,74.813,0.022,71.063,69.813,55.563,56.219,0.0,35.75,72,70,1000,200,0.125,386.25,75.375,74.938,0.026,71.0,71.375,55.063,56.25,0.0,39.313,72,70,1000,200,0.141,411.5,74.063,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.489,6.015,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,526.5,303.25,519.5,526.0,521.0,-0.001,1.667,0.0,3.9,0.974,0.336,0.002,0.005,0.002,0.003
5222008,1211,1,1,3,1,100,23.389,100.0,100.0,100.0,1,1,940.278,329.04,0.01,12.788,0,80,55,1.4,1471.5,1563.429,1969.108,1405.216,54.45,61.512,70.66,61.248,51.043,1.486,2.188,0.271,71.022,56.879,62.004,35.563,60.434,61.46,95.35,83.93,96.529,38.766,55.806,40.6,-10.852,110,110,71.313,71.563,55.281,56.0,0.0,40.094,72,70,1000,200,0.172,259.25,70.563,69.25,0.012,71.188,69.813,56.094,57.25,0.0,37.188,72,70,1000,200,0.128,390.75,76.25,74.813,0.022,71.063,69.938,55.563,56.344,0.0,33.781,72,70,1000,200,0.123,384.75,75.375,74.813,0.026,71.0,71.438,54.969,56.156,0.0,40.094,72,70,1000,200,0.128,392.0,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.479,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,526.0,303.5,521.0,526.0,521.0,-0.001,1.376,0.0,3.254,0.94,0.329,0.002,0.005,0.002,0.003
5222008,1212,1,1,3,1,100,23.129,100.0,100.0,100.0,1,1,929.74,325.527,0.01,12.86,0,80,55,1.4,1424.75,1523.988,1961.692,1376.069,54.557,61.619,70.66,61.248,51.26,1.482,2.156,0.275,70.819,56.599,62.782,35.534,60.447,61.46,95.424,83.824,96.455,38.766,56.12,40.6,-10.852,110,110,71.313,71.5,55.406,56.063,0.0,40.906,72,70,1000,200,0.159,249.125,70.563,69.25,0.012,71.375,69.813,56.094,57.25,0.0,36.219,72,70,1000,200,0.125,388.0,76.25,74.813,0.022,71.063,70.125,55.563,56.219,0.0,33.313,72,70,1000,200,0.118,376.25,75.375,74.938,0.026,71.125,71.438,55.281,56.156,0.0,40.188,72,70,1000,200,0.126,389.0,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.011,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,525.5,303.5,520.0,526.0,521.0,-0.001,1.359,0.0,3.273,0.93,0.326,0.002,0.005,0.002,0.003
5222008,1213,1,1,3,1,100,23.188,100.0,100.0,100.0,1,1,816.157,318.501,0.01,12.759,0,80,55,1.4,1401.375,1248.098,1928.335,1166.82,54.77,61.619,70.66,61.357,51.478,1.52,2.074,0.271,70.03,56.212,61.809,35.419,60.473,61.46,97.858,83.717,96.16,38.693,56.54,40.381,-10.852,110,110,71.375,71.438,55.406,56.063,0.0,40.469,72,70,1000,200,0.162,250.75,70.563,69.438,0.012,71.188,69.813,56.313,57.25,0.0,35.906,72,70,1000,200,0.121,377.75,76.25,74.813,0.022,71.063,70.313,55.688,56.375,0.0,26.516,72,70,1000,200,0.042,224.5,75.375,74.938,0.026,71.125,71.375,55.281,56.25,0.0,38.594,72,70,1000,200,0.123,382.25,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.482,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,525.5,303.5,520.5,526.0,521.0,0.001,1.207,0.0,2.989,0.816,0.319,0.002,0.005,0.002,0.003
5222008,1214,1,1,3,1,100,22.936,100.0,100.0,100.0,1,1,809.131,311.475,0.01,12.831,0,80,55,1.4,1234.0,1333.922,1913.519,1201.412,54.77,61.619,70.768,61.357,51.478,1.478,2.031,0.268,69.691,55.815,61.003,35.332,60.525,61.46,98.522,83.717,95.939,38.766,56.855,40.527,-10.852,110,110,71.313,71.313,55.594,56.063,0.0,40.656,72,70,1000,200,0.157,248.25,70.563,69.25,0.012,71.375,69.813,56.313,57.25,0.0,36.0,72,70,1000,200,0.114,369.25,76.25,74.813,0.022,71.188,71.125,55.875,56.594,0.0,25.438,72,70,1000,200,0.04,218.75,75.375,74.938,0.026,71.125,71.438,55.281,56.406,0.0,39.344,72,70,1000,200,0.117,373.5,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.018,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,525.0,303.25,521.0,526.0,521.0,0.002,1.249,0.0,3.135,0.809,0.311,0.002,0.005,0.002,0.003
5222008,1215,1,1,3,1,100,22.451,100.0,100.0,100.0,1,1,800.934,312.646,0.01,12.802,0,80,55,1.4,1209.875,1336.699,1906.113,1187.863,54.77,61.726,70.877,61.467,51.478,1.497,2.017,0.268,69.244,55.599,60.363,35.074,60.59,61.674,99.112,83.717,95.496,38.62,56.96,40.381,-10.852,110,110,71.375,71.063,55.406,56.063,0.0,40.656,72,70,1000,200,0.156,246.5,70.375,69.25,0.012,71.375,69.875,56.313,57.375,0.0,35.813,72,70,1000,200,0.119,374.75,76.25,74.813,0.022,71.313,72.25,55.875,56.844,0.0,24.875,72,70,1000,200,0.039,214.625,75.375,74.938,0.026,71.25,71.5,55.281,56.406,0.0,38.469,72,70,1000,200,0.115,371.0,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.495,6.029,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,524.5,303.5,520.0,526.5,521.0,0.002,1.229,0.0,3.128,0.801,0.313,0.002,0.005,0.002,0.003
5222008,1216,1,1,3,1,100,22.404,100.0,100.0,100.0,1,1,792.738,306.792,0.01,12.86,0,80,55,1.4,1203.375,1322.819,1909.816,1171.326,54.77,61.726,71.093,61.467,51.587,1.455,2.006,0.253,69.032,55.294,59.863,34.987,60.616,61.567,99.997,83.611,95.2,38.548,56.96,40.089,-10.852,110,110,71.313,71.063,55.594,56.063,0.0,41.0,72,70,1000,200,0.155,245.625,70.563,69.188,0.012,71.375,70.0,56.5,57.375,0.0,36.219,72,70,1000,200,0.112,367.0,76.25,74.813,0.022,71.5,73.0,55.875,56.906,0.0,24.016,72,70,1000,200,0.038,214.625,75.375,74.813,0.026,71.125,71.5,55.344,56.406,0.0,37.281,72,70,1000,200,0.114,369.0,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.029,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,524.5,303.5,519.0,526.0,521.0,0.003,1.076,0.0,2.75,0.793,0.307,0.002,0.005,0.002,0.003
5222008,1217,1,1,3,1,100,22.472,100.0,100.0,100.0,1,1,776.344,305.621,0.01,12.773,0,80,55,1.4,1193.0,1303.41,1891.304,1172.828,54.876,61.833,71.093,61.467,51.696,1.421,1.989,0.26,68.769,55.019,60.002,34.786,60.713,61.567,100.808,83.504,94.831,38.402,57.274,40.017,-10.852,110,110,71.313,71.0,55.688,56.313,0.0,40.5,72,70,1000,200,0.154,245.625,70.375,69.25,0.012,71.375,70.188,56.438,57.375,0.0,35.281,72,70,1000,200,0.112,367.25,76.25,74.938,0.022,71.688,73.438,56.0,57.0,0.0,24.297,72,70,1000,200,0.036,209.125,75.375,74.813,0.026,71.125,71.5,55.438,56.406,0.0,37.469,72,70,1000,200,0.106,357.0,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.497,6.031,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,524.5,303.25,519.0,526.0,521.0,0.003,1.093,0.0,2.863,0.776,0.306,0.002,0.004,0.002,0.003
5222008,1218,1,1,3,1,100,22.648,100.0,100.0,100.0,1,1,756.438,304.45,0.01,12.86,0,80,55,1.4,1182.75,1275.727,1876.502,1133.83,54.983,61.833,71.31,61.577,51.913,1.448,1.96,0.257,68.5,54.875,61.893,34.613,60.713,61.674,101.841,83.504,94.388,38.693,57.484,40.089,-10.852,110,110,71.313,71.125,55.813,56.313,0.0,39.844,72,70,1000,200,0.154,245.625,70.563,69.25,0.012,71.375,70.313,56.438,57.5,0.0,34.281,72,70,1000,200,0.112,366.75,76.25,74.938,0.022,71.688,73.75,56.0,57.219,0.0,25.344,72,70,1000,200,0.032,200.0,75.375,74.938,0.026,71.25,71.563,55.438,56.625,0.0,37.938,72,70,1000,200,0.099,343.5,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.499,6.031,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,524.0,303.5,518.0,526.5,521.0,0.004,0.955,0.0,2.491,0.756,0.304,0.002,0.004,0.002,0.003
5222008,1219,1,1,3,1,100,22.93,100.0,100.0,100.0,1,1,750.583,298.595,0.01,12.817,0,80,55,1.4,1166.875,1239.82,1880.202,1100.933,55.09,61.833,71.31,61.577,51.913,1.436,1.942,0.246,68.302,54.659,58.834,34.498,60.726,61.674,102.726,83.398,93.871,39.275,57.799,40.746,-10.852,110,110,71.313,71.125,55.813,56.406,0.0,39.875,72,70,1000,200,0.153,244.875,70.375,69.188,0.012,71.438,70.375,56.5,57.5,0.0,35.094,72,70,1000,200,0.103,355.75,76.25,74.938,0.022,71.938,73.938,56.156,57.438,0.0,25.406,72,70,1000,200,0.032,196.0,75.375,74.938,0.026,71.25,71.688,55.531,56.625,0.0,37.375,72,70,1000,200,0.102,347.0,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.5,6.497,6.023,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,524.0,303.5,519.0,526.5,521.0,0.005,1.018,0.0,2.616,0.751,0.299,0.002,0.004,0.002,0.003
5222008,1220,1,1,3,1,100,23.02,100.0,100.0,100.0,1,1,754.096,299.766,0.01,12.802,0,80,55,1.4,1148.25,1235.682,1856.158,1105.413,55.09,61.833,71.31,61.577,51.913,1.444,1.91,0.249,68.235,54.576,58.723,34.412,60.765,61.674,103.464,83.504,93.059,39.565,57.589,41.037,-10.852,110,110,71.313,71.063,55.813,56.313,0.0,39.156,72,70,1000,200,0.153,244.5,70.375,69.25,0.012,71.375,70.5,56.5,57.531,0.0,35.188,72,70,1000,200,0.102,349.25,76.25,74.938,0.022,71.938,74.188,56.156,57.438,0.0,24.984,72,70,1000,200,0.033,198.125,75.375,74.813,0.026,71.25,71.813,55.531,56.719,0.0,37.656,72,70,1000,200,0.096,339.75,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.494,6.018,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,524.0,303.5,520.0,526.5,521.0,0.005,1.046,0.0,2.614,0.754,0.3,0.002,0.004,0.002,0.003
5222008,1221,1,1,3,1,100,23.108,100.0,100.0,100.0,1,1,745.899,292.74,0.124,12.817,0,80,55,1.4,1129.5,1239.82,1874.652,1111.39,55.09,62.048,71.527,61.687,51.913,1.444,1.967,0.257,68.091,54.509,59.029,34.297,60.856,61.781,103.906,83.398,91.951,39.711,57.589,41.183,-10.852,110,110,71.313,71.0,55.813,56.406,0.0,38.906,72,70,1000,200,0.153,244.5,70.375,69.25,0.012,71.375,70.563,56.5,57.531,0.0,35.094,72,70,1000,200,0.099,345.75,76.25,74.938,0.022,72.0,74.375,56.156,57.563,0.0,24.5,72,70,1000,200,0.034,201.125,75.25,74.813,0.026,71.375,71.875,55.531,56.719,0.0,36.594,72,70,1000,200,0.097,340.5,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.495,6.018,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,524.0,303.5,519.5,526.5,521.0,0.072,1.055,0.0,2.617,0.746,0.293,0.002,0.004,0.002,0.003
5222008,1222,1,1,3,1,100,23.214,100.0,100.0,100.0,1,1,735.361,296.253,0.166,12.831,0,80,55,1.4,1127.25,1212.26,1878.352,1108.402,55.09,61.941,71.418,61.687,51.913,1.463,1.95,0.257,67.874,54.374,58.89,34.182,60.94,61.889,104.717,83.292,90.622,39.711,57.589,41.256,-10.852,110,110,71.188,70.875,55.813,56.406,0.0,40.188,72,70,1000,200,0.141,234.0,70.375,69.188,0.012,71.438,70.625,56.625,57.531,0.0,33.781,72,70,1000,200,0.1,345.75,76.25,74.813,0.022,72.063,74.563,56.25,57.563,0.0,24.422,72,70,1000,200,0.034,201.375,75.375,74.813,0.026,71.375,71.875,55.594,56.813,0.0,36.688,72,70,1000,200,0.095,338.5,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.505,6.027,6.308,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,524.0,303.25,518.5,526.5,521.0,0.109,1.109,0.0,2.75,0.735,0.296,0.002,0.005,0.002,0.003
5222008,1223,1,1,3,1,100,23.312,100.0,100.0,100.0,1,1,736.532,297.424,0.25,12.846,0,80,55,1.4,1112.25,1228.789,1858.007,1118.865,55.09,62.048,71.527,61.687,51.913,1.425,1.889,0.249,67.853,54.27,58.806,34.067,60.966,61.889,105.897,83.398,89.293,39.856,57.799,41.329,-10.852,110,110,71.063,70.875,55.813,56.469,0.0,40.094,72,70,1000,200,0.139,233.0,70.375,69.188,0.012,71.438,70.688,56.625,57.656,0.0,33.313,72,70,1000,200,0.099,344.75,76.25,74.938,0.022,72.0,74.625,56.25,57.625,0.0,23.891,72,70,1000,200,0.036,205.125,75.25,74.813,0.026,71.25,71.938,55.531,56.719,0.0,35.75,72,70,1000,200,0.095,338.0,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.032,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,524.0,303.75,519.0,526.5,521.0,0.184,1.055,0.0,2.625,0.737,0.297,0.002,0.004,0.002,0.003
5222008,1224,1,1,3,1,100,23.469,100.0,100.0,100.0,1,1,723.651,295.082,0.354,12.817,0,80,55,1.4,1105.25,1212.26,1854.31,1083.027,55.09,62.048,71.635,61.797,52.022,1.402,1.878,0.264,67.763,54.17,58.806,34.009,60.927,61.996,106.856,83.292,89.736,39.929,57.694,41.402,-10.852,110,110,71.313,70.813,55.813,56.469,0.0,40.0,72,70,1000,200,0.139,233.0,70.25,69.188,0.012,71.438,70.75,56.625,57.656,0.0,33.563,72,70,1000,200,0.092,333.0,76.125,74.938,0.022,72.063,74.75,56.25,57.625,0.0,23.984,72,70,1000,200,0.037,207.625,75.375,74.813,0.026,71.25,71.938,55.594,56.813,0.0,36.25,72,70,1000,200,0.089,328.0,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.479,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,518.0,527.0,521.0,0.257,1.063,0.0,2.619,0.724,0.295,0.002,0.004,0.002,0.003
5222008,1225,1,1,3,1,100,23.888,100.0,100.0,100.0,1,1,730.677,295.082,0.448,12.831,0,80,55,1.4,1095.5,1184.753,1867.254,1088.993,55.196,62.048,71.635,61.797,52.022,1.425,1.9,0.238,67.622,54.024,58.028,33.866,60.966,61.889,108.331,83.292,92.025,40.074,57.694,41.548,-10.852,110,110,71.313,71.0,55.906,56.406,0.0,39.969,72,70,1000,200,0.138,231.875,70.375,69.188,0.012,71.438,70.813,56.688,57.844,0.0,33.219,72,70,1000,200,0.092,332.25,76.25,74.938,0.022,72.063,74.875,56.25,57.688,0.0,24.125,72,70,1000,200,0.036,209.125,75.375,74.813,0.026,71.375,71.938,55.594,56.813,0.0,35.844,72,70,1000,200,0.088,324.25,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.018,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.5,303.5,519.0,526.5,521.5,0.292,1.073,0.0,2.623,0.731,0.295,0.002,0.004,0.002,0.003
5222008,1226,1,1,3,1,100,24.103,100.0,100.0,100.0,1,1,724.822,293.911,0.479,12.802,0,80,55,1.4,1103.125,1177.885,1861.706,1081.536,55.196,62.048,71.744,61.797,51.913,1.444,1.875,0.253,67.557,54.063,57.305,33.837,61.076,61.996,109.216,83.185,95.791,40.147,57.694,41.694,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,40.094,72,70,1000,200,0.138,232.375,70.25,69.188,0.012,71.438,70.875,56.688,57.844,0.0,33.063,72,70,1000,200,0.093,333.75,76.25,74.938,0.022,72.063,75.0,56.25,57.688,0.0,25.297,72,70,1000,200,0.038,212.5,75.25,74.938,0.026,71.375,72.063,55.594,57.0,0.0,36.25,72,70,1000,200,0.083,313.75,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.486,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,523.5,303.5,518.0,527.0,521.0,0.247,1.129,0.0,2.747,0.725,0.294,0.002,0.004,0.001,0.003
5222008,1227,1,1,3,1,100,24.317,100.0,100.0,100.0,1,1,710.771,295.082,0.532,12.788,0,80,55,1.4,1095.25,1153.186,1869.103,1035.407,55.196,62.262,71.744,61.906,52.022,1.433,1.882,0.235,67.42,53.923,56.832,33.636,61.18,62.103,109.438,83.185,99.705,40.292,57.694,41.767,-10.852,110,110,71.188,70.938,55.906,56.469,0.0,40.031,72,70,1000,200,0.137,231.75,70.25,69.188,0.012,71.563,70.875,56.688,57.844,0.0,33.188,72,70,1000,200,0.086,321.5,76.125,74.938,0.022,72.25,75.063,56.25,57.688,0.0,23.906,72,70,1000,200,0.038,211.5,75.375,74.813,0.026,71.375,72.063,55.844,57.0,0.0,36.0,72,70,1000,200,0.079,310.0,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.481,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,520.0,526.5,521.5,0.197,1.084,0.0,2.616,0.711,0.295,0.002,0.004,0.002,0.003
5222008,1228,1,1,3,1,100,24.532,100.0,100.0,100.0,1,1,720.138,292.74,0.553,12.86,0,80,55,1.4,1075.0,1161.414,1856.158,1062.171,55.196,62.262,71.852,61.906,52.022,1.448,1.868,0.242,67.316,53.899,56.749,33.463,61.206,62.21,109.511,83.185,102.88,40.365,57.694,41.84,-10.852,110,110,71.188,70.938,56.0,56.469,0.0,39.281,72,70,1000,200,0.138,232.375,70.375,69.188,0.012,71.563,70.938,56.688,58.0,0.0,32.813,72,70,1000,200,0.088,324.75,76.125,74.938,0.022,72.25,75.0,56.25,57.688,0.0,24.297,72,70,1000,200,0.037,211.125,75.25,74.813,0.026,71.375,72.188,55.844,57.0,0.0,35.156,72,70,1000,200,0.08,308.25,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.486,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.5,303.5,519.5,526.5,521.5,0.139,1.095,0.0,2.631,0.72,0.293,0.002,0.004,0.002,0.003
5222008,1229,1,1,3,1,100,24.747,100.0,100.0,100.0,1,1,713.113,288.056,0.626,12.846,0,80,55,1.4,1075.0,1161.414,1809.968,1069.616,55.196,62.262,71.852,62.016,52.022,1.448,1.875,0.249,67.244,53.883,55.859,33.405,61.193,62.21,109.438,83.079,105.317,40.438,57.799,41.912,-10.852,110,110,71.188,70.875,55.906,56.594,0.0,39.531,72,70,1000,200,0.138,232.625,70.25,69.188,0.011,71.563,71.0,56.938,58.0,0.0,32.031,72,70,1000,200,0.088,324.5,76.25,74.938,0.022,72.25,75.063,56.469,57.688,0.0,24.141,72,70,1000,200,0.038,212.5,75.25,74.938,0.026,71.375,72.125,55.844,57.094,0.0,34.469,72,70,1000,200,0.079,307.5,74.063,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.5,303.5,518.0,527.0,521.5,0.098,1.091,0.0,2.626,0.713,0.288,0.002,0.004,0.001,0.003
5222008,1230,1,1,3,1,100,24.944,100.0,100.0,100.0,1,1,702.574,293.911,0.626,12.831,0,80,55,1.4,1067.75,1154.557,1858.007,1041.35,55.196,62.262,71.744,62.016,52.022,1.391,1.857,0.246,67.234,53.824,56.999,33.319,61.206,62.21,109.216,83.079,106.72,40.438,57.799,41.985,-10.852,110,110,71.188,70.813,55.906,56.594,0.0,38.656,72,70,1000,200,0.137,231.25,70.25,69.063,0.012,71.563,71.063,56.938,58.0,0.0,32.969,72,70,1000,200,0.081,313.75,76.125,74.938,0.022,72.063,75.063,56.563,57.844,0.0,24.344,72,70,1000,200,0.037,211.5,75.25,74.813,0.026,71.375,72.25,55.844,57.094,0.0,34.406,72,70,1000,200,0.078,305.75,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.484,6.016,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.5,303.5,518.5,526.5,521.5,0.06,1.143,0.0,2.753,0.703,0.294,0.002,0.004,0.002,0.002
5222008,1231,1,1,3,1,100,25.197,100.0,100.0,100.0,1,1,701.403,289.227,0.667,12.904,0,80,55,1.4,1057.625,1160.043,1815.507,1030.952,55.196,62.369,71.852,62.016,52.022,1.444,1.893,0.242,67.171,53.721,56.527,33.204,61.206,62.21,108.774,83.185,107.827,40.656,57.694,42.131,-10.852,110,110,71.188,70.813,55.906,56.594,0.0,37.813,72,70,1000,200,0.138,232.5,70.25,69.188,0.012,71.563,71.125,56.938,58.094,0.0,32.813,72,70,1000,200,0.08,309.25,76.25,74.938,0.022,72.25,75.063,56.469,57.688,0.0,26.391,72,70,1000,200,0.038,212.5,75.25,74.813,0.026,71.375,72.375,55.906,57.094,0.0,34.594,72,70,1000,200,0.071,294.5,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.484,6.019,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.5,303.5,519.0,527.0,521.5,0.025,1.117,0.0,2.64,0.701,0.289,0.002,0.004,0.002,0.003
5222008,1232,1,1,3,1,100,25.43,100.0,100.0,100.0,1,1,694.377,291.569,0.678,12.889,0,80,55,1.4,1049.125,1146.333,1837.674,1022.046,55.196,62.369,71.96,62.016,51.913,1.452,1.857,0.235,67.03,53.639,56.165,33.175,61.154,62.21,106.266,83.292,107.975,40.583,57.694,42.131,-10.852,110,110,71.188,70.813,55.906,56.469,0.0,38.656,72,70,1000,200,0.128,223.625,70.188,69.063,0.012,71.688,71.188,56.938,58.094,0.0,32.906,72,70,1000,200,0.078,305.75,76.125,74.938,0.022,72.25,75.063,56.469,57.844,0.0,26.266,72,70,1000,200,0.04,217.75,75.25,74.813,0.026,71.375,72.438,55.906,57.188,0.0,34.469,72,70,1000,200,0.069,287.75,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.481,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.5,303.5,518.5,526.5,521.5,-0.05,1.166,0.0,2.767,0.694,0.292,0.002,0.004,0.002,0.003
5222008,1233,1,1,3,1,100,25.655,100.0,100.0,100.0,1,1,701.403,288.056,0.699,12.831,0,80,55,1.4,1051.5,1162.786,1848.764,1045.808,55.196,62.262,71.96,62.016,51.913,1.448,1.871,0.242,67.004,53.613,56.527,33.06,61.128,62.21,101.915,83.398,108.049,40.728,57.799,42.204,-10.852,110,110,71.188,70.875,55.906,56.594,0.0,38.813,72,70,1000,200,0.125,221.25,70.188,69.063,0.012,71.563,71.25,56.938,58.094,0.0,32.406,72,70,1000,200,0.083,312.0,76.125,74.938,0.022,72.063,75.125,56.469,57.844,0.0,25.594,72,70,1000,200,0.044,225.875,75.25,74.813,0.026,71.5,72.5,55.906,57.188,0.0,34.188,72,70,1000,200,0.067,284.5,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.482,6.009,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.5,303.5,519.0,526.5,521.5,-0.232,1.109,0.0,2.626,0.701,0.288,0.002,0.004,0.002,0.002
5222008,1234,1,1,3,1,100,25.869,100.0,100.0,100.0,1,1,693.206,283.372,0.73,12.846,0,80,55,1.4,1041.5,1154.557,1815.507,1041.35,55.196,62.369,71.96,62.126,51.913,1.425,1.843,0.246,66.974,53.577,57.25,32.974,61.141,62.21,98.743,83.611,107.606,40.801,57.589,42.277,-10.852,110,110,71.188,70.813,56.0,56.688,0.0,38.594,72,70,1000,200,0.125,221.5,70.25,69.063,0.012,71.688,71.25,57.0,58.094,0.0,33.125,72,70,1000,200,0.077,304.25,76.25,74.938,0.022,72.25,75.125,56.469,57.844,0.0,25.25,72,70,1000,200,0.045,233.25,75.25,74.625,0.026,71.563,72.688,55.906,57.188,0.0,34.063,72,70,1000,200,0.067,284.75,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.487,6.011,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,517.5,526.5,521.5,-0.428,1.129,0.0,2.629,0.693,0.283,0.002,0.004,0.002,0.003
5222008,1235,1,1,3,1,100,26.094,100.0,100.0,100.0,1,1,689.693,282.201,0.699,12.846,0,80,55,1.4,1042.875,1157.3,1804.429,1038.378,55.196,62.262,72.069,62.126,51.913,1.387,1.829,0.249,66.953,53.543,57.945,32.945,61.141,62.103,98.448,83.824,105.39,40.801,57.589,42.277,-10.852,110,110,71.313,71.0,56.0,56.688,0.0,38.25,72,70,1000,200,0.126,221.375,70.25,69.063,0.012,71.688,71.25,57.0,58.094,0.0,32.906,72,70,1000,200,0.077,304.0,76.125,74.938,0.022,72.063,75.063,56.469,57.688,0.0,25.313,72,70,1000,200,0.045,234.0,75.25,74.625,0.026,71.5,72.75,55.906,57.188,0.0,33.219,72,70,1000,200,0.068,285.5,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.481,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.5,517.5,527.0,521.5,-0.332,1.129,0.0,2.629,0.69,0.282,0.002,0.004,0.002,0.003
5222008,1236,1,1,3,1,100,26.561,100.0,100.0,100.0,1,1,696.719,285.714,0.647,12.846,0,80,55,1.4,1031.625,1168.275,1835.827,1035.407,55.303,62.262,71.96,62.126,51.913,1.429,1.854,0.246,66.922,53.576,58.334,32.974,61.18,62.103,100.218,83.93,102.511,40.874,57.694,42.35,-10.852,110,110,71.313,71.125,56.0,56.594,0.0,38.406,72,70,1000,200,0.125,220.375,70.25,69.063,0.012,71.688,71.313,57.0,58.156,0.0,32.594,72,70,1000,200,0.077,303.5,76.25,74.938,0.022,72.25,75.063,56.469,57.844,0.0,25.641,72,70,1000,200,0.045,232.625,75.25,74.625,0.026,71.563,72.75,55.906,57.313,0.0,33.219,72,70,1000,200,0.065,279.25,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.5,303.5,518.0,526.5,521.5,-0.091,1.127,0.0,2.629,0.697,0.286,0.002,0.004,0.002,0.003
5222008,1237,1,1,3,1,100,26.562,100.0,100.0,100.0,1,1,690.864,286.885,0.605,12.846,0,80,55,1.4,1026.5,1191.625,1843.219,980.568,55.196,62.369,71.96,62.016,51.913,1.391,1.839,0.246,66.895,53.495,57.778,33.003,61.238,62.103,102.726,84.143,100.295,40.946,57.694,42.423,-10.852,110,110,71.313,71.063,56.0,56.594,0.0,38.125,72,70,1000,200,0.124,220.375,70.188,69.063,0.012,71.688,71.438,57.0,58.156,0.0,33.156,72,70,1000,200,0.076,302.75,76.125,74.938,0.022,72.063,75.0,56.469,57.844,0.0,25.922,72,70,1000,200,0.045,233.75,75.25,74.625,0.026,71.563,72.875,55.906,57.313,0.0,33.594,72,70,1000,200,0.061,272.0,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.476,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,518.5,526.5,521.5,0.079,1.133,0.0,2.631,0.691,0.287,0.002,0.004,0.002,0.002
5222008,1238,1,1,3,1,100,27.01,100.0,100.0,100.0,1,1,685.01,283.372,0.521,12.86,0,80,55,1.4,1031.875,1164.158,1795.2,1016.113,55.303,62.369,71.96,62.016,52.022,1.406,1.843,0.249,66.875,53.483,55.526,33.003,61.18,62.21,105.086,84.143,99.483,40.946,57.799,42.423,-10.852,110,110,71.313,70.875,55.906,56.594,0.0,37.281,72,70,1000,200,0.125,220.875,70.188,69.063,0.012,71.75,71.563,57.094,58.156,0.0,32.75,72,70,1000,200,0.077,304.0,76.438,74.938,0.022,72.25,75.0,56.469,57.688,0.0,26.313,72,70,1000,200,0.045,234.0,75.25,74.813,0.026,71.5,72.938,55.906,57.313,0.0,34.0,72,70,1000,200,0.061,269.0,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.486,6.016,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.5,303.5,517.0,526.5,522.0,0.139,1.127,0.0,2.634,0.685,0.283,0.002,0.005,0.002,0.002
5222008,1239,1,1,3,1,100,27.031,100.0,100.0,100.0,1,1,685.01,285.714,0.5,12.831,0,80,55,1.4,1027.5,1175.138,1808.121,1013.147,55.196,62.369,72.069,62.126,51.913,1.433,1.868,0.235,66.829,53.485,55.554,32.859,61.128,62.21,107.225,84.462,99.631,41.092,57.694,42.496,-10.852,110,110,71.188,70.75,56.219,56.688,0.0,36.5,72,70,1000,200,0.125,221.25,70.25,69.063,0.012,71.75,71.688,57.0,58.156,0.0,32.344,72,70,1000,200,0.077,303.25,76.25,74.938,0.022,72.063,75.0,56.469,57.844,0.0,26.625,72,70,1000,200,0.046,234.875,75.188,74.625,0.026,71.563,73.0,56.0,57.406,0.0,32.938,72,70,1000,200,0.059,267.0,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.478,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,519.0,526.5,521.5,0.167,1.085,0.0,2.498,0.685,0.286,0.002,0.004,0.002,0.003
5222008,1240,1,1,3,1,100,27.275,100.0,100.0,100.0,1,1,689.693,281.03,0.49,12.846,0,80,55,1.4,1026.625,1180.632,1804.429,1035.407,55.196,62.369,72.177,62.126,51.913,1.448,1.804,0.246,66.733,53.479,55.693,32.715,61.141,62.21,108.995,84.675,100.369,41.092,57.799,42.569,-10.852,110,110,71.188,70.813,56.0,56.688,0.0,37.656,72,70,1000,200,0.115,211.875,70.188,69.063,0.012,71.75,71.688,57.0,58.156,0.0,31.969,72,70,1000,200,0.076,303.25,76.125,74.938,0.022,72.063,74.938,56.563,57.844,0.0,27.219,72,70,1000,200,0.045,234.0,75.25,74.625,0.026,71.875,73.0,56.0,57.313,0.0,33.031,72,70,1000,200,0.063,273.5,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.484,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.5,303.5,518.0,526.5,521.5,0.174,1.136,0.0,2.631,0.69,0.281,0.002,0.004,0.002,0.002
5222008,1241,1,1,3,1,100,27.791,100.0,100.0,100.0,1,1,690.864,283.372,0.438,12.802,0,80,55,1.4,1032.25,1176.512,1776.751,1042.836,55.303,62.369,72.177,62.236,51.913,1.452,1.815,0.238,66.663,53.376,55.498,32.658,61.076,62.21,110.618,84.782,101.551,41.092,57.694,42.569,-10.852,110,110,71.188,70.813,55.906,56.688,0.0,37.688,72,70,1000,200,0.114,210.5,70.063,69.063,0.012,71.75,71.75,57.0,58.219,0.0,31.5,72,70,1000,200,0.076,302.0,76.125,74.938,0.022,72.25,75.0,56.469,57.844,0.0,26.5,72,70,1000,200,0.049,240.875,75.188,74.625,0.026,71.688,73.0,56.0,57.406,0.0,32.813,72,70,1000,200,0.063,275.5,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.481,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,517.0,526.5,521.5,0.154,1.139,0.0,2.622,0.691,0.283,0.002,0.004,0.002,0.002
5222008,1242,1,1,3,1,100,28.103,100.0,100.0,100.0,1,1,679.155,284.543,0.448,12.846,0,80,55,1.4,1032.25,1113.484,1832.131,989.445,55.303,62.369,72.177,62.126,52.131,1.341,1.815,0.249,66.873,53.438,56.388,32.658,61.063,62.317,112.093,84.462,102.954,41.092,57.694,42.642,-10.852,110,110,71.188,70.875,56.0,56.688,0.0,37.813,72,70,1000,200,0.111,209.0,70.063,69.0,0.012,71.75,71.75,57.094,58.219,0.0,31.219,72,70,1000,200,0.075,300.0,76.125,74.938,0.022,72.25,75.0,56.563,57.844,0.0,27.016,72,70,1000,200,0.043,228.5,75.25,74.625,0.026,71.688,72.938,56.0,57.406,0.0,33.5,72,70,1000,200,0.059,268.5,74.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.011,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.5,303.5,518.0,526.5,522.0,0.148,1.199,0.0,2.761,0.679,0.285,0.002,0.004,0.002,0.003
5222008,1243,1,1,3,1,100,28.444,100.0,100.0,100.0,1,1,675.642,285.714,0.448,12.817,0,80,55,1.4,1010.5,1105.284,1824.742,992.405,55.303,62.476,72.177,62.236,52.022,1.433,1.818,0.246,66.628,53.397,57.305,32.6,61.024,62.317,113.199,85.101,104.357,41.237,57.694,42.642,-10.852,110,110,71.313,71.063,56.0,56.688,0.0,37.094,72,70,1000,200,0.114,211.875,70.188,69.0,0.012,71.75,71.75,57.094,58.219,0.0,32.219,72,70,1000,200,0.069,289.75,76.125,74.938,0.022,72.25,75.0,56.563,57.844,0.0,27.359,72,70,1000,200,0.043,228.25,75.25,74.625,0.026,71.688,72.813,55.906,57.406,0.0,33.188,72,70,1000,200,0.059,265.75,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.002,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.0,303.5,517.0,526.5,522.0,0.141,1.094,0.0,2.497,0.676,0.286,0.002,0.004,0.002,0.002
5222008,1244,1,1,3,1,100,28.766,100.0,100.0,100.0,1,1,665.103,285.714,0.469,12.788,0,80,55,1.4,998.875,1108.017,1819.201,976.131,55.303,62.476,72.069,62.236,52.022,1.375,1.811,0.249,66.552,53.331,57.277,32.629,60.979,62.317,114.158,85.42,105.981,41.31,57.799,42.787,-10.852,110,110,71.313,71.063,56.219,56.688,0.0,36.688,72,70,1000,200,0.114,211.0,70.063,69.063,0.012,71.938,71.75,57.094,58.219,0.0,32.063,72,70,1000,200,0.069,287.25,76.125,75.125,0.022,72.063,75.0,56.563,57.688,0.0,27.5,72,70,1000,200,0.048,239.875,75.188,74.625,0.026,71.688,72.75,56.0,57.406,0.0,33.25,72,70,1000,200,0.058,263.0,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.479,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,519.0,526.5,522.0,0.133,1.145,0.0,2.619,0.665,0.286,0.002,0.003,0.002,0.002
5222008,1245,1,1,3,1,100,29.107,100.0,100.0,100.0,1,1,674.471,286.885,0.459,12.802,0,80,55,1.4,1000.5,1153.186,1832.131,998.328,55.303,62.476,72.069,62.236,52.022,1.391,1.843,0.235,66.587,53.268,57.722,32.658,60.966,62.21,115.043,85.314,107.31,41.237,57.799,42.715,-10.852,110,110,71.313,71.0,56.219,56.688,0.0,36.438,72,70,1000,200,0.112,209.875,70.188,69.0,0.012,71.938,71.813,57.094,58.438,0.0,31.25,72,70,1000,200,0.077,303.25,76.125,75.125,0.022,72.063,74.938,56.563,57.844,0.0,26.75,72,70,1000,200,0.046,236.25,75.188,74.625,0.026,71.688,72.75,56.0,57.625,0.0,33.063,72,70,1000,200,0.057,262.25,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.484,6.007,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.0,303.5,517.5,526.5,522.0,0.119,1.142,0.0,2.624,0.674,0.287,0.002,0.003,0.002,0.002
