DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1246,1,1,3,1,100,29.438,100.0,100.0,100.0,1,1,682.668,281.03,0.49,12.846,0,80,55,1.4,1012.125,1165.53,1791.509,1002.772,55.303,62.476,72.177,62.236,52.022,1.429,1.807,0.257,66.538,53.23,60.28,32.658,60.927,62.21,115.854,85.42,108.787,41.31,57.799,42.787,-10.852,110,110,71.313,70.938,56.219,56.688,0.0,35.719,72,70,1000,200,0.114,211.0,70.063,69.0,0.012,71.938,71.875,57.094,58.438,0.0,30.891,72,70,1000,200,0.077,303.0,76.125,74.938,0.022,72.25,74.875,56.563,57.844,0.0,26.469,72,70,1000,200,0.047,238.75,75.188,74.625,0.026,71.875,72.75,56.0,57.625,0.0,32.438,72,70,1000,200,0.058,263.5,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.5,303.75,518.5,526.5,522.0,0.114,1.151,0.0,2.631,0.683,0.281,0.002,0.004,0.002,0.002
5222008,1247,1,1,3,1,100,29.77,100.0,100.0,100.0,1,1,667.445,284.543,0.511,12.904,0,80,55,1.4,1014.375,1127.162,1833.979,1002.772,55.303,62.369,72.177,62.236,52.022,1.318,1.825,0.235,66.59,53.248,62.643,32.715,60.83,62.21,116.666,85.527,110.264,41.382,57.799,42.933,-10.852,110,110,71.313,70.813,56.0,56.906,0.0,35.594,72,70,1000,200,0.113,210.0,70.188,69.063,0.012,72.0,71.875,57.094,58.438,0.0,31.766,72,70,1000,200,0.073,296.5,76.125,75.125,0.022,72.063,74.938,56.563,58.031,0.0,27.406,72,70,1000,200,0.05,243.0,75.188,74.625,0.026,71.875,72.75,56.0,57.625,0.0,32.125,72,70,1000,200,0.058,262.5,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.013,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.5,526.5,522.0,0.105,1.219,0.0,2.775,0.667,0.285,0.002,0.003,0.002,0.002
5222008,1248,1,1,3,1,100,30.354,100.0,100.0,100.0,1,1,676.813,284.543,0.532,12.831,0,80,55,1.4,1014.5,1132.637,1835.827,989.445,55.41,62.369,72.177,62.126,52.022,1.452,1.804,0.249,66.59,53.269,62.949,32.888,60.713,62.103,117.256,85.633,111.519,41.382,57.799,42.933,-10.852,110,110,71.313,71.0,56.219,56.906,0.0,36.688,72,70,1000,200,0.103,200.625,70.063,69.063,0.012,72.0,72.0,57.094,58.438,0.0,30.766,72,70,1000,200,0.076,302.75,76.125,75.125,0.022,72.25,74.875,56.563,57.844,0.0,27.344,72,70,1000,200,0.051,245.875,75.188,74.625,0.026,71.688,72.75,56.0,57.625,0.0,33.156,72,70,1000,200,0.058,263.75,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.479,6.011,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,523.0,303.5,518.0,526.5,522.0,0.097,1.212,0.0,2.759,0.677,0.285,0.002,0.003,0.002,0.002
5222008,1249,1,1,3,1,100,30.471,100.0,100.0,100.0,1,1,670.958,283.372,0.542,12.802,0,80,55,1.4,1005.375,1161.414,1830.284,1001.291,55.303,62.369,72.177,62.126,52.022,1.421,1.768,0.246,66.415,53.162,64.784,33.089,60.564,61.996,117.772,85.846,112.553,41.382,57.694,43.006,-10.852,110,110,71.375,71.188,56.219,56.688,0.0,36.844,72,70,1000,200,0.103,199.375,70.063,69.063,0.012,72.0,72.0,57.219,58.438,0.0,31.594,72,70,1000,200,0.074,297.0,76.125,75.125,0.022,72.063,74.813,56.563,57.844,0.0,27.453,72,70,1000,200,0.047,236.25,75.188,74.625,0.026,71.875,72.75,56.156,57.625,0.0,33.25,72,70,1000,200,0.058,262.75,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,523.0,303.5,518.0,526.5,522.0,0.089,1.275,0.0,2.883,0.671,0.283,0.002,0.003,0.002,0.002
5222008,1250,1,1,3,1,100,30.55,100.0,100.0,100.0,1,1,676.813,281.03,0.553,12.846,0,80,55,1.4,998.25,1204.002,1824.742,992.405,55.196,62.262,72.285,62.016,51.804,1.406,1.85,0.224,66.496,53.192,64.729,33.319,60.46,61.889,118.288,86.165,113.587,41.455,57.589,43.079,-10.852,110,110,71.188,71.25,56.0,56.906,0.0,36.281,72,70,1000,200,0.103,200.75,70.063,69.0,0.012,71.938,72.0,57.094,58.438,0.0,30.922,72,70,1000,200,0.075,300.5,76.25,74.938,0.022,72.25,74.875,56.563,57.844,0.0,27.297,72,70,1000,200,0.053,250.375,75.188,74.625,0.026,71.875,72.75,56.0,57.625,0.0,33.125,72,70,1000,200,0.058,263.25,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.476,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,523.5,303.75,517.5,526.5,522.0,0.081,1.293,0.0,2.892,0.677,0.281,0.002,0.004,0.002,0.002
5222008,1251,1,1,3,1,100,30.522,100.0,100.0,100.0,1,1,685.01,282.201,0.563,12.86,0,80,55,1.4,1012.0,1198.5,1813.661,992.405,55.09,62.155,72.177,62.016,51.696,1.413,1.797,0.238,66.484,53.191,66.647,33.52,60.357,61.781,118.805,86.165,114.547,41.455,57.274,43.152,-10.852,110,110,71.313,71.125,56.0,56.906,0.0,36.656,72,70,1000,200,0.102,199.5,70.063,69.0,0.012,72.0,72.0,57.094,58.438,0.0,31.359,72,70,1000,200,0.076,301.25,76.125,75.125,0.022,72.25,74.875,56.563,57.844,0.0,28.219,72,70,1000,200,0.051,247.0,75.188,74.625,0.026,71.875,72.813,55.906,57.625,0.0,33.25,72,70,1000,200,0.057,262.25,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.001,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,523.0,303.5,518.0,526.5,522.0,0.073,1.38,0.0,3.026,0.685,0.282,0.002,0.003,0.002,0.002
5222008,1252,1,1,3,1,100,30.622,100.0,100.0,100.0,1,1,673.3,284.543,0.573,12.831,0,80,55,1.4,1010.0,1176.512,1826.589,983.526,54.983,62.048,72.177,61.906,51.478,1.425,1.829,0.249,66.472,53.185,63.644,33.751,60.13,61.674,119.321,86.485,115.433,41.528,57.064,43.152,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,36.469,72,70,1000,200,0.103,200.0,70.063,69.0,0.012,72.125,72.0,57.094,58.438,0.0,31.688,72,70,1000,200,0.072,295.75,76.125,75.125,0.022,72.063,74.938,56.469,57.844,0.0,27.859,72,70,1000,200,0.052,255.25,75.188,74.625,0.026,71.688,72.813,55.844,57.625,0.0,32.719,72,70,1000,200,0.053,251.125,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.472,5.991,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,523.5,303.5,518.0,526.5,522.0,0.068,1.341,0.0,2.889,0.673,0.285,0.002,0.003,0.002,0.002
5222008,1253,1,1,3,1,100,30.135,100.0,100.0,100.0,1,1,680.326,281.03,0.573,12.846,0,80,55,1.4,1013.125,1127.162,1817.354,993.886,54.876,61.941,72.177,61.797,51.369,1.402,1.843,0.238,66.551,53.028,65.34,33.866,60.032,61.46,119.837,86.804,116.171,41.6,56.855,43.152,-10.852,110,110,71.375,70.875,55.813,56.594,0.0,36.969,72,70,1000,200,0.101,199.125,69.938,69.0,0.012,72.0,72.063,57.094,58.438,0.0,31.75,72,70,1000,200,0.075,300.0,76.125,75.125,0.022,72.063,74.875,56.25,57.688,0.0,26.938,72,70,1000,200,0.051,250.0,75.188,74.625,0.026,71.875,72.75,55.844,57.406,0.0,32.531,72,70,1000,200,0.057,262.25,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.472,6.002,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,523.0,303.5,517.5,526.0,522.0,0.064,1.307,0.0,2.764,0.68,0.281,0.002,0.003,0.002,0.002
5222008,1254,1,1,3,1,100,30.0,100.0,100.0,100.0,1,1,681.497,283.372,0.563,12.86,0,80,55,1.4,1011.5,1168.275,1828.436,1001.291,54.876,61.833,72.177,61.797,51.26,1.326,1.74,0.238,66.471,53.143,67.147,33.952,59.929,61.46,120.427,87.017,116.688,41.673,56.75,43.152,-10.852,110,110,71.375,70.875,55.813,56.594,0.0,37.188,72,70,1000,200,0.101,198.875,70.063,69.0,0.012,72.0,72.063,57.094,58.438,0.0,31.891,72,70,1000,200,0.075,299.0,76.125,75.125,0.022,72.063,74.813,56.469,57.688,0.0,26.359,72,70,1000,200,0.053,251.25,75.188,74.625,0.026,71.875,72.75,55.844,57.406,0.0,32.625,72,70,1000,200,0.051,249.875,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.0,303.5,517.5,526.0,522.0,0.063,1.262,0.0,2.637,0.681,0.283,0.002,0.003,0.002,0.002
5222008,1255,1,1,3,1,100,29.592,100.0,100.0,100.0,1,1,670.958,282.201,0.615,12.831,0,80,55,1.4,1013.375,1188.876,1811.814,979.089,54.77,61.833,72.177,61.687,51.26,1.421,1.793,0.238,66.489,53.173,68.12,34.153,59.799,61.353,120.943,87.23,117.279,41.673,56.75,43.225,-10.852,110,110,71.188,70.938,55.813,56.469,0.0,36.094,72,70,1000,200,0.105,202.125,70.063,69.0,0.012,72.125,72.063,57.0,58.219,0.0,31.625,72,70,1000,200,0.076,302.25,76.125,75.125,0.022,72.063,74.875,56.25,57.625,0.0,27.719,72,70,1000,200,0.048,240.625,75.25,74.625,0.026,71.875,72.813,55.594,57.313,0.0,32.406,72,70,1000,200,0.057,260.5,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.478,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.25,518.0,526.0,522.0,0.067,1.321,0.0,2.761,0.671,0.282,0.002,0.003,0.002,0.002
5222008,1256,1,1,3,1,100,29.36,100.0,100.0,100.0,1,1,667.445,281.03,0.814,12.846,0,80,55,1.4,1012.25,1128.531,1802.583,989.445,54.77,61.726,72.177,61.577,51.152,1.433,1.815,0.242,66.464,53.203,67.815,34.326,59.676,61.246,121.829,87.549,118.017,41.746,56.75,43.225,-10.852,110,110,71.313,71.125,55.688,56.469,0.0,36.313,72,70,1000,200,0.103,200.625,69.938,69.0,0.012,72.0,72.063,57.0,58.219,0.0,32.656,72,70,1000,200,0.076,303.0,76.125,75.125,0.022,72.063,74.875,56.25,57.625,0.0,27.266,72,70,1000,200,0.05,242.25,75.063,74.625,0.026,72.0,72.813,55.594,57.313,0.0,31.969,72,70,1000,200,0.058,262.25,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.478,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,517.5,526.0,522.0,0.091,1.266,0.0,2.634,0.667,0.281,0.002,0.003,0.002,0.002
5222008,1257,1,1,3,1,100,29.108,100.0,100.0,100.0,1,1,674.471,288.056,0.929,12.831,0,80,55,1.4,1006.75,1124.425,1830.284,1023.53,54.77,61.619,72.177,61.467,51.26,1.372,1.804,0.242,66.537,53.27,69.455,34.441,59.585,61.138,123.082,87.762,119.125,41.746,56.645,43.225,-10.852,110,110,71.313,71.063,55.594,56.469,0.0,36.531,72,70,1000,200,0.102,199.125,69.938,68.875,0.012,72.0,72.063,56.938,58.156,0.0,31.688,72,70,1000,200,0.083,312.5,76.125,75.125,0.022,72.25,74.813,56.156,57.625,0.0,26.344,72,70,1000,200,0.053,252.875,75.188,74.625,0.026,71.875,72.813,55.531,57.313,0.0,31.688,72,70,1000,200,0.057,261.75,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,5.998,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,523.0,303.5,517.0,526.0,522.0,0.104,1.274,0.0,2.631,0.674,0.288,0.002,0.003,0.002,0.002
5222008,1258,1,1,3,1,100,28.866,100.0,100.0,100.0,1,1,667.445,284.543,0.96,12.875,0,80,55,1.4,1018.5,1060.267,1811.814,959.877,54.77,61.512,72.177,61.357,51.26,1.402,1.825,0.238,66.424,53.217,68.482,34.585,59.533,61.138,124.189,87.975,120.306,41.819,56.645,43.298,-10.852,110,110,71.313,71.063,55.688,56.469,0.0,36.469,72,70,1000,200,0.102,199.875,69.938,69.0,0.011,72.125,72.063,56.938,58.219,0.0,33.219,72,70,1000,200,0.076,302.75,76.125,75.125,0.022,72.063,74.75,56.156,57.563,0.0,27.313,72,70,1000,200,0.049,245.5,75.188,74.563,0.026,71.875,72.813,55.594,57.313,0.0,33.219,72,70,1000,200,0.051,248.25,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.481,6.006,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,523.0,303.5,517.0,526.0,522.0,0.103,1.284,0.0,2.64,0.667,0.285,0.002,0.003,0.002,0.002
5222008,1259,1,1,3,1,100,28.361,100.0,100.0,100.0,1,1,677.984,282.201,0.981,12.918,0,80,55,1.4,1016.25,1135.375,1819.201,1016.113,54.663,61.512,72.177,61.357,51.26,1.41,1.793,0.238,66.479,53.19,69.955,34.671,59.52,61.138,125.516,88.187,121.562,41.819,56.645,43.298,-10.852,110,110,71.313,71.063,55.688,56.469,0.0,36.469,72,70,1000,200,0.102,200.0,69.813,68.875,0.012,72.0,72.063,56.938,58.156,0.0,32.156,72,70,1000,200,0.078,304.75,76.125,75.125,0.022,72.063,74.688,56.156,57.625,0.0,26.141,72,70,1000,200,0.054,254.125,75.188,74.563,0.026,71.875,72.875,55.594,57.313,0.0,31.484,72,70,1000,200,0.057,260.75,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.481,6.01,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.75,517.5,526.0,522.0,0.104,1.289,0.0,2.649,0.678,0.282,0.002,0.003,0.002,0.002
5222008,1300,1,1,3,1,100,28.041,100.0,100.0,100.0,1,1,686.181,284.543,0.981,12.875,0,80,55,1.4,1000.375,1142.223,1828.436,1014.63,54.663,61.512,72.177,61.357,51.26,1.394,1.846,0.235,66.462,53.073,73.014,34.815,59.495,61.138,126.918,88.613,122.743,41.819,56.54,43.371,-10.852,110,110,71.313,71.125,55.688,56.469,0.0,36.594,72,70,1000,200,0.102,199.25,70.063,69.0,0.012,72.0,72.063,56.938,58.156,0.0,32.563,72,70,1000,200,0.079,310.25,76.125,75.125,0.022,72.063,74.813,56.156,57.563,0.0,26.781,72,70,1000,200,0.052,251.25,75.188,74.625,0.026,72.0,72.938,55.594,57.313,0.0,31.922,72,70,1000,200,0.055,257.75,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.479,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,523.0,303.5,517.5,526.0,522.0,0.107,1.357,0.0,2.77,0.686,0.285,0.002,0.003,0.002,0.002
5222008,1301,1,1,3,1,100,27.954,100.0,100.0,100.0,1,1,674.471,282.201,0.96,12.831,0,80,55,1.4,1023.875,1164.158,1811.814,1016.113,54.77,61.619,72.285,61.357,51.26,1.398,1.825,0.231,66.388,53.09,73.542,35.102,59.495,61.031,128.024,88.932,124.072,41.891,56.54,43.444,-10.852,110,110,71.188,71.25,55.688,56.469,0.0,36.688,72,70,1000,200,0.103,200.0,69.938,68.875,0.012,72.0,72.063,56.938,58.156,0.0,32.375,72,70,1000,200,0.077,305.5,76.125,75.125,0.022,72.063,74.813,56.156,57.563,0.0,26.328,72,70,1000,200,0.054,254.125,75.188,74.625,0.026,71.875,72.875,55.594,57.313,0.0,31.672,72,70,1000,200,0.057,261.75,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.482,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,517.0,526.0,522.0,0.097,1.36,0.0,2.762,0.674,0.282,0.002,0.003,0.002,0.002
5222008,1302,1,1,3,1,100,27.654,100.0,100.0,100.0,1,1,672.129,282.201,0.939,12.846,0,80,55,1.4,1014.125,1164.158,1811.814,989.445,54.77,61.512,72.177,61.248,51.26,1.429,1.829,0.238,66.373,53.11,75.099,35.419,59.469,61.031,128.983,89.358,125.328,41.891,56.645,43.444,-10.852,110,110,71.188,71.063,55.688,56.469,0.0,36.656,72,70,1000,200,0.102,199.5,69.813,68.875,0.012,72.125,72.0,56.938,58.156,0.0,31.984,72,70,1000,200,0.08,304.5,76.125,75.125,0.022,72.063,74.813,56.156,57.563,0.0,27.25,72,70,1000,200,0.05,248.125,75.188,74.563,0.026,71.875,72.813,55.594,57.188,0.0,32.656,72,70,1000,200,0.052,249.5,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.484,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,518.0,526.0,522.0,0.087,1.352,0.0,2.766,0.672,0.282,0.002,0.003,0.002,0.002
5222008,1303,1,1,3,1,100,27.12,100.0,100.0,100.0,1,1,663.932,279.859,0.949,12.875,0,80,55,1.4,1012.25,1097.088,1811.814,986.485,54.663,61.405,72.177,61.248,51.26,1.425,1.758,0.249,66.381,53.103,74.682,35.678,59.462,60.924,129.72,89.677,126.361,41.964,56.645,43.444,-10.852,110,110,71.313,71.0,55.594,56.406,0.0,36.625,72,70,1000,200,0.102,200.25,69.813,69.0,0.012,72.0,72.063,56.938,58.156,0.0,31.984,72,70,1000,200,0.083,313.0,76.063,75.125,0.022,72.063,74.75,56.156,57.563,0.0,27.469,72,70,1000,200,0.049,241.0,75.188,74.563,0.026,71.875,72.875,55.594,57.313,0.0,32.531,72,70,1000,200,0.052,250.625,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.007,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.5,526.0,522.0,0.08,1.298,0.0,2.642,0.664,0.28,0.001,0.003,0.002,0.002
5222008,1304,1,1,3,1,100,26.771,100.0,100.0,100.0,1,1,676.813,281.03,0.918,12.86,0,80,55,1.4,1001.0,1113.484,1809.968,1002.772,54.663,61.298,72.177,61.138,51.152,1.383,1.825,0.238,66.351,53.047,72.486,35.764,59.436,60.924,130.31,89.997,127.248,41.964,56.645,43.444,-10.852,110,110,71.188,70.75,55.688,56.469,0.0,36.531,72,70,1000,200,0.103,200.25,69.813,69.0,0.012,72.125,72.063,56.938,58.094,0.0,32.438,72,70,1000,200,0.08,313.0,76.125,75.125,0.022,72.063,74.75,56.094,57.563,0.0,26.703,72,70,1000,200,0.054,253.625,75.188,74.563,0.026,71.875,72.938,55.531,57.313,0.0,32.188,72,70,1000,200,0.048,241.25,74.063,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.486,6.009,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.5,526.0,522.0,0.07,1.296,0.0,2.638,0.677,0.281,0.001,0.003,0.002,0.002
5222008,1305,1,1,3,1,100,26.402,100.0,100.0,100.0,1,1,672.129,282.201,0.876,12.918,0,80,55,1.4,1005.75,1099.82,1813.661,1008.7,54.663,61.298,72.177,61.138,51.152,1.379,1.79,0.231,66.314,53.023,73.403,35.908,59.365,60.817,130.827,90.316,128.06,41.964,56.54,43.517,-10.852,110,110,71.313,70.813,55.594,56.406,0.0,36.719,72,70,1000,200,0.102,199.125,69.938,69.0,0.012,72.125,72.125,56.688,58.094,0.0,32.281,72,70,1000,200,0.079,308.0,76.125,75.125,0.022,72.063,74.75,56.094,57.438,0.0,26.719,72,70,1000,200,0.054,254.125,75.188,74.563,0.026,72.0,72.938,55.531,57.313,0.0,32.281,72,70,1000,200,0.052,250.25,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.489,6.011,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,523.0,303.5,519.0,526.0,522.0,0.06,1.376,0.0,2.781,0.672,0.282,0.002,0.003,0.002,0.002
5222008,1306,1,1,3,1,100,26.005,100.0,100.0,100.0,1,1,680.326,282.201,0.835,12.904,0,80,55,1.4,1013.875,1112.117,1811.814,995.367,54.663,61.191,72.177,61.028,51.152,1.413,1.797,0.242,66.357,53.053,72.708,35.994,59.365,60.817,131.195,90.635,128.724,42.037,56.33,43.517,-10.852,110,110,71.313,70.75,55.594,56.406,0.0,36.813,72,70,1000,200,0.101,199.0,69.813,69.0,0.012,72.125,72.125,56.688,58.156,0.0,33.063,72,70,1000,200,0.08,309.5,76.125,75.125,0.022,72.0,74.75,56.156,57.563,0.0,26.844,72,70,1000,200,0.054,253.75,75.188,74.563,0.026,72.0,73.0,55.531,57.313,0.0,33.125,72,70,1000,200,0.052,250.125,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.0,525.5,522.0,0.051,1.336,0.0,2.647,0.68,0.282,0.001,0.003,0.002,0.002
5222008,1307,1,1,3,1,100,25.617,100.0,100.0,100.0,1,1,677.984,283.372,0.814,12.86,0,80,55,1.4,1012.625,1199.875,1817.354,1010.182,54.663,61.191,72.177,61.028,51.152,1.402,1.829,0.235,66.344,53.105,72.041,35.994,59.326,60.817,131.343,91.168,129.167,42.037,56.435,43.517,-10.852,110,110,71.313,70.75,55.594,56.406,0.0,36.844,72,70,1000,200,0.102,199.125,69.813,68.875,0.012,72.125,72.125,56.688,58.094,0.0,33.375,72,70,1000,200,0.081,310.25,76.125,75.125,0.022,72.063,74.688,56.094,57.438,0.0,26.844,72,70,1000,200,0.054,254.625,75.188,74.563,0.026,72.0,72.938,55.531,57.188,0.0,33.5,72,70,1000,200,0.052,249.125,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.487,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,518.0,526.0,522.0,0.044,1.322,0.0,2.638,0.678,0.283,0.002,0.003,0.002,0.002
5222008,1308,1,1,3,1,100,24.966,100.0,100.0,100.0,1,1,679.155,282.201,0.761,12.86,0,80,55,1.4,1028.375,1160.043,1819.201,1010.182,54.557,61.191,72.177,61.028,51.152,1.413,1.807,0.238,66.362,53.082,72.513,36.109,59.339,60.71,131.417,91.487,129.611,42.109,56.435,43.517,-10.852,110,110,71.188,70.813,55.688,56.406,0.0,37.0,72,70,1000,200,0.101,198.625,69.938,68.875,0.012,72.188,72.125,56.688,58.094,0.0,33.531,72,70,1000,200,0.084,315.0,76.125,75.125,0.022,72.063,74.688,56.094,57.438,0.0,27.469,72,70,1000,200,0.053,251.375,75.188,74.563,0.026,72.0,72.938,55.531,57.188,0.0,32.156,72,70,1000,200,0.056,261.75,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.469,5.999,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,527.0,523.0,303.5,518.5,526.0,522.0,0.034,1.264,0.0,2.51,0.679,0.282,0.002,0.003,0.002,0.002
5222008,1309,1,1,3,1,100,24.792,100.0,100.0,100.0,1,1,672.129,282.201,0.73,12.889,0,80,55,1.4,1023.5,1150.445,1815.507,993.886,54.663,61.084,72.177,60.918,51.26,1.406,1.843,0.249,66.408,53.13,72.013,36.109,59.196,60.603,131.49,92.019,129.832,42.109,56.54,43.517,-10.852,110,110,71.313,70.813,55.594,56.406,0.0,37.063,72,70,1000,200,0.101,198.75,69.813,68.875,0.012,72.188,72.188,56.688,58.0,0.0,33.344,72,70,1000,200,0.082,313.25,76.125,75.25,0.022,72.0,74.688,56.094,57.438,0.0,27.375,72,70,1000,200,0.054,254.375,75.188,74.563,0.026,72.0,72.938,55.531,57.188,0.0,33.188,72,70,1000,200,0.053,251.375,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.478,6.009,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,527.0,523.0,303.5,517.0,526.0,522.0,0.031,1.258,0.0,2.516,0.672,0.282,0.002,0.003,0.002,0.002
5222008,1310,1,1,3,1,100,24.374,100.0,100.0,100.0,1,1,675.642,285.714,0.699,12.86,0,80,55,1.4,1015.75,1230.168,1841.37,1013.147,54.663,61.084,72.177,60.918,51.26,1.364,1.832,0.235,66.423,53.123,73.709,36.195,59.138,60.603,131.343,92.445,130.054,42.182,56.54,43.59,-10.852,110,110,71.188,70.813,55.594,56.313,0.0,37.188,72,70,1000,200,0.101,198.5,69.813,68.875,0.012,72.313,72.188,56.688,58.094,0.0,32.688,72,70,1000,200,0.085,322.0,76.125,75.125,0.022,72.063,74.688,56.094,57.438,0.0,27.094,72,70,1000,200,0.053,252.25,75.063,74.563,0.026,71.875,72.938,55.531,57.188,0.0,33.313,72,70,1000,200,0.052,253.375,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.5,523.0,303.5,518.0,526.0,522.0,0.023,1.261,0.0,2.51,0.676,0.286,0.002,0.003,0.002,0.002
5222008,1311,1,1,3,1,100,24.005,100.0,100.0,100.0,1,1,680.326,285.714,0.667,12.802,0,80,55,1.4,1034.5,1209.507,1837.674,1017.596,54.663,60.977,72.177,60.808,51.26,1.406,1.804,0.238,66.492,53.198,73.042,36.224,59.073,60.603,131.343,92.764,130.201,42.182,56.435,43.59,-10.852,110,110,71.188,70.875,55.594,56.313,0.0,36.281,72,70,1000,200,0.105,202.0,69.938,68.875,0.012,72.313,72.25,56.688,58.0,0.0,34.281,72,70,1000,200,0.087,323.75,76.125,75.125,0.022,72.0,74.688,56.094,57.438,0.0,26.953,72,70,1000,200,0.053,253.75,75.063,74.625,0.026,71.875,73.0,55.438,57.188,0.0,33.031,72,70,1000,200,0.053,252.5,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.482,6.021,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,518.0,526.0,521.5,0.02,1.265,0.0,2.499,0.68,0.286,0.002,0.003,0.002,0.002
5222008,1312,1,1,3,1,100,23.636,100.0,100.0,100.0,1,1,699.061,283.372,0.636,12.889,0,80,55,1.4,1048.875,1223.277,1817.354,1026.498,54.663,60.977,72.177,60.808,51.369,1.429,1.829,0.242,66.47,53.183,73.987,36.282,59.112,60.603,131.269,93.296,130.127,42.255,56.435,43.59,-10.852,110,110,71.188,70.75,55.594,56.406,0.0,36.656,72,70,1000,200,0.102,199.5,69.813,68.875,0.012,72.313,72.188,56.625,58.0,0.0,34.625,72,70,1000,200,0.097,338.75,76.125,75.125,0.022,72.063,74.688,56.094,57.219,0.0,27.719,72,70,1000,200,0.053,253.5,75.188,74.563,0.026,71.875,73.0,55.531,57.188,0.0,32.5,72,70,1000,200,0.052,250.625,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.019,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.0,526.0,522.0,0.019,1.213,0.0,2.385,0.699,0.283,0.002,0.003,0.002,0.002
5222008,1313,1,1,3,1,100,23.278,100.0,100.0,100.0,1,1,683.839,286.885,0.584,12.875,0,80,55,1.4,1043.25,1205.378,1837.674,1033.922,54.663,60.977,72.177,60.808,51.369,1.387,1.836,0.227,66.488,53.183,73.57,36.425,59.047,60.495,131.195,93.509,130.054,42.255,56.435,43.59,-10.852,110,110,71.313,70.75,55.594,56.406,0.0,36.781,72,70,1000,200,0.101,199.0,69.813,68.875,0.012,72.313,72.188,56.625,57.844,0.0,33.219,72,70,1000,200,0.097,341.25,76.125,75.125,0.022,72.0,74.75,56.094,57.438,0.0,27.25,72,70,1000,200,0.054,253.375,75.188,74.563,0.026,71.875,73.063,55.531,57.188,0.0,32.219,72,70,1000,200,0.052,250.75,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.476,6.013,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.5,526.0,522.0,0.018,1.212,0.0,2.383,0.684,0.287,0.002,0.003,0.002,0.002
5222008,1314,1,1,3,1,100,23.251,100.0,100.0,100.0,1,1,677.984,283.372,0.584,12.889,0,80,55,1.4,1043.25,1186.127,1828.436,1019.079,54.77,60.87,72.177,60.699,51.478,1.375,1.815,0.235,66.513,53.188,73.347,36.483,59.034,60.495,131.195,94.148,129.98,42.255,56.54,43.662,-10.852,110,110,71.188,70.688,55.594,56.406,0.0,36.938,72,70,1000,200,0.101,198.75,69.813,69.0,0.012,72.563,72.125,56.688,58.0,0.0,33.5,72,70,1000,200,0.097,341.25,76.125,75.125,0.022,72.063,74.75,56.094,57.438,0.0,28.047,72,70,1000,200,0.054,254.125,75.188,74.563,0.026,71.875,73.063,55.531,57.188,0.0,32.844,72,70,1000,200,0.052,249.875,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.009,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.5,523.0,303.5,518.0,526.0,522.0,0.019,1.27,0.0,2.514,0.678,0.283,0.001,0.003,0.002,0.002
5222008,1315,1,1,3,1,100,22.999,100.0,100.0,100.0,1,1,693.206,283.372,0.553,12.875,0,80,55,1.4,1046.0,1183.379,1835.827,1027.983,54.77,60.977,72.177,60.699,51.478,1.398,1.839,0.227,66.547,53.201,72.903,36.598,59.034,60.495,131.122,94.467,129.98,42.327,56.54,43.59,-10.852,110,110,71.313,70.75,55.594,56.406,0.0,36.969,72,70,1000,200,0.101,198.875,69.813,69.0,0.012,72.188,71.938,56.625,57.844,0.0,33.938,72,70,1000,200,0.097,341.25,76.125,75.125,0.022,72.0,74.75,56.094,57.438,0.0,28.469,72,70,1000,200,0.053,253.375,75.188,74.563,0.026,71.875,73.0,55.531,57.188,0.0,32.938,72,70,1000,200,0.052,249.625,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,518.0,526.0,522.0,0.017,1.144,0.0,2.254,0.693,0.283,0.001,0.003,0.002,0.002
5222008,1316,1,1,3,1,100,22.726,100.0,100.0,100.0,1,1,696.719,284.543,0.532,12.875,0,80,55,1.4,1044.0,1149.074,1833.979,1044.322,54.77,60.87,72.177,60.589,51.478,1.406,1.818,0.246,66.536,53.222,71.485,36.598,59.06,60.388,131.122,94.786,129.832,42.327,56.54,43.662,-10.852,110,110,71.313,70.688,55.688,56.406,0.0,37.063,72,70,1000,200,0.101,198.875,69.813,68.875,0.012,72.188,71.938,56.625,57.844,0.0,34.0,72,70,1000,200,0.091,333.0,76.125,75.25,0.022,72.0,74.813,56.094,57.438,0.0,27.219,72,70,1000,200,0.058,265.25,75.063,74.563,0.026,71.875,73.0,55.531,57.188,0.0,32.688,72,70,1000,200,0.053,251.375,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.474,6.002,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.0,525.5,522.0,0.019,1.209,0.0,2.382,0.697,0.285,0.002,0.003,0.002,0.002
5222008,1317,1,1,3,1,100,22.737,100.0,100.0,100.0,1,1,686.181,284.543,0.49,12.918,0,80,55,1.4,1049.375,1190.25,1815.507,1044.322,54.876,60.87,72.177,60.589,51.587,1.372,1.843,0.242,66.533,53.2,70.678,36.627,59.086,60.388,131.195,95.212,129.758,42.4,56.54,43.59,-10.852,110,110,71.188,70.75,55.688,56.469,0.0,36.563,72,70,1000,200,0.103,203.375,69.813,68.875,0.012,72.313,72.0,56.625,57.844,0.0,33.938,72,70,1000,200,0.096,339.75,76.125,75.25,0.022,72.063,74.75,56.156,57.438,0.0,27.078,72,70,1000,200,0.06,264.75,75.063,74.563,0.026,72.0,73.0,55.594,57.188,0.0,32.875,72,70,1000,200,0.052,249.375,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.472,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.75,518.0,526.0,522.0,0.02,1.087,0.0,2.131,0.686,0.285,0.002,0.003,0.002,0.002
5222008,1318,1,1,3,1,100,22.602,100.0,100.0,100.0,1,1,685.01,285.714,0.553,12.86,0,80,55,1.4,1053.5,1209.507,1837.674,1047.295,54.876,60.87,72.177,60.589,51.696,1.41,1.861,0.231,66.554,53.268,70.956,36.598,59.099,60.388,131.195,95.531,129.684,42.4,56.645,43.59,-10.852,110,110,71.188,70.75,55.813,56.469,0.0,36.563,72,70,1000,200,0.103,200.25,69.813,68.875,0.012,72.188,71.938,56.688,58.0,0.0,34.25,72,70,1000,200,0.096,340.0,76.125,75.25,0.022,72.0,74.75,56.094,57.438,0.0,27.813,72,70,1000,200,0.057,258.25,75.063,74.563,0.026,72.0,73.063,55.594,57.313,0.0,32.063,72,70,1000,200,0.052,249.625,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.5,526.0,522.0,0.023,1.074,0.0,2.121,0.685,0.286,0.002,0.003,0.002,0.002
5222008,1319,1,1,3,1,100,22.798,100.0,100.0,100.0,1,1,688.522,285.714,0.73,12.831,0,80,55,1.4,1041.75,1202.626,1830.284,1039.864,54.983,60.763,72.177,60.479,51.804,1.406,1.786,0.242,66.581,53.278,68.26,36.598,59.06,60.281,131.343,95.957,129.684,42.473,56.96,43.662,-10.852,110,110,71.188,70.813,55.813,56.469,0.0,36.813,72,70,1000,200,0.101,198.875,69.625,68.875,0.012,72.188,72.0,56.688,57.844,0.0,34.813,72,70,1000,200,0.096,339.25,76.125,75.125,0.022,72.0,74.688,56.156,57.438,0.0,27.391,72,70,1000,200,0.057,257.75,75.063,74.563,0.026,72.0,73.0,55.844,57.313,0.0,32.781,72,70,1000,200,0.051,248.375,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.016,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,518.0,525.5,522.0,0.034,1.053,0.0,2.115,0.689,0.286,0.001,0.003,0.002,0.002
5222008,1320,1,1,3,1,100,23.07,100.0,100.0,100.0,1,1,680.326,288.056,0.741,12.846,0,80,55,1.4,1040.875,1146.333,1839.522,1039.864,55.09,60.763,72.069,60.479,51.913,1.391,1.836,0.227,66.577,53.261,70.178,36.541,59.086,60.388,131.638,96.276,129.906,42.473,56.96,43.735,-10.852,110,110,71.188,70.875,55.906,56.469,0.0,36.844,72,70,1000,200,0.101,199.125,69.813,68.625,0.012,72.188,71.875,56.688,58.0,0.0,34.25,72,70,1000,200,0.097,340.25,76.125,75.25,0.022,72.0,74.688,56.156,57.563,0.0,27.5,72,70,1000,200,0.056,256.5,75.188,74.563,0.026,72.0,73.063,55.844,57.406,0.0,33.281,72,70,1000,200,0.052,250.25,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.474,6.01,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.0,525.5,522.0,0.036,1.119,0.0,2.247,0.68,0.288,0.002,0.003,0.002,0.002
5222008,1321,1,1,3,1,100,23.431,100.0,100.0,100.0,1,1,697.89,276.347,0.751,12.788,0,80,55,1.4,1031.5,1177.885,1850.612,1039.864,55.196,60.87,72.177,60.589,52.022,1.44,1.818,0.26,66.644,53.343,71.846,36.541,59.06,60.495,131.933,96.702,130.127,42.545,56.96,43.808,-10.852,110,110,71.313,70.813,55.906,56.594,0.0,35.656,72,70,1000,200,0.11,206.0,69.813,68.625,0.012,72.188,71.875,56.688,58.0,0.0,35.125,72,70,1000,200,0.097,342.0,76.125,75.25,0.022,72.0,74.688,56.25,57.563,0.0,28.047,72,70,1000,200,0.054,253.25,75.188,74.563,0.026,72.063,73.0,55.844,57.406,0.0,32.656,72,70,1000,200,0.052,251.125,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.009,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.5,526.0,522.0,0.038,1.12,0.0,2.239,0.698,0.276,0.002,0.003,0.002,0.002
5222008,1322,1,1,3,1,100,23.645,100.0,100.0,100.0,1,1,685.01,284.543,0.751,12.846,0,80,55,1.4,1046.625,1243.958,1830.284,1057.706,55.196,60.87,72.069,60.589,52.131,1.326,1.843,0.242,66.674,53.298,68.621,36.512,59.047,60.388,132.376,97.021,130.349,42.545,57.169,43.808,-10.852,110,110,71.188,70.813,56.0,56.594,0.0,36.625,72,70,1000,200,0.101,198.75,69.563,68.875,0.012,72.188,71.875,56.938,58.0,0.0,33.75,72,70,1000,200,0.105,355.5,76.125,75.25,0.022,72.0,74.75,56.25,57.563,0.0,27.672,72,70,1000,200,0.056,256.5,75.063,74.563,0.026,72.0,73.063,55.906,57.406,0.0,32.719,72,70,1000,200,0.052,250.0,74.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.01,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.0,525.5,522.0,0.043,1.109,0.0,2.249,0.685,0.285,0.001,0.003,0.002,0.002
5222008,1323,1,1,3,1,100,23.86,100.0,100.0,100.0,1,1,696.719,288.056,0.73,12.817,0,80,55,1.4,1048.125,1279.876,1854.31,1054.731,55.196,60.87,72.177,60.589,52.022,1.368,1.871,0.242,66.773,53.357,68.343,36.512,59.112,60.388,132.818,97.341,130.57,42.327,57.064,43.662,-10.852,110,110,71.188,70.813,55.906,56.594,0.0,36.625,72,70,1000,200,0.102,199.125,69.625,68.625,0.012,72.125,71.75,56.938,58.0,0.0,34.406,72,70,1000,200,0.103,352.75,76.063,75.25,0.022,72.063,74.688,56.25,57.563,0.0,26.906,72,70,1000,200,0.057,264.25,75.063,74.563,0.026,72.063,73.063,55.906,57.406,0.0,32.75,72,70,1000,200,0.052,249.25,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,5.999,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,517.5,526.0,522.0,0.046,1.161,0.0,2.372,0.697,0.288,0.002,0.003,0.002,0.002
5222008,1324,1,1,3,1,100,24.075,100.0,100.0,100.0,1,1,695.548,288.056,0.688,12.846,0,80,55,1.4,1055.875,1231.546,1835.827,1044.322,55.196,60.87,72.069,60.589,52.131,1.387,1.854,0.238,66.74,53.372,67.648,36.483,59.138,60.495,133.334,97.66,130.866,41.6,57.064,43.079,-10.852,110,110,71.313,70.688,56.0,56.594,0.0,36.75,72,70,1000,200,0.101,198.625,69.625,68.625,0.012,72.0,71.688,56.938,58.0,0.0,34.625,72,70,1000,200,0.1,346.5,76.125,75.25,0.022,72.063,74.688,56.25,57.563,0.0,27.906,72,70,1000,200,0.057,258.25,75.188,74.563,0.026,72.0,73.125,55.906,57.625,0.0,33.344,72,70,1000,200,0.052,250.375,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.478,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,527.0,523.0,303.5,517.5,526.0,522.0,0.048,1.229,0.0,2.634,0.696,0.288,0.002,0.003,0.002,0.002
5222008,1325,1,1,3,1,100,24.299,100.0,100.0,100.0,1,1,700.232,286.885,0.657,12.846,0,80,55,1.4,1047.75,1217.768,1850.612,1041.35,55.196,60.87,72.177,60.699,52.022,1.421,1.825,0.249,66.84,53.458,68.26,36.425,59.209,60.495,133.777,97.979,131.087,41.31,57.064,42.715,-10.852,110,110,71.188,70.75,56.0,56.688,0.0,36.906,72,70,1000,200,0.101,198.75,69.625,68.875,0.012,72.0,71.688,56.938,58.0,0.0,33.375,72,70,1000,200,0.101,349.75,76.125,75.25,0.022,72.0,74.625,56.25,57.563,0.0,28.375,72,70,1000,200,0.056,256.25,75.063,74.563,0.026,72.0,73.125,55.906,57.406,0.0,32.063,72,70,1000,200,0.055,253.125,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.484,6.013,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,518.0,526.0,522.0,0.049,1.146,0.0,2.503,0.7,0.287,0.001,0.003,0.002,0.002
5222008,1326,1,1,3,1,100,24.553,100.0,100.0,100.0,1,1,689.693,286.885,0.594,12.759,0,80,55,1.4,1045.25,1182.005,1852.461,1033.922,55.196,60.977,72.069,60.699,52.022,1.391,1.871,0.227,66.792,53.433,68.148,36.339,59.177,60.603,134.219,98.298,131.53,41.237,56.96,42.569,-10.852,110,110,71.188,70.938,56.0,56.688,0.0,36.906,72,70,1000,200,0.101,199.0,69.813,68.875,0.012,72.0,71.625,56.938,58.0,0.0,33.75,72,70,1000,200,0.099,345.75,76.125,75.25,0.022,72.063,74.625,56.25,57.563,0.0,28.922,72,70,1000,200,0.054,253.5,75.063,74.563,0.026,72.0,73.063,55.906,57.406,0.0,31.5,72,70,1000,200,0.055,258.0,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.479,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.0,525.5,522.0,0.044,1.081,0.0,2.356,0.69,0.287,0.002,0.003,0.002,0.002
5222008,1327,1,1,3,1,100,24.75,100.0,100.0,100.0,1,1,693.206,286.885,0.584,12.817,0,80,55,1.4,1060.625,1199.875,1824.742,1026.498,55.09,60.977,72.069,60.699,51.913,1.44,1.811,0.242,66.801,53.441,66.258,36.31,59.287,60.603,134.441,98.618,131.752,41.092,57.169,42.496,-10.852,110,110,71.188,71.063,55.906,56.688,0.0,36.875,72,70,1000,200,0.102,199.5,69.813,68.875,0.011,72.125,71.625,56.938,58.094,0.0,34.625,72,70,1000,200,0.094,339.25,76.125,75.25,0.022,72.0,74.625,56.25,57.563,0.0,28.703,72,70,1000,200,0.054,256.0,75.063,74.563,0.026,72.0,73.063,55.906,57.625,0.0,31.969,72,70,1000,200,0.053,254.25,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,527.0,523.0,303.5,517.5,526.0,522.0,0.044,1.119,0.0,2.495,0.693,0.287,0.002,0.003,0.002,0.002
5222008,1328,1,1,3,1,100,24.633,100.0,100.0,100.0,1,1,703.745,288.056,0.542,12.817,0,80,55,1.4,1068.75,1227.411,1841.37,1035.407,55.09,60.977,72.177,60.699,51.696,1.387,1.804,0.246,66.772,53.399,68.593,36.282,59.365,60.71,134.588,98.831,132.047,41.019,56.96,42.423,-10.852,110,110,71.313,70.938,55.906,56.688,0.0,36.969,72,70,1000,200,0.102,199.125,69.625,68.625,0.012,72.0,71.625,56.938,58.0,0.0,33.938,72,70,1000,200,0.103,350.0,76.125,75.25,0.022,72.0,74.625,56.25,57.563,0.0,27.672,72,70,1000,200,0.057,264.5,75.063,74.563,0.026,72.0,73.063,55.844,57.406,0.0,32.281,72,70,1000,200,0.052,251.0,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.013,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,517.5,525.5,522.0,0.039,1.129,0.0,2.495,0.704,0.288,0.002,0.003,0.002,0.002
5222008,1329,1,1,3,1,100,24.42,100.0,100.0,100.0,1,1,685.01,286.885,0.5,12.788,0,80,55,1.4,1069.875,1155.928,1824.742,1029.467,54.983,61.084,72.069,60.808,51.696,1.402,1.807,0.238,66.74,53.374,68.065,36.253,59.469,60.817,134.809,99.043,132.269,41.019,56.855,42.423,-10.852,110,110,71.188,70.813,55.906,56.688,0.0,37.031,72,70,1000,200,0.102,199.0,69.625,68.875,0.012,72.125,71.625,56.688,58.0,0.0,34.625,72,70,1000,200,0.094,339.75,76.125,75.125,0.022,72.063,74.625,56.25,57.563,0.0,27.531,72,70,1000,200,0.058,266.0,75.063,74.563,0.026,72.0,73.063,55.844,57.406,0.0,33.094,72,70,1000,200,0.049,243.125,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,527.0,523.0,303.5,518.0,525.5,522.0,0.036,1.134,0.0,2.49,0.685,0.287,0.001,0.003,0.002,0.002
5222008,1330,1,1,3,1,100,24.401,100.0,100.0,100.0,1,1,706.087,286.885,0.459,12.817,0,80,55,1.4,1060.375,1199.875,1835.827,1068.126,54.983,61.084,72.069,60.808,51.587,1.375,1.839,0.235,66.8,53.425,67.537,36.195,59.469,60.817,134.957,99.682,132.564,40.874,56.96,42.277,-10.852,110,110,71.313,70.875,55.906,56.688,0.0,36.094,72,70,1000,200,0.106,206.125,69.625,68.625,0.012,72.0,71.625,56.688,58.0,0.0,34.625,72,70,1000,200,0.101,347.5,76.125,75.25,0.022,72.063,74.625,56.25,57.563,0.0,27.219,72,70,1000,200,0.059,268.25,75.063,74.563,0.026,72.0,73.063,55.844,57.406,0.0,31.938,72,70,1000,200,0.055,257.25,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.0,526.0,522.0,0.031,1.118,0.0,2.494,0.706,0.287,0.002,0.003,0.002,0.002
5222008,1331,1,1,3,1,100,24.14,100.0,100.0,100.0,1,1,682.668,285.714,0.417,12.759,0,80,55,1.4,1073.125,1220.522,1832.131,1026.498,54.876,61.191,72.177,60.918,51.587,1.368,1.85,0.235,66.829,53.443,68.927,36.167,59.52,60.924,134.957,99.682,132.638,40.728,56.855,42.204,-10.852,110,110,71.188,70.938,55.813,56.469,0.0,36.469,72,70,1000,200,0.103,200.25,69.813,68.625,0.012,72.0,71.625,56.688,58.0,0.0,33.438,72,70,1000,200,0.102,349.75,76.063,75.25,0.022,72.063,74.688,56.25,57.563,0.0,27.656,72,70,1000,200,0.056,261.5,75.063,74.563,0.026,72.0,73.063,55.594,57.406,0.0,33.0,72,70,1000,200,0.049,244.625,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.474,6.006,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.5,526.0,522.0,0.027,1.168,0.0,2.612,0.683,0.286,0.002,0.003,0.002,0.002
5222008,1332,1,1,3,1,100,24.024,100.0,100.0,100.0,1,1,701.403,289.227,0.386,12.802,0,80,55,1.4,1050.625,1169.647,1837.674,1042.836,54.876,61.191,72.069,60.918,51.587,1.379,1.811,0.224,66.79,53.413,68.009,36.138,59.611,60.924,134.883,99.895,132.712,40.583,56.96,42.058,-10.852,110,110,71.188,70.938,55.813,56.594,0.0,36.688,72,70,1000,200,0.101,199.125,69.625,68.875,0.012,72.0,71.688,56.688,58.0,0.0,34.0,72,70,1000,200,0.099,346.0,76.125,75.25,0.022,72.063,74.75,56.25,57.438,0.0,27.172,72,70,1000,200,0.06,269.5,75.063,74.563,0.026,72.0,73.0,55.844,57.406,0.0,33.031,72,70,1000,200,0.049,242.75,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.01,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,523.0,303.75,517.5,526.0,522.0,0.024,1.153,0.0,2.619,0.701,0.289,0.001,0.003,0.002,0.002
5222008,1333,1,1,3,1,100,23.889,100.0,100.0,100.0,1,1,690.864,289.227,0.344,12.788,0,80,55,1.4,1059.875,1146.333,1833.979,1027.983,54.876,61.298,72.069,61.028,51.478,1.368,1.857,0.235,66.826,53.424,69.066,36.195,59.65,61.031,134.809,100.321,132.712,40.51,56.96,42.058,-10.852,110,110,71.188,70.938,55.813,56.469,0.0,36.75,72,70,1000,200,0.101,199.125,69.625,68.625,0.012,72.0,71.563,56.688,58.0,0.0,34.875,72,70,1000,200,0.096,337.5,76.063,75.25,0.022,72.0,74.75,56.156,57.438,0.0,26.984,72,70,1000,200,0.059,266.0,75.063,74.563,0.026,72.0,73.0,55.594,57.625,0.0,32.875,72,70,1000,200,0.05,243.75,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,5.999,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,523.0,303.5,518.0,526.0,522.0,0.021,1.203,0.0,2.745,0.691,0.289,0.002,0.003,0.002,0.002
5222008,1334,1,1,3,1,100,23.773,100.0,100.0,100.0,1,1,688.522,289.227,0.292,12.86,0,80,55,1.4,1051.625,1242.579,1821.047,1036.892,54.876,61.405,72.177,61.028,51.478,1.398,1.832,0.249,66.794,53.436,66.48,36.167,59.728,61.031,134.662,100.533,132.638,40.438,56.855,42.058,-10.852,110,110,71.313,70.938,55.688,56.469,0.0,36.688,72,70,1000,200,0.102,199.75,69.625,68.625,0.012,72.125,71.5,56.688,58.0,0.0,34.469,72,70,1000,200,0.095,336.0,76.063,75.25,0.022,72.0,74.75,56.156,57.438,0.0,27.625,72,70,1000,200,0.059,260.75,75.063,74.563,0.026,72.063,73.0,55.594,57.313,0.0,32.031,72,70,1000,200,0.053,249.875,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.478,6.009,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.5,526.0,522.0,0.017,1.269,0.0,2.889,0.689,0.289,0.002,0.003,0.002,0.002
5222008,1335,1,1,3,1,100,23.356,100.0,100.0,100.0,1,1,693.206,284.543,0.271,12.788,0,80,55,1.4,1043.5,1241.199,1846.915,1054.731,54.77,61.405,72.177,61.028,51.369,1.36,1.886,0.238,66.793,53.398,69.094,36.08,59.754,61.031,134.588,100.746,132.564,40.438,56.855,41.912,-10.852,110,110,71.313,71.0,55.688,56.469,0.0,36.813,72,70,1000,200,0.102,199.0,69.625,68.625,0.012,71.938,71.5,56.688,58.0,0.0,33.625,72,70,1000,200,0.1,342.0,76.125,75.25,0.022,72.0,74.813,56.156,57.438,0.0,28.109,72,70,1000,200,0.056,257.5,75.063,74.438,0.026,72.0,73.0,55.594,57.406,0.0,31.563,72,70,1000,200,0.054,255.25,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.476,6.011,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,518.5,526.0,522.0,0.016,1.148,0.0,2.614,0.693,0.285,0.002,0.003,0.002,0.002
5222008,1336,1,1,3,1,100,23.143,100.0,100.0,100.0,1,1,681.497,288.056,0.281,12.86,0,80,55,1.4,1044.0,1179.258,1824.742,1032.437,54.77,61.512,72.177,61.138,51.369,1.387,1.815,0.242,66.747,53.422,68.593,36.224,59.799,61.138,134.588,101.066,132.564,40.365,56.96,41.912,-10.852,110,110,71.188,71.0,55.688,56.469,0.0,36.813,72,70,1000,200,0.102,199.5,69.625,68.625,0.012,71.938,71.563,56.688,58.0,0.0,33.281,72,70,1000,200,0.099,346.0,76.063,75.25,0.022,72.0,74.813,56.156,57.438,0.0,28.766,72,70,1000,200,0.054,252.625,75.063,74.438,0.026,72.0,73.063,55.594,57.313,0.0,32.594,72,70,1000,200,0.049,247.625,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.013,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,527.0,523.0,303.5,517.5,525.5,522.0,0.017,1.199,0.0,2.759,0.681,0.288,0.002,0.003,0.002,0.002
5222008,1337,1,1,3,1,100,22.901,100.0,100.0,100.0,1,1,689.693,285.714,0.459,12.846,0,80,55,1.4,1043.875,1187.501,1824.742,1013.147,54.77,61.405,72.069,61.138,51.369,1.425,1.861,0.246,66.703,53.356,67.481,36.138,59.851,61.138,134.367,101.278,132.417,40.292,56.855,41.767,-10.852,110,110,71.188,71.0,55.688,56.469,0.0,36.781,72,70,1000,200,0.102,199.875,69.625,68.875,0.012,71.938,71.563,56.688,58.0,0.0,33.844,72,70,1000,200,0.095,342.25,76.125,75.25,0.022,72.0,74.813,56.094,57.438,0.0,28.844,72,70,1000,200,0.053,252.5,75.063,74.563,0.026,72.0,73.063,55.531,57.313,0.0,32.813,72,70,1000,200,0.05,244.125,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.472,6.007,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,517.5,525.5,522.0,0.027,1.144,0.0,2.628,0.69,0.286,0.001,0.003,0.002,0.002
5222008,1338,1,1,3,1,100,22.649,100.0,100.0,100.0,1,1,693.206,285.714,0.49,12.788,0,80,55,1.4,1050.125,1169.647,1821.047,1038.378,54.77,61.405,72.069,61.138,51.369,1.398,1.878,0.231,66.719,53.379,66.786,36.08,59.877,61.138,134.219,101.491,132.417,40.22,56.96,41.694,-10.852,110,110,71.188,70.938,55.688,56.469,0.0,36.906,72,70,1000,200,0.102,199.125,69.563,68.625,0.012,72.0,71.563,56.625,57.844,0.0,33.969,72,70,1000,200,0.099,344.75,76.125,75.25,0.022,72.063,74.813,56.156,57.438,0.0,28.391,72,70,1000,200,0.053,257.25,75.063,74.438,0.026,72.0,73.125,55.531,57.313,0.0,31.672,72,70,1000,200,0.055,258.25,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.009,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.0,526.0,522.0,0.027,1.126,0.0,2.614,0.693,0.286,0.002,0.003,0.002,0.002
5222008,1339,1,1,3,1,100,22.416,100.0,100.0,100.0,1,1,692.035,285.714,0.521,12.744,0,80,55,1.4,1047.75,1166.902,1839.522,1022.046,54.77,61.405,72.069,61.138,51.369,1.394,1.825,0.242,66.709,53.361,66.007,36.109,59.916,61.246,133.998,101.704,132.786,40.22,57.064,41.694,-10.852,110,110,71.313,70.875,55.688,56.406,0.0,37.031,72,70,1000,200,0.102,199.0,69.563,68.875,0.012,72.0,71.625,56.625,57.844,0.0,34.094,72,70,1000,200,0.102,349.75,76.125,75.25,0.022,72.0,74.813,56.094,57.219,0.0,27.766,72,70,1000,200,0.056,262.5,75.063,74.438,0.026,72.0,73.063,55.594,57.313,0.0,33.25,72,70,1000,200,0.048,241.25,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.479,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,523.0,303.5,517.0,525.5,522.0,0.02,1.115,0.0,2.605,0.692,0.286,0.001,0.003,0.002,0.002
5222008,1340,1,1,3,1,100,22.378,100.0,100.0,100.0,1,1,693.206,288.056,0.542,12.86,0,80,55,1.4,1056.875,1154.557,1824.742,1022.046,54.876,61.512,72.069,61.248,51.587,1.421,1.861,0.249,66.736,53.388,65.924,36.052,59.942,61.246,133.777,101.917,132.86,40.147,57.064,41.329,-10.852,110,110,71.188,70.813,55.813,56.406,0.0,36.0,72,70,1000,200,0.108,204.0,69.625,68.625,0.012,71.938,71.625,56.688,57.844,0.0,34.969,72,70,1000,200,0.095,337.75,76.063,75.25,0.022,72.0,74.875,56.094,57.438,0.0,27.203,72,70,1000,200,0.058,266.75,75.063,74.563,0.026,72.0,73.063,55.594,57.313,0.0,32.719,72,70,1000,200,0.05,244.125,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.484,6.026,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,523.0,303.5,519.0,526.0,522.0,0.016,0.899,0.0,2.108,0.693,0.288,0.002,0.003,0.002,0.002
5222008,1341,1,1,3,1,100,22.525,100.0,100.0,100.0,1,1,685.01,284.543,0.542,12.802,0,80,55,1.4,1062.5,1246.718,1841.37,1044.322,54.983,61.512,72.069,61.248,51.913,1.398,1.854,0.249,66.749,53.404,65.257,35.994,59.929,61.246,133.556,102.236,132.933,40.074,57.484,41.329,-10.852,110,110,71.188,70.75,55.813,56.469,0.0,36.688,72,70,1000,200,0.101,199.0,69.625,68.875,0.012,72.125,71.563,56.688,57.844,0.0,34.375,72,70,1000,200,0.098,340.25,76.063,75.25,0.022,72.0,74.875,56.156,57.438,0.0,26.922,72,70,1000,200,0.06,267.0,75.063,74.438,0.026,72.063,73.125,55.594,57.313,0.0,32.5,72,70,1000,200,0.051,245.75,74.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,527.0,523.0,303.5,518.0,525.5,522.0,0.011,0.923,0.0,2.229,0.685,0.285,0.001,0.003,0.002,0.002
5222008,1342,1,1,3,1,100,23.129,100.0,100.0,100.0,1,1,687.352,289.227,0.542,12.904,0,80,55,1.4,1062.0,1186.127,1843.219,1060.682,55.196,61.512,72.069,61.248,52.131,1.356,1.85,0.209,66.768,53.419,63.589,35.908,59.994,61.246,133.187,102.556,132.786,40.074,57.904,41.329,-10.852,110,110,71.188,70.875,55.813,56.594,0.0,36.813,72,70,1000,200,0.101,198.5,69.563,68.625,0.012,72.125,71.563,56.688,58.0,0.0,33.656,72,70,1000,200,0.1,348.0,76.125,75.25,0.022,72.0,74.875,56.25,57.438,0.0,27.656,72,70,1000,200,0.059,261.25,75.063,74.563,0.026,72.0,73.063,55.906,57.313,0.0,31.391,72,70,1000,200,0.054,254.875,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.481,6.019,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,523.0,303.5,518.0,525.5,522.0,0.007,0.908,0.0,2.246,0.687,0.289,0.002,0.003,0.002,0.002
5222008,1343,1,1,3,1,100,23.608,100.0,100.0,100.0,1,1,687.352,285.714,0.532,12.802,0,80,55,1.4,1064.25,1161.414,1841.37,1051.756,55.303,61.512,72.069,61.248,52.24,1.417,1.807,0.238,66.785,53.43,64.59,35.821,59.981,61.353,133.039,102.662,132.712,40.001,58.008,41.329,-10.852,110,110,71.063,71.063,56.0,56.594,0.0,36.906,72,70,1000,200,0.101,198.625,69.625,68.625,0.012,72.0,71.625,56.938,58.0,0.0,34.281,72,70,1000,200,0.102,349.25,76.063,75.25,0.022,72.0,74.813,56.25,57.438,0.0,28.344,72,70,1000,200,0.056,255.75,74.938,74.438,0.026,72.0,73.063,55.906,57.625,0.0,31.578,72,70,1000,200,0.054,255.0,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.467,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,527.0,523.0,303.5,517.5,526.0,522.0,0.006,0.944,0.0,2.358,0.687,0.286,0.002,0.003,0.002,0.002
