DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1344,1,1,3,1,100,24.258,100.0,100.0,100.0,1,1,708.429,289.227,0.521,12.802,0,80,55,1.4,1046.125,1131.268,1824.742,1013.147,55.41,61.619,72.177,61.357,52.348,1.379,1.807,0.242,66.904,53.404,65.062,35.735,59.981,61.353,132.818,102.769,132.49,39.929,58.113,41.329,-10.852,110,110,71.188,71.0,56.219,56.688,0.0,37.156,72,70,1000,200,0.1,197.25,69.563,68.625,0.012,72.0,71.563,56.938,58.0,0.0,35.031,72,70,1000,200,0.094,337.75,76.125,75.25,0.022,72.0,74.875,56.469,57.563,0.0,28.625,72,70,1000,200,0.053,255.625,75.063,74.563,0.026,72.063,73.125,56.156,57.625,0.0,32.063,72,70,1000,200,0.054,255.0,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.474,6.009,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,527.0,523.0,303.5,518.5,525.5,522.0,0.006,0.986,0.0,2.486,0.708,0.289,0.002,0.003,0.002,0.002
5222008,1345,1,1,3,1,100,24.94,100.0,100.0,100.0,1,1,692.035,290.398,0.49,12.817,0,80,55,1.4,1046.125,1179.258,1841.37,1017.596,55.516,61.512,72.069,61.248,52.348,1.429,1.868,0.227,66.976,53.619,64.089,35.706,60.032,61.353,132.597,102.981,132.269,39.929,58.218,41.329,-10.852,110,110,71.063,71.063,56.219,56.906,0.0,35.906,72,70,1000,200,0.107,203.875,69.563,68.625,0.012,72.0,71.563,56.938,58.094,0.0,34.281,72,70,1000,200,0.097,337.75,76.125,75.125,0.022,72.063,74.875,56.469,57.625,0.0,28.797,72,70,1000,200,0.054,253.625,75.063,74.563,0.026,71.875,73.125,56.156,57.625,0.0,32.531,72,70,1000,200,0.053,249.5,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.472,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.5,523.0,303.5,518.0,526.0,522.0,0.005,0.981,0.0,2.489,0.692,0.29,0.002,0.003,0.002,0.002
5222008,1346,1,1,3,1,100,25.232,100.0,100.0,100.0,1,1,709.6,288.056,0.49,12.788,0,80,55,1.4,1054.375,1198.5,1837.674,1059.194,55.41,61.619,72.177,61.357,52.348,1.383,1.861,0.231,67.018,53.597,64.256,35.62,60.052,61.353,132.376,103.194,132.121,39.856,58.113,41.256,-10.852,110,110,71.188,70.938,56.219,56.906,0.0,36.5,72,70,1000,200,0.102,199.375,69.625,68.625,0.012,72.0,71.5,57.0,58.094,0.0,34.25,72,70,1000,200,0.103,350.25,76.063,75.25,0.022,72.0,74.875,56.563,57.625,0.0,27.703,72,70,1000,200,0.056,263.5,75.063,74.438,0.026,72.063,73.063,56.156,57.625,0.0,32.0,72,70,1000,200,0.052,250.125,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.5,527.0,523.0,303.5,517.0,525.5,522.0,0.004,0.981,0.0,2.483,0.71,0.288,0.002,0.003,0.002,0.002
5222008,1347,1,1,3,1,100,25.71,100.0,100.0,100.0,1,1,695.548,285.714,0.469,12.86,0,80,55,1.4,1064.0,1234.303,1828.436,1065.148,55.41,61.619,72.177,61.357,52.348,1.379,1.875,0.235,66.98,53.563,64.423,35.649,60.078,61.353,132.154,103.407,131.826,39.783,58.113,41.183,-10.852,110,110,71.188,70.875,56.219,56.906,0.0,36.563,72,70,1000,200,0.102,199.375,69.563,68.625,0.012,71.938,71.438,57.0,58.094,0.0,33.938,72,70,1000,200,0.1,345.75,76.125,75.375,0.022,72.0,74.875,56.563,57.625,0.0,27.469,72,70,1000,200,0.058,265.25,75.063,74.438,0.026,72.0,73.063,56.0,57.781,0.0,32.594,72,70,1000,200,0.052,250.625,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.482,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,523.0,303.5,519.0,525.5,522.0,0.005,0.982,0.0,2.497,0.696,0.286,0.002,0.002,0.002,0.002
5222008,1348,1,1,3,1,100,26.206,100.0,100.0,100.0,1,1,709.6,291.569,0.448,12.802,0,80,55,1.4,1064.5,1212.26,1839.522,1054.731,55.41,61.619,71.96,61.357,52.24,1.391,1.886,0.249,67.106,53.657,63.894,35.678,60.091,61.353,131.933,103.514,131.604,39.711,58.113,41.183,-10.852,110,110,71.188,70.75,56.219,56.906,0.0,36.75,72,70,1000,200,0.101,198.75,69.563,68.625,0.012,71.75,71.375,57.0,58.094,0.0,33.875,72,70,1000,200,0.097,342.5,76.125,75.25,0.022,72.063,74.75,56.563,57.625,0.0,27.016,72,70,1000,200,0.06,266.75,75.063,74.563,0.026,72.0,73.063,56.156,57.719,0.0,31.969,72,70,1000,200,0.052,250.375,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.484,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,523.0,303.5,518.5,526.0,522.0,0.005,1.024,0.0,2.614,0.71,0.292,0.002,0.003,0.002,0.002
5222008,1349,1,1,3,1,100,26.664,100.0,100.0,100.0,1,1,701.403,288.056,0.406,12.817,0,80,55,1.4,1053.625,1216.39,1832.131,1050.269,55.41,61.619,72.069,61.357,52.24,1.436,1.786,0.246,66.994,53.585,64.756,35.62,60.065,61.353,131.859,103.62,131.383,39.638,58.113,41.11,-10.852,110,110,71.188,70.875,56.344,56.906,0.0,36.625,72,70,1000,200,0.102,200.0,69.625,68.563,0.012,71.938,71.438,57.0,58.094,0.0,34.719,72,70,1000,200,0.093,333.75,76.125,75.25,0.022,72.0,74.813,56.563,57.625,0.0,27.594,72,70,1000,200,0.059,261.5,75.063,74.438,0.026,72.0,73.063,56.156,57.719,0.0,32.438,72,70,1000,200,0.053,251.875,74.063,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.487,6.023,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.5,527.0,523.0,303.5,518.0,526.0,522.0,0.007,1.021,0.0,2.617,0.701,0.288,0.002,0.003,0.002,0.002
5222008,1350,1,1,3,1,100,27.112,100.0,100.0,100.0,1,1,693.206,283.372,0.396,12.889,0,80,55,1.4,1044.75,1182.005,1806.275,1023.53,55.41,61.619,72.069,61.357,52.24,1.413,1.768,0.242,66.896,53.594,65.702,35.649,60.078,61.353,131.785,103.833,131.235,39.638,58.008,41.11,-10.852,110,110,71.188,70.75,56.344,56.906,0.0,36.688,72,70,1000,200,0.102,199.375,69.625,68.625,0.012,71.938,71.563,57.0,58.094,0.0,33.406,72,70,1000,200,0.092,332.75,76.063,75.375,0.022,72.0,74.813,56.563,57.688,0.0,27.922,72,70,1000,200,0.057,259.25,75.063,74.438,0.026,72.0,73.125,56.0,57.719,0.0,31.703,72,70,1000,200,0.053,252.0,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.489,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,523.0,303.5,517.5,526.0,522.0,0.008,1.033,0.0,2.632,0.693,0.283,0.002,0.002,0.002,0.002
5222008,1351,1,1,3,1,100,27.56,100.0,100.0,100.0,1,1,669.787,288.056,0.365,12.846,0,80,55,1.4,1038.75,1219.145,1819.201,1013.147,55.41,61.726,72.069,61.467,52.131,1.36,1.854,0.249,66.889,53.54,63.811,35.591,60.117,61.46,131.564,103.939,131.014,39.565,58.008,40.965,-10.852,110,110,71.188,70.688,56.219,57.0,0.0,36.594,72,70,1000,200,0.102,200.25,69.563,68.563,0.012,71.938,71.563,57.0,58.156,0.0,33.031,72,70,1000,200,0.092,332.25,76.063,75.25,0.022,72.0,74.813,56.563,57.688,0.0,28.094,72,70,1000,200,0.059,262.25,75.063,74.563,0.026,72.063,73.125,56.156,57.781,0.0,32.938,72,70,1000,200,0.049,242.25,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.497,6.037,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,523.0,303.5,518.5,526.0,522.0,0.007,0.975,0.0,2.495,0.67,0.288,0.002,0.003,0.002,0.002
5222008,1352,1,1,3,1,100,27.999,100.0,100.0,100.0,1,1,693.206,289.227,0.344,12.889,0,80,55,1.4,1037.625,1234.303,1843.219,1033.922,55.41,61.726,72.177,61.357,52.131,1.383,1.889,0.249,66.907,53.571,63.227,35.563,60.169,61.46,131.712,104.152,130.866,39.565,57.904,41.037,-10.852,110,110,71.188,70.75,56.219,56.906,0.0,36.531,72,70,1000,200,0.103,200.375,69.563,68.563,0.012,72.125,71.625,57.0,58.156,0.0,34.969,72,70,1000,200,0.092,333.0,76.063,75.375,0.022,72.0,74.875,56.563,57.625,0.0,28.563,72,70,1000,200,0.055,254.875,75.063,74.438,0.026,72.0,73.063,55.906,57.719,0.0,31.375,72,70,1000,200,0.056,259.0,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.484,6.019,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,523.0,303.75,519.0,526.0,522.0,0.011,1.035,0.0,2.632,0.693,0.289,0.002,0.002,0.002,0.002
5222008,1353,1,1,3,1,100,28.418,100.0,100.0,100.0,1,1,707.258,289.227,0.323,12.802,0,80,55,1.4,1054.25,1188.876,1832.131,1048.782,55.41,61.619,72.069,61.467,52.131,1.41,1.868,0.22,67.04,53.581,63.033,35.534,60.156,61.353,131.638,104.259,130.57,39.493,58.008,40.965,-10.852,110,110,71.188,70.75,56.219,57.0,0.0,36.781,72,70,1000,200,0.101,199.0,69.563,68.563,0.012,72.0,71.75,57.0,58.156,0.0,33.656,72,70,1000,200,0.102,348.75,76.125,75.25,0.022,72.0,74.875,56.563,57.688,0.0,28.109,72,70,1000,200,0.055,259.75,75.063,74.438,0.026,72.0,73.063,56.156,57.781,0.0,32.125,72,70,1000,200,0.052,251.75,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.487,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,527.0,523.0,303.5,519.0,526.0,522.0,0.013,1.018,0.0,2.614,0.707,0.289,0.002,0.003,0.002,0.002
5222008,1354,1,1,3,1,100,28.817,100.0,100.0,100.0,1,1,699.061,286.885,0.292,12.846,0,80,55,1.4,1071.25,1193.0,1821.047,1033.922,55.41,61.726,72.069,61.467,52.131,1.394,1.864,0.249,66.84,53.459,63.589,35.419,60.156,61.46,131.564,104.365,130.423,39.493,58.008,40.892,-10.852,110,110,71.188,70.75,56.344,56.906,0.0,36.656,72,70,1000,200,0.102,200.125,69.563,68.625,0.012,72.0,71.75,57.0,58.156,0.0,34.281,72,70,1000,200,0.095,339.25,76.125,75.25,0.022,72.0,74.813,56.563,57.688,0.0,27.672,72,70,1000,200,0.057,263.5,75.063,74.438,0.026,72.063,73.063,56.0,57.719,0.0,32.938,72,70,1000,200,0.051,247.125,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.489,6.024,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,523.0,303.5,518.0,526.0,522.0,0.012,0.971,0.0,2.493,0.699,0.287,0.002,0.003,0.002,0.002
5222008,1355,1,1,3,1,100,29.265,100.0,100.0,100.0,1,1,707.258,285.714,0.25,12.744,0,80,55,1.4,1055.125,1289.562,1826.589,1060.682,55.41,61.726,72.069,61.467,52.131,1.398,1.85,0.238,66.94,53.563,65.146,35.448,60.169,61.567,131.638,104.578,130.275,39.42,58.008,40.892,-10.852,110,110,71.188,70.75,56.344,57.0,0.0,36.688,72,70,1000,200,0.102,199.75,69.563,68.625,0.012,71.938,71.75,57.094,58.156,0.0,34.188,72,70,1000,200,0.097,340.25,76.063,75.25,0.022,72.0,74.875,56.563,57.688,0.0,26.891,72,70,1000,200,0.06,268.25,75.063,74.438,0.026,72.063,73.063,56.0,57.719,0.0,31.484,72,70,1000,200,0.056,259.75,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.489,6.027,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,523.0,303.5,518.0,526.0,522.0,0.013,1.009,0.0,2.603,0.707,0.286,0.002,0.003,0.002,0.002
5222008,1356,1,1,3,1,100,29.713,100.0,100.0,100.0,1,1,704.916,289.227,0.218,12.802,0,80,55,1.4,1049.875,1173.765,1837.674,1060.682,55.41,61.833,72.177,61.467,52.131,1.402,1.868,0.242,66.912,53.524,64.784,35.419,60.207,61.567,131.638,104.578,130.054,39.347,58.008,40.965,-10.852,110,110,71.188,70.75,56.219,57.0,0.0,36.688,72,70,1000,200,0.102,200.0,69.563,68.625,0.012,72.0,71.625,57.0,58.156,0.0,33.188,72,70,1000,200,0.098,341.5,76.125,75.375,0.022,72.0,74.875,56.563,57.625,0.0,27.547,72,70,1000,200,0.061,266.5,74.938,74.438,0.026,72.063,73.063,56.0,57.719,0.0,31.969,72,70,1000,200,0.055,257.0,74.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.489,6.021,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.0,523.0,303.5,518.0,525.5,522.0,0.013,1.11,0.0,2.874,0.705,0.289,0.002,0.002,0.002,0.001
5222008,1357,1,1,3,1,100,30.142,100.0,100.0,100.0,1,1,685.01,286.885,0.187,12.759,0,80,55,1.4,1063.125,1151.815,1830.284,1020.563,55.41,61.833,72.177,61.577,52.022,1.425,1.882,0.231,66.848,53.487,65.368,35.419,60.246,61.567,131.638,104.684,129.98,39.347,57.904,41.11,-10.867,110,110,71.188,70.813,56.219,56.906,0.0,36.656,72,70,1000,200,0.103,200.125,69.563,68.625,0.012,71.938,71.625,57.0,58.156,0.0,33.438,72,70,1000,200,0.096,336.5,75.938,75.375,0.022,72.0,74.938,56.563,57.688,0.0,28.438,72,70,1000,200,0.055,255.5,75.063,74.438,0.026,72.0,73.0,56.156,57.719,0.0,33.219,72,70,1000,200,0.051,247.0,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.024,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,523.0,303.5,518.5,526.0,522.0,0.012,1.212,0.0,3.121,0.685,0.287,0.002,0.002,0.002,0.002
5222008,1358,1,1,3,1,100,30.015,100.0,100.0,100.0,1,1,690.864,289.227,0.135,12.773,0,80,55,1.4,1052.25,1120.321,1835.827,1008.7,55.196,61.833,72.069,61.577,51.804,1.406,1.861,0.246,66.912,53.525,63.533,35.419,60.285,61.674,131.712,104.897,129.758,39.347,57.799,41.037,-10.852,110,110,71.188,70.813,56.0,56.906,0.0,36.688,72,70,1000,200,0.102,200.0,69.625,68.625,0.012,71.938,71.625,57.0,58.156,0.0,33.906,72,70,1000,200,0.096,338.0,76.063,75.25,0.022,72.063,74.875,56.469,57.688,0.0,28.156,72,70,1000,200,0.056,257.25,74.938,74.438,0.026,72.0,73.063,56.0,57.719,0.0,32.813,72,70,1000,200,0.05,245.5,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,527.0,523.0,303.5,517.5,526.0,522.0,0.01,1.17,0.0,2.995,0.691,0.289,0.002,0.003,0.002,0.002
5222008,1359,1,1,3,1,100,29.658,100.0,100.0,100.0,1,1,688.522,289.227,0.01,12.846,0,80,55,1.4,1043.125,1127.162,1832.131,1022.046,54.983,61.833,72.069,61.577,51.587,1.44,1.818,0.235,66.879,53.506,63.366,35.419,60.311,61.674,131.712,104.791,129.684,39.275,57.274,40.965,-10.852,110,110,71.188,70.813,55.906,56.906,0.0,36.625,72,70,1000,200,0.103,200.375,69.563,68.625,0.012,72.0,71.563,57.0,58.156,0.0,34.281,72,70,1000,200,0.092,332.0,76.063,75.375,0.022,72.0,74.938,56.469,57.625,0.0,28.578,72,70,1000,200,0.055,254.875,75.063,74.563,0.026,72.0,73.063,55.906,57.625,0.0,32.0,72,70,1000,200,0.053,251.375,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.499,6.031,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.5,523.0,303.5,517.5,526.0,522.0,0.001,1.206,0.0,3.012,0.689,0.289,0.002,0.002,0.002,0.002
5222008,1400,1,1,3,1,100,29.356,100.0,100.0,100.0,1,1,690.864,286.885,0.01,12.817,0,80,55,1.4,1051.75,1191.625,1832.131,1030.952,54.876,61.941,72.069,61.577,51.369,1.417,1.875,0.249,66.843,53.478,64.228,35.39,60.357,61.674,131.564,105.004,129.463,39.202,57.274,40.965,-10.867,110,110,71.188,70.75,55.813,56.688,0.0,36.625,72,70,1000,200,0.103,200.25,69.563,68.625,0.012,72.0,71.625,56.938,58.156,0.0,34.688,72,70,1000,200,0.091,330.75,76.063,75.25,0.022,72.063,74.938,56.25,57.625,0.0,28.516,72,70,1000,200,0.058,259.75,75.063,74.438,0.026,72.0,73.063,55.844,57.625,0.0,31.453,72,70,1000,200,0.055,255.75,74.063,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.027,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,527.0,523.0,303.5,518.0,525.5,522.0,0.001,1.25,0.0,3.135,0.691,0.287,0.002,0.003,0.002,0.002
5222008,1401,1,1,3,1,100,28.929,100.0,100.0,100.0,1,1,697.89,286.885,0.01,12.817,0,80,55,1.4,1053.125,1149.074,1828.436,1032.437,54.77,61.941,72.177,61.687,51.26,1.372,1.861,0.242,66.822,53.464,65.59,35.332,60.408,61.781,131.195,105.004,129.094,39.202,56.96,40.819,-10.852,110,110,71.188,70.75,55.688,56.594,0.0,36.781,72,70,1000,200,0.102,199.375,69.563,68.625,0.012,72.125,71.625,56.938,58.094,0.0,33.781,72,70,1000,200,0.1,341.5,76.063,75.375,0.022,72.063,74.938,56.156,57.563,0.0,28.266,72,70,1000,200,0.055,260.75,75.063,74.563,0.026,72.0,73.0,55.594,57.406,0.0,31.578,72,70,1000,200,0.054,255.875,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.044,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,527.0,523.0,303.5,518.5,525.5,522.0,0.001,1.167,0.0,2.875,0.698,0.287,0.002,0.002,0.002,0.002
5222008,1402,1,1,3,1,100,28.698,100.0,100.0,100.0,1,1,706.087,290.398,0.01,12.759,0,80,55,1.4,1052.125,1224.655,1859.856,1059.194,54.77,61.941,72.285,61.687,51.26,1.417,1.861,0.227,66.833,53.468,65.451,35.045,60.434,61.781,130.679,105.004,128.798,39.129,57.169,40.746,-10.852,110,110,71.188,71.313,55.688,56.594,0.0,36.906,72,70,1000,200,0.101,199.0,69.563,68.563,0.012,72.125,71.688,56.688,58.094,0.0,34.031,72,70,1000,200,0.101,348.5,76.125,75.25,0.022,72.063,74.938,56.156,57.438,0.0,27.875,72,70,1000,200,0.057,263.5,75.063,74.563,0.026,72.063,73.188,55.594,57.406,0.0,31.969,72,70,1000,200,0.055,257.25,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.9,12.013,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,523.0,303.5,518.0,525.5,522.0,0.001,1.144,0.0,2.863,0.706,0.29,0.002,0.003,0.002,0.002
5222008,1403,1,1,3,1,100,28.192,100.0,100.0,100.0,1,1,701.403,289.227,0.01,12.817,0,80,55,1.4,1078.375,1182.005,1845.067,1038.378,54.77,61.941,72.719,61.687,51.26,1.41,1.878,0.238,66.81,53.427,64.367,34.642,60.421,61.781,130.458,105.216,128.724,39.057,57.169,40.746,-10.852,110,110,71.188,72.313,55.688,56.469,0.0,36.969,72,70,1000,200,0.101,198.75,69.563,68.625,0.012,72.188,71.938,56.688,58.094,0.0,33.813,72,70,1000,200,0.102,349.5,76.063,75.25,0.022,72.25,75.063,56.156,57.438,0.0,28.672,72,70,1000,200,0.056,262.75,75.063,74.438,0.026,72.063,73.438,55.594,57.406,0.0,31.438,72,70,1000,200,0.056,259.0,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.91,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,523.0,303.5,519.0,525.5,522.0,0.001,1.195,0.0,3.004,0.701,0.289,0.002,0.003,0.002,0.002
5222008,1404,1,1,3,1,100,28.124,100.0,100.0,100.0,1,1,703.745,290.398,0.01,12.86,0,80,55,1.4,1083.625,1195.75,1854.31,1054.731,54.663,62.048,73.044,61.797,51.26,1.394,1.864,0.238,66.822,53.46,66.536,34.355,60.46,61.889,130.163,105.216,128.577,39.057,57.169,40.673,-10.852,110,110,71.313,73.188,55.688,56.469,0.0,37.125,72,70,1000,200,0.101,198.375,69.563,68.563,0.012,72.125,72.188,56.688,58.0,0.0,34.719,72,70,1000,200,0.101,348.5,76.063,75.375,0.022,72.25,75.125,56.094,57.438,0.0,27.328,72,70,1000,200,0.063,269.5,75.063,74.563,0.026,72.188,73.75,55.531,57.313,0.0,32.5,72,70,1000,200,0.056,259.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.034,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,527.0,523.0,303.5,518.0,525.5,522.0,0.001,1.147,0.0,2.883,0.704,0.29,0.002,0.002,0.002,0.002
5222008,1405,1,1,3,1,100,27.853,100.0,100.0,100.0,1,1,717.796,290.398,0.187,12.86,0,80,55,1.4,1087.0,1242.579,1856.158,1087.501,54.77,62.048,73.261,61.906,51.369,1.372,1.878,0.227,66.897,53.498,66.258,34.153,60.46,61.889,130.605,105.11,128.503,39.129,57.274,40.746,-10.852,110,110,71.375,74.063,55.688,56.469,0.0,35.844,72,70,1000,200,0.108,207.375,69.563,68.563,0.012,72.188,72.25,56.688,58.0,0.0,35.375,72,70,1000,200,0.101,347.75,76.125,75.375,0.022,72.375,75.188,56.094,57.438,0.0,28.531,72,70,1000,200,0.064,277.25,75.063,74.563,0.026,72.25,73.938,55.531,57.313,0.0,32.156,72,70,1000,200,0.059,266.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.914,12.043,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,527.0,523.0,303.75,518.5,525.5,521.5,0.015,1.146,0.0,2.885,0.718,0.29,0.002,0.002,0.002,0.002
5222008,1406,1,1,3,1,100,27.592,100.0,100.0,100.0,1,1,723.651,289.227,0.218,12.831,0,80,55,1.4,1124.375,1227.411,1841.37,1084.519,54.77,62.048,73.477,61.797,51.478,1.387,1.857,0.227,66.933,53.521,65.451,33.981,60.486,61.889,130.974,105.216,128.651,38.984,57.274,40.6,-10.852,110,110,71.375,74.688,55.688,56.469,0.0,36.781,72,70,1000,200,0.102,199.25,69.625,68.625,0.012,72.563,72.375,56.625,58.0,0.0,34.375,72,70,1000,200,0.11,365.5,76.063,75.375,0.022,72.5,75.188,56.094,57.219,0.0,30.188,72,70,1000,200,0.068,283.0,74.938,74.438,0.026,72.438,74.125,55.594,57.313,0.0,32.75,72,70,1000,200,0.06,268.5,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.907,12.049,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,526.5,523.0,303.5,518.5,525.5,522.0,0.02,1.134,0.0,2.877,0.724,0.289,0.002,0.002,0.002,0.002
5222008,1407,1,1,3,1,100,27.349,100.0,100.0,100.0,1,1,728.335,290.398,0.239,12.773,0,80,55,1.4,1134.5,1336.699,1848.764,1123.353,54.77,62.155,73.477,61.797,51.587,1.353,1.878,0.235,67.0,53.554,65.451,33.923,60.46,61.889,130.974,105.216,128.281,38.984,57.379,40.673,-10.852,110,110,71.688,74.875,55.813,56.469,0.0,36.969,72,70,1000,200,0.101,198.125,69.563,68.625,0.012,72.563,72.313,56.688,58.0,0.0,35.406,72,70,1000,200,0.109,362.0,76.063,75.25,0.022,72.625,75.0,56.156,57.438,0.0,30.016,72,70,1000,200,0.075,300.25,75.063,74.438,0.026,72.688,74.313,55.594,57.188,0.0,33.156,72,70,1000,200,0.066,283.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.905,12.036,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,523.0,303.75,518.5,525.5,521.5,0.025,1.173,0.0,2.993,0.728,0.29,0.002,0.003,0.002,0.002
5222008,1408,1,1,3,1,100,27.418,100.0,100.0,100.0,1,1,750.583,295.082,0.271,12.802,0,80,55,1.4,1165.875,1329.758,1872.802,1153.313,54.876,62.155,73.694,61.906,51.696,1.375,1.9,0.235,67.12,53.697,65.98,33.894,60.538,61.889,131.195,105.11,127.395,38.911,57.484,40.6,-10.852,110,110,71.688,75.0,55.813,56.594,0.0,36.344,72,70,1000,200,0.109,205.75,69.563,68.625,0.012,72.313,72.313,56.688,57.844,0.0,36.094,72,70,1000,200,0.109,362.75,76.063,75.25,0.022,72.625,74.813,56.156,57.219,0.0,29.563,72,70,1000,200,0.08,313.25,75.063,74.438,0.026,72.75,74.438,55.594,57.188,0.0,34.781,72,70,1000,200,0.071,291.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.038,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,523.0,303.5,519.0,525.5,521.5,0.039,1.164,0.0,3.0,0.751,0.295,0.002,0.003,0.002,0.002
5222008,1409,1,1,3,1,100,27.585,100.0,100.0,100.0,1,1,752.925,297.424,0.312,12.715,0,80,55,1.4,1187.75,1310.339,1889.454,1175.834,54.983,62.155,73.586,61.906,51.913,1.364,1.889,0.246,67.34,53.919,65.785,33.923,60.525,61.889,131.195,105.216,127.248,38.839,57.589,40.527,-10.852,110,110,71.75,75.25,55.906,56.594,0.0,36.656,72,70,1000,200,0.105,202.875,69.563,68.563,0.012,72.563,72.375,56.688,57.844,0.0,36.906,72,70,1000,200,0.11,364.5,76.063,75.375,0.022,72.688,74.625,56.156,57.219,0.0,29.984,72,70,1000,200,0.085,320.5,75.063,74.438,0.026,72.75,74.5,55.594,57.188,0.0,35.313,72,70,1000,200,0.076,300.25,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.896,12.01,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,523.0,303.75,519.5,525.5,521.5,0.047,1.145,0.0,2.978,0.753,0.297,0.002,0.002,0.002,0.002
5222008,1410,1,1,3,1,100,27.809,100.0,100.0,100.0,1,1,777.515,302.108,0.365,12.773,0,80,55,1.4,1234.0,1416.072,1911.667,1217.994,55.09,62.048,73.694,61.906,52.022,1.368,1.896,0.227,67.616,54.132,65.173,33.952,60.525,61.889,131.343,105.11,127.543,38.839,57.589,40.527,-10.852,110,110,71.75,75.313,55.906,56.594,0.0,36.75,72,70,1000,200,0.104,202.125,69.563,68.625,0.012,72.563,72.313,56.688,57.844,0.0,36.281,72,70,1000,200,0.126,388.25,76.063,75.25,0.022,72.688,74.5,56.156,57.156,0.0,30.734,72,70,1000,200,0.093,336.5,75.063,74.438,0.026,72.75,74.438,55.844,57.188,0.0,35.344,72,70,1000,200,0.081,308.75,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.908,12.018,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,523.0,303.5,519.0,525.5,521.0,0.053,1.15,0.0,2.992,0.778,0.302,0.002,0.003,0.002,0.002
5222008,1411,1,1,3,1,100,28.161,100.0,100.0,100.0,1,1,781.028,302.108,0.396,12.831,0,80,55,1.4,1237.375,1418.865,1902.41,1213.47,55.196,62.048,73.586,61.906,52.131,1.349,1.882,0.235,67.783,54.221,64.868,33.952,60.486,61.889,131.49,105.004,128.208,38.839,57.799,40.527,-10.852,110,110,71.75,75.438,56.0,56.594,0.0,36.906,72,70,1000,200,0.105,202.375,69.563,68.563,0.012,72.563,72.313,56.688,57.844,0.0,37.156,72,70,1000,200,0.125,386.75,76.063,75.375,0.022,72.875,74.375,56.25,57.156,0.0,30.672,72,70,1000,200,0.092,332.5,75.063,74.438,0.026,72.75,74.438,55.844,57.188,0.0,36.063,72,70,1000,200,0.083,313.25,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.035,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.5,523.0,303.5,519.0,525.5,521.0,0.049,1.142,0.0,3.005,0.781,0.302,0.002,0.002,0.002,0.002
5222008,1412,1,1,3,1,100,28.647,100.0,100.0,100.0,1,1,775.173,303.279,0.438,12.773,0,80,55,1.4,1237.375,1399.325,1917.222,1233.091,55.303,62.048,73.586,61.906,52.24,1.333,1.942,0.249,68.058,54.427,65.034,33.952,60.46,61.889,131.564,105.11,128.724,38.766,57.694,40.527,-10.852,110,110,71.75,75.438,56.219,56.688,0.0,37.156,72,70,1000,200,0.105,203.375,69.563,68.563,0.012,72.563,72.375,56.938,57.844,0.0,36.063,72,70,1000,200,0.125,386.25,76.063,75.375,0.022,72.875,74.313,56.25,57.156,0.0,31.766,72,70,1000,200,0.1,345.5,75.063,74.563,0.026,72.75,74.438,55.844,57.188,0.0,36.688,72,70,1000,200,0.085,318.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.914,12.026,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,523.0,303.5,519.5,525.5,521.5,0.047,1.188,0.0,3.121,0.775,0.303,0.002,0.002,0.002,0.002
5222008,1413,1,1,3,1,100,28.951,100.0,100.0,100.0,1,1,806.789,307.963,0.438,12.788,0,80,55,1.4,1255.75,1411.883,1920.926,1254.262,55.303,62.048,73.586,61.906,52.348,1.368,1.96,0.246,68.156,54.472,64.756,33.981,60.473,61.889,131.564,105.216,129.094,38.693,57.799,40.454,-10.852,110,110,71.75,75.625,56.0,56.906,0.0,37.188,72,70,1000,200,0.106,203.625,69.563,68.625,0.012,72.563,72.375,56.938,57.844,0.0,36.813,72,70,1000,200,0.133,399.5,76.063,75.25,0.022,72.875,74.313,56.25,57.156,0.0,31.734,72,70,1000,200,0.097,343.5,74.938,74.438,0.026,72.875,74.375,55.906,57.188,0.0,37.031,72,70,1000,200,0.088,325.25,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.896,12.021,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.0,523.0,303.5,517.5,525.5,521.0,0.041,1.179,0.0,3.125,0.807,0.308,0.002,0.003,0.002,0.001
5222008,1414,1,1,3,1,100,29.64,100.0,100.0,100.0,1,1,807.96,307.963,0.448,12.802,0,80,55,1.4,1273.25,1420.261,1945.01,1270.926,55.41,62.048,73.586,61.906,52.457,1.364,1.946,0.235,68.316,54.688,64.756,34.038,60.473,61.781,131.564,105.216,129.463,38.693,57.904,40.381,-10.852,110,110,71.875,75.75,56.0,56.906,0.0,36.938,72,70,1000,200,0.105,203.375,69.563,68.625,0.012,72.563,72.438,56.938,57.844,0.0,37.281,72,70,1000,200,0.134,400.5,76.063,75.375,0.022,72.875,74.313,56.469,57.156,0.0,33.406,72,70,1000,200,0.104,350.75,75.063,74.438,0.026,72.75,74.375,56.0,57.188,0.0,37.125,72,70,1000,200,0.098,343.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.036,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.0,523.0,303.75,517.5,525.5,521.0,0.036,1.125,0.0,2.999,0.808,0.308,0.002,0.002,0.002,0.002
5222008,1415,1,1,3,1,100,30.333,100.0,100.0,100.0,1,1,811.473,309.133,0.448,12.817,0,80,55,1.4,1296.375,1453.822,1956.13,1290.653,55.516,62.048,73.586,61.906,52.566,1.349,1.999,0.238,68.465,54.786,66.174,34.096,60.512,61.781,131.417,105.216,129.684,38.62,57.904,40.381,-10.852,110,110,71.875,75.938,56.219,57.0,0.0,37.281,72,70,1000,200,0.105,203.125,69.563,68.563,0.012,72.313,72.438,56.938,58.0,0.0,38.094,72,70,1000,200,0.135,402.25,76.063,75.25,0.022,72.688,74.188,56.469,57.156,0.0,33.781,72,70,1000,200,0.108,359.0,75.063,74.438,0.026,72.75,74.313,55.906,57.188,0.0,37.094,72,70,1000,200,0.098,344.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.914,12.031,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,523.5,303.75,517.5,525.5,521.0,0.03,1.17,0.0,3.132,0.811,0.309,0.002,0.003,0.002,0.002
5222008,1416,1,1,3,1,100,30.898,100.0,100.0,100.0,1,1,819.67,310.304,0.448,12.86,0,80,55,1.4,1308.25,1434.235,1946.863,1293.692,55.516,62.048,73.477,61.797,52.457,1.353,1.992,0.238,68.554,54.85,66.591,34.153,60.525,61.781,131.343,105.429,129.906,38.984,57.904,40.892,-10.852,110,110,71.875,76.125,56.219,56.906,0.0,37.094,72,70,1000,200,0.107,204.25,69.563,68.625,0.012,72.563,72.375,56.938,58.0,0.0,39.188,72,70,1000,200,0.135,402.5,76.063,75.25,0.022,72.688,73.938,56.563,57.219,0.0,34.031,72,70,1000,200,0.106,355.25,75.063,74.563,0.026,72.75,74.25,56.0,57.188,0.0,38.375,72,70,1000,200,0.098,343.75,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.921,12.035,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,523.5,303.5,519.5,525.0,521.0,0.025,1.297,0.0,3.405,0.82,0.31,0.002,0.003,0.002,0.002
5222008,1417,1,1,3,1,100,31.18,100.0,100.0,100.0,1,1,853.627,314.988,0.438,12.802,0,80,55,1.4,1308.375,1505.712,1959.838,1310.418,55.41,62.048,73.477,61.797,52.24,1.337,2.038,0.242,68.823,55.17,66.508,34.297,60.538,61.781,131.269,105.323,129.98,39.638,57.589,41.621,-10.852,110,110,71.875,75.938,56.219,56.906,0.0,37.094,72,70,1000,200,0.107,204.375,69.563,68.563,0.012,72.563,72.313,56.938,58.0,0.0,37.938,72,70,1000,200,0.146,418.0,76.063,75.25,0.022,72.688,73.563,56.25,57.156,0.0,34.094,72,70,1000,200,0.111,362.5,75.063,74.438,0.026,72.75,74.188,55.906,57.188,0.0,38.0,72,70,1000,200,0.105,355.75,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.905,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,523.5,303.5,519.5,525.5,521.0,0.022,1.414,0.0,3.522,0.854,0.315,0.002,0.003,0.002,0.002
5222008,1418,1,1,3,1,100,31.073,100.0,100.0,100.0,1,1,866.508,317.33,0.427,12.86,0,80,55,1.4,1339.25,1505.712,1969.108,1350.063,55.196,62.048,73.369,61.797,52.022,1.353,2.063,0.249,69.01,55.278,67.926,34.441,60.616,61.781,131.048,105.323,129.98,39.856,57.169,41.767,-10.852,110,110,71.938,75.938,56.0,56.906,0.0,37.188,72,70,1000,200,0.107,205.0,69.563,68.563,0.012,72.563,72.313,56.688,57.844,0.0,38.5,72,70,1000,200,0.146,418.75,76.063,75.375,0.022,72.875,73.438,56.25,57.156,0.0,33.875,72,70,1000,200,0.124,385.75,75.063,74.438,0.026,72.75,74.188,55.844,57.094,0.0,39.031,72,70,1000,200,0.105,359.75,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.922,12.048,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.0,523.5,303.5,518.0,525.0,520.5,0.018,1.419,0.0,3.409,0.867,0.317,0.002,0.002,0.002,0.002
5222008,1419,1,1,3,1,100,31.268,100.0,100.0,100.0,1,1,878.217,314.988,0.427,12.831,0,80,55,1.4,1379.625,1522.581,1948.717,1347.008,55.196,62.048,73.369,61.797,51.913,1.398,2.049,0.235,69.079,55.263,67.398,34.613,60.603,61.781,130.679,105.536,129.98,40.001,56.96,41.912,-10.852,110,110,71.938,76.063,56.219,56.906,0.0,37.156,72,70,1000,200,0.107,205.5,69.563,68.563,0.012,72.563,72.25,56.688,57.844,0.0,38.813,72,70,1000,200,0.139,411.5,76.063,75.375,0.022,72.688,73.438,56.156,57.0,0.0,34.875,72,70,1000,200,0.125,387.5,75.063,74.438,0.026,72.75,74.125,55.594,57.094,0.0,38.219,72,70,1000,200,0.117,371.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.054,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,526.0,523.5,303.5,517.5,525.5,520.5,0.012,1.446,0.0,3.401,0.878,0.315,0.002,0.002,0.002,0.002
5222008,1420,1,1,3,1,100,31.483,100.0,100.0,100.0,1,1,892.269,318.501,0.406,12.889,0,80,55,1.4,1373.625,1519.768,1978.379,1365.353,55.196,61.941,73.369,61.797,52.022,1.398,2.042,0.242,69.188,55.384,66.869,34.7,60.616,61.781,130.31,105.429,129.98,40.147,56.855,42.058,-10.852,110,110,71.938,76.438,56.219,56.688,0.0,36.813,72,70,1000,200,0.108,205.25,69.563,68.563,0.012,72.563,72.125,56.688,57.656,0.0,38.906,72,70,1000,200,0.153,430.75,76.125,75.25,0.022,72.875,73.125,56.156,57.0,0.0,34.25,72,70,1000,200,0.125,386.5,75.063,74.438,0.026,72.75,74.063,55.844,57.0,0.0,39.25,72,70,1000,200,0.115,371.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.929,12.038,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,524.0,303.5,518.5,525.5,520.5,0.005,1.474,0.0,3.416,0.892,0.319,0.002,0.003,0.002,0.002
5222008,1421,1,1,3,1,100,31.717,100.0,100.0,100.0,1,1,891.098,317.33,0.396,12.788,0,80,55,1.4,1387.875,1532.43,1969.108,1368.413,55.196,61.941,73.261,61.797,52.022,1.372,2.081,0.242,69.348,55.476,66.119,34.728,60.59,61.781,129.868,105.536,129.832,40.22,56.96,42.204,-10.852,110,110,71.938,76.563,56.219,56.906,0.0,37.031,72,70,1000,200,0.107,205.125,69.563,68.563,0.012,72.563,72.0,56.688,57.656,0.0,39.406,72,70,1000,200,0.157,432.75,76.063,75.375,0.022,72.875,72.938,56.156,56.906,0.0,35.719,72,70,1000,200,0.123,383.75,74.938,74.438,0.026,72.75,74.0,55.844,57.0,0.0,39.625,72,70,1000,200,0.117,372.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.922,12.036,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,524.0,303.5,519.0,525.0,520.5,0.001,1.516,0.0,3.519,0.891,0.317,0.002,0.002,0.002,0.002
5222008,1422,1,1,3,1,100,31.932,100.0,100.0,100.0,1,1,914.517,319.672,0.375,12.817,0,80,55,1.4,1403.125,1591.666,1969.108,1399.073,55.196,62.048,73.261,61.797,52.022,1.364,2.063,0.246,69.51,55.597,68.343,34.844,60.551,61.674,129.352,105.749,129.684,40.365,56.75,42.35,-10.852,110,110,71.938,76.5,56.0,56.906,0.0,36.969,72,70,1000,200,0.107,205.25,69.5,68.563,0.012,72.313,71.938,56.688,57.656,0.0,39.688,72,70,1000,200,0.159,436.5,76.063,75.375,0.022,72.875,72.688,56.156,56.906,0.0,35.75,72,70,1000,200,0.138,406.0,75.063,74.438,0.026,72.688,73.938,55.844,57.0,0.0,39.125,72,70,1000,200,0.125,388.75,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.916,12.011,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,524.0,303.75,519.0,525.5,520.5,-0.005,1.553,0.0,3.529,0.915,0.32,0.002,0.002,0.002,0.001
5222008,1423,1,1,3,1,100,32.147,100.0,100.0,100.0,1,1,932.081,324.356,0.365,12.831,0,80,55,1.4,1433.25,1615.71,1976.525,1402.144,55.196,61.941,73.152,61.797,52.022,1.364,2.021,0.246,69.726,55.775,68.704,35.074,60.564,61.674,128.909,105.749,129.537,40.51,56.75,42.569,-10.852,110,110,71.938,76.25,56.0,56.906,0.0,37.219,72,70,1000,200,0.106,203.75,69.563,68.563,0.012,72.563,71.875,56.688,57.656,0.0,40.938,72,70,1000,200,0.157,433.75,76.063,75.25,0.022,72.875,72.438,56.156,56.906,0.0,35.906,72,70,1000,200,0.146,415.0,74.938,74.438,0.026,72.688,73.813,55.594,56.813,0.0,40.094,72,70,1000,200,0.125,388.75,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.914,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,524.0,303.5,520.0,525.5,520.5,-0.01,1.627,0.0,3.664,0.932,0.324,0.002,0.003,0.002,0.002
5222008,1424,1,1,3,1,100,32.128,100.0,100.0,100.0,1,1,925.056,324.356,0.365,12.831,0,80,55,1.4,1439.625,1570.483,2002.494,1399.073,55.09,61.941,73.044,61.797,52.022,1.36,2.077,0.246,69.793,55.782,67.926,35.217,60.525,61.674,128.54,105.642,129.315,40.656,56.75,42.715,-10.852,110,110,72.188,76.25,56.0,56.906,0.0,37.094,72,70,1000,200,0.107,204.625,69.5,68.625,0.012,72.313,71.75,56.688,57.656,0.0,39.625,72,70,1000,200,0.159,436.25,76.063,75.375,0.022,72.875,72.313,56.156,56.844,0.0,37.281,72,70,1000,200,0.136,403.25,75.063,74.438,0.026,72.688,73.75,55.594,56.813,0.0,40.906,72,70,1000,200,0.128,391.25,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.93,12.056,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,526.0,524.0,303.75,518.0,525.0,520.5,-0.012,1.642,0.0,3.664,0.925,0.324,0.002,0.002,0.002,0.001
5222008,1425,1,1,3,1,100,32.267,100.0,100.0,100.0,1,1,943.791,326.698,0.333,12.759,0,80,55,1.4,1461.75,1631.289,1993.218,1466.866,55.09,61.941,73.044,61.687,51.913,1.345,2.088,0.257,70.043,56.11,67.787,35.217,60.512,61.674,128.466,105.855,129.02,40.728,56.435,42.933,-10.852,110,110,72.188,76.313,56.0,56.688,0.0,36.469,72,70,1000,200,0.116,212.0,69.563,68.563,0.012,72.313,71.75,56.625,57.656,0.0,40.0,72,70,1000,200,0.159,437.75,76.063,75.375,0.022,72.875,72.063,56.094,56.844,0.0,36.875,72,70,1000,200,0.153,428.0,74.938,74.438,0.026,72.688,73.75,55.594,56.719,0.0,39.75,72,70,1000,200,0.138,402.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.927,12.051,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.0,524.5,303.5,519.5,525.0,520.0,-0.008,1.791,0.0,3.902,0.944,0.327,0.002,0.002,0.002,0.001
5222008,1426,1,1,3,1,100,32.383,100.0,100.0,100.0,1,1,946.133,325.527,0.302,12.889,0,80,55,1.4,1479.5,1610.049,2006.205,1434.45,55.09,62.048,73.044,61.797,51.913,1.333,2.07,0.246,70.485,56.218,70.762,35.361,60.551,61.781,128.393,105.749,128.651,40.801,56.435,42.933,-10.852,110,110,72.25,76.313,56.0,56.688,0.0,37.563,72,70,1000,200,0.107,205.5,69.563,68.563,0.012,72.313,71.75,56.625,57.531,0.0,40.625,72,70,1000,200,0.17,450.0,76.063,75.375,0.022,72.875,71.875,56.094,56.594,0.0,37.406,72,70,1000,200,0.157,433.25,75.063,74.438,0.026,72.688,73.75,55.594,56.719,0.0,41.219,72,70,1000,200,0.133,399.75,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.922,12.038,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,525.0,303.75,518.5,525.0,520.0,-0.003,1.758,0.0,3.811,0.946,0.326,0.002,0.002,0.002,0.002
5222008,1427,1,1,3,1,100,32.481,100.0,100.0,100.0,1,1,959.013,331.382,0.292,12.802,0,80,55,1.4,1501.5,1625.622,1998.783,1473.053,55.09,61.941,73.044,61.797,51.804,1.307,2.163,0.253,70.651,56.416,69.65,35.706,60.512,61.781,128.393,105.855,128.355,40.946,56.33,43.006,-10.852,110,110,72.25,76.375,56.0,56.688,0.0,37.031,72,70,1000,200,0.112,211.25,69.563,68.563,0.012,72.313,71.75,56.625,57.531,0.0,40.75,72,70,1000,200,0.163,441.0,76.063,75.375,0.022,72.875,71.75,56.094,56.594,0.0,38.063,72,70,1000,200,0.161,438.5,75.063,74.438,0.025,72.688,73.688,55.531,56.719,0.0,40.406,72,70,1000,200,0.143,414.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.943,12.056,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,525.0,303.5,520.5,525.5,520.0,0.0,1.714,0.0,3.657,0.959,0.331,0.002,0.002,0.002,0.001
5222008,1428,1,1,3,1,100,32.812,100.0,100.0,100.0,1,1,966.039,333.724,0.25,12.846,0,80,55,1.4,1515.75,1631.289,2008.06,1466.866,55.196,62.048,72.936,61.797,52.022,1.368,2.134,0.26,70.574,56.518,69.983,35.793,60.499,61.889,128.466,105.855,128.06,41.019,56.33,43.152,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,37.188,72,70,1000,200,0.112,208.375,69.563,68.563,0.012,72.313,71.625,56.625,57.531,0.0,41.469,72,70,1000,200,0.163,441.0,76.125,75.25,0.022,72.875,71.563,56.094,56.594,0.0,37.969,72,70,1000,200,0.169,449.25,75.063,74.438,0.025,72.625,73.5,55.594,56.719,0.0,41.188,72,70,1000,200,0.144,414.75,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.036,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,525.0,303.5,519.0,525.0,520.0,0.004,1.79,0.0,3.8,0.966,0.334,0.002,0.003,0.002,0.002
5222008,1429,1,1,3,1,100,32.706,100.0,100.0,100.0,1,1,998.826,334.895,0.239,12.86,0,80,55,1.4,1545.875,1699.462,2019.195,1505.601,55.09,61.941,72.827,61.687,51.913,1.353,2.223,0.249,70.964,56.749,70.15,35.936,60.499,61.674,128.688,105.961,127.764,41.092,56.54,43.371,-10.852,110,110,72.188,76.5,56.0,56.688,0.0,37.063,72,70,1000,200,0.111,211.375,69.563,68.563,0.012,72.188,71.625,56.5,57.531,0.0,41.594,72,70,1000,200,0.18,462.25,76.063,75.375,0.022,72.688,71.5,56.094,56.5,0.0,38.0,72,70,1000,200,0.18,465.25,74.938,74.438,0.025,72.625,73.188,55.531,56.719,0.0,41.75,72,70,1000,200,0.143,413.75,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.041,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,525.0,303.5,519.0,525.0,520.0,0.01,1.897,0.0,4.064,0.999,0.335,0.002,0.002,0.002,0.001
5222008,1430,1,1,3,1,100,32.834,100.0,100.0,100.0,1,1,978.92,334.895,0.187,12.86,0,80,55,1.4,1531.5,1671.018,2022.908,1474.6,55.09,61.941,72.719,61.687,51.913,1.375,2.195,0.246,70.881,56.708,69.844,36.08,60.473,61.674,128.688,105.961,127.469,41.237,56.435,43.444,-10.852,110,110,72.188,76.438,56.219,56.906,0.0,36.969,72,70,1000,200,0.113,209.75,69.563,68.563,0.012,72.313,71.688,56.625,57.5,0.0,41.406,72,70,1000,200,0.165,442.75,76.125,75.375,0.022,72.875,71.5,56.094,56.594,0.0,38.375,72,70,1000,200,0.169,450.75,74.938,74.313,0.025,72.625,72.875,55.531,56.719,0.0,42.313,72,70,1000,200,0.146,417.25,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.93,12.046,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.0,525.0,303.75,518.5,525.0,520.0,0.01,1.867,0.0,3.935,0.979,0.335,0.002,0.002,0.002,0.002
5222008,1431,1,1,3,1,100,32.941,100.0,100.0,100.0,1,1,1002.339,339.578,0.166,12.904,0,80,55,1.4,1559.25,1678.124,2050.757,1521.141,55.09,61.941,72.719,61.687,51.804,1.375,2.23,0.242,71.079,56.813,71.262,36.195,60.486,61.567,128.983,105.961,127.248,41.31,56.33,43.517,-10.852,110,110,72.25,76.313,55.906,56.688,0.0,36.313,72,70,1000,200,0.119,217.25,69.5,68.563,0.012,72.313,71.688,56.5,57.5,0.0,41.094,72,70,1000,200,0.172,454.5,76.063,75.375,0.022,72.688,71.375,56.0,56.5,0.0,38.844,72,70,1000,200,0.174,453.25,75.063,74.563,0.025,72.625,72.688,55.531,56.625,0.0,42.0,72,70,1000,200,0.151,425.25,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.924,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,525.5,303.5,520.0,525.5,520.0,0.013,1.896,0.0,3.949,1.002,0.34,0.002,0.002,0.002,0.001
5222008,1432,1,1,3,1,100,33.01,100.0,100.0,100.0,1,1,988.287,339.578,0.124,12.875,0,80,55,1.4,1566.375,1665.336,2032.189,1500.945,55.09,61.833,72.611,61.577,51.913,1.333,2.227,0.275,71.215,56.928,70.845,36.397,60.46,61.674,129.13,106.068,127.1,41.382,56.12,43.59,-10.852,110,110,72.188,76.313,55.906,56.688,0.0,37.688,72,70,1000,200,0.11,208.75,69.563,68.563,0.012,72.313,71.625,56.5,57.5,0.0,41.281,72,70,1000,200,0.173,456.25,76.063,75.375,0.022,72.5,71.25,56.0,56.5,0.0,38.906,72,70,1000,200,0.178,461.5,75.063,74.438,0.025,72.438,72.688,55.531,56.625,0.0,42.125,72,70,1000,200,0.154,430.75,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.0,525.5,303.5,519.0,525.0,520.0,0.011,1.929,0.0,3.942,0.988,0.34,0.002,0.002,0.002,0.001
5222008,1433,1,1,3,1,100,32.856,100.0,100.0,100.0,1,1,1007.023,337.237,0.01,12.889,0,80,55,1.4,1556.75,1692.346,2030.333,1514.922,54.983,61.833,72.502,61.577,51.804,1.375,2.198,0.257,71.326,57.061,70.178,36.512,60.395,61.567,128.983,105.961,126.952,41.455,56.12,43.59,-10.852,110,110,72.25,76.5,56.0,56.594,0.0,36.969,72,70,1000,200,0.115,211.25,69.563,68.563,0.012,72.188,71.563,56.5,57.5,0.0,40.531,72,70,1000,200,0.175,457.25,76.063,75.375,0.022,72.5,71.0,56.0,56.375,0.0,39.469,72,70,1000,200,0.173,455.25,75.063,74.438,0.025,72.625,72.563,55.531,56.625,0.0,42.25,72,70,1000,200,0.153,428.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.043,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,525.5,303.5,519.0,525.5,520.5,0.001,1.876,0.0,3.815,1.007,0.337,0.002,0.002,0.002,0.001
5222008,1434,1,1,3,1,100,32.849,100.0,100.0,100.0,1,1,1001.168,340.749,0.01,12.846,0,80,55,1.4,1577.375,1676.703,2058.186,1528.92,54.983,61.726,72.611,61.577,51.804,1.337,2.181,0.271,71.378,57.151,69.177,36.512,60.357,61.46,128.909,105.961,126.731,41.528,56.225,43.735,-10.852,110,110,72.25,76.625,55.906,56.688,0.0,36.594,72,70,1000,200,0.119,216.125,69.5,68.625,0.012,72.188,71.563,56.5,57.5,0.0,42.219,72,70,1000,200,0.172,454.0,76.125,75.375,0.022,72.625,71.063,56.0,56.375,0.0,39.719,72,70,1000,200,0.177,458.5,75.063,74.438,0.025,72.438,72.563,55.594,56.625,0.0,42.844,72,70,1000,200,0.16,436.25,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.938,12.062,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,526.0,526.0,303.5,518.5,525.5,520.0,0.001,1.929,0.0,3.931,1.001,0.341,0.002,0.002,0.002,0.001
5222008,1435,1,1,3,1,100,33.14,100.0,100.0,100.0,1,1,1025.758,343.091,0.01,12.889,0,80,55,1.4,1584.75,1715.129,2048.9,1547.619,55.09,61.833,72.611,61.577,51.913,1.364,2.166,0.253,71.566,57.271,72.597,36.541,60.434,61.674,128.466,106.068,126.361,41.528,56.225,43.735,-10.852,110,110,72.25,76.563,56.0,56.594,0.0,37.531,72,70,1000,200,0.112,209.375,69.563,68.563,0.012,72.125,71.5,56.5,57.375,0.0,41.594,72,70,1000,200,0.174,456.0,76.063,75.375,0.022,72.688,71.0,56.0,56.375,0.0,39.281,72,70,1000,200,0.184,469.0,74.938,74.438,0.025,72.625,72.438,55.531,56.531,0.0,42.094,72,70,1000,200,0.169,448.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.938,12.057,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,526.0,526.0,303.5,520.5,525.0,520.0,0.001,1.935,0.0,3.944,1.026,0.343,0.002,0.002,0.002,0.001
5222008,1436,1,1,3,1,100,33.481,100.0,100.0,100.0,1,1,1043.322,343.091,0.01,12.773,0,80,55,1.4,1609.0,1739.375,2060.043,1558.544,55.196,61.941,72.502,61.577,52.022,1.33,2.234,0.238,71.832,57.411,70.122,36.914,60.408,61.674,128.098,106.174,126.14,41.6,56.435,43.881,-10.852,110,110,72.25,76.375,56.0,56.688,0.0,36.188,72,70,1000,200,0.122,219.125,69.5,68.563,0.012,72.313,71.5,56.5,57.5,0.0,41.563,72,70,1000,200,0.172,453.75,76.063,75.375,0.022,72.625,70.813,56.0,56.5,0.0,38.906,72,70,1000,200,0.196,484.25,74.938,74.438,0.025,72.625,72.313,55.531,56.625,0.0,42.875,72,70,1000,200,0.169,447.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,526.0,303.5,519.0,525.5,520.5,0.001,1.964,0.0,4.039,1.043,0.343,0.002,0.002,0.002,0.001
5222008,1437,1,1,3,1,100,33.657,100.0,100.0,100.0,1,1,1048.006,344.262,0.01,12.86,0,80,55,1.4,1616.25,1783.689,2065.616,1574.174,55.196,61.833,72.394,61.577,51.913,1.36,2.262,0.253,71.978,57.519,67.203,36.857,60.37,61.567,127.876,106.068,126.066,41.746,56.435,44.027,-10.852,110,110,72.188,76.375,56.0,56.594,0.0,37.656,72,70,1000,200,0.112,209.125,69.5,68.563,0.012,72.188,71.5,56.5,57.375,0.0,42.125,72,70,1000,200,0.18,462.5,76.063,75.375,0.022,72.375,70.75,56.0,56.375,0.0,38.938,72,70,1000,200,0.195,484.25,75.063,74.438,0.025,72.438,72.125,55.531,56.625,0.0,42.25,72,70,1000,200,0.176,460.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.859,11.991,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,526.5,303.5,519.5,525.5,520.5,0.001,1.997,0.0,4.067,1.048,0.344,0.002,0.002,0.002,0.001
5222008,1438,1,1,3,1,100,33.57,100.0,100.0,100.0,1,1,1046.835,345.433,0.01,12.773,0,80,55,1.4,1604.625,1736.521,2058.186,1558.544,55.09,61.726,72.394,61.577,51.913,1.391,2.234,0.257,71.984,57.587,68.871,36.713,60.357,61.567,127.655,105.961,125.992,41.6,56.33,43.954,-10.852,110,110,72.25,76.563,55.906,56.688,0.0,36.719,72,70,1000,200,0.118,213.75,69.5,68.563,0.012,72.188,71.563,56.5,57.5,0.0,41.781,72,70,1000,200,0.179,462.75,76.125,75.375,0.022,72.375,70.813,56.0,56.375,0.0,39.719,72,70,1000,200,0.183,467.75,75.063,74.313,0.025,72.438,72.063,55.531,56.531,0.0,42.125,72,70,1000,200,0.175,456.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,11.983,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.0,526.5,303.5,519.5,525.5,520.0,0.001,2.041,0.0,4.169,1.047,0.345,0.002,0.002,0.003,0.001
5222008,1439,1,1,3,1,100,33.707,100.0,100.0,100.0,1,1,1049.177,347.775,0.01,12.846,0,80,55,1.4,1604.625,1739.375,2056.329,1569.482,55.09,61.833,72.394,61.577,51.804,1.413,2.255,0.264,72.046,57.65,70.539,36.742,60.37,61.567,127.36,105.961,125.918,40.874,56.225,43.444,-10.852,110,110,72.188,76.625,55.906,56.906,0.0,37.594,72,70,1000,200,0.112,209.375,69.5,68.438,0.012,72.188,71.563,56.5,57.5,0.0,42.156,72,70,1000,200,0.179,463.0,76.063,75.375,0.022,72.375,70.813,56.0,56.375,0.0,39.75,72,70,1000,200,0.19,475.5,75.063,74.438,0.025,72.438,72.063,55.438,56.625,0.0,42.188,72,70,1000,200,0.179,459.75,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.854,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,526.5,303.5,520.0,525.5,520.0,0.001,2.151,0.0,4.578,1.049,0.348,0.002,0.002,0.002,0.001
5222008,1440,1,1,3,1,100,33.796,100.0,100.0,100.0,1,1,1062.058,347.775,0.01,12.846,0,80,55,1.4,1599.0,1808.047,2063.758,1597.67,55.09,61.833,72.394,61.577,51.804,1.394,2.252,0.271,72.218,57.776,72.096,36.857,60.421,61.567,127.213,105.855,125.918,40.656,56.12,43.225,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,36.219,72,70,1000,200,0.125,221.0,69.563,68.563,0.012,72.188,71.563,56.5,57.375,0.0,41.719,72,70,1000,200,0.183,472.0,76.063,75.375,0.022,72.375,70.75,56.0,56.375,0.0,39.594,72,70,1000,200,0.194,480.5,74.938,74.438,0.025,72.625,72.125,55.438,56.531,0.0,43.969,72,70,1000,200,0.177,460.75,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.853,11.981,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,526.5,303.75,520.0,526.0,520.5,0.001,2.134,0.0,4.577,1.062,0.348,0.002,0.002,0.002,0.001
5222008,1441,1,1,3,1,100,33.33,100.0,100.0,100.0,1,1,1072.596,347.775,0.01,12.788,0,80,55,1.4,1630.75,1770.81,2076.762,1586.698,54.876,61.833,72.285,61.577,51.587,1.421,2.163,0.268,72.228,57.811,71.346,37.058,60.46,61.567,126.918,105.961,125.697,40.365,56.225,43.006,-10.852,110,110,72.375,76.375,55.906,56.594,0.0,36.969,72,70,1000,200,0.121,217.875,69.563,68.563,0.012,72.188,71.625,56.5,57.375,0.0,43.125,72,70,1000,200,0.18,461.5,76.063,75.375,0.022,72.375,70.563,56.0,56.375,0.0,39.531,72,70,1000,200,0.199,483.5,74.938,74.438,0.025,72.438,72.0,55.438,56.531,0.0,43.938,72,70,1000,200,0.178,460.25,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.848,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.5,526.5,303.75,520.0,525.5,520.0,0.001,2.129,0.0,4.684,1.073,0.348,0.002,0.002,0.002,0.001
