DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1442,1,1,3,1,100,33.214,100.0,100.0,100.0,1,1,1064.4,348.946,0.01,12.817,0,80,55,1.4,1619.5,1735.093,2071.189,1577.303,54.876,61.833,72.285,61.577,51.478,1.417,2.262,0.282,72.354,57.902,71.429,37.116,60.538,61.567,126.77,105.749,125.697,40.365,55.911,42.933,-10.852,110,110,72.188,76.438,55.813,56.594,0.0,36.031,72,70,1000,200,0.127,222.625,69.5,68.563,0.012,72.188,71.625,56.438,57.375,0.0,42.531,72,70,1000,200,0.183,468.5,76.125,75.375,0.022,72.375,70.563,55.875,56.344,0.0,40.219,72,70,1000,200,0.193,477.25,75.063,74.438,0.025,72.25,71.938,55.344,56.406,0.0,43.875,72,70,1000,200,0.182,464.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.5,519.0,525.5,520.0,0.001,2.117,0.0,4.565,1.064,0.349,0.002,0.002,0.002,0.001
5222008,1443,1,1,3,1,100,32.797,100.0,100.0,100.0,1,1,1060.887,350.117,0.01,12.831,0,80,55,1.4,1622.25,1769.38,2063.758,1597.67,54.77,61.941,72.394,61.577,51.369,1.349,2.262,0.271,72.338,57.874,72.819,37.202,60.616,61.674,126.549,105.749,125.475,40.365,56.015,42.86,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,37.656,72,70,1000,200,0.113,209.875,69.563,68.563,0.012,72.188,71.688,56.438,57.375,0.0,41.875,72,70,1000,200,0.191,474.25,76.125,75.375,0.022,72.375,70.625,55.688,56.344,0.0,39.906,72,70,1000,200,0.2,489.0,75.063,74.438,0.025,72.25,71.938,55.344,56.25,0.0,44.094,72,70,1000,200,0.175,457.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.877,12.01,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.0,303.5,519.0,526.0,520.0,0.001,2.046,0.0,4.44,1.061,0.35,0.002,0.002,0.002,0.001
5222008,1444,1,1,3,1,100,32.545,100.0,100.0,100.0,1,1,1058.545,351.288,0.156,12.846,0,80,55,1.4,1633.5,1779.395,2065.616,1611.798,54.77,61.941,72.285,61.687,51.369,1.333,2.305,0.249,72.405,57.949,71.624,37.375,60.564,61.674,126.77,105.642,125.18,40.292,56.015,42.787,-10.852,110,110,72.25,76.688,55.688,56.594,0.0,36.063,72,70,1000,200,0.126,222.25,69.5,68.563,0.012,72.125,71.688,56.313,57.25,0.0,42.625,72,70,1000,200,0.18,468.25,76.125,75.375,0.022,72.25,70.563,55.688,56.219,0.0,39.313,72,70,1000,200,0.201,490.5,75.063,74.438,0.025,72.625,71.813,55.281,56.25,0.0,43.969,72,70,1000,200,0.188,472.25,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.878,12.005,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.0,303.5,519.0,526.0,520.5,0.012,2.038,0.0,4.445,1.059,0.351,0.002,0.002,0.002,0.001
5222008,1445,1,1,3,1,100,32.293,100.0,100.0,100.0,1,1,1076.109,351.288,0.01,12.86,0,80,55,1.4,1653.5,1793.714,2086.052,1646.427,54.77,61.941,72.177,61.577,51.369,1.356,2.209,0.286,72.426,57.943,71.095,37.403,60.564,61.781,126.991,105.536,125.106,40.22,56.225,42.715,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,36.688,72,70,1000,200,0.122,219.5,69.5,68.563,0.012,72.188,71.813,56.313,57.25,0.0,42.844,72,70,1000,200,0.182,465.75,76.063,75.375,0.022,72.0,70.375,55.688,56.219,0.0,40.375,72,70,1000,200,0.188,473.0,75.063,74.438,0.025,72.625,71.75,55.281,56.25,0.0,43.344,72,70,1000,200,0.195,483.25,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.881,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.0,303.5,521.0,526.0,520.5,0.001,2.005,0.0,4.45,1.076,0.351,0.002,0.002,0.002,0.001
5222008,1446,1,1,3,1,100,32.002,100.0,100.0,100.0,1,1,1092.502,351.288,0.01,12.817,0,80,55,1.4,1640.875,1776.533,2073.046,1616.512,54.77,61.941,72.177,61.687,51.369,1.398,2.33,0.26,72.59,58.021,72.013,37.432,60.512,61.781,126.549,105.536,124.811,40.147,56.015,42.642,-10.852,110,110,72.188,76.375,55.688,56.313,0.0,36.063,72,70,1000,200,0.126,222.125,69.5,68.563,0.012,72.125,71.875,56.313,57.25,0.0,41.781,72,70,1000,200,0.19,475.0,76.063,75.375,0.022,72.0,70.375,55.688,56.219,0.0,39.594,72,70,1000,200,0.186,476.25,75.063,74.563,0.025,72.438,71.75,55.281,56.156,0.0,43.906,72,70,1000,200,0.195,483.75,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.894,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.0,303.5,519.5,526.0,520.5,0.001,2.015,0.0,4.436,1.093,0.351,0.002,0.002,0.002,0.001
5222008,1447,1,1,3,1,100,31.721,100.0,100.0,100.0,1,1,1084.306,350.117,0.01,12.875,0,80,55,1.4,1652.625,1816.652,2067.474,1627.522,54.77,62.048,72.177,61.797,51.369,1.356,2.351,0.253,72.535,58.05,73.042,37.49,60.473,61.781,126.106,105.429,124.515,40.001,55.911,42.642,-10.852,110,110,72.25,76.625,55.688,56.469,0.0,36.813,72,70,1000,200,0.122,219.375,69.5,68.563,0.012,72.125,71.813,56.094,57.063,0.0,41.906,72,70,1000,200,0.187,477.5,76.063,75.375,0.022,72.063,70.25,55.563,56.219,0.0,40.0,72,70,1000,200,0.186,471.25,75.063,74.438,0.025,72.625,71.625,55.063,56.156,0.0,45.219,72,70,1000,200,0.198,487.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.5,520.0,526.0,520.5,0.001,2.137,0.0,4.717,1.084,0.35,0.002,0.002,0.002,0.001
5222008,1448,1,1,3,1,100,31.409,100.0,100.0,100.0,1,1,1091.332,353.63,0.01,12.831,0,80,55,1.4,1657.75,1864.075,2089.769,1632.244,54.663,61.941,72.177,61.687,51.369,1.326,2.294,0.264,72.632,58.064,72.68,37.633,60.434,61.781,125.811,105.323,124.294,39.929,56.015,42.569,-10.852,110,110,72.375,76.688,55.688,56.406,0.0,36.188,72,70,1000,200,0.126,222.375,69.563,68.563,0.012,72.125,71.813,56.313,57.063,0.0,41.813,72,70,1000,200,0.19,477.75,76.063,75.375,0.022,72.0,70.313,55.688,56.219,0.0,39.438,72,70,1000,200,0.196,479.5,75.063,74.313,0.025,72.25,71.5,55.063,56.156,0.0,45.656,72,70,1000,200,0.196,483.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.894,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,527.0,303.5,520.5,526.0,520.5,0.001,2.106,0.0,4.699,1.091,0.354,0.002,0.002,0.003,0.001
5222008,1449,1,1,3,1,100,30.867,100.0,100.0,100.0,1,1,1086.648,353.63,0.01,12.86,0,80,55,1.4,1657.5,1818.087,2074.904,1624.375,54.663,61.941,72.069,61.797,51.369,1.41,2.255,0.257,72.734,58.233,71.624,37.749,60.421,61.781,125.59,105.323,124.146,39.856,56.015,42.496,-10.852,110,110,72.25,76.625,55.594,56.406,0.0,37.063,72,70,1000,200,0.122,219.375,69.5,68.563,0.012,72.0,71.75,56.094,57.063,0.0,42.656,72,70,1000,200,0.184,473.25,76.125,75.375,0.022,72.0,70.438,55.563,56.219,0.0,39.563,72,70,1000,200,0.186,470.0,74.938,74.313,0.025,72.438,71.5,55.063,56.031,0.0,44.188,72,70,1000,200,0.198,487.25,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.027,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.0,527.0,303.5,520.0,526.0,520.5,0.001,2.101,0.0,4.709,1.087,0.354,0.002,0.002,0.002,0.001
5222008,1450,1,1,3,1,100,30.518,100.0,100.0,100.0,1,1,1097.186,355.972,0.01,12.86,0,80,55,1.4,1652.375,1805.179,2078.62,1610.227,54.663,61.941,72.069,61.687,51.26,1.391,2.312,0.271,72.807,58.239,71.234,37.777,60.382,61.674,125.443,105.216,123.999,39.856,55.806,42.569,-10.852,110,110,72.25,76.563,55.594,56.406,0.0,36.219,72,70,1000,200,0.128,223.625,69.5,68.563,0.012,72.125,71.688,56.094,57.063,0.0,42.594,72,70,1000,200,0.181,466.5,76.125,75.375,0.022,72.063,70.375,55.563,56.0,0.0,39.719,72,70,1000,200,0.188,473.0,75.063,74.313,0.025,72.438,71.438,55.063,56.031,0.0,44.219,72,70,1000,200,0.21,499.75,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.907,12.035,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.5,527.5,303.5,520.0,526.0,520.5,0.001,2.187,0.0,4.84,1.097,0.356,0.002,0.002,0.003,0.001
5222008,1451,1,1,3,1,100,30.15,100.0,100.0,100.0,1,1,1108.896,353.63,0.01,12.802,0,80,55,1.4,1653.75,1803.745,2067.474,1602.377,54.663,61.833,72.069,61.687,51.369,1.413,2.33,0.253,72.911,58.331,70.178,37.749,60.298,61.674,125.295,105.11,123.777,39.783,55.806,42.423,-10.852,110,110,72.25,76.625,55.594,56.406,0.0,37.469,72,70,1000,200,0.119,214.375,69.5,68.563,0.012,72.0,71.688,56.094,56.938,0.0,42.219,72,70,1000,200,0.189,475.25,76.125,75.375,0.022,72.0,70.375,55.5,56.0,0.0,39.531,72,70,1000,200,0.193,479.5,75.063,74.438,0.025,72.438,71.438,55.063,56.031,0.0,44.969,72,70,1000,200,0.21,502.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.899,12.036,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,526.0,527.0,303.5,521.0,526.0,520.5,0.001,2.109,0.0,4.688,1.109,0.354,0.002,0.002,0.002,0.001
5222008,1452,1,1,3,1,100,29.771,100.0,100.0,100.0,1,1,1096.015,358.314,0.01,12.788,0,80,55,1.4,1669.5,1874.153,2071.189,1624.375,54.663,61.833,72.069,61.577,51.26,1.391,2.333,0.275,72.849,58.286,69.928,37.605,60.311,61.674,125.074,105.11,123.629,39.711,55.806,42.35,-10.852,110,110,72.375,76.875,55.594,56.313,0.0,36.594,72,70,1000,200,0.126,222.5,69.563,68.563,0.012,72.125,71.625,56.094,56.938,0.0,41.75,72,70,1000,200,0.187,472.5,76.063,75.375,0.022,72.0,70.438,55.5,56.0,0.0,40.031,72,70,1000,200,0.182,467.5,74.938,74.438,0.025,72.25,71.375,55.063,56.031,0.0,44.969,72,70,1000,200,0.213,505.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.891,12.013,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.5,303.5,519.5,526.0,520.5,0.001,2.097,0.0,4.682,1.096,0.358,0.002,0.002,0.002,0.001
5222008,1453,1,1,3,1,100,29.121,100.0,100.0,100.0,1,1,1114.751,350.117,0.01,12.759,0,80,55,1.4,1671.5,1890.005,2067.474,1632.244,54.557,61.833,72.069,61.577,51.26,1.41,2.34,0.279,72.906,58.303,70.651,37.547,60.344,61.567,124.852,105.004,123.482,39.783,55.491,42.423,-10.852,110,110,72.25,76.813,55.594,56.406,0.0,36.5,72,70,1000,200,0.128,224.375,69.5,68.563,0.012,71.938,71.563,56.094,57.063,0.0,41.906,72,70,1000,200,0.185,471.5,76.063,75.375,0.022,72.0,70.438,55.563,56.0,0.0,39.688,72,70,1000,200,0.188,474.25,74.938,74.438,0.025,72.25,71.25,55.063,55.906,0.0,44.781,72,70,1000,200,0.207,500.0,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.899,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,527.5,303.5,520.5,526.0,520.5,0.001,2.144,0.0,4.673,1.115,0.35,0.002,0.002,0.002,0.001
5222008,1454,1,1,3,1,100,28.655,100.0,100.0,100.0,1,1,1086.648,355.972,0.01,12.846,0,80,55,1.4,1670.0,1861.197,2060.043,1613.369,54.557,61.726,71.96,61.577,51.26,1.383,2.34,0.271,72.842,58.315,70.484,37.662,60.311,61.46,124.705,104.897,123.334,39.638,55.806,42.35,-10.852,110,110,72.25,76.688,55.594,56.406,0.0,36.188,72,70,1000,200,0.129,224.75,69.563,68.563,0.012,72.0,71.625,56.0,56.938,0.0,41.25,72,70,1000,200,0.188,475.0,76.125,75.438,0.022,72.063,70.375,55.563,55.938,0.0,40.313,72,70,1000,200,0.185,471.5,75.063,74.313,0.025,72.188,71.25,54.969,56.031,0.0,45.813,72,70,1000,200,0.203,493.25,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.897,12.021,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,528.0,303.5,521.5,526.0,520.5,0.001,2.155,0.0,4.833,1.087,0.356,0.002,0.002,0.003,0.001
5222008,1455,1,1,3,1,100,28.18,100.0,100.0,100.0,1,1,1093.673,357.143,0.01,12.788,0,80,55,1.4,1668.0,1835.316,2074.904,1599.239,54.557,61.833,71.96,61.577,51.152,1.368,2.291,0.268,72.888,58.317,71.679,37.633,60.324,61.567,124.557,104.684,123.26,39.711,55.701,42.35,-10.852,110,110,72.25,76.563,55.594,56.313,0.0,36.313,72,70,1000,200,0.128,223.75,69.5,68.563,0.012,71.938,71.563,56.0,56.938,0.0,41.406,72,70,1000,200,0.186,473.25,76.063,75.375,0.022,72.0,70.375,55.5,55.938,0.0,39.938,72,70,1000,200,0.187,473.0,74.938,74.313,0.025,72.188,71.188,54.969,55.906,0.0,45.438,72,70,1000,200,0.205,494.75,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.887,12.005,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.5,303.5,521.0,526.0,520.5,0.001,2.111,0.0,4.682,1.094,0.357,0.002,0.002,0.002,0.001
5222008,1456,1,1,3,1,100,27.685,100.0,100.0,100.0,1,1,1110.067,355.972,0.01,12.802,0,80,55,1.4,1660.125,1878.475,2074.904,1666.955,54.557,61.833,71.96,61.577,51.26,1.402,2.291,0.264,72.936,58.294,70.095,37.547,60.344,61.674,124.262,104.791,123.039,39.638,55.701,42.204,-10.852,110,110,72.25,76.688,55.594,56.313,0.0,36.25,72,70,1000,200,0.128,224.125,69.563,68.563,0.012,72.0,71.438,56.0,56.938,0.0,41.5,72,70,1000,200,0.185,470.0,76.125,75.375,0.022,71.938,70.25,55.5,55.938,0.0,39.406,72,70,1000,200,0.192,477.25,75.063,74.438,0.025,72.188,71.188,54.969,55.906,0.0,44.969,72,70,1000,200,0.209,502.75,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.896,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,527.5,303.25,521.0,526.0,520.5,0.001,2.045,0.0,4.557,1.11,0.356,0.002,0.002,0.002,0.001
5222008,1457,1,1,3,1,100,27.159,100.0,100.0,100.0,1,1,1111.238,360.656,0.01,12.889,0,80,55,1.4,1668.875,1787.984,2086.052,1614.94,54.557,61.833,71.852,61.577,51.152,1.402,2.348,0.271,72.998,58.296,71.429,37.518,60.421,61.567,124.189,104.684,122.891,39.565,55.701,42.204,-10.852,110,110,72.25,76.625,55.594,56.313,0.0,36.281,72,70,1000,200,0.128,224.0,69.563,68.563,0.012,72.0,71.375,56.0,56.938,0.0,42.5,72,70,1000,200,0.18,463.25,76.125,75.438,0.022,72.0,70.313,55.5,55.938,0.0,38.938,72,70,1000,200,0.191,483.25,75.063,74.563,0.025,72.188,71.25,54.969,55.906,0.0,46.031,72,70,1000,200,0.204,496.75,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.026,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.0,303.5,520.0,526.0,520.5,0.001,2.108,0.0,4.719,1.111,0.361,0.002,0.002,0.002,0.002
5222008,1458,1,1,3,1,100,26.695,100.0,100.0,100.0,1,1,1088.99,360.656,0.01,12.817,0,80,55,1.4,1672.5,1783.689,2082.336,1605.516,54.557,61.619,71.96,61.357,51.152,1.41,2.276,0.264,72.893,58.341,72.235,37.576,60.46,61.674,123.967,104.471,122.743,39.565,55.806,42.131,-10.852,110,110,72.25,76.438,55.594,56.313,0.0,36.219,72,70,1000,200,0.129,224.75,69.563,68.563,0.011,72.0,71.375,55.906,56.844,0.0,42.313,72,70,1000,200,0.181,464.5,76.125,75.438,0.022,72.0,70.25,55.5,55.938,0.0,40.156,72,70,1000,200,0.186,472.0,75.063,74.313,0.025,72.063,71.125,54.969,55.906,0.0,46.156,72,70,1000,200,0.205,498.5,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.036,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.0,527.5,303.5,519.0,526.0,520.5,0.001,2.025,0.0,4.563,1.089,0.361,0.002,0.002,0.003,0.001
5222008,1459,1,1,3,1,100,26.2,100.0,100.0,100.0,1,1,1104.212,358.314,0.01,12.846,0,80,55,1.4,1673.5,1805.179,2086.052,1629.096,54.557,61.833,71.96,61.577,51.26,1.387,2.326,0.279,72.948,58.352,70.345,37.518,60.473,61.674,123.82,104.471,122.669,39.493,55.701,42.131,-10.852,110,110,72.25,76.563,55.406,56.313,0.0,36.375,72,70,1000,200,0.128,224.25,69.5,68.563,0.012,72.0,71.375,56.0,56.844,0.0,41.625,72,70,1000,200,0.191,478.75,76.125,75.375,0.022,72.063,70.313,55.5,55.781,0.0,39.594,72,70,1000,200,0.19,475.25,74.938,74.438,0.025,72.063,71.188,54.969,55.906,0.0,45.063,72,70,1000,200,0.204,495.5,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.036,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,525.5,527.5,303.5,521.0,526.0,520.5,0.001,2.091,0.0,4.701,1.104,0.358,0.002,0.002,0.002,0.002
5222008,1500,1,1,3,1,100,25.715,100.0,100.0,100.0,1,1,1097.186,355.972,0.01,12.788,0,80,55,1.4,1673.5,1799.445,2086.052,1630.67,54.557,61.833,71.96,61.577,51.26,1.406,2.326,0.264,72.908,58.314,70.678,37.461,60.499,61.567,123.672,104.259,122.522,39.493,55.806,42.058,-10.852,110,110,72.375,76.563,55.406,56.063,0.0,36.531,72,70,1000,200,0.128,224.125,69.5,68.563,0.012,72.0,71.5,56.0,56.938,0.0,41.156,72,70,1000,200,0.193,481.0,76.125,75.438,0.022,72.0,70.25,55.5,55.938,0.0,40.219,72,70,1000,200,0.186,471.75,74.938,74.563,0.025,72.063,71.063,54.969,55.906,0.0,45.875,72,70,1000,200,0.203,492.5,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.912,12.039,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,525.5,528.0,303.5,521.0,526.0,520.5,0.001,2.011,0.0,4.551,1.097,0.356,0.002,0.002,0.001,0.001
5222008,1501,1,1,3,1,100,25.189,100.0,100.0,100.0,1,1,1108.896,355.972,0.01,12.773,0,80,55,1.4,1660.625,1872.713,2074.904,1648.005,54.557,61.726,71.96,61.577,51.26,1.413,2.362,0.282,72.933,58.338,69.761,37.461,60.395,61.567,123.599,104.152,122.448,39.42,55.701,41.985,-10.852,110,110,72.25,76.438,55.406,56.313,0.0,36.844,72,70,1000,200,0.129,224.375,69.5,68.563,0.012,72.0,71.5,56.0,56.938,0.0,41.375,72,70,1000,200,0.187,474.0,76.125,75.438,0.022,71.938,70.313,55.5,55.938,0.0,39.563,72,70,1000,200,0.19,475.75,74.938,74.313,0.025,72.063,71.063,54.969,55.906,0.0,44.438,72,70,1000,200,0.212,506.25,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,12.013,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.5,521.0,526.0,521.0,0.001,2.012,0.0,4.545,1.109,0.356,0.002,0.002,0.002,0.001
5222008,1502,1,1,3,1,100,24.966,100.0,100.0,100.0,1,1,1093.673,354.801,0.01,12.831,0,80,55,1.4,1656.0,1779.395,2073.046,1622.802,54.663,61.726,71.96,61.467,51.369,1.398,2.333,0.264,72.88,58.319,68.76,37.403,60.357,61.46,123.377,104.046,122.3,39.42,55.806,41.912,-10.852,110,110,72.25,76.438,55.594,56.313,0.0,36.875,72,70,1000,200,0.128,224.25,69.5,68.563,0.012,71.938,71.563,56.0,56.844,0.0,42.281,72,70,1000,200,0.178,461.0,76.125,75.375,0.022,72.0,70.313,55.5,55.938,0.0,39.5,72,70,1000,200,0.185,471.75,75.063,74.313,0.025,72.063,71.0,54.969,55.906,0.0,46.219,72,70,1000,200,0.203,492.5,74.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.891,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.5,521.5,526.5,521.0,0.001,1.951,0.0,4.436,1.094,0.355,0.002,0.002,0.003,0.001
5222008,1503,1,1,3,1,100,24.607,100.0,100.0,100.0,1,1,1098.357,355.972,0.01,12.831,0,80,55,1.4,1672.25,1841.063,2076.762,1619.656,54.77,61.726,71.852,61.467,51.478,1.429,2.326,0.29,72.848,58.284,69.455,37.375,60.298,61.46,123.23,103.939,122.153,39.42,56.015,41.694,-10.852,110,110,72.25,76.625,55.688,56.063,0.0,37.156,72,70,1000,200,0.129,225.125,69.5,68.563,0.012,71.938,71.438,56.0,56.844,0.0,41.5,72,70,1000,200,0.184,467.0,76.125,75.375,0.022,72.0,70.313,55.5,55.938,0.0,39.344,72,70,1000,200,0.186,471.25,74.938,74.438,0.025,72.188,70.938,55.063,56.031,0.0,44.938,72,70,1000,200,0.213,503.0,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.899,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,528.0,303.5,521.5,526.0,521.0,0.001,1.758,0.0,4.048,1.098,0.356,0.002,0.002,0.002,0.001
5222008,1504,1,1,3,1,100,24.832,100.0,100.0,100.0,1,1,1098.357,354.801,0.01,12.831,0,80,55,1.4,1673.25,1866.954,2069.331,1632.244,54.876,61.726,71.96,61.577,51.696,1.402,2.252,0.268,72.897,58.3,70.095,37.346,60.298,61.567,123.082,103.939,122.079,39.42,56.015,41.694,-10.852,110,110,72.25,76.625,55.688,56.313,0.0,37.438,72,70,1000,200,0.128,223.625,69.5,68.563,0.012,72.0,71.438,56.094,56.938,0.0,40.688,72,70,1000,200,0.188,472.75,76.125,75.438,0.022,72.0,70.25,55.688,55.938,0.0,39.625,72,70,1000,200,0.184,468.0,75.063,74.438,0.025,72.0,71.0,55.281,56.031,0.0,45.781,72,70,1000,200,0.212,504.5,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.889,12.0,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.0,303.5,519.0,526.5,521.0,0.001,1.758,0.0,4.048,1.098,0.355,0.002,0.002,0.002,0.001
5222008,1505,1,1,3,1,100,25.231,100.0,100.0,100.0,1,1,1098.357,358.314,0.01,12.846,0,80,55,1.4,1666.5,1808.047,2084.194,1635.394,54.983,61.726,71.96,61.577,51.913,1.372,2.326,0.26,72.892,58.317,68.76,37.346,60.285,61.46,122.935,103.62,122.005,39.275,56.33,41.694,-10.852,110,110,72.375,76.625,55.813,56.406,0.0,37.594,72,70,1000,200,0.128,224.875,69.5,68.563,0.012,72.0,71.5,56.094,56.938,0.0,41.375,72,70,1000,200,0.188,472.25,76.125,75.438,0.022,71.938,70.25,55.688,56.0,0.0,39.969,72,70,1000,200,0.183,474.0,74.938,74.438,0.025,72.188,71.0,55.344,56.156,0.0,45.938,72,70,1000,200,0.207,498.75,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,528.0,303.5,520.5,526.0,521.0,0.0,1.822,0.0,4.311,1.098,0.358,0.002,0.002,0.002,0.001
5222008,1506,1,1,3,1,100,25.33,100.0,100.0,100.0,1,1,1101.87,354.801,0.01,12.802,0,80,55,1.4,1666.75,1871.273,2058.186,1616.512,55.09,61.726,71.852,61.467,52.022,1.391,2.294,0.268,72.865,58.282,70.234,37.432,60.195,61.46,122.787,103.62,121.931,39.275,56.435,41.694,-10.852,110,110,72.25,76.5,55.906,56.406,0.0,38.156,72,70,1000,200,0.129,224.625,69.5,68.563,0.012,72.0,71.5,56.313,57.063,0.0,40.875,72,70,1000,200,0.189,476.25,76.125,75.375,0.022,72.0,70.25,55.875,56.219,0.0,39.469,72,70,1000,200,0.18,464.75,75.063,74.438,0.025,72.063,71.063,55.344,56.156,0.0,46.781,72,70,1000,200,0.208,501.75,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.026,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.0,303.5,521.5,526.5,521.0,0.0,1.805,0.0,4.297,1.102,0.355,0.002,0.002,0.002,0.001
5222008,1507,1,1,3,1,100,25.439,100.0,100.0,100.0,1,1,1091.332,351.288,0.01,12.773,0,80,55,1.4,1656.25,1806.613,2063.758,1589.831,55.09,61.726,71.96,61.467,52.022,1.41,2.34,0.275,72.848,58.281,71.151,37.49,60.182,61.46,122.566,103.514,121.783,39.275,56.33,41.621,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,38.625,72,70,1000,200,0.129,224.0,69.5,68.563,0.012,72.0,71.5,56.313,57.063,0.0,41.75,72,70,1000,200,0.179,466.25,76.125,75.438,0.022,72.063,70.313,55.875,56.219,0.0,39.844,72,70,1000,200,0.181,465.75,75.063,74.438,0.025,72.063,71.125,55.438,56.25,0.0,46.906,72,70,1000,200,0.21,502.0,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.905,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,526.0,528.0,303.5,521.5,526.0,521.0,0.0,1.757,0.0,4.157,1.091,0.351,0.002,0.002,0.002,0.001
5222008,1508,1,1,3,1,100,25.537,100.0,100.0,100.0,1,1,1110.067,357.143,0.01,12.831,0,80,55,1.4,1671.25,1799.445,2078.62,1652.739,55.09,61.619,71.96,61.467,52.022,1.398,2.33,0.264,72.973,58.391,68.871,37.547,60.078,61.353,122.419,103.514,121.709,39.275,56.225,41.621,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,37.188,72,70,1000,200,0.139,233.375,69.5,68.563,0.012,72.0,71.5,56.313,57.063,0.0,40.844,72,70,1000,200,0.19,474.75,76.125,75.438,0.022,72.0,70.313,55.875,56.344,0.0,38.219,72,70,1000,200,0.194,481.75,75.063,74.313,0.025,72.063,71.0,55.438,56.25,0.0,46.344,72,70,1000,200,0.209,499.75,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.899,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.0,303.5,520.5,526.0,521.0,0.0,1.776,0.0,4.176,1.11,0.357,0.002,0.002,0.003,0.001
5222008,1509,1,1,3,1,100,25.906,100.0,100.0,100.0,1,1,1112.409,354.801,0.01,12.788,0,80,55,1.4,1676.0,1809.48,2099.061,1652.739,55.09,61.512,71.96,61.357,52.022,1.391,2.369,0.279,72.947,58.354,68.565,37.49,60.007,61.353,122.345,103.407,121.562,39.202,56.33,41.548,-10.852,110,110,72.375,76.813,55.813,56.469,0.0,37.969,72,70,1000,200,0.134,229.5,69.375,68.438,0.012,72.0,71.5,56.313,57.063,0.0,41.031,72,70,1000,200,0.188,475.25,76.125,75.438,0.022,72.0,70.188,55.875,56.219,0.0,38.75,72,70,1000,200,0.193,481.5,74.938,74.438,0.025,71.875,71.0,55.438,56.156,0.0,46.875,72,70,1000,200,0.208,497.5,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.9,12.016,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.0,528.0,303.5,520.0,526.5,521.0,0.0,1.752,0.0,4.162,1.112,0.355,0.002,0.002,0.002,0.001
5222008,1510,1,1,3,1,100,25.78,100.0,100.0,100.0,1,1,1098.357,355.972,0.01,12.788,0,80,55,1.4,1689.0,1828.135,2060.043,1629.096,55.09,61.512,71.852,61.357,51.913,1.394,2.323,0.268,72.985,58.392,71.651,37.576,59.877,61.138,122.197,103.194,121.562,39.129,56.12,41.621,-10.852,110,110,72.375,76.688,55.906,56.469,0.0,37.406,72,70,1000,200,0.14,234.375,69.5,68.563,0.012,72.0,71.563,56.313,57.063,0.0,42.375,72,70,1000,200,0.178,465.5,76.125,75.438,0.022,72.0,70.188,55.875,56.344,0.0,39.0,72,70,1000,200,0.186,475.0,74.938,74.313,0.025,72.063,70.875,55.438,56.25,0.0,45.344,72,70,1000,200,0.211,502.5,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,528.0,303.5,520.0,526.5,521.0,0.0,1.876,0.0,4.422,1.098,0.356,0.002,0.002,0.002,0.001
5222008,1511,1,1,3,1,100,25.635,100.0,100.0,100.0,1,1,1106.554,359.485,0.01,12.86,0,80,55,1.4,1679.125,1789.417,2082.336,1619.656,55.09,61.512,71.852,61.248,51.913,1.413,2.358,0.268,72.988,58.386,73.069,37.806,59.851,61.138,121.976,103.088,121.414,39.057,56.225,41.475,-10.852,110,110,72.25,76.75,55.813,56.469,0.0,38.719,72,70,1000,200,0.13,223.625,69.5,68.563,0.012,72.0,71.5,56.313,57.063,0.0,41.125,72,70,1000,200,0.193,481.0,76.125,75.438,0.022,72.0,70.313,56.0,56.344,0.0,39.781,72,70,1000,200,0.183,466.25,74.938,74.438,0.025,72.0,71.0,55.438,56.25,0.0,46.219,72,70,1000,200,0.209,501.75,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.019,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.0,528.0,303.5,519.5,526.5,521.0,0.0,1.811,0.0,4.314,1.107,0.359,0.002,0.002,0.002,0.001
5222008,1512,1,1,3,1,100,25.93,100.0,100.0,100.0,1,1,1108.896,354.801,0.01,12.846,0,80,55,1.4,1673.5,1851.127,2069.331,1644.851,55.09,61.405,71.744,61.248,51.804,1.421,2.362,0.271,73.081,58.477,74.098,38.094,59.637,61.031,121.755,102.981,121.414,39.129,56.12,41.548,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,37.906,72,70,1000,200,0.139,233.125,69.5,68.563,0.012,72.0,71.563,56.313,57.063,0.0,41.406,72,70,1000,200,0.191,478.75,76.125,75.375,0.022,72.0,70.313,55.875,56.344,0.0,39.375,72,70,1000,200,0.186,468.75,75.063,74.438,0.025,72.0,71.0,55.438,56.25,0.0,45.406,72,70,1000,200,0.217,508.0,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.904,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.5,303.5,520.0,526.0,521.0,0.0,1.829,0.0,4.311,1.109,0.355,0.002,0.002,0.002,0.001
5222008,1513,1,1,3,1,100,25.715,100.0,100.0,100.0,1,1,1118.264,359.485,0.01,12.802,0,80,55,1.4,1681.125,1843.938,2084.194,1649.583,54.983,61.191,71.852,61.028,51.696,1.425,2.365,0.275,73.092,58.458,73.737,38.266,59.546,60.817,121.681,102.769,121.266,39.057,56.015,41.475,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,37.438,72,70,1000,200,0.14,234.25,69.5,68.438,0.012,71.938,71.563,56.313,57.25,0.0,41.5,72,70,1000,200,0.191,478.25,76.125,75.438,0.022,72.0,70.25,55.875,56.219,0.0,39.031,72,70,1000,200,0.189,471.75,75.063,74.438,0.025,72.063,70.938,55.344,56.25,0.0,45.688,72,70,1000,200,0.209,500.75,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.9,12.041,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,528.5,303.5,521.5,526.0,521.0,0.0,1.825,0.0,4.295,1.118,0.359,0.002,0.002,0.002,0.001
5222008,1514,1,1,3,1,100,25.677,100.0,100.0,100.0,1,1,1113.58,359.485,0.01,12.773,0,80,55,1.4,1677.125,1859.757,2074.904,1607.086,54.983,61.084,71.852,60.918,51.696,1.421,2.365,0.268,73.084,58.481,73.264,38.324,59.397,60.71,121.46,102.769,121.119,38.984,56.015,41.402,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,37.563,72,70,1000,200,0.141,235.125,69.5,68.563,0.012,71.938,71.563,56.313,57.25,0.0,41.531,72,70,1000,200,0.181,467.5,76.125,75.438,0.022,71.938,70.313,55.875,56.344,0.0,39.625,72,70,1000,200,0.187,472.5,74.938,74.438,0.025,72.063,70.813,55.344,56.156,0.0,45.938,72,70,1000,200,0.208,499.5,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.905,12.043,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,526.0,528.5,303.5,521.5,526.0,521.0,0.0,1.813,0.0,4.285,1.114,0.359,0.002,0.002,0.002,0.001
5222008,1515,1,1,3,1,100,25.328,100.0,100.0,100.0,1,1,1108.896,358.314,0.01,12.773,0,80,55,1.4,1672.125,1869.833,2089.769,1621.229,54.876,60.977,71.96,60.808,51.587,1.413,2.351,0.271,73.104,58.482,72.708,38.324,59.287,60.603,121.386,102.769,121.045,39.057,55.701,41.402,-10.852,110,110,72.25,76.563,55.688,56.469,0.0,37.781,72,70,1000,200,0.141,233.875,69.375,68.438,0.012,72.0,71.688,56.313,57.063,0.0,42.063,72,70,1000,200,0.184,468.25,76.125,75.438,0.022,71.938,70.25,55.688,56.219,0.0,39.063,72,70,1000,200,0.184,468.75,74.938,74.438,0.025,72.25,70.813,55.344,56.031,0.0,46.188,72,70,1000,200,0.209,505.0,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.891,12.018,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.0,528.5,303.5,520.0,526.0,521.0,0.0,1.8,0.0,4.156,1.109,0.358,0.002,0.002,0.002,0.001
5222008,1516,1,1,3,1,100,24.921,100.0,100.0,100.0,1,1,1087.819,355.972,0.01,12.846,0,80,55,1.4,1681.0,1823.828,2073.046,1621.229,54.876,60.977,71.852,60.699,51.478,1.337,2.316,0.264,73.117,58.458,74.209,38.41,59.138,60.495,121.165,102.556,120.971,38.984,55.701,41.329,-10.852,110,110,72.25,76.438,55.813,56.469,0.0,37.844,72,70,1000,200,0.141,234.25,69.5,68.563,0.012,72.0,71.688,56.313,57.063,0.0,41.781,72,70,1000,200,0.186,471.0,76.125,75.438,0.022,72.0,70.25,55.563,56.219,0.0,39.469,72,70,1000,200,0.184,469.75,74.938,74.438,0.025,72.063,70.875,55.281,56.156,0.0,46.563,72,70,1000,200,0.21,501.25,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,12.024,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,528.5,303.25,520.5,526.0,521.0,0.0,1.802,0.0,4.18,1.088,0.356,0.002,0.002,0.002,0.001
5222008,1517,1,1,3,1,100,24.678,100.0,100.0,100.0,1,1,1108.896,358.314,0.01,12.773,0,80,55,1.4,1675.375,1820.958,2071.189,1633.819,54.77,60.87,71.96,60.589,51.478,1.413,2.333,0.279,73.108,58.482,73.153,38.41,59.034,60.388,120.943,102.556,120.823,38.984,55.806,41.329,-10.852,110,110,72.375,76.563,55.688,56.406,0.0,37.781,72,70,1000,200,0.142,235.375,69.375,68.563,0.012,72.0,71.813,56.094,57.063,0.0,41.75,72,70,1000,200,0.185,471.25,76.125,75.438,0.022,72.0,70.313,55.688,56.219,0.0,38.813,72,70,1000,200,0.184,469.5,74.938,74.438,0.025,72.0,70.875,55.281,56.156,0.0,46.125,72,70,1000,200,0.214,505.5,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.883,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,528.5,303.5,520.0,526.0,521.0,0.0,1.781,0.0,4.156,1.109,0.358,0.001,0.002,0.002,0.001
5222008,1518,1,1,3,1,100,24.427,100.0,100.0,100.0,1,1,1115.922,354.801,0.01,12.773,0,80,55,1.4,1678.75,1842.501,2082.336,1627.522,54.77,60.763,71.96,60.589,51.478,1.433,2.308,0.26,73.107,58.517,74.376,38.496,58.983,60.388,120.796,102.236,120.75,38.984,55.701,41.256,-10.852,110,110,72.375,76.625,55.688,56.406,0.0,38.0,72,70,1000,200,0.141,235.0,69.5,68.563,0.012,72.125,71.625,56.094,57.063,0.0,42.969,72,70,1000,200,0.186,470.25,76.125,75.438,0.022,72.0,70.313,55.563,56.219,0.0,39.5,72,70,1000,200,0.183,468.25,74.938,74.438,0.025,72.0,70.875,55.281,56.156,0.0,46.094,72,70,1000,200,0.219,512.0,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.884,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.0,528.5,303.5,521.0,526.0,521.0,0.0,1.736,0.0,4.027,1.116,0.355,0.002,0.002,0.002,0.001
5222008,1519,1,1,3,1,100,24.175,100.0,100.0,100.0,1,1,1105.383,355.972,0.01,12.759,0,80,55,1.4,1687.625,1796.579,2073.046,1613.369,54.77,60.656,72.069,60.479,51.478,1.375,2.383,0.282,73.134,58.497,73.737,38.611,58.892,60.281,120.722,102.343,120.676,38.911,55.701,41.037,-10.852,110,110,72.25,76.625,55.688,56.406,0.0,37.813,72,70,1000,200,0.142,235.375,69.5,68.563,0.012,72.0,71.5,56.094,57.063,0.0,42.75,72,70,1000,200,0.189,472.5,76.125,75.438,0.022,71.938,70.375,55.688,56.219,0.0,39.5,72,70,1000,200,0.184,469.5,75.063,74.438,0.025,72.0,70.875,55.281,56.031,0.0,44.844,72,70,1000,200,0.216,509.5,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.892,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.0,529.0,303.5,520.5,526.0,521.0,0.0,1.616,0.0,3.764,1.105,0.356,0.002,0.002,0.002,0.001
5222008,1520,1,1,3,1,100,24.176,100.0,100.0,100.0,1,1,1104.212,359.485,0.01,12.817,0,80,55,1.4,1686.0,1796.579,2095.343,1633.819,54.77,60.656,71.96,60.479,51.587,1.391,2.266,0.264,73.137,58.509,74.46,38.64,58.834,60.281,120.427,102.13,120.528,38.839,55.701,41.037,-10.852,110,110,72.375,76.563,55.688,56.406,0.0,38.031,72,70,1000,200,0.141,234.5,69.5,68.563,0.012,72.125,71.563,56.094,57.063,0.0,42.188,72,70,1000,200,0.193,477.5,76.125,75.438,0.022,71.938,70.375,55.688,56.219,0.0,38.781,72,70,1000,200,0.184,468.75,74.938,74.438,0.025,71.875,70.813,55.281,56.031,0.0,45.781,72,70,1000,200,0.208,502.25,74.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.996,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,529.0,303.5,521.0,526.5,521.5,0.0,1.671,0.0,3.909,1.104,0.359,0.002,0.002,0.002,0.001
5222008,1521,1,1,3,1,100,24.021,100.0,100.0,100.0,1,1,1100.699,353.63,0.01,12.788,0,80,55,1.4,1684.875,1776.533,2063.758,1622.802,54.876,60.549,71.852,60.369,51.696,1.417,2.298,0.264,73.151,58.496,77.156,38.957,58.756,60.174,120.353,102.023,120.528,38.911,55.806,40.892,-10.852,110,110,72.375,76.625,55.813,56.406,0.0,38.25,72,70,1000,200,0.14,234.375,69.563,68.563,0.012,72.0,71.5,56.094,57.063,0.0,42.625,72,70,1000,200,0.185,469.0,76.125,75.438,0.022,71.938,70.313,55.688,56.219,0.0,39.406,72,70,1000,200,0.182,468.25,75.063,74.438,0.025,72.0,70.688,55.281,56.031,0.0,46.094,72,70,1000,200,0.205,498.75,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,529.0,303.5,520.5,526.0,521.0,0.0,1.499,0.0,3.515,1.101,0.354,0.002,0.002,0.002,0.001
5222008,1522,1,1,3,1,100,24.177,100.0,100.0,100.0,1,1,1107.725,355.972,0.01,12.759,0,80,55,1.4,1677.375,1819.522,2102.778,1651.161,54.983,60.442,71.852,60.259,51.804,1.372,2.298,0.249,73.208,58.505,74.515,39.072,58.6,59.959,120.058,101.917,120.306,38.766,56.015,40.746,-10.852,110,110,72.375,76.625,55.813,56.406,0.0,38.75,72,70,1000,200,0.14,234.25,69.5,68.438,0.012,72.0,71.5,56.313,57.063,0.0,41.594,72,70,1000,200,0.193,477.5,76.125,75.438,0.022,71.938,70.25,55.688,56.219,0.0,38.0,72,70,1000,200,0.182,467.25,74.938,74.438,0.025,72.0,70.75,55.344,56.156,0.0,45.563,72,70,1000,200,0.209,502.5,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.891,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.0,529.0,303.25,520.5,526.5,521.0,0.0,1.465,0.0,3.505,1.108,0.356,0.002,0.002,0.002,0.001
5222008,1523,1,1,3,1,100,24.159,100.0,100.0,100.0,1,1,1094.844,357.143,0.01,12.759,0,80,55,1.4,1674.625,1818.087,2080.478,1622.802,54.983,60.335,71.852,60.15,51.913,1.402,2.284,0.286,73.11,58.475,74.265,39.158,58.594,59.959,119.985,101.917,120.306,38.766,56.015,40.819,-10.852,110,110,72.375,76.625,55.906,56.406,0.0,38.844,72,70,1000,200,0.142,235.625,69.5,68.563,0.012,72.125,71.563,56.313,57.063,0.0,42.625,72,70,1000,200,0.183,472.75,76.125,75.438,0.022,71.813,70.313,55.875,56.219,0.0,39.438,72,70,1000,200,0.172,454.75,74.938,74.313,0.025,72.0,70.75,55.438,56.25,0.0,46.344,72,70,1000,200,0.205,494.5,74.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.024,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,529.0,303.5,520.5,526.0,521.0,0.0,1.519,0.0,3.635,1.095,0.357,0.002,0.002,0.002,0.001
5222008,1524,1,1,3,1,100,24.412,100.0,100.0,100.0,1,1,1101.87,362.998,0.01,12.802,0,80,55,1.4,1687.375,1810.915,2080.478,1619.656,55.09,60.335,71.96,60.15,51.913,1.402,2.369,0.271,73.206,58.508,76.795,39.273,58.49,59.852,119.763,101.811,120.085,38.693,56.12,40.746,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,39.656,72,70,1000,200,0.139,233.125,69.5,68.563,0.012,72.0,71.563,56.313,57.063,0.0,41.406,72,70,1000,200,0.198,485.5,76.063,75.438,0.022,72.0,70.313,55.875,56.219,0.0,39.313,72,70,1000,200,0.171,452.5,74.938,74.438,0.025,72.0,70.813,55.438,56.25,0.0,46.031,72,70,1000,200,0.211,501.25,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.0,303.5,520.5,526.0,521.0,0.0,1.508,0.0,3.647,1.102,0.363,0.002,0.002,0.002,0.0
5222008,1525,1,1,3,1,100,24.511,100.0,100.0,100.0,1,1,1131.144,360.656,0.01,12.817,0,80,55,1.4,1673.875,1854.003,2086.052,1659.054,55.09,60.227,71.96,60.04,51.913,1.429,2.316,0.275,73.193,58.585,76.684,39.532,58.477,59.852,119.616,101.598,120.085,38.62,56.12,40.673,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,38.656,72,70,1000,200,0.15,242.0,69.375,68.563,0.012,72.125,71.563,56.313,57.063,0.0,41.625,72,70,1000,200,0.191,480.0,76.125,75.438,0.022,72.063,70.313,55.875,56.344,0.0,38.469,72,70,1000,200,0.184,468.25,74.938,74.438,0.025,72.063,70.75,55.438,56.25,0.0,45.875,72,70,1000,200,0.213,501.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.925,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,529.0,303.5,521.0,526.0,521.0,0.0,1.504,0.0,3.651,1.131,0.361,0.001,0.002,0.002,0.0
5222008,1526,1,1,3,1,100,24.618,100.0,100.0,100.0,1,1,1118.264,362.998,0.01,12.788,0,80,55,1.4,1689.875,1848.251,2071.189,1652.739,55.09,60.227,71.852,59.93,51.913,1.379,2.33,0.275,73.223,58.584,75.182,39.704,58.36,59.745,119.468,101.598,119.863,38.548,56.015,40.673,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,39.719,72,70,1000,200,0.14,233.125,69.5,68.563,0.012,72.125,71.563,56.313,57.063,0.0,41.875,72,70,1000,200,0.196,485.75,76.125,75.438,0.022,72.063,70.375,55.875,56.344,0.0,39.188,72,70,1000,200,0.183,468.25,74.938,74.438,0.025,72.188,70.813,55.438,56.25,0.0,44.844,72,70,1000,200,0.219,509.5,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.914,12.035,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,529.0,303.5,521.0,526.0,521.0,0.0,1.556,0.0,3.771,1.118,0.363,0.002,0.002,0.002,0.0
5222008,1527,1,1,3,1,100,24.415,100.0,100.0,100.0,1,1,1132.315,361.827,0.01,12.759,0,80,55,1.4,1694.5,1856.88,2084.194,1671.699,54.983,60.013,71.96,59.82,51.804,1.417,2.362,0.279,73.235,58.596,72.263,39.474,58.373,59.638,119.247,101.598,119.863,38.548,55.911,40.673,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,38.188,72,70,1000,200,0.152,244.75,69.5,68.438,0.012,72.125,71.563,56.313,57.063,0.0,41.969,72,70,1000,200,0.198,483.0,76.063,75.438,0.022,72.063,70.438,55.875,56.344,0.0,38.625,72,70,1000,200,0.183,469.0,74.938,74.438,0.025,72.063,70.875,55.344,56.25,0.0,46.125,72,70,1000,200,0.218,510.0,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.919,12.029,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,529.0,303.5,520.5,526.0,521.0,0.0,1.562,0.0,3.762,1.132,0.362,0.002,0.002,0.002,0.0
5222008,1528,1,1,3,1,100,24.163,100.0,100.0,100.0,1,1,1119.435,359.485,0.01,12.846,0,80,55,1.4,1692.375,1842.501,2089.769,1655.896,54.876,60.013,71.96,59.82,51.696,1.379,2.358,0.271,73.235,58.581,73.403,39.33,58.302,59.638,119.1,101.385,119.716,38.548,55.701,40.673,-10.852,110,110,72.375,76.688,55.813,56.406,0.0,39.125,72,70,1000,200,0.146,239.625,69.375,68.438,0.012,72.0,71.563,56.313,57.063,0.0,41.75,72,70,1000,200,0.198,487.5,76.125,75.438,0.022,72.0,70.563,55.688,56.219,0.0,39.406,72,70,1000,200,0.184,468.25,74.938,74.438,0.025,72.0,70.938,55.344,56.25,0.0,45.781,72,70,1000,200,0.216,507.75,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.922,12.038,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.0,303.5,519.5,526.0,521.0,0.0,1.591,0.0,3.788,1.119,0.359,0.002,0.002,0.002,0.001
5222008,1529,1,1,3,1,100,24.067,100.0,100.0,100.0,1,1,1120.605,362.998,0.01,12.744,0,80,55,1.4,1700.375,1832.443,2076.762,1638.545,54.876,60.12,72.177,59.71,51.696,1.383,2.326,0.275,73.225,58.582,74.043,39.244,58.322,59.638,118.878,101.385,119.568,38.475,55.806,40.527,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,38.844,72,70,1000,200,0.151,240.0,69.5,68.438,0.012,72.125,71.688,56.313,57.063,0.0,42.688,72,70,1000,200,0.186,475.25,76.125,75.438,0.022,72.063,70.5,55.688,56.344,0.0,39.0,72,70,1000,200,0.183,467.75,74.938,74.438,0.025,72.063,71.0,55.344,56.25,0.0,45.688,72,70,1000,200,0.217,508.75,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.938,12.039,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,529.0,303.5,520.5,526.0,521.0,0.0,1.509,0.0,3.629,1.121,0.363,0.002,0.002,0.002,0.001
5222008,1530,1,1,3,1,100,23.932,100.0,100.0,100.0,1,1,1113.58,359.485,0.01,12.817,0,80,55,1.4,1711.125,1816.652,2073.046,1640.121,54.876,60.013,71.96,59.71,51.696,1.402,2.301,0.275,73.24,58.595,72.93,39.273,58.25,59.531,118.731,101.172,119.494,38.402,55.806,40.454,-10.852,110,110,72.375,76.375,55.688,56.406,0.0,38.781,72,70,1000,200,0.15,243.0,69.375,68.563,0.012,72.125,71.625,56.313,57.063,0.0,43.094,72,70,1000,200,0.186,471.0,76.125,75.438,0.022,72.25,70.5,55.688,56.219,0.0,39.688,72,70,1000,200,0.193,478.5,74.938,74.438,0.025,72.0,70.938,55.281,56.156,0.0,45.75,72,70,1000,200,0.216,508.75,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.938,12.046,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,525.5,529.0,303.5,521.0,526.0,521.0,0.0,1.511,0.0,3.65,1.114,0.359,0.001,0.002,0.002,0.001
5222008,1531,1,1,3,1,100,23.787,100.0,100.0,100.0,1,1,1122.947,358.314,0.01,12.773,0,80,55,1.4,1712.125,1836.753,2097.202,1660.634,54.876,59.906,71.852,59.71,51.587,1.394,2.369,0.264,73.24,58.591,72.847,39.187,58.16,59.531,118.583,101.172,119.42,38.33,55.701,40.381,-10.852,110,110,72.438,76.5,55.688,56.406,0.0,38.813,72,70,1000,200,0.151,244.0,69.5,68.563,0.012,72.125,71.688,56.094,57.063,0.0,42.281,72,70,1000,200,0.196,485.75,76.125,75.5,0.022,72.063,70.438,55.688,56.344,0.0,39.719,72,70,1000,200,0.185,470.5,75.063,74.438,0.025,72.0,70.813,55.344,56.156,0.0,45.219,72,70,1000,200,0.215,506.75,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.93,12.038,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,525.5,529.0,303.5,520.5,526.0,521.0,0.0,1.508,0.0,3.636,1.123,0.358,0.002,0.002,0.002,0.001
5222008,1532,1,1,3,1,100,23.642,100.0,100.0,100.0,1,1,1132.315,362.998,0.01,12.802,0,80,55,1.4,1711.375,1809.48,2089.769,1662.214,54.876,59.906,71.852,59.601,51.587,1.402,2.376,0.286,73.311,58.693,73.32,39.1,58.16,59.531,118.436,101.066,119.347,38.33,55.701,40.308,-10.852,110,110,72.375,76.813,55.688,56.406,0.0,38.719,72,70,1000,200,0.153,244.625,69.375,68.563,0.012,72.0,71.688,56.094,57.063,0.0,42.125,72,70,1000,200,0.194,479.5,76.125,75.438,0.022,72.063,70.5,55.688,56.219,0.0,39.188,72,70,1000,200,0.191,477.0,74.938,74.438,0.025,72.0,70.813,55.281,56.031,0.0,44.938,72,70,1000,200,0.215,508.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.921,12.027,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.5,303.5,519.5,526.0,521.0,-0.001,1.458,0.0,3.514,1.132,0.363,0.001,0.002,0.002,0.001
5222008,1533,1,1,3,1,100,23.507,100.0,100.0,100.0,1,1,1127.631,360.656,0.01,12.802,0,80,55,1.4,1705.375,1833.88,2082.336,1666.955,54.876,59.799,71.96,59.601,51.696,1.41,2.379,0.271,73.23,58.565,73.709,38.957,58.069,59.424,118.215,100.853,119.199,38.33,55.596,40.308,-10.852,110,110,72.25,76.625,55.813,56.313,0.0,38.375,72,70,1000,200,0.153,245.0,69.5,68.563,0.012,72.125,71.563,56.313,57.063,0.0,42.0,72,70,1000,200,0.196,481.25,76.125,75.5,0.022,72.063,70.563,55.688,56.219,0.0,40.281,72,70,1000,200,0.185,470.75,75.063,74.438,0.025,72.0,70.75,55.281,56.156,0.0,45.344,72,70,1000,200,0.217,511.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.922,12.018,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.467,0.0,3.514,1.128,0.361,0.002,0.002,0.002,0.001
5222008,1534,1,1,3,1,100,23.605,100.0,100.0,100.0,1,1,1132.315,365.34,0.01,12.788,0,80,55,1.4,1724.625,1839.626,2095.343,1666.955,54.983,59.799,71.96,59.601,51.696,1.394,2.337,0.257,73.256,58.624,74.015,39.158,58.095,59.424,118.067,100.746,119.125,38.257,55.701,40.235,-10.852,110,110,72.25,76.688,55.813,56.406,0.0,38.594,72,70,1000,200,0.151,243.25,69.5,68.438,0.012,72.0,71.563,56.313,57.063,0.0,41.938,72,70,1000,200,0.201,489.5,76.125,75.438,0.022,72.063,70.5,55.875,56.219,0.0,39.875,72,70,1000,200,0.19,474.5,74.938,74.438,0.025,72.063,70.688,55.344,56.156,0.0,45.0,72,70,1000,200,0.219,511.75,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.917,12.019,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,529.5,303.5,520.5,526.0,521.0,-0.001,1.45,0.0,3.51,1.132,0.365,0.002,0.002,0.002,0.001
5222008,1535,1,1,3,1,100,23.256,100.0,100.0,100.0,1,1,1131.144,361.827,0.01,12.875,0,80,55,1.4,1698.75,1826.699,2078.62,1655.896,54.876,59.692,71.852,59.491,51.696,1.394,2.387,0.26,73.244,58.593,73.931,39.215,58.108,59.316,117.92,100.746,119.051,38.33,55.701,40.089,-10.852,110,110,72.25,76.563,55.688,56.406,0.0,38.406,72,70,1000,200,0.153,244.25,69.375,68.438,0.012,71.938,71.563,56.313,57.063,0.0,41.938,72,70,1000,200,0.201,491.25,76.125,75.438,0.022,72.0,70.438,55.688,56.219,0.0,40.344,72,70,1000,200,0.184,468.5,74.938,74.438,0.025,72.0,70.813,55.344,56.156,0.0,45.906,72,70,1000,200,0.208,502.25,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.912,12.018,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.304,0.0,3.143,1.131,0.362,0.002,0.002,0.002,0.001
5222008,1536,1,1,3,1,100,23.412,100.0,100.0,100.0,1,1,1113.58,359.485,0.01,12.802,0,80,55,1.4,1704.75,1773.671,2091.627,1625.948,54.983,59.692,71.852,59.491,51.804,1.406,2.358,0.246,73.233,58.627,74.154,39.273,57.997,59.209,117.698,100.64,118.977,38.984,55.701,40.673,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,38.625,72,70,1000,200,0.153,245.0,69.375,68.563,0.012,72.0,71.5,56.313,57.063,0.0,43.563,72,70,1000,200,0.189,474.75,76.125,75.438,0.022,72.0,70.375,55.875,56.219,0.0,39.938,72,70,1000,200,0.191,476.0,74.75,74.313,0.025,72.063,70.875,55.344,56.156,0.0,46.344,72,70,1000,200,0.206,499.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.904,12.019,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.5,529.5,303.25,521.0,526.0,521.0,-0.001,1.293,0.0,3.0,1.114,0.359,0.001,0.002,0.002,0.001
5222008,1537,1,1,3,1,100,23.403,100.0,100.0,100.0,1,1,1108.896,362.998,0.01,12.875,0,80,55,1.4,1707.875,1770.81,2086.052,1624.375,54.983,59.585,71.852,59.381,51.913,1.398,2.273,0.275,73.257,58.613,72.764,39.302,57.933,59.102,117.551,100.533,118.83,39.347,55.911,41.037,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,38.438,72,70,1000,200,0.154,245.0,69.5,68.438,0.012,71.938,71.5,56.313,57.063,0.0,43.375,72,70,1000,200,0.189,476.0,76.125,75.438,0.022,71.938,70.313,55.875,56.219,0.0,39.438,72,70,1000,200,0.185,470.25,74.938,74.438,0.025,72.0,70.875,55.344,56.156,0.0,45.781,72,70,1000,200,0.211,500.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.019,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.5,529.5,303.5,521.0,526.0,521.0,-0.001,1.314,0.0,3.019,1.109,0.363,0.002,0.002,0.002,0.0
5222008,1538,1,1,3,1,100,23.706,100.0,100.0,100.0,1,1,1127.631,357.143,0.01,12.875,0,80,55,1.4,1699.125,1787.984,2078.62,1643.274,55.09,59.478,71.852,59.271,52.022,1.413,2.362,0.282,73.253,58.606,72.875,39.129,57.881,59.102,117.329,100.533,118.756,39.493,55.911,41.183,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,39.0,72,70,1000,200,0.152,243.875,69.5,68.563,0.012,72.0,71.5,56.438,57.063,0.0,42.719,72,70,1000,200,0.19,475.5,76.125,75.438,0.022,72.0,70.25,55.875,56.344,0.0,39.656,72,70,1000,200,0.183,467.5,74.938,74.313,0.025,72.0,70.875,55.438,56.156,0.0,45.344,72,70,1000,200,0.218,511.5,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.038,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.5,530.0,303.5,521.5,526.0,521.0,-0.001,1.325,0.0,3.019,1.128,0.357,0.002,0.002,0.002,0.001
5222008,1539,1,1,3,1,100,23.833,100.0,100.0,100.0,1,1,1131.144,359.485,0.01,12.889,0,80,55,1.4,1711.125,1770.81,2080.478,1651.161,55.09,59.478,71.852,59.271,52.131,1.406,2.337,0.279,73.299,58.642,73.069,39.187,57.829,58.995,117.182,100.321,118.608,39.638,56.015,41.329,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,38.938,72,70,1000,200,0.152,244.125,69.5,68.563,0.012,72.0,71.438,56.438,57.063,0.0,43.0,72,70,1000,200,0.192,477.75,76.125,75.438,0.022,72.0,70.375,55.875,56.344,0.0,39.438,72,70,1000,200,0.183,468.75,74.938,74.438,0.025,72.063,70.75,55.438,56.25,0.0,45.125,72,70,1000,200,0.219,513.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.93,12.041,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.331,0.0,3.024,1.131,0.359,0.002,0.002,0.002,0.001
