DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1540,1,1,3,1,100,24.262,100.0,100.0,100.0,1,1,1118.264,365.34,0.01,12.889,0,80,55,1.4,1695.625,1789.417,2086.052,1659.054,55.196,59.371,71.852,59.161,52.131,1.326,2.404,0.286,73.344,58.622,72.958,39.187,57.803,58.888,117.034,100.214,118.608,39.783,56.015,41.475,-10.852,110,110,72.375,76.438,55.813,56.469,0.0,39.5,72,70,1000,200,0.151,243.5,69.375,68.563,0.012,72.0,71.5,56.438,57.25,0.0,42.094,72,70,1000,200,0.198,485.25,76.125,75.438,0.022,72.063,70.375,56.0,56.344,0.0,39.438,72,70,1000,200,0.185,475.25,74.938,74.438,0.025,72.0,70.688,55.438,56.406,0.0,46.094,72,70,1000,200,0.209,500.75,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.922,12.039,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.5,529.5,303.5,522.0,526.0,521.0,-0.001,1.344,0.0,3.025,1.118,0.365,0.001,0.002,0.002,0.0
5222008,1541,1,1,3,1,100,24.486,100.0,100.0,100.0,1,1,1122.947,361.827,0.01,12.817,0,80,55,1.4,1700.125,1787.984,2082.336,1643.274,55.196,59.264,71.852,59.052,52.131,1.41,2.262,0.271,73.335,58.678,71.763,39.158,57.816,58.888,116.887,100.214,118.46,39.783,55.911,41.475,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,39.469,72,70,1000,200,0.154,245.625,69.375,68.563,0.012,72.0,71.625,56.438,57.25,0.0,43.563,72,70,1000,200,0.189,475.25,76.125,75.438,0.022,71.938,70.375,56.0,56.344,0.0,39.75,72,70,1000,200,0.185,470.5,74.938,74.438,0.025,72.0,70.813,55.531,56.25,0.0,46.281,72,70,1000,200,0.214,506.5,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.919,12.029,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.345,0.0,3.008,1.123,0.362,0.001,0.002,0.002,0.001
5222008,1542,1,1,3,1,100,24.934,100.0,100.0,100.0,1,1,1115.922,355.972,0.01,12.889,0,80,55,1.4,1711.875,1796.579,2060.043,1648.005,55.303,59.264,71.744,59.052,52.24,1.364,2.365,0.264,73.417,58.677,72.625,39.158,57.719,58.888,116.666,100.108,118.313,39.929,55.911,41.621,-10.867,110,110,72.25,76.5,55.906,56.469,0.0,39.656,72,70,1000,200,0.153,244.625,69.375,68.563,0.012,72.125,71.875,56.438,57.25,0.0,42.813,72,70,1000,200,0.199,485.75,76.125,75.438,0.022,71.938,70.438,56.0,56.344,0.0,39.281,72,70,1000,200,0.184,470.0,74.938,74.438,0.025,72.063,70.875,55.531,56.406,0.0,45.75,72,70,1000,200,0.214,506.5,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.904,12.022,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.5,530.0,303.5,521.0,526.0,521.0,-0.001,1.365,0.0,3.025,1.116,0.356,0.001,0.002,0.002,0.001
5222008,1543,1,1,3,1,100,25.168,100.0,100.0,100.0,1,1,1132.315,365.34,0.01,12.846,0,80,55,1.4,1713.625,1823.828,2089.769,1659.054,55.303,59.264,71.744,58.942,52.24,1.375,2.294,0.264,73.41,58.729,72.43,39.129,57.712,58.888,116.518,100.001,118.165,40.001,55.806,41.694,-10.852,110,110,72.25,76.625,56.0,56.594,0.0,39.781,72,70,1000,200,0.154,245.375,69.375,68.563,0.012,72.125,72.0,56.438,57.25,0.0,42.094,72,70,1000,200,0.205,492.25,76.125,75.438,0.022,71.938,70.375,56.094,56.375,0.0,39.219,72,70,1000,200,0.183,468.5,74.938,74.313,0.025,72.0,70.813,55.531,56.406,0.0,45.688,72,70,1000,200,0.214,506.25,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.955,12.085,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,520.5,525.5,521.0,-0.001,1.376,0.0,3.017,1.132,0.365,0.001,0.002,0.002,0.001
5222008,1544,1,1,3,1,100,25.179,100.0,100.0,100.0,1,1,1131.144,358.314,0.01,12.831,0,80,55,1.4,1702.5,1787.984,2067.474,1635.394,55.196,59.264,71.852,58.942,52.022,1.368,2.397,0.275,73.412,58.733,73.403,39.1,57.745,58.781,116.371,99.895,118.165,40.22,55.806,41.912,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,40.375,72,70,1000,200,0.153,244.875,69.375,68.563,0.012,72.0,72.063,56.438,57.375,0.0,42.344,72,70,1000,200,0.196,486.75,76.125,75.438,0.022,71.938,70.375,56.0,56.344,0.0,39.031,72,70,1000,200,0.183,468.25,74.938,74.313,0.025,72.063,70.813,55.531,56.406,0.0,45.688,72,70,1000,200,0.213,506.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.943,12.076,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.393,0.0,3.011,1.131,0.358,0.001,0.002,0.002,0.001
5222008,1545,1,1,3,1,100,25.433,100.0,100.0,100.0,1,1,1138.17,358.314,0.01,12.846,0,80,55,1.4,1702.5,1796.579,2065.616,1655.896,55.196,59.264,71.852,58.942,52.131,1.398,2.369,0.275,73.468,58.792,72.791,39.014,57.829,58.888,116.149,99.788,117.944,40.22,55.806,41.912,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,40.438,72,70,1000,200,0.154,244.875,69.375,68.438,0.012,72.0,72.125,56.5,57.25,0.0,42.406,72,70,1000,200,0.202,492.0,76.125,75.438,0.022,71.938,70.375,56.0,56.375,0.0,39.25,72,70,1000,200,0.185,469.25,74.938,74.438,0.025,72.063,70.75,55.531,56.406,0.0,46.25,72,70,1000,200,0.214,506.75,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.96,12.092,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,525.5,529.5,303.5,520.0,526.0,521.0,-0.001,1.395,0.0,3.015,1.138,0.358,0.002,0.002,0.002,0.0
5222008,1546,1,1,3,1,100,25.891,100.0,100.0,100.0,1,1,1142.854,362.998,0.01,12.86,0,80,55,1.4,1712.625,1810.915,2102.778,1655.896,55.303,59.157,71.852,58.942,52.131,1.417,2.369,0.257,73.427,58.774,72.263,39.072,57.92,58.781,116.076,99.788,117.944,40.365,55.806,42.058,-10.852,110,110,72.375,76.625,56.0,56.594,0.0,40.781,72,70,1000,200,0.154,244.75,69.375,68.563,0.012,72.125,72.125,56.5,57.25,0.0,42.719,72,70,1000,200,0.199,490.25,76.125,75.438,0.022,72.0,70.375,56.0,56.375,0.0,38.531,72,70,1000,200,0.184,469.5,74.75,74.313,0.025,72.063,70.813,55.531,56.406,0.0,46.5,72,70,1000,200,0.215,506.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.958,12.087,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,525.5,529.5,303.5,521.5,526.0,521.0,-0.001,1.41,0.0,3.02,1.143,0.363,0.001,0.002,0.002,0.001
5222008,1547,1,1,3,1,100,26.212,100.0,100.0,100.0,1,1,1142.854,360.656,0.01,12.846,0,80,55,1.4,1711.5,1803.745,2091.627,1670.118,55.303,59.264,71.852,58.942,52.131,1.433,2.301,0.275,73.452,58.788,72.152,39.043,58.043,58.888,115.854,99.576,117.722,40.365,55.911,42.058,-10.852,110,110,72.375,76.625,56.0,56.594,0.0,39.469,72,70,1000,200,0.165,254.125,69.375,68.563,0.012,72.125,72.188,56.5,57.25,0.0,42.469,72,70,1000,200,0.204,490.25,76.125,75.438,0.022,72.0,70.438,56.094,56.5,0.0,39.906,72,70,1000,200,0.184,469.5,74.938,74.313,0.025,72.0,70.813,55.594,56.406,0.0,46.406,72,70,1000,200,0.216,506.75,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.958,12.085,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,525.5,529.5,303.25,522.0,526.0,521.0,-0.001,1.399,0.0,3.016,1.143,0.361,0.001,0.002,0.002,0.001
5222008,1548,1,1,3,1,100,26.563,100.0,100.0,100.0,1,1,1145.196,359.485,0.01,12.846,0,80,55,1.4,1712.875,1808.047,2058.186,1662.214,55.303,59.264,71.852,58.942,52.24,1.41,2.404,0.268,73.467,58.789,73.236,39.043,58.172,58.995,116.444,99.469,117.722,40.51,55.911,42.204,-10.852,110,110,72.25,76.688,56.219,56.594,0.0,39.313,72,70,1000,200,0.167,254.375,69.375,68.438,0.012,72.125,72.25,56.5,57.25,0.0,42.156,72,70,1000,200,0.204,495.75,76.125,75.438,0.022,72.063,70.5,56.156,56.5,0.0,39.531,72,70,1000,200,0.184,468.25,74.938,74.313,0.025,72.063,70.875,55.594,56.531,0.0,46.438,72,70,1000,200,0.211,503.75,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.973,12.079,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,521.0,526.0,521.0,-0.001,1.413,0.0,3.018,1.145,0.359,0.002,0.002,0.002,0.001
5222008,1549,1,1,3,1,100,27.167,100.0,100.0,100.0,1,1,1152.221,364.169,0.01,12.846,0,80,55,1.4,1721.125,1836.753,2086.052,1681.196,55.41,59.371,71.96,59.052,52.24,1.391,2.404,0.271,73.455,58.758,74.154,39.1,58.302,59.102,115.928,99.363,117.427,40.51,56.015,42.204,-10.867,110,110,72.375,76.688,56.219,56.688,0.0,39.938,72,70,1000,200,0.162,252.625,69.375,68.438,0.012,72.125,72.188,56.5,57.375,0.0,43.156,72,70,1000,200,0.204,495.0,76.125,75.438,0.022,72.0,70.625,56.156,56.5,0.0,39.781,72,70,1000,200,0.182,467.75,74.938,74.563,0.025,72.188,70.75,55.594,56.531,0.0,45.281,72,70,1000,200,0.225,517.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.973,12.072,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,525.5,529.5,303.5,522.0,526.0,521.0,-0.001,1.403,0.0,3.018,1.152,0.364,0.002,0.002,0.001,0.001
5222008,1550,1,1,3,1,100,27.615,100.0,100.0,100.0,1,1,1153.392,365.34,0.01,12.817,0,80,55,1.4,1726.25,1832.443,2104.636,1684.363,55.41,59.478,71.96,59.161,52.348,1.394,2.397,0.271,73.48,58.826,75.043,39.244,58.425,59.209,115.781,99.363,117.279,40.656,55.911,42.277,-10.852,110,110,72.25,76.75,56.219,56.594,0.0,39.656,72,70,1000,200,0.165,251.625,69.375,68.438,0.012,72.125,72.25,56.625,57.5,0.0,42.781,72,70,1000,200,0.204,492.5,76.125,75.5,0.022,72.063,70.625,56.156,56.5,0.0,40.125,72,70,1000,200,0.181,465.75,74.938,74.313,0.025,72.25,70.813,55.844,56.531,0.0,45.938,72,70,1000,200,0.226,520.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.963,12.085,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.25,521.5,526.0,521.0,-0.001,1.362,0.0,2.881,1.153,0.365,0.002,0.002,0.002,0.0
5222008,1551,1,1,3,1,100,28.384,100.0,100.0,100.0,1,1,1169.786,362.998,0.01,12.86,0,80,55,1.4,1727.0,1845.375,2099.061,1700.219,55.516,59.585,71.96,59.381,52.457,1.398,2.376,0.268,73.614,58.81,75.266,39.359,58.594,59.316,115.633,99.15,117.057,40.728,56.12,42.35,-10.852,110,110,72.375,76.625,56.344,56.688,0.0,40.156,72,70,1000,200,0.163,252.125,69.5,68.563,0.012,72.125,72.188,56.625,57.375,0.0,44.313,72,70,1000,200,0.196,484.25,76.125,75.5,0.022,72.25,70.625,56.156,56.5,0.0,39.719,72,70,1000,200,0.197,486.25,74.938,74.438,0.025,72.188,70.875,55.844,56.625,0.0,46.281,72,70,1000,200,0.225,519.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.966,12.081,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.25,522.0,526.0,521.0,-0.001,1.355,0.0,2.893,1.17,0.363,0.002,0.002,0.002,0.0
5222008,1552,1,1,3,1,100,29.307,100.0,100.0,100.0,1,1,1156.905,361.827,0.01,12.86,0,80,55,1.4,1746.75,1839.626,2100.919,1704.982,55.623,59.692,71.96,59.271,52.566,1.398,2.301,0.29,73.578,58.846,75.099,39.618,58.652,59.424,115.338,99.15,116.91,40.728,56.33,42.423,-10.852,110,110,72.375,76.563,56.344,56.906,0.0,39.875,72,70,1000,200,0.164,252.875,69.375,68.563,0.012,72.125,72.25,56.688,57.5,0.0,43.375,72,70,1000,200,0.207,494.25,76.125,75.438,0.022,72.375,70.625,56.25,56.594,0.0,40.313,72,70,1000,200,0.195,483.75,74.938,74.313,0.025,72.063,70.875,55.906,56.719,0.0,46.625,72,70,1000,200,0.219,509.25,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.96,12.076,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,522.5,526.0,521.0,-0.001,1.397,0.0,3.023,1.157,0.362,0.001,0.002,0.002,0.001
5222008,1553,1,1,3,1,100,30.174,100.0,100.0,100.0,1,1,1173.299,361.827,0.01,12.817,0,80,55,1.4,1738.5,1828.135,2080.478,1711.335,55.729,59.692,71.852,59.381,52.675,1.372,2.436,0.282,73.699,58.898,74.877,39.848,58.73,59.531,115.264,99.15,116.762,40.874,56.225,42.496,-10.852,110,110,72.375,76.625,56.5,56.906,0.0,40.125,72,70,1000,200,0.164,252.75,69.5,68.438,0.012,72.125,72.313,56.688,57.5,0.0,43.406,72,70,1000,200,0.206,497.25,76.125,75.438,0.022,72.25,70.5,56.469,56.594,0.0,40.938,72,70,1000,200,0.197,490.75,74.938,74.313,0.025,72.063,70.813,56.0,56.719,0.0,45.563,72,70,1000,200,0.225,519.0,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.955,12.082,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.5,522.5,526.0,521.0,-0.001,1.354,0.0,2.883,1.173,0.362,0.002,0.002,0.002,0.001
5222008,1554,1,1,3,1,100,31.449,100.0,100.0,100.0,1,1,1155.734,366.511,0.01,12.802,0,80,55,1.4,1765.375,1819.522,2097.202,1690.702,55.943,59.799,71.852,59.491,52.892,1.379,2.39,0.26,73.689,58.954,74.543,39.963,58.756,59.638,115.117,99.043,116.614,40.874,56.33,42.569,-10.852,110,110,72.25,76.563,56.5,57.0,0.0,40.094,72,70,1000,200,0.166,254.5,69.5,68.438,0.012,72.125,72.25,56.938,57.656,0.0,44.531,72,70,1000,200,0.201,488.25,76.125,75.438,0.022,72.25,70.438,56.469,56.594,0.0,40.75,72,70,1000,200,0.199,488.0,74.938,74.438,0.025,72.0,70.813,56.0,56.719,0.0,46.688,72,70,1000,200,0.217,512.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.954,12.082,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,525.5,529.5,303.25,522.0,526.0,521.0,-0.001,1.404,0.0,3.009,1.156,0.367,0.002,0.002,0.002,0.0
5222008,1555,1,1,3,1,100,32.159,100.0,100.0,100.0,1,1,1160.418,368.852,0.01,12.831,0,80,55,1.4,1750.0,1819.522,2095.343,1693.873,55.836,59.906,71.96,59.491,52.784,1.375,2.39,0.26,73.731,58.986,75.071,40.078,58.808,59.638,114.969,99.043,116.467,40.946,56.33,42.86,-10.852,110,110,72.375,76.625,56.406,57.0,0.0,40.125,72,70,1000,200,0.167,254.75,69.375,68.438,0.012,72.125,72.188,56.938,57.531,0.0,44.406,72,70,1000,200,0.197,485.25,76.125,75.438,0.022,72.25,70.438,56.469,56.594,0.0,39.531,72,70,1000,200,0.199,487.5,74.938,74.438,0.025,72.0,70.75,56.0,56.719,0.0,46.281,72,70,1000,200,0.217,511.25,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.966,12.068,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,525.5,529.5,303.25,521.5,526.0,521.0,-0.001,1.596,0.0,3.406,1.16,0.369,0.002,0.002,0.002,0.001
5222008,1556,1,1,3,1,100,32.567,100.0,100.0,100.0,1,1,1165.102,365.34,0.01,12.875,0,80,55,1.4,1748.5,1823.828,2084.194,1698.632,55.623,59.906,71.96,59.601,52.566,1.391,2.411,0.264,73.776,59.029,76.017,40.193,58.885,59.638,114.822,98.724,116.319,41.019,56.12,43.225,-10.852,110,110,72.375,76.625,56.406,56.906,0.0,40.344,72,70,1000,200,0.165,254.5,69.188,68.563,0.012,72.0,72.25,56.938,57.531,0.0,43.344,72,70,1000,200,0.21,501.5,76.125,75.5,0.022,71.938,70.5,56.25,56.844,0.0,39.75,72,70,1000,200,0.196,485.5,74.938,74.313,0.025,72.063,70.688,55.906,56.813,0.0,46.969,72,70,1000,200,0.217,508.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.975,12.081,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,525.5,529.5,303.5,521.0,526.0,521.0,-0.001,1.881,0.0,3.938,1.165,0.365,0.001,0.002,0.002,0.0
5222008,1557,1,1,3,1,100,32.694,100.0,100.0,100.0,1,1,1161.589,368.852,0.01,12.802,0,80,55,1.4,1754.0,1831.007,2123.225,1701.806,55.41,60.013,71.96,59.71,52.131,1.394,2.397,0.26,73.743,59.016,76.6,40.222,58.905,59.745,114.674,98.724,116.245,41.019,55.596,43.152,-10.852,110,110,72.25,76.563,56.344,57.0,0.0,40.469,72,70,1000,200,0.167,254.75,69.375,68.563,0.012,72.125,72.25,56.688,57.5,0.0,43.688,72,70,1000,200,0.198,488.5,76.125,75.5,0.022,71.938,70.625,56.156,56.594,0.0,40.25,72,70,1000,200,0.185,470.5,74.938,74.438,0.025,72.25,70.75,55.594,56.625,0.0,46.0,72,70,1000,200,0.229,524.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.981,12.093,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,525.5,529.5,303.25,521.5,525.5,521.0,-0.001,1.873,0.0,3.787,1.162,0.369,0.001,0.002,0.002,0.0
5222008,1558,1,1,3,1,100,32.821,100.0,100.0,100.0,1,1,1161.589,368.852,0.01,12.904,0,80,55,1.4,1744.25,1833.88,2113.93,1693.873,55.303,60.013,71.96,59.71,51.913,1.387,2.404,0.279,73.77,59.018,76.573,40.28,58.931,59.852,114.453,98.618,116.024,41.092,55.596,43.152,-10.852,110,110,72.375,76.5,56.219,56.688,0.0,40.625,72,70,1000,200,0.166,255.125,69.375,68.563,0.012,72.125,72.313,56.625,57.5,0.0,44.531,72,70,1000,200,0.205,495.0,76.125,75.5,0.022,72.0,70.688,56.094,56.594,0.0,39.875,72,70,1000,200,0.186,471.75,74.938,74.438,0.025,72.25,70.813,55.594,56.625,0.0,47.063,72,70,1000,200,0.229,524.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.021,12.985,12.105,12.641,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,525.5,529.5,303.5,521.5,525.5,521.0,-0.001,1.833,0.0,3.686,1.162,0.369,0.001,0.002,0.002,0.0
5222008,1559,1,1,3,1,100,32.795,100.0,100.0,100.0,1,1,1174.469,368.852,0.01,12.802,0,80,55,1.4,1746.75,1842.501,2113.93,1700.219,55.196,60.12,72.069,59.82,51.804,1.387,2.429,0.271,73.784,59.016,77.24,40.395,59.021,59.959,114.306,98.618,115.95,41.164,55.491,43.298,-10.852,110,110,72.375,76.563,56.219,56.688,0.0,41.031,72,70,1000,200,0.165,253.625,69.5,68.563,0.012,72.188,72.313,56.625,57.5,0.0,44.25,72,70,1000,200,0.208,501.75,76.125,75.5,0.022,72.063,70.75,56.094,56.5,0.0,40.281,72,70,1000,200,0.192,478.0,74.938,74.313,0.025,72.25,70.813,55.531,56.531,0.0,47.938,72,70,1000,200,0.229,524.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.026,12.996,12.11,12.651,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,525.5,529.5,303.25,521.5,525.5,521.0,-0.001,1.907,0.0,3.788,1.174,0.369,0.002,0.002,0.002,0.0
5222008,1600,1,1,3,1,100,32.718,100.0,100.0,100.0,1,1,1185.008,372.365,0.01,12.817,0,80,55,1.4,1770.25,1878.475,2100.919,1724.058,55.09,60.227,72.069,59.93,51.913,1.375,2.429,0.26,73.941,59.179,78.13,40.51,59.047,60.067,114.232,98.511,115.802,41.237,55.491,43.371,-10.852,110,110,72.375,76.625,56.0,56.594,0.0,41.625,72,70,1000,200,0.164,252.375,69.375,68.563,0.012,72.125,72.438,56.625,57.5,0.0,44.5,72,70,1000,200,0.214,505.75,76.125,75.438,0.022,72.0,70.813,56.0,56.5,0.0,40.469,72,70,1000,200,0.201,490.25,74.938,74.438,0.025,72.25,70.688,55.531,56.406,0.0,46.344,72,70,1000,200,0.242,537.5,73.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.5,530.0,303.5,522.0,526.0,521.0,-0.001,1.919,0.0,3.793,1.185,0.372,0.001,0.002,0.002,0.0
5222008,1601,1,1,3,1,100,32.865,100.0,100.0,100.0,1,1,1180.324,370.023,0.01,12.846,0,80,55,1.4,1775.25,1854.003,2108.354,1720.876,55.09,60.335,72.069,59.93,51.913,1.375,2.419,0.286,73.937,59.162,78.213,40.596,59.138,60.174,114.084,98.511,115.654,41.237,55.596,43.444,-10.852,110,110,72.25,76.375,56.0,56.594,0.0,41.25,72,70,1000,200,0.167,255.25,69.375,68.563,0.011,72.125,72.438,56.625,57.375,0.0,45.281,72,70,1000,200,0.206,496.0,76.125,75.438,0.022,72.0,70.875,56.094,56.375,0.0,39.75,72,70,1000,200,0.192,481.25,74.938,74.438,0.025,72.188,70.625,55.531,56.406,0.0,46.375,72,70,1000,200,0.24,537.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.905,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,529.5,303.25,523.0,526.0,521.5,-0.001,1.974,0.0,3.931,1.18,0.37,0.001,0.002,0.002,0.0
5222008,1602,1,1,3,1,100,33.02,100.0,100.0,100.0,1,1,1180.324,366.511,0.01,12.889,0,80,55,0.0,1766.0,1900.1,2123.225,1725.65,55.09,60.442,71.96,60.04,51.804,1.387,2.429,0.257,73.954,59.166,78.936,40.797,59.287,60.281,113.863,98.192,115.507,41.31,55.701,43.517,-10.852,110,110,72.438,76.313,56.0,56.594,0.0,41.844,72,70,1000,200,0.166,255.0,69.5,68.563,0.012,72.0,72.375,56.5,57.375,0.0,43.625,72,70,1000,200,0.217,509.5,76.063,75.5,0.022,71.938,70.813,56.0,56.375,0.0,40.25,72,70,1000,200,0.184,472.0,74.938,74.438,0.025,72.063,70.625,55.438,56.406,0.0,46.656,72,70,1000,200,0.24,536.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.019,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.5,530.0,303.5,521.0,525.5,521.0,-0.001,1.977,0.0,3.944,1.18,0.367,0.002,0.002,0.002,0.0
5222008,1603,1,1,3,1,100,33.439,100.0,100.0,100.0,1,1,1173.299,366.511,0.01,12.875,0,80,55,1.4,1775.0,1888.563,2115.789,1722.467,55.196,60.549,71.852,60.259,51.913,1.353,2.419,0.286,74.051,59.233,79.075,41.142,59.508,60.388,113.715,98.192,115.433,41.382,55.701,43.662,-10.852,110,110,72.25,76.375,56.0,56.594,0.0,40.719,72,70,1000,200,0.177,263.25,69.5,68.563,0.012,72.188,72.375,56.5,57.375,0.0,44.875,72,70,1000,200,0.209,499.0,76.125,75.438,0.022,71.938,70.813,56.094,56.5,0.0,39.5,72,70,1000,200,0.184,471.75,74.938,74.438,0.025,72.188,70.5,55.531,56.25,0.0,46.969,72,70,1000,200,0.233,529.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.024,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.5,530.0,303.5,521.0,525.5,521.0,-0.001,2.05,0.0,4.07,1.173,0.367,0.002,0.002,0.002,0.0
5222008,1604,1,1,3,1,100,33.595,100.0,100.0,100.0,1,1,1193.205,372.365,0.01,12.86,0,80,55,1.4,1773.75,1900.1,2123.225,1749.561,55.196,60.656,71.852,60.369,51.804,1.398,2.426,0.271,74.084,59.287,78.185,41.142,59.676,60.603,113.568,98.086,115.285,41.455,55.806,43.662,-10.852,110,110,72.375,76.5,56.0,56.594,0.0,41.531,72,70,1000,200,0.168,255.25,69.5,68.563,0.012,72.188,72.438,56.5,57.375,0.0,44.969,72,70,1000,200,0.216,508.25,76.125,75.5,0.022,72.063,70.75,56.094,56.375,0.0,38.906,72,70,1000,200,0.193,481.75,74.938,74.438,0.025,72.188,70.5,55.531,56.406,0.0,47.438,72,70,1000,200,0.237,533.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.902,12.024,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.5,530.0,303.25,521.5,525.5,521.0,-0.001,1.978,0.0,3.935,1.193,0.372,0.002,0.002,0.002,0.0
5222008,1605,1,1,3,1,100,33.742,100.0,100.0,100.0,1,1,1195.547,367.681,0.01,12.86,0,80,55,1.4,1778.0,1920.313,2130.662,1751.157,55.196,60.87,71.96,60.479,51.913,1.353,2.44,0.293,74.163,59.314,79.047,41.171,59.981,60.817,113.42,97.873,115.137,41.528,55.806,43.735,-10.852,110,110,72.25,76.563,56.0,56.594,0.0,40.813,72,70,1000,200,0.175,261.75,69.375,68.438,0.012,72.188,72.438,56.5,57.25,0.0,45.406,72,70,1000,200,0.216,508.5,76.125,75.438,0.022,72.063,70.75,56.0,56.375,0.0,39.594,72,70,1000,200,0.193,480.75,74.938,74.438,0.025,72.188,70.438,55.531,56.406,0.0,47.313,72,70,1000,200,0.245,542.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.5,530.0,303.5,522.0,525.5,521.0,-0.001,1.988,0.0,3.935,1.196,0.368,0.002,0.002,0.002,0.0
5222008,1606,1,1,3,1,100,33.956,100.0,100.0,100.0,1,1,1207.256,370.023,0.01,12.86,0,80,55,1.4,1783.0,1902.986,2119.507,1752.754,55.196,61.084,71.96,60.699,52.022,1.402,2.365,0.271,74.186,59.348,79.047,41.315,60.104,61.138,113.273,97.979,114.99,41.528,56.015,43.881,-10.852,110,110,72.375,76.5,56.0,56.594,0.0,41.094,72,70,1000,200,0.173,258.25,69.5,68.563,0.012,72.188,72.625,56.5,57.375,0.0,46.031,72,70,1000,200,0.216,509.0,76.125,75.438,0.022,72.063,70.875,56.0,56.375,0.0,39.219,72,70,1000,200,0.191,479.5,74.938,74.313,0.025,72.188,70.375,55.531,56.406,0.0,47.813,72,70,1000,200,0.239,536.5,73.813,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,11.997,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,530.0,303.25,521.5,525.5,521.0,-0.001,2.089,0.0,4.195,1.207,0.37,0.002,0.002,0.002,0.001
5222008,1607,1,1,3,1,100,34.453,100.0,100.0,100.0,1,1,1209.598,372.365,0.01,12.802,0,80,55,1.4,1794.75,1933.32,2132.521,1776.742,55.303,61.405,71.96,60.918,52.022,1.372,2.461,0.275,74.248,59.364,79.158,41.488,60.311,61.46,113.125,97.766,114.842,41.6,56.225,44.173,-10.852,110,110,72.375,76.375,56.0,56.594,0.0,41.188,72,70,1000,200,0.174,261.5,69.375,68.625,0.012,72.188,72.5,56.5,57.375,0.0,45.0,72,70,1000,200,0.225,520.5,76.125,75.5,0.022,72.0,70.875,56.094,56.375,0.0,39.906,72,70,1000,200,0.191,479.0,74.938,74.313,0.025,72.188,70.375,55.531,56.406,0.0,47.656,72,70,1000,200,0.242,538.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.899,12.022,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,530.0,303.25,522.0,525.5,521.0,-0.001,2.252,0.0,4.567,1.21,0.372,0.001,0.002,0.002,0.0
5222008,1608,1,1,3,1,100,34.454,100.0,100.0,100.0,1,1,1209.598,367.681,0.01,12.875,0,80,55,1.4,1805.5,1934.766,2097.202,1770.338,55.196,61.619,71.96,61.248,51.913,1.364,2.436,0.268,74.33,59.465,78.324,41.545,60.525,61.674,112.978,97.766,114.768,41.092,56.225,43.808,-10.852,110,110,72.25,76.313,56.0,56.688,0.0,40.656,72,70,1000,200,0.177,263.75,69.375,68.563,0.012,72.313,72.438,56.5,57.25,0.0,45.125,72,70,1000,200,0.227,517.5,76.125,75.5,0.022,72.0,70.813,56.0,56.375,0.0,39.938,72,70,1000,200,0.192,480.5,74.938,74.438,0.025,72.25,70.375,55.531,56.406,0.0,48.563,72,70,1000,200,0.243,540.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.902,12.018,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.0,530.0,303.25,521.0,525.5,521.0,-0.001,2.311,0.0,4.849,1.21,0.368,0.001,0.002,0.002,0.0
5222008,1609,1,1,3,1,100,34.941,100.0,100.0,100.0,1,1,1222.479,371.194,0.01,12.846,0,80,55,1.4,1819.25,1970.961,2132.521,1767.138,55.303,61.833,71.852,61.467,51.913,1.383,2.419,0.268,74.481,59.621,79.464,41.689,60.59,61.996,112.904,97.66,114.694,40.51,56.225,43.517,-10.852,110,110,72.25,76.375,56.0,56.594,0.0,40.875,72,70,1000,200,0.175,261.75,69.375,68.563,0.012,72.313,72.563,56.5,57.375,0.0,45.938,72,70,1000,200,0.229,523.5,76.125,75.5,0.022,72.0,70.813,56.094,56.375,0.0,39.688,72,70,1000,200,0.19,478.5,74.938,74.313,0.025,72.438,70.313,55.438,56.406,0.0,48.688,72,70,1000,200,0.258,555.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.886,12.0,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.0,530.0,303.25,521.0,525.5,521.0,-0.001,2.458,0.0,5.357,1.222,0.371,0.001,0.002,0.002,0.0
5222008,1610,1,1,3,1,100,34.641,100.0,100.0,100.0,1,1,1225.992,367.681,0.01,12.889,0,80,55,1.4,1811.5,1946.339,2121.366,1759.144,55.09,61.941,71.852,61.577,51.696,1.391,2.436,0.29,74.486,59.582,76.99,41.631,60.687,62.103,112.757,97.553,114.547,40.365,56.12,43.371,-10.852,110,110,72.438,76.375,55.906,56.469,0.0,40.688,72,70,1000,200,0.177,262.75,69.375,68.563,0.012,72.313,72.5,56.5,57.25,0.0,46.25,72,70,1000,200,0.225,519.0,76.125,75.5,0.022,72.063,70.938,56.0,56.375,0.0,39.625,72,70,1000,200,0.192,479.0,74.938,74.438,0.025,72.438,70.25,55.438,56.25,0.0,48.563,72,70,1000,200,0.252,549.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.002,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,530.0,303.25,521.5,525.5,521.0,-0.001,2.459,0.0,5.374,1.226,0.368,0.001,0.002,0.002,0.0
5222008,1611,1,1,3,1,100,34.126,100.0,100.0,100.0,1,1,1240.043,378.22,0.01,12.846,0,80,55,1.4,1829.75,1956.473,2139.959,1789.564,54.876,62.048,71.96,61.797,51.478,1.349,2.475,0.279,74.728,59.771,78.102,41.459,60.804,62.21,112.683,97.341,114.547,40.365,56.12,43.298,-10.852,110,110,72.25,76.375,55.813,56.469,0.0,41.0,72,70,1000,200,0.176,262.75,69.375,68.563,0.012,72.563,72.688,56.438,57.25,0.0,45.563,72,70,1000,200,0.237,535.0,76.063,75.5,0.022,72.0,71.0,55.875,56.344,0.0,40.25,72,70,1000,200,0.188,475.25,74.938,74.438,0.025,72.438,70.063,55.344,56.156,0.0,48.344,72,70,1000,200,0.268,565.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,12.014,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.0,530.0,303.25,520.5,525.5,521.0,-0.001,2.391,0.0,5.226,1.24,0.378,0.001,0.002,0.002,0.0
5222008,1612,1,1,3,1,100,33.991,100.0,100.0,100.0,1,1,1264.633,367.681,0.01,12.889,0,80,55,1.4,1847.75,2008.695,2087.91,1816.877,54.876,62.155,71.852,61.906,51.587,1.383,2.44,0.297,74.801,59.87,76.656,41.459,60.907,62.425,112.609,97.234,114.399,40.365,56.12,43.225,-10.852,110,110,72.375,76.125,55.688,56.469,0.0,40.813,72,70,1000,200,0.176,263.0,69.375,68.438,0.012,72.625,72.688,56.438,57.063,0.0,47.063,72,70,1000,200,0.248,542.0,76.125,75.5,0.022,72.0,71.0,55.688,56.344,0.0,40.063,72,70,1000,200,0.19,477.0,74.938,74.438,0.024,72.25,70.063,55.281,56.156,0.0,48.75,72,70,1000,200,0.27,568.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.875,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,525.0,530.5,303.25,520.5,525.0,521.0,-0.001,2.34,0.0,5.113,1.265,0.368,0.002,0.002,0.002,0.0
5222008,1613,1,1,3,1,100,34.099,100.0,100.0,100.0,1,1,1263.462,352.459,0.01,12.773,0,80,55,1.4,1852.5,1966.613,2011.772,1820.096,54.983,62.262,71.852,61.906,51.478,1.398,2.472,0.312,74.776,59.836,77.129,41.344,61.141,62.21,112.388,97.234,114.178,40.292,55.911,43.225,-10.852,110,110,72.25,75.938,55.688,56.406,0.0,40.5,72,70,1000,200,0.18,265.5,69.375,68.563,0.012,72.563,72.688,56.313,57.25,0.0,46.906,72,70,1000,200,0.255,550.5,76.125,75.438,0.022,71.938,71.0,55.875,56.344,0.0,39.625,72,70,1000,200,0.192,480.5,74.938,74.313,0.024,72.25,70.0,55.281,56.156,0.0,49.313,72,70,1000,200,0.258,556.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.877,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,530.5,303.5,520.5,525.5,521.0,-0.001,2.399,0.0,5.196,1.263,0.352,0.001,0.002,0.002,0.0
5222008,1614,1,1,3,1,100,33.75,100.0,100.0,100.0,1,1,1264.633,358.314,0.01,12.846,0,80,55,1.4,1847.0,1985.463,1989.508,1807.227,54.876,62.476,71.96,62.126,51.478,1.383,2.454,0.315,74.777,59.817,77.101,41.401,61.024,62.425,112.314,97.021,114.178,40.292,56.015,43.298,-10.852,110,110,72.188,76.188,55.688,56.406,0.0,41.313,72,70,1000,200,0.175,261.5,69.375,68.625,0.012,72.313,72.563,56.313,56.938,0.0,47.344,72,70,1000,200,0.257,555.0,76.125,75.5,0.022,72.0,71.0,55.688,56.219,0.0,38.531,72,70,1000,200,0.193,480.75,74.938,74.438,0.024,72.188,70.063,55.344,56.156,0.0,49.25,72,70,1000,200,0.261,562.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.879,12.014,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.5,530.5,303.25,522.0,525.5,521.0,-0.001,2.456,0.0,5.356,1.265,0.358,0.001,0.002,0.002,0.0
5222008,1615,1,1,3,1,100,33.634,100.0,100.0,100.0,1,1,1257.607,361.827,0.01,12.846,0,80,55,1.4,1862.5,1988.365,2028.476,1812.05,54.876,62.476,71.852,62.126,51.587,1.394,2.486,0.308,74.823,59.86,76.767,41.315,60.894,62.425,112.093,97.021,113.956,40.147,56.225,43.152,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,40.656,72,70,1000,200,0.181,266.25,69.5,68.563,0.012,72.313,72.375,56.313,56.938,0.0,47.719,72,70,1000,200,0.259,558.0,76.125,75.5,0.022,72.0,71.063,55.688,56.219,0.0,38.688,72,70,1000,200,0.194,482.0,74.938,74.313,0.024,72.188,70.0,55.344,56.031,0.0,49.719,72,70,1000,200,0.26,561.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,12.008,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,531.0,303.25,522.5,525.5,521.5,-0.001,2.401,0.0,5.354,1.258,0.362,0.002,0.002,0.002,0.0
5222008,1616,1,1,3,1,100,33.518,100.0,100.0,100.0,1,1,1241.214,360.656,0.01,12.831,0,80,55,1.4,1862.5,1960.818,2052.614,1804.012,54.876,62.476,71.852,62.236,51.587,1.41,2.465,0.304,74.808,59.858,75.933,41.257,60.843,62.425,111.945,96.915,113.882,40.147,56.12,43.152,-10.852,110,110,72.188,76.438,55.688,56.406,0.0,40.594,72,70,1000,200,0.181,266.75,69.5,68.438,0.012,72.313,72.25,56.313,56.938,0.0,48.344,72,70,1000,200,0.248,543.5,76.125,75.5,0.022,72.0,71.188,55.688,56.219,0.0,39.969,72,70,1000,200,0.187,469.75,74.938,74.438,0.024,72.063,70.0,55.281,56.031,0.0,48.625,72,70,1000,200,0.266,566.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.892,12.019,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.5,531.0,303.25,521.0,525.5,521.5,-0.001,2.414,0.0,5.348,1.241,0.361,0.002,0.002,0.002,0.0
5222008,1617,1,1,3,1,100,33.393,100.0,100.0,100.0,1,1,1251.753,362.998,0.01,12.918,0,80,55,1.4,1846.5,1976.76,2017.339,1804.012,54.876,62.369,71.852,62.126,51.587,1.406,2.472,0.308,74.848,59.887,76.573,41.142,60.92,62.317,111.945,96.702,113.808,40.147,56.12,43.152,-10.852,110,110,72.25,76.313,55.688,56.406,0.0,41.094,72,70,1000,200,0.176,260.75,69.5,68.563,0.011,72.313,72.313,56.094,56.938,0.0,47.031,72,70,1000,200,0.259,557.5,76.125,75.5,0.022,72.0,71.188,55.688,56.219,0.0,38.563,72,70,1000,200,0.194,482.75,74.938,74.313,0.024,72.188,69.938,55.344,56.031,0.0,49.781,72,70,1000,200,0.258,555.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.875,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,531.0,303.25,521.5,525.5,521.5,-0.001,2.43,0.0,5.384,1.252,0.363,0.002,0.002,0.002,0.0
5222008,1618,1,1,3,1,100,33.257,100.0,100.0,100.0,1,1,1247.069,359.485,0.01,12.875,0,80,55,1.4,1858.0,1994.171,2037.759,1826.538,54.876,62.369,71.852,62.126,51.478,1.387,2.483,0.297,74.889,59.941,77.101,41.171,60.817,62.103,111.724,96.702,113.734,40.074,56.12,43.079,-10.852,110,110,72.375,76.125,55.813,56.406,0.0,41.0,72,70,1000,200,0.178,264.5,69.5,68.563,0.012,72.188,72.313,56.094,56.938,0.0,47.875,72,70,1000,200,0.248,548.0,76.125,75.5,0.022,71.938,71.063,55.688,56.219,0.0,38.281,72,70,1000,200,0.194,482.75,75.063,74.313,0.024,72.188,69.813,55.281,56.031,0.0,48.219,72,70,1000,200,0.27,568.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,11.997,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,531.0,303.5,522.0,525.5,521.5,-0.001,2.411,0.0,5.366,1.247,0.359,0.002,0.002,0.003,0.0
5222008,1619,1,1,3,1,100,33.122,100.0,100.0,100.0,1,1,1257.607,357.143,0.01,12.846,0,80,55,1.4,1860.75,1991.268,2026.62,1826.538,54.876,62.369,71.852,62.126,51.478,1.387,2.451,0.308,74.884,59.906,75.46,41.114,60.629,62.103,111.577,96.595,113.513,39.929,56.12,43.006,-10.852,110,110,72.375,76.313,55.594,56.313,0.0,41.031,72,70,1000,200,0.181,265.75,69.375,68.563,0.012,72.125,72.313,56.094,56.938,0.0,48.281,72,70,1000,200,0.25,544.5,76.25,75.5,0.022,71.938,71.0,55.563,56.0,0.0,38.375,72,70,1000,200,0.19,479.25,74.938,74.438,0.024,72.188,69.75,55.281,55.906,0.0,49.094,72,70,1000,200,0.264,563.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.883,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,531.5,303.0,521.0,525.5,521.5,-0.001,2.441,0.0,5.483,1.258,0.357,0.001,0.002,0.002,0.0
5222008,1620,1,1,3,1,100,32.656,100.0,100.0,100.0,1,1,1251.753,355.972,0.01,12.86,0,80,55,1.4,1853.75,1985.463,2028.476,1813.659,54.77,62.155,71.744,61.906,51.369,1.417,2.465,0.304,74.887,59.911,75.544,40.97,60.512,61.996,111.577,96.595,113.513,40.001,55.911,43.006,-10.852,110,110,72.188,76.188,55.594,56.313,0.0,41.063,72,70,1000,200,0.183,267.25,69.375,68.563,0.012,72.125,72.188,56.094,56.844,0.0,47.594,72,70,1000,200,0.25,546.0,76.125,75.438,0.022,72.0,71.0,55.688,56.219,0.0,39.906,72,70,1000,200,0.178,461.25,74.938,74.313,0.024,72.188,69.75,55.281,55.906,0.0,48.563,72,70,1000,200,0.273,572.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,12.003,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,531.5,303.0,522.0,525.5,521.5,-0.001,2.429,0.0,5.36,1.252,0.356,0.001,0.002,0.002,0.0
5222008,1621,1,1,3,1,100,32.404,100.0,100.0,100.0,1,1,1269.317,359.485,0.01,12.802,0,80,55,1.4,1848.0,2053.809,2037.759,1842.666,54.77,61.941,71.744,61.797,51.369,1.379,2.483,0.301,74.933,59.916,74.626,40.884,60.421,61.889,111.282,96.383,113.365,39.929,56.015,42.933,-10.852,110,110,72.25,76.25,55.594,56.313,0.0,41.125,72,70,1000,200,0.179,265.25,69.375,68.563,0.012,72.125,72.125,56.094,56.844,0.0,46.625,72,70,1000,200,0.257,555.5,76.125,75.5,0.022,72.0,71.0,55.563,56.0,0.0,38.844,72,70,1000,200,0.192,479.75,74.938,74.313,0.024,72.25,69.75,55.063,55.906,0.0,48.563,72,70,1000,200,0.271,568.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,12.002,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,531.5,303.0,522.5,525.5,521.5,-0.001,2.391,0.0,5.335,1.269,0.359,0.001,0.002,0.002,0.0
5222008,1622,1,1,3,1,100,31.882,100.0,100.0,100.0,1,1,1261.12,361.827,0.01,12.86,0,80,55,1.4,1866.75,2058.181,2013.628,1823.316,54.663,62.048,71.744,61.797,51.26,1.375,2.468,0.301,74.899,59.937,77.323,40.826,60.59,61.889,111.208,96.276,113.218,39.929,55.911,42.86,-10.852,110,110,72.188,76.313,55.594,56.313,0.0,41.031,72,70,1000,200,0.183,267.5,69.375,68.563,0.012,72.125,72.063,56.094,56.844,0.0,47.5,72,70,1000,200,0.251,551.0,76.125,75.5,0.022,71.938,71.0,55.563,56.0,0.0,39.063,72,70,1000,200,0.186,472.75,74.938,74.313,0.024,72.188,69.625,55.063,55.906,0.0,48.75,72,70,1000,200,0.274,572.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.867,11.98,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,525.5,531.5,303.0,523.5,525.5,522.0,-0.001,2.358,0.0,5.228,1.261,0.362,0.001,0.002,0.002,0.0
5222008,1623,1,1,3,1,100,31.531,100.0,100.0,100.0,1,1,1261.12,354.801,0.01,12.831,0,80,55,1.4,1864.75,1940.552,2009.916,1812.05,54.663,62.155,71.852,61.906,51.26,1.41,2.479,0.312,74.919,59.936,76.517,40.884,60.564,61.889,111.208,96.17,113.144,39.929,55.806,42.933,-10.852,110,110,71.938,76.25,55.688,56.063,0.0,40.969,72,70,1000,200,0.182,266.5,69.375,68.563,0.012,72.0,72.063,56.0,56.844,0.0,48.188,72,70,1000,200,0.249,544.5,76.125,75.5,0.022,72.0,71.0,55.563,56.0,0.0,38.625,72,70,1000,200,0.188,474.5,74.938,74.313,0.023,72.188,69.625,54.969,55.906,0.0,48.813,72,70,1000,200,0.271,570.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,531.5,303.0,521.0,525.5,522.0,-0.001,2.428,0.0,5.347,1.261,0.355,0.001,0.002,0.002,0.0
5222008,1624,1,1,3,1,100,31.223,100.0,100.0,100.0,1,1,1261.12,365.34,0.01,12.933,0,80,55,1.4,1858.0,1924.647,2030.333,1815.267,54.663,62.048,71.635,61.797,51.26,1.383,2.415,0.293,74.978,59.985,76.628,40.912,60.525,61.996,110.913,96.276,112.996,39.856,55.911,42.787,-10.852,110,110,72.188,76.125,55.594,56.313,0.0,40.969,72,70,1000,200,0.182,266.75,69.375,68.563,0.012,72.0,72.063,56.0,56.781,0.0,47.5,72,70,1000,200,0.248,544.0,76.125,75.5,0.022,72.0,70.938,55.5,56.0,0.0,39.125,72,70,1000,200,0.188,475.25,74.938,74.438,0.023,72.188,69.625,55.063,55.906,0.0,49.594,72,70,1000,200,0.273,572.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,11.977,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,531.5,303.0,522.0,525.5,522.0,-0.001,2.361,0.0,5.258,1.261,0.365,0.001,0.002,0.002,0.0
5222008,1625,1,1,3,1,100,31.126,100.0,100.0,100.0,1,1,1268.146,357.143,0.01,12.817,0,80,55,1.4,1855.75,1930.429,2047.043,1812.05,54.663,61.941,71.744,61.797,51.152,1.41,2.497,0.304,74.943,59.943,75.099,40.711,60.395,61.781,110.765,96.17,112.922,39.783,55.911,42.787,-10.852,110,110,72.188,76.188,55.594,56.063,0.0,40.844,72,70,1000,200,0.184,267.0,69.5,68.563,0.012,72.0,71.875,56.0,56.781,0.0,48.125,72,70,1000,200,0.245,541.0,76.125,75.5,0.022,71.938,71.0,55.5,55.938,0.0,38.469,72,70,1000,200,0.183,470.5,74.938,74.438,0.023,72.188,69.625,54.969,55.625,0.0,49.063,72,70,1000,200,0.274,573.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.988,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,531.5,303.25,522.5,525.5,521.5,-0.001,2.387,0.0,5.341,1.268,0.357,0.002,0.002,0.002,0.0
5222008,1626,1,1,3,1,100,30.494,100.0,100.0,100.0,1,1,1257.607,359.485,0.01,12.759,0,80,55,1.4,1853.5,1946.339,2035.902,1836.211,54.663,62.155,71.852,61.906,51.152,1.387,2.497,0.312,74.959,59.969,76.934,40.74,60.46,61.889,110.692,95.957,112.848,39.783,55.911,42.715,-10.852,110,110,72.188,76.25,55.594,56.063,0.0,41.344,72,70,1000,200,0.181,266.0,69.5,68.563,0.012,72.125,72.0,56.0,56.781,0.0,46.969,72,70,1000,200,0.256,550.0,76.125,75.5,0.022,71.938,71.063,55.5,56.0,0.0,38.375,72,70,1000,200,0.186,472.0,74.938,74.438,0.023,72.188,69.688,55.063,55.813,0.0,49.656,72,70,1000,200,0.272,570.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.5,531.5,303.0,522.5,525.5,522.0,-0.001,2.32,0.0,5.189,1.258,0.359,0.002,0.002,0.002,0.0
5222008,1627,1,1,3,1,100,30.339,100.0,100.0,100.0,1,1,1255.266,361.827,0.01,12.831,0,80,55,1.4,1857.75,2018.87,2034.046,1826.538,54.77,62.048,71.635,61.797,51.152,1.402,2.486,0.323,74.985,59.987,75.961,40.855,60.59,61.996,110.765,95.957,112.775,39.783,55.701,42.715,-10.852,110,110,72.25,76.188,55.594,56.063,0.0,41.25,72,70,1000,200,0.181,266.25,69.5,68.563,0.012,72.125,72.063,56.0,56.781,0.0,47.063,72,70,1000,200,0.258,557.0,76.125,75.438,0.022,71.938,71.063,55.5,55.938,0.0,37.969,72,70,1000,200,0.187,473.0,74.938,74.313,0.023,72.063,69.688,54.969,55.813,0.0,50.031,72,70,1000,200,0.272,570.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,531.5,303.0,523.5,525.5,521.5,-0.001,2.363,0.0,5.219,1.255,0.362,0.002,0.002,0.002,0.0
5222008,1628,1,1,3,1,100,29.494,100.0,100.0,100.0,1,1,1252.924,359.485,0.01,12.918,0,80,55,1.4,1864.0,2002.884,2034.046,1808.834,54.557,62.155,71.635,61.906,51.369,1.391,2.468,0.304,74.985,59.988,75.794,40.797,60.512,61.996,110.618,95.957,112.701,39.856,55.911,42.787,-10.852,110,110,72.188,76.063,55.594,56.063,0.0,41.656,72,70,1000,200,0.181,266.0,69.5,68.563,0.011,72.125,71.938,55.906,56.688,0.0,47.938,72,70,1000,200,0.254,548.5,76.125,75.5,0.022,72.0,71.0,55.5,55.938,0.0,38.844,72,70,1000,200,0.181,467.0,74.938,74.438,0.023,72.0,69.688,54.969,55.813,0.0,48.344,72,70,1000,200,0.273,572.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,531.5,303.0,522.5,525.5,521.5,-0.001,2.358,0.0,5.252,1.253,0.359,0.002,0.002,0.002,0.0
5222008,1629,1,1,3,1,100,29.057,100.0,100.0,100.0,1,1,1259.949,360.656,0.01,12.802,0,80,55,1.4,1861.75,2042.154,2047.043,1821.706,54.557,62.262,71.744,61.906,51.26,1.345,2.436,0.33,75.062,59.999,76.489,40.682,60.635,61.996,110.396,95.85,112.627,39.783,55.911,42.86,-10.852,110,110,72.188,76.313,55.406,56.063,0.0,41.688,72,70,1000,200,0.181,266.0,69.375,68.625,0.012,72.125,71.875,55.906,56.688,0.0,47.094,72,70,1000,200,0.26,558.0,76.125,75.5,0.022,71.938,71.0,55.5,56.0,0.0,38.656,72,70,1000,200,0.186,471.5,74.938,74.313,0.023,72.188,69.688,54.969,55.813,0.0,50.156,72,70,1000,200,0.271,570.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.892,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,531.5,303.0,523.5,525.5,522.0,-0.002,2.442,0.0,5.464,1.26,0.361,0.001,0.002,0.002,0.0
5222008,1630,1,1,3,1,100,28.951,100.0,100.0,100.0,1,1,1264.633,358.314,0.01,12.817,0,80,55,1.4,1865.0,1957.921,2043.329,1828.149,54.77,62.155,71.635,61.906,51.478,1.417,2.472,0.319,74.968,59.964,77.101,40.769,60.739,62.21,110.175,95.744,112.479,39.856,56.015,42.787,-10.852,110,110,72.25,76.25,55.406,56.0,0.0,41.5,72,70,1000,200,0.184,267.5,69.375,68.563,0.012,72.125,71.938,56.0,56.781,0.0,47.281,72,70,1000,200,0.253,550.5,76.125,75.5,0.022,71.938,71.0,55.5,56.0,0.0,38.938,72,70,1000,200,0.179,464.5,74.938,74.438,0.023,72.0,69.625,54.969,55.813,0.0,48.313,72,70,1000,200,0.275,573.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,12.011,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.0,523.0,525.5,521.5,-0.002,2.325,0.0,5.211,1.265,0.358,0.001,0.002,0.002,0.0
5222008,1631,1,1,3,1,100,28.855,100.0,100.0,100.0,1,1,1254.094,366.511,0.01,12.846,0,80,55,1.4,1858.5,1953.577,2045.186,1808.834,54.77,62.155,71.635,61.906,51.26,1.413,2.419,0.308,75.017,60.015,76.934,40.855,60.791,62.103,110.249,95.531,112.405,39.711,55.911,42.787,-10.852,110,110,72.25,75.875,55.406,56.063,0.0,42.188,72,70,1000,200,0.181,266.25,69.5,68.625,0.012,72.313,71.875,56.0,56.781,0.0,48.25,72,70,1000,200,0.255,552.5,76.125,75.5,0.022,71.938,71.063,55.5,55.938,0.0,39.281,72,70,1000,200,0.178,459.75,74.938,74.438,0.023,71.688,69.563,55.063,55.813,0.0,48.281,72,70,1000,200,0.273,571.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.894,12.014,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.0,523.0,525.5,521.5,-0.001,2.439,0.0,5.481,1.254,0.367,0.002,0.002,0.002,0.0
5222008,1632,1,1,3,1,100,28.515,100.0,100.0,100.0,1,1,1274.001,362.998,0.01,12.86,0,80,55,1.4,1856.25,2002.884,2039.616,1839.438,54.663,62.262,71.635,62.126,51.26,1.391,2.433,0.293,75.087,60.002,76.767,40.826,60.843,62.103,110.175,95.531,112.332,39.783,56.015,42.787,-10.852,110,110,72.188,75.938,55.406,56.0,0.0,42.563,72,70,1000,200,0.181,265.75,69.375,68.563,0.012,72.563,71.938,55.906,56.781,0.0,47.688,72,70,1000,200,0.272,570.5,76.125,75.5,0.022,71.938,71.125,55.5,55.938,0.0,37.719,72,70,1000,200,0.186,470.25,75.063,74.313,0.023,71.688,69.625,54.969,55.813,0.0,47.938,72,70,1000,200,0.257,555.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.886,12.013,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.25,523.0,525.0,521.5,-0.001,2.38,0.0,5.359,1.274,0.363,0.001,0.002,0.003,0.0
5222008,1633,1,1,3,1,100,27.923,100.0,100.0,100.0,1,1,1283.368,357.143,0.01,12.846,0,80,55,1.4,1848.75,2010.148,1996.928,1829.761,54.77,62.262,71.744,62.016,51.369,1.398,2.468,0.308,75.018,60.013,77.045,40.855,60.726,62.21,109.954,95.318,112.258,39.711,56.015,42.715,-10.852,110,110,72.188,75.938,55.406,56.063,0.0,42.438,72,70,1000,200,0.182,266.75,69.5,68.563,0.012,72.563,71.813,56.0,56.688,0.0,49.375,72,70,1000,200,0.278,577.0,76.125,75.5,0.022,71.813,71.063,55.5,56.0,0.0,38.438,72,70,1000,200,0.183,465.0,74.938,74.438,0.023,71.688,69.625,55.063,55.813,0.0,48.031,72,70,1000,200,0.251,550.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.891,12.019,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.0,523.5,525.5,521.5,-0.002,2.367,0.0,5.353,1.283,0.357,0.002,0.002,0.002,0.0
5222008,1634,1,1,3,1,100,27.856,100.0,100.0,100.0,1,1,1254.094,361.827,0.01,12.831,0,80,55,1.4,1854.25,1991.268,2041.473,1821.706,54.77,62.155,71.635,61.906,51.369,1.368,2.49,0.308,75.084,60.047,75.155,40.912,60.577,62.103,109.806,95.318,112.11,39.711,55.911,42.715,-10.852,110,110,72.188,75.938,55.594,56.063,0.0,42.969,72,70,1000,200,0.182,267.0,69.5,68.563,0.012,72.313,71.625,55.906,56.781,0.0,48.938,72,70,1000,200,0.29,590.0,76.125,75.5,0.022,71.938,71.125,55.563,56.0,0.0,39.0,72,70,1000,200,0.173,455.0,74.938,74.313,0.023,71.563,69.625,54.969,55.813,0.0,48.875,72,70,1000,200,0.244,540.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.871,12.002,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,532.5,303.0,523.0,525.0,522.0,-0.002,2.379,0.0,5.347,1.254,0.362,0.002,0.002,0.002,0.0
5222008,1635,1,1,3,1,100,27.322,100.0,100.0,100.0,1,1,1262.291,360.656,0.01,12.875,0,80,55,1.4,1853.25,1991.268,2026.62,1810.442,54.663,62.048,71.744,61.906,51.152,1.383,2.49,0.297,75.074,60.041,75.043,40.711,60.512,61.889,109.659,95.318,112.036,39.711,55.911,42.642,-10.852,110,110,72.188,76.125,55.406,56.063,0.0,41.875,72,70,1000,200,0.19,271.75,69.5,68.625,0.012,72.188,71.5,55.906,56.688,0.0,49.875,72,70,1000,200,0.276,575.0,76.125,75.5,0.022,72.0,71.188,55.5,55.938,0.0,38.406,72,70,1000,200,0.182,464.0,74.938,74.438,0.023,71.688,69.75,54.969,55.813,0.0,47.906,72,70,1000,200,0.242,539.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,532.5,303.0,524.0,525.0,522.0,-0.002,2.329,0.0,5.235,1.262,0.361,0.002,0.002,0.002,0.0
5222008,1636,1,1,3,1,100,26.662,100.0,100.0,100.0,1,1,1277.514,360.656,0.01,12.831,0,80,55,1.4,1851.5,1981.111,2050.757,1837.824,54.663,62.048,71.744,61.906,51.26,1.368,2.493,0.301,75.059,60.008,74.71,40.452,60.408,61.889,109.585,95.212,111.962,39.638,55.806,42.569,-10.852,110,110,72.188,76.188,55.406,56.0,0.0,42.063,72,70,1000,200,0.187,272.25,69.375,68.625,0.012,72.313,71.438,55.906,56.688,0.0,50.219,72,70,1000,200,0.271,572.0,76.125,75.5,0.022,72.0,71.125,55.5,55.938,0.0,38.313,72,70,1000,200,0.183,463.5,74.938,74.438,0.023,72.063,69.813,54.969,55.813,0.0,47.531,72,70,1000,200,0.256,556.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.879,12.002,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,532.0,303.0,524.0,525.5,521.5,-0.002,2.326,0.0,5.217,1.278,0.361,0.001,0.002,0.002,0.0
5222008,1637,1,1,3,1,100,26.527,100.0,100.0,100.0,1,1,1263.462,361.827,0.01,12.846,0,80,55,1.4,1870.75,1989.816,2047.043,1837.824,54.77,62.155,71.852,61.906,51.369,1.398,2.419,0.315,75.133,60.056,73.625,40.423,60.324,61.889,109.511,94.999,111.888,39.638,55.806,42.496,-10.852,110,110,72.188,76.0,55.406,56.0,0.0,41.906,72,70,1000,200,0.191,271.0,69.5,68.563,0.012,72.125,71.438,56.0,56.688,0.0,50.188,72,70,1000,200,0.276,573.5,76.125,75.5,0.022,72.0,71.0,55.5,55.938,0.0,38.188,72,70,1000,200,0.183,463.75,74.938,74.313,0.023,72.188,69.75,55.063,55.813,0.0,47.531,72,70,1000,200,0.261,559.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,532.0,303.0,523.5,525.5,522.0,-0.002,2.271,0.0,5.093,1.263,0.362,0.002,0.002,0.002,0.0
