DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1638,1,1,3,1,100,26.236,100.0,100.0,100.0,1,1,1278.685,360.656,0.01,12.846,0,80,55,1.4,1866.75,2031.963,2039.616,1844.281,54.77,62.048,71.852,61.797,51.478,1.383,2.419,0.304,75.136,60.119,73.097,40.308,60.285,61.781,109.364,95.105,111.815,39.638,55.911,42.423,-10.852,110,110,72.188,76.063,55.406,56.063,0.0,42.25,72,70,1000,200,0.188,271.25,69.5,68.625,0.012,71.938,71.5,55.906,56.688,0.0,49.531,72,70,1000,200,0.271,569.5,76.125,75.5,0.022,71.813,71.063,55.5,56.0,0.0,38.438,72,70,1000,200,0.183,468.5,74.938,74.313,0.023,72.063,69.688,55.063,55.813,0.0,48.438,72,70,1000,200,0.266,564.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,11.993,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,532.5,303.25,522.5,525.5,521.5,-0.002,2.198,0.0,4.963,1.279,0.361,0.002,0.002,0.002,0.0
5222008,1639,1,1,3,1,100,26.48,100.0,100.0,100.0,1,1,1252.924,358.314,0.01,12.889,0,80,55,1.4,1858.5,2007.242,2039.616,1820.096,54.876,61.833,71.744,61.687,51.587,1.398,2.497,0.308,75.072,60.077,72.124,40.193,60.091,61.567,109.29,94.893,111.741,39.638,56.015,42.423,-10.852,110,110,72.188,76.188,55.594,56.063,0.0,42.125,72,70,1000,200,0.19,270.25,69.5,68.563,0.012,71.75,71.5,55.906,56.688,0.0,48.156,72,70,1000,200,0.274,572.5,76.125,75.5,0.022,72.0,71.125,55.5,56.0,0.0,39.344,72,70,1000,200,0.172,456.75,74.938,74.438,0.023,72.0,69.688,55.063,55.813,0.0,48.469,72,70,1000,200,0.255,554.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.899,12.011,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,532.5,303.0,523.0,525.5,521.5,-0.002,2.192,0.0,4.98,1.253,0.358,0.002,0.002,0.002,0.0
5222008,1640,1,1,3,1,100,26.296,100.0,100.0,100.0,1,1,1248.24,365.34,0.01,12.817,0,80,55,1.4,1849.75,1965.164,2039.616,1805.619,54.876,61.726,71.527,61.467,51.587,1.394,2.479,0.315,75.011,60.01,73.431,40.021,60.13,61.567,109.069,94.999,111.519,39.638,56.015,42.423,-10.852,110,110,72.188,76.25,55.594,56.063,0.0,41.5,72,70,1000,200,0.195,276.5,69.5,68.625,0.012,71.75,71.438,56.0,56.781,0.0,47.813,72,70,1000,200,0.263,562.0,76.125,75.5,0.022,72.0,71.125,55.563,55.938,0.0,39.438,72,70,1000,200,0.177,458.75,74.938,74.438,0.023,72.063,69.813,55.063,55.906,0.0,48.906,72,70,1000,200,0.249,545.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.883,11.999,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,532.5,303.0,524.0,525.5,522.0,-0.002,2.18,0.0,4.952,1.248,0.365,0.002,0.002,0.002,0.0
5222008,1641,1,1,3,1,100,26.103,100.0,100.0,100.0,1,1,1263.462,362.998,0.01,12.831,0,80,55,1.4,1854.75,1985.463,2037.759,1812.05,54.876,61.833,71.744,61.687,51.587,1.413,2.483,0.297,75.048,60.035,74.321,39.992,60.195,61.674,109.069,94.68,111.593,39.638,55.911,42.423,-10.852,110,110,72.188,76.438,55.594,56.063,0.0,42.719,72,70,1000,200,0.178,264.25,69.5,68.625,0.012,71.75,71.438,56.0,56.781,0.0,46.875,72,70,1000,200,0.264,562.5,76.125,75.5,0.022,71.938,71.063,55.563,56.0,0.0,39.281,72,70,1000,200,0.178,459.75,74.938,74.438,0.023,72.0,69.75,55.063,55.906,0.0,48.156,72,70,1000,200,0.263,561.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.884,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,532.5,303.0,523.0,525.5,522.0,-0.002,2.196,0.0,4.957,1.263,0.363,0.002,0.002,0.002,0.001
5222008,1642,1,1,3,1,100,25.686,100.0,100.0,100.0,1,1,1259.949,360.656,0.01,12.831,0,80,55,1.4,1851.75,1989.816,2030.333,1812.05,54.876,61.726,71.635,61.467,51.478,1.417,2.454,0.312,75.048,60.039,74.571,40.049,60.156,61.567,108.921,94.786,111.445,39.565,55.911,42.277,-10.852,110,110,72.188,76.25,55.594,56.063,0.0,41.781,72,70,1000,200,0.194,275.25,69.375,68.563,0.012,71.688,71.375,56.0,56.781,0.0,48.406,72,70,1000,200,0.25,546.0,76.125,75.5,0.022,71.938,71.125,55.563,56.0,0.0,39.063,72,70,1000,200,0.179,461.25,75.063,74.313,0.023,72.063,69.75,55.063,55.906,0.0,47.563,72,70,1000,200,0.267,565.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.889,11.994,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,532.0,303.0,523.5,525.5,522.0,-0.002,2.129,0.0,4.827,1.26,0.361,0.001,0.002,0.003,0.0
5222008,1643,1,1,3,1,100,26.056,100.0,100.0,100.0,1,1,1231.846,359.485,0.01,12.831,0,80,55,1.4,1839.0,1952.129,2026.62,1773.539,54.983,61.833,71.744,61.577,51.696,1.402,2.483,0.286,74.897,60.004,72.958,40.107,60.091,61.567,108.774,94.573,111.372,39.565,56.015,42.204,-10.852,110,110,72.188,76.188,55.688,56.313,0.0,42.219,72,70,1000,200,0.189,270.5,69.5,68.563,0.012,71.688,71.438,56.094,56.781,0.0,46.938,72,70,1000,200,0.251,547.5,76.125,75.5,0.022,71.938,71.063,55.563,56.0,0.0,38.813,72,70,1000,200,0.176,457.75,74.938,74.563,0.023,72.188,69.688,55.281,55.906,0.0,49.125,72,70,1000,200,0.256,552.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.892,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,532.0,303.0,523.5,525.5,522.0,-0.002,2.058,0.0,4.697,1.232,0.359,0.002,0.002,0.001,0.0
5222008,1644,1,1,3,1,100,25.775,100.0,100.0,100.0,1,1,1268.146,362.998,0.01,12.875,0,80,55,1.4,1839.0,1976.76,2041.473,1826.538,54.983,61.726,71.744,61.467,51.696,1.406,2.479,0.29,74.951,59.961,72.875,39.963,59.994,61.46,108.7,94.467,111.298,39.493,56.12,42.204,-10.852,110,110,72.188,76.063,55.688,56.313,0.0,41.969,72,70,1000,200,0.192,275.0,69.5,68.625,0.011,71.688,71.563,56.094,56.781,0.0,47.969,72,70,1000,200,0.246,541.5,76.125,75.5,0.022,72.063,71.0,55.875,56.219,0.0,38.125,72,70,1000,200,0.178,464.25,74.938,74.438,0.023,72.0,69.75,55.281,56.031,0.0,47.719,72,70,1000,200,0.267,564.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.904,12.011,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,532.0,302.75,524.5,525.0,522.0,-0.002,2.099,0.0,4.842,1.268,0.363,0.001,0.002,0.002,0.0
5222008,1645,1,1,3,1,100,26.182,100.0,100.0,100.0,1,1,1258.778,360.656,0.01,12.86,0,80,55,1.4,1846.75,1947.786,2028.476,1805.619,55.09,61.619,71.527,61.357,51.696,1.398,2.518,0.304,74.952,59.949,71.902,39.906,59.916,61.46,108.405,94.36,111.002,39.42,55.911,42.058,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,41.406,72,70,1000,200,0.196,276.75,69.5,68.625,0.012,71.688,71.5,56.0,56.844,0.0,46.594,72,70,1000,200,0.247,544.0,76.125,75.75,0.022,72.063,70.875,55.688,56.219,0.0,38.0,72,70,1000,200,0.186,468.0,74.938,74.438,0.023,72.188,69.688,55.281,56.031,0.0,48.906,72,70,1000,200,0.256,556.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.904,12.024,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,532.0,303.0,524.0,525.5,522.0,-0.002,2.057,0.0,4.707,1.259,0.361,0.002,0.001,0.002,0.0
5222008,1646,1,1,3,1,100,25.679,100.0,100.0,100.0,1,1,1250.582,359.485,0.01,12.773,0,80,55,1.4,1841.5,1981.111,2022.908,1800.8,54.983,61.726,71.744,61.467,51.696,1.394,2.411,0.323,74.898,59.88,72.291,39.819,59.968,61.46,108.405,94.467,111.076,39.493,56.015,42.131,-10.852,110,110,72.188,76.063,55.688,56.313,0.0,42.438,72,70,1000,200,0.188,272.25,69.5,68.625,0.011,71.688,71.375,56.094,56.844,0.0,46.25,72,70,1000,200,0.244,540.0,76.125,75.5,0.022,72.0,70.938,55.688,56.219,0.0,37.844,72,70,1000,200,0.184,470.5,74.938,74.438,0.023,72.063,69.625,55.281,55.906,0.0,48.969,72,70,1000,200,0.266,564.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.899,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,532.0,303.0,523.5,525.0,522.0,-0.002,2.039,0.0,4.675,1.251,0.359,0.001,0.002,0.002,0.0
5222008,1647,1,1,3,1,100,25.912,100.0,100.0,100.0,1,1,1261.12,360.656,0.01,12.788,0,80,55,1.4,1849.5,1973.86,2024.764,1824.927,54.983,61.619,71.635,61.467,51.804,1.402,2.472,0.304,74.909,59.925,72.791,39.762,60.032,61.46,108.331,94.36,111.002,39.42,56.015,42.131,-10.852,110,110,72.188,76.25,55.813,56.313,0.0,41.813,72,70,1000,200,0.195,275.75,69.5,68.625,0.012,71.75,71.438,56.094,56.844,0.0,46.219,72,70,1000,200,0.244,540.0,76.125,75.5,0.022,72.0,70.938,55.688,56.219,0.0,37.906,72,70,1000,200,0.184,470.0,74.938,74.438,0.023,72.063,69.563,55.281,56.031,0.0,49.531,72,70,1000,200,0.265,563.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.894,12.021,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,532.0,303.0,523.5,525.5,522.0,-0.002,2.089,0.0,4.81,1.261,0.361,0.002,0.002,0.002,0.0
5222008,1648,1,1,3,1,100,26.187,100.0,100.0,100.0,1,1,1243.556,352.459,0.01,12.904,0,80,55,1.4,1848.5,1947.786,1996.928,1794.377,54.983,61.619,71.635,61.467,51.696,1.429,2.483,0.308,74.858,59.912,72.291,39.819,60.065,61.353,108.258,94.254,111.002,39.42,56.015,42.131,-10.852,110,110,72.188,76.0,55.813,56.313,0.0,42.625,72,70,1000,200,0.182,265.75,69.563,68.625,0.012,71.75,71.563,56.094,56.844,0.0,46.781,72,70,1000,200,0.236,532.0,76.125,75.5,0.022,72.0,70.875,55.688,56.219,0.0,38.875,72,70,1000,200,0.174,456.5,74.938,74.438,0.023,72.188,69.563,55.344,55.906,0.0,48.375,72,70,1000,200,0.269,567.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.892,12.024,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,532.0,302.75,524.5,525.5,522.0,-0.002,2.108,0.0,4.853,1.244,0.352,0.002,0.002,0.002,0.0
5222008,1649,1,1,3,1,100,25.933,100.0,100.0,100.0,1,1,1262.291,362.998,0.01,12.831,0,80,55,1.4,1821.0,1949.234,2045.186,1808.834,54.983,61.619,71.527,61.467,51.696,1.41,2.49,0.308,74.861,59.886,71.707,39.733,60.032,61.46,108.11,94.254,110.855,39.42,55.806,42.058,-10.852,110,110,72.188,75.813,55.688,56.313,0.0,42.0,72,70,1000,200,0.193,275.5,69.5,68.625,0.012,71.75,71.75,56.094,56.844,0.0,45.625,72,70,1000,200,0.242,540.5,76.125,75.5,0.022,72.0,70.938,55.875,56.219,0.0,39.0,72,70,1000,200,0.181,464.5,75.063,74.438,0.022,72.063,69.625,55.281,56.031,0.0,47.75,72,70,1000,200,0.267,565.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.031,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,523.5,525.5,522.0,-0.002,2.066,0.0,4.696,1.262,0.363,0.002,0.002,0.002,0.0
5222008,1650,1,1,3,1,100,25.895,100.0,100.0,100.0,1,1,1248.24,358.314,0.01,12.817,0,80,55,1.4,1843.5,1949.234,2022.908,1778.344,54.983,61.726,71.744,61.467,51.696,1.429,2.436,0.319,74.844,59.878,71.735,39.676,60.045,61.46,107.963,94.148,110.707,39.347,55.911,41.985,-10.852,110,110,72.188,76.188,55.813,56.313,0.0,41.594,72,70,1000,200,0.196,277.75,69.563,68.625,0.012,71.75,71.75,56.094,56.844,0.0,46.75,72,70,1000,200,0.234,529.0,76.125,75.5,0.022,72.063,71.0,55.688,56.219,0.0,38.813,72,70,1000,200,0.179,463.0,74.938,74.313,0.022,72.063,69.688,55.281,56.031,0.0,48.188,72,70,1000,200,0.268,566.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.908,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,525.0,525.0,522.0,-0.002,2.041,0.0,4.691,1.248,0.358,0.002,0.002,0.002,0.0
5222008,1651,1,1,3,1,100,25.869,100.0,100.0,100.0,1,1,1237.701,360.656,0.01,12.846,0,80,55,1.4,1836.25,1941.998,2039.616,1787.96,54.983,61.726,71.635,61.467,51.696,1.433,2.468,0.304,74.806,59.852,73.375,39.704,60.065,61.567,107.889,94.041,110.707,39.347,55.911,42.058,-10.852,110,110,72.188,76.188,55.688,56.406,0.0,42.438,72,70,1000,200,0.183,267.5,69.5,68.625,0.012,71.75,71.688,56.313,56.844,0.0,46.5,72,70,1000,200,0.233,529.5,76.125,75.5,0.022,72.063,71.0,55.688,56.219,0.0,39.469,72,70,1000,200,0.18,464.25,75.063,74.438,0.022,72.063,69.563,55.281,56.031,0.0,48.0,72,70,1000,200,0.269,568.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.904,12.034,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,532.0,302.75,524.5,525.5,522.0,-0.002,2.102,0.0,4.832,1.238,0.361,0.002,0.002,0.002,0.0
5222008,1652,1,1,3,1,100,25.839,100.0,100.0,100.0,1,1,1223.65,358.314,0.01,12.831,0,80,55,1.4,1830.5,1947.786,2030.333,1799.193,54.983,61.726,71.527,61.577,51.696,1.375,2.436,0.304,74.807,59.839,73.542,39.791,60.052,61.567,107.741,93.935,110.559,39.275,56.015,41.985,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,41.969,72,70,1000,200,0.194,275.75,69.5,68.625,0.012,71.75,71.938,56.094,56.844,0.0,46.688,72,70,1000,200,0.231,526.5,76.125,75.5,0.022,71.938,70.875,55.688,56.219,0.0,39.563,72,70,1000,200,0.178,459.75,74.938,74.438,0.022,72.063,69.625,55.281,56.031,0.0,48.125,72,70,1000,200,0.269,566.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.021,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,532.0,302.75,523.0,525.5,522.0,-0.002,2.077,0.0,4.824,1.224,0.358,0.002,0.002,0.002,0.0
5222008,1653,1,1,3,1,100,25.558,100.0,100.0,100.0,1,1,1250.582,358.314,0.01,12.831,0,80,55,1.4,1831.75,1955.025,2030.333,1818.486,54.876,61.833,71.744,61.577,51.587,1.383,2.497,0.319,74.849,59.884,73.153,39.762,60.065,61.46,107.594,93.935,110.485,39.275,55.911,41.985,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,41.969,72,70,1000,200,0.196,277.25,69.5,68.625,0.012,71.938,71.875,56.094,56.938,0.0,45.844,72,70,1000,200,0.246,540.0,76.125,75.5,0.022,72.0,70.875,55.688,56.219,0.0,38.188,72,70,1000,200,0.176,459.5,75.063,74.438,0.022,72.063,69.625,55.281,56.031,0.0,48.625,72,70,1000,200,0.266,564.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.035,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,532.0,302.75,522.5,525.5,522.0,-0.002,2.09,0.0,4.824,1.251,0.358,0.002,0.002,0.002,0.0
5222008,1654,1,1,3,1,100,25.967,100.0,100.0,100.0,1,1,1245.898,358.314,0.01,12.846,0,80,55,1.4,1837.0,1960.818,2022.908,1805.619,55.09,61.833,71.744,61.577,51.696,1.398,2.493,0.312,74.832,59.857,73.042,39.704,60.091,61.674,107.52,93.828,110.412,39.275,55.911,41.985,-10.852,110,110,72.25,76.188,55.688,56.406,0.0,41.719,72,70,1000,200,0.196,276.5,69.5,68.875,0.011,71.938,71.813,56.094,56.938,0.0,45.469,72,70,1000,200,0.245,543.0,76.125,75.5,0.022,71.813,70.875,55.688,56.219,0.0,38.5,72,70,1000,200,0.176,459.75,74.938,74.438,0.022,72.188,69.625,55.281,56.031,0.0,48.656,72,70,1000,200,0.267,565.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.905,12.031,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,523.5,525.5,522.0,-0.002,2.093,0.0,4.83,1.246,0.358,0.001,0.002,0.002,0.0
5222008,1655,1,1,3,1,100,25.715,100.0,100.0,100.0,1,1,1245.898,355.972,0.01,12.889,0,80,55,1.4,1836.5,1933.32,2039.616,1784.753,54.983,61.833,71.635,61.467,51.696,1.436,2.479,0.312,74.815,59.871,72.374,39.762,60.078,61.674,107.373,93.828,110.264,39.202,55.911,41.985,-10.852,110,110,72.188,75.875,55.813,56.406,0.0,41.5,72,70,1000,200,0.197,277.5,69.5,68.625,0.012,71.938,71.75,56.313,56.844,0.0,47.063,72,70,1000,200,0.233,531.5,76.125,75.5,0.022,71.938,70.938,55.875,56.219,0.0,38.188,72,70,1000,200,0.172,452.25,74.938,74.438,0.022,72.188,69.625,55.344,56.031,0.0,49.625,72,70,1000,200,0.27,568.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.91,12.029,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,522.0,525.5,522.0,-0.002,2.147,0.0,4.977,1.246,0.356,0.002,0.002,0.002,0.0
5222008,1656,1,1,3,1,100,25.687,100.0,100.0,100.0,1,1,1238.872,362.998,0.01,12.773,0,80,55,1.4,1827.0,1957.921,2039.616,1794.377,54.983,61.941,71.852,61.687,51.696,1.406,2.436,0.308,74.859,59.895,71.791,39.647,60.032,61.674,107.299,93.722,110.264,39.275,55.911,41.985,-10.852,110,110,72.188,75.938,55.688,56.313,0.0,42.406,72,70,1000,200,0.19,274.0,69.5,68.625,0.012,71.938,71.75,56.313,56.938,0.0,47.25,72,70,1000,200,0.233,528.5,76.125,75.5,0.022,71.938,71.063,55.875,56.219,0.0,38.625,72,70,1000,200,0.172,452.75,74.938,74.438,0.022,72.188,69.563,55.281,56.031,0.0,48.563,72,70,1000,200,0.28,580.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,303.0,523.5,525.5,522.0,-0.002,2.081,0.0,4.802,1.239,0.363,0.002,0.002,0.002,0.0
5222008,1657,1,1,3,1,100,25.649,100.0,100.0,100.0,1,1,1242.385,368.852,0.01,12.831,0,80,55,1.4,1836.5,1928.983,2050.757,1802.406,54.983,61.833,71.635,61.687,51.587,1.387,2.483,0.301,74.814,59.861,72.18,39.532,60.045,61.781,107.151,93.509,110.116,39.129,56.015,41.912,-10.852,110,110,72.188,76.125,55.688,56.313,0.0,42.031,72,70,1000,200,0.195,276.5,69.5,68.875,0.012,72.0,71.813,56.313,56.938,0.0,46.906,72,70,1000,200,0.235,529.5,76.125,75.5,0.022,72.0,71.063,55.688,56.219,0.0,39.031,72,70,1000,200,0.17,450.75,74.938,74.438,0.022,72.188,69.563,55.281,56.031,0.0,49.0,72,70,1000,200,0.28,579.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.034,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,532.0,302.75,524.0,525.0,522.0,-0.002,2.115,0.0,4.954,1.242,0.369,0.001,0.002,0.002,0.0
5222008,1658,1,1,3,1,100,25.611,100.0,100.0,100.0,1,1,1257.607,362.998,0.01,12.889,0,80,55,1.4,1846.0,1999.979,2037.759,1815.267,54.983,61.941,71.852,61.687,51.804,1.398,2.483,0.308,74.871,59.868,72.458,39.445,60.045,61.674,107.078,93.509,110.116,39.202,56.015,41.767,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,42.469,72,70,1000,200,0.193,274.25,69.5,68.875,0.012,72.0,71.75,56.313,56.844,0.0,45.938,72,70,1000,200,0.245,543.0,76.125,75.5,0.022,72.0,71.0,55.875,56.219,0.0,38.781,72,70,1000,200,0.176,456.75,74.938,74.438,0.022,72.188,69.563,55.344,56.031,0.0,48.813,72,70,1000,200,0.282,581.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.038,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,532.0,303.0,523.0,525.5,522.0,-0.002,1.966,0.0,4.587,1.258,0.363,0.001,0.002,0.002,0.0
5222008,1659,1,1,3,1,100,26.185,100.0,100.0,100.0,1,1,1250.582,355.972,0.01,12.817,0,80,55,1.4,1847.25,1994.171,2013.628,1805.619,55.196,61.941,71.744,61.687,51.913,1.383,2.468,0.315,74.883,59.894,71.457,39.503,60.032,61.781,107.004,93.509,109.969,39.129,56.12,41.84,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,42.375,72,70,1000,200,0.195,275.75,69.5,68.875,0.012,72.0,71.75,56.313,56.938,0.0,46.563,72,70,1000,200,0.24,537.5,76.125,75.75,0.022,72.063,71.0,55.875,56.344,0.0,38.875,72,70,1000,200,0.176,455.5,74.938,74.438,0.021,72.063,69.563,55.438,56.156,0.0,48.875,72,70,1000,200,0.282,581.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.908,12.034,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,532.0,302.75,523.0,525.5,522.0,-0.002,2.045,0.0,4.821,1.251,0.356,0.001,0.001,0.002,0.0
5222008,1700,1,1,3,1,100,26.682,100.0,100.0,100.0,1,1,1258.778,357.143,0.01,12.802,0,80,55,1.4,1851.75,1989.816,2026.62,1810.442,55.303,61.941,71.744,61.797,52.131,1.421,2.493,0.293,74.994,59.934,72.986,39.532,60.104,61.781,106.856,93.403,109.895,39.129,56.33,41.84,-10.852,110,110,72.188,76.188,55.906,56.406,0.0,42.438,72,70,1000,200,0.195,276.75,69.563,68.625,0.012,72.0,71.75,56.438,57.063,0.0,47.219,72,70,1000,200,0.236,532.5,76.125,75.5,0.022,72.063,71.0,55.875,56.344,0.0,38.656,72,70,1000,200,0.182,463.25,75.063,74.438,0.021,72.063,69.563,55.438,56.156,0.0,49.188,72,70,1000,200,0.27,570.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,523.0,525.5,522.0,-0.002,2.018,0.0,4.815,1.259,0.357,0.002,0.002,0.002,0.0
5222008,1701,1,1,3,1,100,27.004,100.0,100.0,100.0,1,1,1258.778,358.314,0.01,12.817,0,80,55,1.4,1855.5,1976.76,2028.476,1818.486,55.303,62.048,71.852,61.687,52.022,1.406,2.49,0.297,74.949,59.967,70.873,39.561,60.104,61.674,106.635,93.403,109.747,39.057,56.33,41.84,-10.852,110,110,72.188,75.938,55.906,56.469,0.0,42.563,72,70,1000,200,0.195,276.5,69.5,68.625,0.012,72.0,71.813,56.438,57.063,0.0,47.281,72,70,1000,200,0.232,527.5,76.125,75.5,0.022,72.0,70.938,56.0,56.344,0.0,38.5,72,70,1000,200,0.19,478.5,74.938,74.438,0.021,72.188,69.563,55.438,56.156,0.0,49.5,72,70,1000,200,0.275,573.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,532.0,302.75,522.5,525.5,522.0,-0.002,2.065,0.0,4.949,1.259,0.358,0.002,0.002,0.002,0.0
5222008,1702,1,1,3,1,100,27.296,100.0,100.0,100.0,1,1,1252.924,359.485,0.01,12.831,0,80,55,1.4,1851.25,2002.884,2009.916,1808.834,55.303,61.941,71.852,61.797,52.131,1.421,2.497,0.304,74.958,59.967,70.512,39.445,60.13,61.781,106.635,93.296,109.747,39.057,56.33,41.767,-10.852,110,110,72.188,76.063,55.906,56.469,0.0,42.594,72,70,1000,200,0.196,277.0,69.563,68.875,0.012,72.0,71.938,56.438,57.063,0.0,46.531,72,70,1000,200,0.242,536.0,76.125,75.5,0.022,72.063,70.875,56.0,56.375,0.0,39.094,72,70,1000,200,0.175,457.75,74.938,74.438,0.021,72.063,69.563,55.531,56.25,0.0,49.75,72,70,1000,200,0.275,573.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.896,12.016,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,532.5,302.75,524.5,525.5,522.0,-0.002,2.013,0.0,4.825,1.253,0.359,0.001,0.002,0.002,0.0
5222008,1703,1,1,3,1,100,27.628,100.0,100.0,100.0,1,1,1277.514,361.827,0.01,12.86,0,80,55,1.4,1868.25,1992.719,2035.902,1831.373,55.303,61.941,71.744,61.687,52.131,1.383,2.454,0.315,75.055,60.071,70.734,39.445,60.032,61.781,106.561,93.19,109.599,39.057,56.33,41.767,-10.852,110,110,72.188,76.0,56.0,56.594,0.0,42.969,72,70,1000,200,0.194,275.25,69.563,68.625,0.012,72.0,72.0,56.438,57.063,0.0,46.281,72,70,1000,200,0.251,545.0,76.125,75.5,0.022,72.063,70.875,56.0,56.375,0.0,39.969,72,70,1000,200,0.188,473.25,75.063,74.438,0.021,72.063,69.625,55.531,56.156,0.0,49.688,72,70,1000,200,0.277,578.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.031,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,526.5,532.5,302.75,523.5,525.0,522.0,-0.002,2.018,0.0,4.835,1.278,0.362,0.002,0.002,0.002,0.0
5222008,1704,1,1,3,1,100,27.94,100.0,100.0,100.0,1,1,1248.24,362.998,0.01,12.846,0,80,55,1.4,1852.25,1950.681,2024.764,1804.012,55.303,61.941,71.744,61.687,52.131,1.417,2.475,0.319,74.987,60.002,71.874,39.417,60.007,61.781,106.414,93.083,109.599,39.057,56.225,41.767,-10.852,110,110,72.188,76.188,56.0,56.594,0.0,42.813,72,70,1000,200,0.197,277.75,69.625,68.875,0.012,72.125,72.063,56.5,56.938,0.0,46.781,72,70,1000,200,0.24,537.5,76.125,75.5,0.022,72.0,70.875,56.0,56.344,0.0,39.438,72,70,1000,200,0.176,457.5,74.938,74.438,0.021,72.188,69.625,55.531,56.25,0.0,50.563,72,70,1000,200,0.272,571.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.907,12.022,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.0,532.0,302.75,523.5,525.5,522.0,-0.002,2.028,0.0,4.83,1.248,0.363,0.001,0.002,0.002,0.0
5222008,1705,1,1,3,1,100,28.028,100.0,100.0,100.0,1,1,1275.172,367.681,0.01,12.904,0,80,55,1.4,1870.25,2007.242,2060.043,1839.438,55.196,61.941,71.744,61.687,52.131,1.406,2.451,0.304,75.102,60.108,71.568,39.388,60.007,61.674,106.266,93.083,109.526,39.057,56.33,41.767,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,43.406,72,70,1000,200,0.194,275.5,69.563,68.875,0.012,72.125,72.063,56.438,57.063,0.0,46.0,72,70,1000,200,0.252,549.5,76.125,75.5,0.022,72.0,70.938,56.0,56.375,0.0,39.094,72,70,1000,200,0.177,458.75,75.063,74.438,0.021,72.063,69.625,55.531,56.25,0.0,49.406,72,70,1000,200,0.284,581.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.014,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.0,532.0,302.75,523.0,525.5,522.0,-0.002,2.025,0.0,4.852,1.275,0.368,0.001,0.002,0.002,0.0
5222008,1706,1,1,3,1,100,28.593,100.0,100.0,100.0,1,1,1271.659,361.827,0.01,12.846,0,80,55,1.4,1872.75,2005.789,2052.614,1823.316,55.303,62.048,71.635,61.797,52.131,1.402,2.461,0.304,75.147,60.133,72.347,39.445,59.981,61.781,106.119,92.87,109.378,38.911,56.33,41.694,-10.852,110,110,72.25,76.375,56.219,56.594,0.0,43.844,72,70,1000,200,0.194,275.75,69.625,68.625,0.012,72.125,72.125,56.5,57.063,0.0,46.531,72,70,1000,200,0.25,548.0,76.125,75.5,0.022,71.938,71.0,56.094,56.375,0.0,39.188,72,70,1000,200,0.18,462.25,74.938,74.438,0.021,72.063,69.5,55.438,56.25,0.0,50.25,72,70,1000,200,0.284,581.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,532.0,302.75,524.0,525.5,522.0,-0.002,2.052,0.0,4.961,1.272,0.362,0.002,0.002,0.002,-0.001
5222008,1707,1,1,3,1,100,28.691,100.0,100.0,100.0,1,1,1263.462,366.511,0.01,12.846,0,80,55,1.4,1861.25,1963.715,2054.472,1829.761,55.196,62.048,71.744,61.797,52.022,1.41,2.486,0.315,75.11,60.09,70.845,39.503,59.968,61.781,105.971,92.977,109.304,38.911,56.33,41.694,-10.852,110,110,72.25,76.25,56.0,56.594,0.0,42.625,72,70,1000,200,0.208,285.0,69.563,68.875,0.012,72.125,72.063,56.5,57.063,0.0,47.625,72,70,1000,200,0.241,540.5,76.125,75.5,0.022,72.0,71.063,56.0,56.5,0.0,38.531,72,70,1000,200,0.176,458.75,74.938,74.438,0.021,72.063,69.563,55.438,56.25,0.0,50.0,72,70,1000,200,0.276,574.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,524.0,525.5,522.0,-0.003,2.052,0.0,4.961,1.263,0.367,0.001,0.002,0.002,0.0
5222008,1708,1,1,3,1,100,29.246,100.0,100.0,100.0,1,1,1269.317,360.656,0.01,12.889,0,80,55,1.4,1874.75,1997.075,2058.186,1818.486,55.303,62.048,71.852,61.687,52.022,1.368,2.458,0.308,75.146,60.096,73.153,39.445,60.182,61.889,105.897,92.87,109.23,38.911,56.225,41.694,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,44.031,72,70,1000,200,0.191,274.75,69.5,69.0,0.012,72.125,72.0,56.5,57.063,0.0,46.156,72,70,1000,200,0.254,551.5,76.125,75.5,0.022,72.063,71.188,56.094,56.5,0.0,39.375,72,70,1000,200,0.174,457.5,74.938,74.438,0.021,72.063,69.5,55.531,56.25,0.0,50.406,72,70,1000,200,0.286,583.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.904,12.024,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,532.0,302.75,523.0,525.0,522.0,-0.003,2.072,0.0,4.977,1.269,0.361,0.001,0.002,0.002,0.0
5222008,1709,1,1,3,1,100,29.577,100.0,100.0,100.0,1,1,1286.881,362.998,0.01,12.846,0,80,55,1.4,1868.5,2047.98,2047.043,1853.974,55.303,62.155,71.744,61.906,52.24,1.356,2.504,0.293,75.189,60.108,72.263,39.647,60.246,62.103,105.75,92.87,109.156,38.911,56.435,41.694,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,42.625,72,70,1000,200,0.206,283.25,69.563,68.875,0.012,72.125,72.125,56.5,57.063,0.0,47.156,72,70,1000,200,0.25,547.0,76.125,75.5,0.022,72.25,71.25,56.094,56.5,0.0,38.219,72,70,1000,200,0.187,471.5,75.063,74.438,0.021,72.063,69.438,55.531,56.25,0.0,50.156,72,70,1000,200,0.282,584.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.029,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,522.5,525.0,522.0,-0.003,2.04,0.0,4.961,1.287,0.363,0.001,0.002,0.002,0.0
5222008,1710,1,1,3,1,100,30.22,100.0,100.0,100.0,1,1,1276.343,360.656,0.01,12.802,0,80,55,1.4,1880.0,1988.365,2022.908,1832.986,55.41,62.262,71.744,62.016,52.131,1.394,2.483,0.312,75.249,60.252,70.039,39.589,60.169,61.996,105.676,92.764,109.082,38.911,56.54,41.694,-10.852,110,110,72.25,76.313,56.0,56.594,0.0,43.938,72,70,1000,200,0.192,275.75,69.563,68.875,0.012,72.125,72.063,56.5,57.25,0.0,46.656,72,70,1000,200,0.254,551.5,76.125,75.5,0.022,72.0,71.125,56.156,56.5,0.0,39.781,72,70,1000,200,0.188,472.5,74.938,74.438,0.021,72.063,69.5,55.531,56.25,0.0,51.188,72,70,1000,200,0.276,576.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.908,12.035,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,303.0,524.0,525.5,522.0,-0.003,2.021,0.0,4.944,1.276,0.361,0.001,0.002,0.002,-0.001
5222008,1711,1,1,3,1,100,30.658,100.0,100.0,100.0,1,1,1284.539,366.511,0.01,12.817,0,80,55,1.4,1881.25,2036.33,2054.472,1828.149,55.41,62.155,71.852,61.906,52.131,1.375,2.486,0.304,75.384,60.311,69.872,39.359,60.091,61.889,105.602,92.658,108.935,38.839,56.435,41.694,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,43.25,72,70,1000,200,0.204,282.75,69.563,68.625,0.012,72.188,72.188,56.5,57.063,0.0,46.656,72,70,1000,200,0.255,552.0,76.125,75.5,0.022,72.0,71.063,56.156,56.5,0.0,39.219,72,70,1000,200,0.183,468.0,74.938,74.438,0.021,72.188,69.5,55.594,56.25,0.0,51.031,72,70,1000,200,0.278,576.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.032,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,524.5,525.5,522.0,-0.003,2.08,0.0,5.078,1.285,0.367,0.002,0.002,0.002,0.0
5222008,1712,1,1,3,1,100,31.087,100.0,100.0,100.0,1,1,1290.394,362.998,0.01,12.802,0,80,55,1.4,1893.5,1956.473,2058.186,1871.777,55.41,62.155,71.852,61.906,52.131,1.372,2.522,0.308,75.44,60.29,72.374,39.33,60.156,61.996,105.455,92.551,108.861,38.839,56.435,41.694,-10.852,110,110,72.188,76.125,56.0,56.594,0.0,42.563,72,70,1000,200,0.208,285.0,69.563,68.875,0.012,72.125,72.25,56.5,57.25,0.0,47.75,72,70,1000,200,0.253,550.0,76.125,75.5,0.022,72.25,71.125,56.094,56.5,0.0,39.531,72,70,1000,200,0.181,466.25,74.938,74.438,0.021,71.875,69.5,55.594,56.25,0.0,49.719,72,70,1000,200,0.295,594.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.019,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.0,302.75,524.0,525.5,522.0,-0.003,2.077,0.0,5.072,1.29,0.363,0.001,0.002,0.002,0.0
5222008,1713,1,1,3,1,100,31.517,100.0,100.0,100.0,1,1,1276.343,364.169,0.01,12.788,0,80,55,1.4,1870.5,2011.602,2069.331,1821.706,55.41,62.262,71.744,62.016,52.24,1.353,2.518,0.323,75.394,60.313,72.374,39.503,60.195,62.21,105.381,92.445,108.787,38.766,56.54,41.621,-10.852,110,110,72.25,75.938,56.0,56.594,0.0,43.75,72,70,1000,200,0.196,278.25,69.563,68.875,0.011,72.125,72.188,56.5,57.25,0.0,47.281,72,70,1000,200,0.254,551.5,76.125,75.5,0.022,72.063,71.188,56.156,56.594,0.0,39.531,72,70,1000,200,0.183,468.0,74.938,74.438,0.021,72.0,69.625,55.594,56.406,0.0,49.969,72,70,1000,200,0.277,576.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.902,12.031,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,532.0,302.75,523.5,525.5,522.0,-0.003,2.054,0.0,5.066,1.276,0.364,0.001,0.002,0.002,0.0
5222008,1714,1,1,3,1,100,32.255,100.0,100.0,100.0,1,1,1285.71,362.998,0.01,12.846,0,80,55,1.4,1870.5,2011.602,2054.472,1850.742,55.516,62.262,71.852,62.016,52.24,1.353,2.507,0.304,75.491,60.365,71.151,39.417,60.311,62.103,105.307,92.338,108.713,38.839,56.435,41.621,-10.852,110,110,72.25,76.063,56.219,56.594,0.0,42.781,72,70,1000,200,0.208,284.75,69.563,68.875,0.012,72.125,72.188,56.5,57.25,0.0,47.469,72,70,1000,200,0.254,552.0,76.063,75.5,0.022,72.25,71.188,56.156,56.5,0.0,39.563,72,70,1000,200,0.184,469.0,74.938,74.438,0.021,72.063,69.563,55.594,56.406,0.0,49.781,72,70,1000,200,0.281,580.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.026,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,532.5,302.75,524.0,525.0,522.5,-0.003,2.031,0.0,4.959,1.286,0.363,0.001,0.002,0.002,0.0
5222008,1715,1,1,3,1,100,32.47,100.0,100.0,100.0,1,1,1302.104,368.852,0.01,12.846,0,80,55,1.4,1887.5,2023.233,2058.186,1852.358,55.41,62.155,71.852,62.016,52.24,1.391,2.511,0.308,75.567,60.475,68.538,39.417,60.246,61.996,105.234,92.338,108.639,38.766,56.435,41.694,-10.852,110,110,72.25,76.313,56.219,56.594,0.0,43.156,72,70,1000,200,0.208,284.75,69.563,68.875,0.012,72.125,72.063,56.5,57.25,0.0,47.281,72,70,1000,200,0.257,556.0,76.125,75.5,0.022,72.25,71.125,56.156,56.5,0.0,39.906,72,70,1000,200,0.193,480.0,74.938,74.438,0.021,72.0,69.563,55.594,56.406,0.0,49.906,72,70,1000,200,0.28,579.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.041,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.5,303.0,524.0,525.5,522.0,-0.003,2.129,0.0,5.219,1.302,0.369,0.001,0.002,0.002,0.0
5222008,1716,1,1,3,1,100,32.724,100.0,100.0,100.0,1,1,1303.275,366.511,0.01,12.846,0,80,55,1.4,1903.0,1999.979,2074.904,1894.491,55.303,62.155,71.852,62.016,52.24,1.417,2.529,0.308,75.616,60.49,69.066,39.215,60.246,61.996,105.086,92.338,108.566,38.766,56.435,41.621,-10.852,110,110,71.938,76.313,56.219,56.594,0.0,42.594,72,70,1000,200,0.208,285.25,69.563,69.0,0.012,72.125,72.188,56.625,57.375,0.0,47.063,72,70,1000,200,0.26,555.0,76.125,75.5,0.022,72.0,71.25,56.156,56.5,0.0,40.156,72,70,1000,200,0.192,484.75,74.938,74.313,0.021,72.188,69.625,55.594,56.406,0.0,50.281,72,70,1000,200,0.289,586.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,12.026,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,532.5,302.75,523.5,525.0,522.5,-0.003,2.076,0.0,5.089,1.303,0.367,0.001,0.002,0.002,-0.001
5222008,1717,1,1,3,1,100,33.424,100.0,100.0,100.0,1,1,1296.249,370.023,0.01,12.759,0,80,55,1.4,1909.5,1991.268,2073.046,1858.826,55.41,62.262,71.744,62.016,52.131,1.402,2.561,0.301,75.625,60.506,70.762,39.1,60.311,62.103,105.012,92.232,108.566,38.839,56.435,41.694,-10.852,110,110,72.188,76.375,56.344,56.688,0.0,43.438,72,70,1000,200,0.2,281.25,69.625,68.875,0.012,72.125,72.25,56.625,57.25,0.0,47.156,72,70,1000,200,0.265,560.5,76.125,75.5,0.022,72.0,71.313,56.156,56.5,0.0,39.188,72,70,1000,200,0.192,480.0,74.938,74.438,0.021,72.0,69.563,55.594,56.406,0.0,50.656,72,70,1000,200,0.281,579.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.912,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,532.0,302.75,523.5,525.0,522.0,-0.003,2.07,0.0,5.055,1.296,0.37,0.001,0.002,0.002,0.0
5222008,1718,1,1,3,1,100,34.135,100.0,100.0,100.0,1,1,1288.052,368.852,0.01,12.831,0,80,55,1.4,1898.25,1989.816,2067.474,1850.742,55.516,62.369,71.852,62.016,52.131,1.391,2.465,0.312,75.602,60.477,71.234,39.158,60.395,62.21,104.865,92.019,108.418,38.693,56.54,41.694,-10.852,110,110,72.188,76.5,56.219,56.688,0.0,43.469,72,70,1000,200,0.203,280.0,69.625,69.0,0.012,72.188,72.25,56.625,57.25,0.0,47.594,72,70,1000,200,0.258,554.5,76.063,75.5,0.022,72.0,71.375,56.094,56.5,0.0,38.688,72,70,1000,200,0.185,472.0,74.938,74.438,0.021,72.0,69.5,55.594,56.406,0.0,50.313,72,70,1000,200,0.28,579.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.041,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,532.0,303.0,523.5,525.5,522.0,-0.003,2.158,0.0,5.343,1.288,0.369,0.001,0.002,0.002,0.0
5222008,1719,1,1,3,1,100,34.097,100.0,100.0,100.0,1,1,1319.668,367.681,0.01,12.773,0,80,55,1.4,1884.0,2042.154,2080.478,1873.397,55.303,62.262,71.852,62.016,51.913,1.394,2.504,0.297,75.651,60.494,70.4,39.187,60.298,62.103,105.75,92.019,108.639,38.766,56.33,41.912,-10.852,110,110,72.188,76.188,56.219,56.594,0.0,43.281,72,70,1000,200,0.206,283.25,69.625,69.0,0.012,72.125,72.188,56.5,57.25,0.0,47.719,72,70,1000,200,0.267,559.0,76.125,75.5,0.022,71.938,71.25,56.0,56.5,0.0,39.438,72,70,1000,200,0.188,474.5,75.063,74.563,0.021,72.0,69.5,55.531,56.406,0.0,49.406,72,70,1000,200,0.287,588.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.043,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.5,303.0,522.5,525.5,522.0,-0.002,2.288,0.0,5.576,1.32,0.368,0.001,0.002,0.002,0.0
5222008,1720,1,1,3,1,100,34.088,100.0,100.0,100.0,1,1,1289.223,365.34,0.01,12.788,0,80,55,1.4,1898.75,1998.527,2076.762,1845.896,55.196,62.262,71.852,62.016,51.696,1.413,2.49,0.297,75.651,60.525,71.29,39.1,60.246,61.996,105.307,92.019,108.27,38.693,56.12,41.767,-10.852,110,110,71.938,76.0,56.0,56.594,0.0,42.625,72,70,1000,200,0.21,286.75,69.625,68.875,0.012,72.188,72.125,56.5,57.25,0.0,48.094,72,70,1000,200,0.263,562.0,76.063,75.5,0.022,71.938,71.188,56.094,56.5,0.0,39.0,72,70,1000,200,0.183,463.75,75.063,74.438,0.021,72.063,69.5,55.438,56.25,0.0,50.625,72,70,1000,200,0.277,576.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.914,12.041,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,522.0,525.0,522.5,-0.002,2.256,0.0,5.455,1.289,0.365,0.001,0.002,0.002,0.0
5222008,1721,1,1,3,1,100,33.982,100.0,100.0,100.0,1,1,1318.497,370.023,0.01,12.802,0,80,55,1.4,1889.25,2018.87,2076.762,1886.371,55.09,62.369,71.852,62.126,51.696,1.364,2.543,0.312,75.735,60.582,73.375,39.215,60.37,62.21,105.234,92.019,108.196,38.766,56.12,41.84,-10.852,110,110,71.938,76.125,55.906,56.594,0.0,42.75,72,70,1000,200,0.208,285.5,69.563,68.875,0.012,72.125,72.188,56.5,57.25,0.0,48.906,72,70,1000,200,0.261,560.5,76.125,75.5,0.022,72.0,71.188,56.0,56.375,0.0,38.563,72,70,1000,200,0.187,473.25,74.938,74.438,0.021,72.0,69.438,55.438,56.406,0.0,50.031,72,70,1000,200,0.289,586.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.932,12.043,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,532.0,303.0,523.5,525.5,522.5,-0.002,2.268,0.0,5.461,1.318,0.37,0.001,0.002,0.002,0.0
5222008,1722,1,1,3,1,100,34.061,100.0,100.0,100.0,1,1,1303.275,374.707,0.01,12.831,0,80,55,1.4,1903.25,2026.143,2058.186,1850.742,55.09,62.262,71.852,62.126,51.587,1.406,2.497,0.312,75.79,60.595,72.875,39.359,60.434,62.103,105.234,91.913,107.975,38.62,56.015,41.694,-10.852,110,110,72.25,76.125,55.906,56.469,0.0,43.344,72,70,1000,200,0.196,278.25,69.625,69.0,0.011,72.125,72.188,56.438,57.25,0.0,48.406,72,70,1000,200,0.263,561.5,76.125,75.5,0.022,72.0,71.188,55.875,56.344,0.0,37.781,72,70,1000,200,0.189,476.5,75.063,74.438,0.021,72.063,69.563,55.438,56.156,0.0,50.75,72,70,1000,200,0.277,576.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.927,12.036,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,532.0,302.75,523.0,525.5,522.5,-0.002,2.267,0.0,5.473,1.303,0.375,0.001,0.002,0.002,0.0
5222008,1723,1,1,3,1,100,33.819,100.0,100.0,100.0,1,1,1302.104,377.049,0.01,12.889,0,80,55,1.4,1886.25,2031.963,2078.62,1865.299,54.983,62.369,71.852,62.126,51.587,1.402,2.507,0.301,75.758,60.614,72.152,39.388,60.577,62.21,105.012,91.913,107.827,38.62,56.12,41.694,-10.852,110,110,72.188,76.313,55.813,56.469,0.0,43.563,72,70,1000,200,0.203,281.75,69.625,69.0,0.012,72.125,72.188,56.438,57.063,0.0,48.344,72,70,1000,200,0.265,563.5,76.125,75.5,0.022,72.063,71.188,55.875,56.375,0.0,38.906,72,70,1000,200,0.187,474.25,75.063,74.438,0.021,72.063,69.625,55.344,56.156,0.0,50.094,72,70,1000,200,0.288,586.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.927,12.036,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.0,532.0,302.75,522.5,525.0,522.0,-0.002,2.264,0.0,5.498,1.302,0.377,0.001,0.002,0.002,-0.001
5222008,1724,1,1,3,1,100,33.8,100.0,100.0,100.0,1,1,1316.155,373.536,0.01,12.875,0,80,55,1.4,1897.5,2033.418,2071.189,1894.491,54.983,62.262,71.852,62.126,51.587,1.406,2.564,0.312,75.765,60.592,72.458,39.302,60.661,62.103,105.086,91.913,107.753,38.693,56.015,41.767,-10.852,110,110,72.25,76.25,55.813,56.469,0.0,43.906,72,70,1000,200,0.202,281.5,69.625,69.0,0.012,72.125,72.125,56.438,57.063,0.0,48.813,72,70,1000,200,0.263,561.5,76.125,75.5,0.022,72.063,71.188,55.875,56.344,0.0,38.969,72,70,1000,200,0.199,485.5,75.063,74.438,0.021,72.188,69.625,55.344,56.156,0.0,50.281,72,70,1000,200,0.288,585.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.029,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.0,532.0,302.75,523.5,525.5,522.5,-0.002,2.285,0.0,5.492,1.316,0.374,0.001,0.002,0.002,-0.001
5222008,1725,1,1,3,1,100,33.781,100.0,100.0,100.0,1,1,1304.446,373.536,0.01,12.831,0,80,55,1.4,1903.75,2014.509,2065.616,1875.018,54.983,62.369,71.852,62.126,51.587,1.406,2.529,0.29,75.781,60.654,72.374,39.359,60.687,62.21,105.012,91.7,107.679,38.693,56.225,41.767,-10.852,110,110,72.25,76.313,55.906,56.469,0.0,44.438,72,70,1000,200,0.202,281.5,69.813,69.0,0.012,72.125,72.188,56.438,56.938,0.0,49.25,72,70,1000,200,0.263,561.0,76.063,75.5,0.022,72.063,71.188,55.875,56.344,0.0,39.094,72,70,1000,200,0.184,469.75,74.938,74.438,0.021,72.188,69.563,55.344,56.031,0.0,50.719,72,70,1000,200,0.292,590.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.036,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,532.0,302.75,522.5,525.0,522.5,-0.002,2.25,0.0,5.473,1.304,0.374,0.001,0.002,0.002,0.0
5222008,1726,1,1,3,1,100,33.763,100.0,100.0,100.0,1,1,1310.3,370.023,0.01,12.802,0,80,55,1.4,1902.25,2007.242,2054.472,1857.208,54.983,62.369,71.852,62.126,51.587,1.398,2.529,0.301,75.851,60.635,71.902,39.388,60.687,62.21,104.865,91.593,107.458,38.693,56.12,41.694,-10.852,110,110,72.25,76.375,55.813,56.406,0.0,44.719,72,70,1000,200,0.205,282.25,69.625,69.0,0.012,72.125,72.188,56.313,56.938,0.0,48.594,72,70,1000,200,0.263,561.0,76.063,75.5,0.022,72.063,71.25,55.875,56.344,0.0,39.219,72,70,1000,200,0.184,470.0,74.938,74.438,0.021,72.0,69.438,55.344,56.031,0.0,50.906,72,70,1000,200,0.286,585.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.043,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,532.5,302.75,522.5,525.5,522.5,-0.002,2.205,0.0,5.331,1.31,0.37,0.001,0.002,0.002,0.0
5222008,1727,1,1,3,1,100,33.746,100.0,100.0,100.0,1,1,1319.668,373.536,0.01,12.802,0,80,55,1.4,1899.5,2020.325,2080.478,1870.157,54.983,62.369,71.852,62.126,51.587,1.41,2.504,0.315,75.834,60.667,70.206,39.302,60.486,62.103,104.791,91.487,107.31,38.693,56.225,41.767,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,43.406,72,70,1000,200,0.214,289.75,69.625,69.0,0.012,72.125,72.125,56.438,56.938,0.0,48.625,72,70,1000,200,0.264,562.0,76.125,75.5,0.022,72.063,71.125,55.875,56.344,0.0,40.313,72,70,1000,200,0.184,468.75,74.938,74.438,0.021,72.0,69.438,55.344,56.031,0.0,51.125,72,70,1000,200,0.286,584.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.938,12.049,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,532.0,302.75,522.0,525.5,522.5,-0.002,2.245,0.0,5.461,1.32,0.374,0.001,0.002,0.002,0.0
5222008,1728,1,1,3,1,100,33.726,100.0,100.0,100.0,1,1,1324.352,375.878,0.01,12.831,0,80,55,1.4,1913.0,2013.055,2078.62,1870.157,54.983,62.369,71.744,62.126,51.587,1.375,2.539,0.315,75.922,60.744,70.79,39.187,60.46,62.103,104.717,91.593,107.236,38.62,56.015,41.694,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,42.969,72,70,1000,200,0.216,290.75,69.625,69.0,0.012,72.125,72.0,56.438,56.938,0.0,47.75,72,70,1000,200,0.276,575.0,76.125,75.5,0.022,72.0,71.0,55.688,56.344,0.0,40.188,72,70,1000,200,0.186,472.0,75.063,74.438,0.021,72.0,69.375,55.344,56.031,0.0,51.75,72,70,1000,200,0.283,583.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.035,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,532.0,302.75,524.0,525.5,522.5,-0.002,2.267,0.0,5.473,1.324,0.376,0.001,0.002,0.002,0.0
5222008,1729,1,1,3,1,100,33.707,100.0,100.0,100.0,1,1,1298.591,379.391,0.01,12.86,0,80,55,1.4,1905.25,1979.661,2078.62,1862.062,54.983,62.369,71.635,62.126,51.478,1.391,2.568,0.293,75.879,60.699,70.984,39.187,60.434,61.996,104.57,91.487,107.089,38.62,56.12,41.694,-10.852,110,110,72.188,76.313,55.813,56.313,0.0,44.563,72,70,1000,200,0.201,280.75,69.625,69.0,0.012,72.0,71.938,56.313,56.938,0.0,49.031,72,70,1000,200,0.261,559.0,76.125,75.5,0.022,72.0,71.063,55.688,56.344,0.0,39.25,72,70,1000,200,0.185,470.25,74.938,74.438,0.021,71.875,69.375,55.344,56.031,0.0,50.906,72,70,1000,200,0.286,584.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.943,12.044,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.5,532.0,302.75,524.5,525.5,522.5,-0.002,2.259,0.0,5.486,1.299,0.379,0.001,0.002,0.002,0.0
5222008,1730,1,1,3,1,100,33.387,100.0,100.0,100.0,1,1,1305.617,377.049,0.01,12.86,0,80,55,1.4,1898.75,2061.097,2082.336,1860.444,54.876,62.262,71.744,62.016,51.478,1.391,2.546,0.308,75.89,60.715,69.983,39.072,60.357,61.996,104.496,91.38,106.941,38.62,56.015,41.694,-10.852,110,110,72.188,76.313,55.688,56.406,0.0,43.594,72,70,1000,200,0.215,290.25,69.625,69.063,0.012,71.938,71.75,56.313,56.938,0.0,48.656,72,70,1000,200,0.26,557.5,76.063,75.5,0.022,72.0,71.188,55.688,56.344,0.0,39.938,72,70,1000,200,0.185,469.75,75.063,74.438,0.021,72.0,69.375,55.281,56.031,0.0,50.688,72,70,1000,200,0.286,584.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.036,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,526.5,532.0,302.75,523.5,525.5,522.5,-0.002,2.273,0.0,5.486,1.306,0.377,0.001,0.002,0.002,0.0
5222008,1731,1,1,3,1,100,33.252,100.0,100.0,100.0,1,1,1305.617,370.023,0.01,12.788,0,80,55,1.4,1904.25,2026.143,2084.194,1873.397,54.876,62.262,71.635,62.016,51.478,1.383,2.554,0.315,75.937,60.717,71.151,38.985,60.408,61.996,104.422,91.487,106.867,38.62,56.015,41.694,-10.852,110,110,72.188,76.25,55.813,56.313,0.0,43.125,72,70,1000,200,0.216,290.75,69.625,69.0,0.012,71.938,71.75,56.313,56.938,0.0,48.438,72,70,1000,200,0.261,558.5,76.25,75.5,0.022,72.063,71.125,55.688,56.344,0.0,40.313,72,70,1000,200,0.184,469.25,74.938,74.438,0.021,72.0,69.438,55.281,56.031,0.0,50.125,72,70,1000,200,0.288,587.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.943,12.051,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,532.0,302.75,522.0,525.5,522.5,-0.002,2.26,0.0,5.455,1.306,0.37,0.001,0.002,0.002,0.0
5222008,1732,1,1,3,1,100,33.117,100.0,100.0,100.0,1,1,1327.865,378.22,0.01,12.831,0,80,55,1.4,1916.75,2043.61,2093.485,1886.371,54.876,62.262,71.635,62.016,51.478,1.406,2.515,0.323,75.927,60.754,70.095,38.957,60.408,61.889,104.422,91.274,106.793,38.693,56.015,41.694,-10.852,110,110,72.188,76.25,55.688,56.313,0.0,43.063,72,70,1000,200,0.215,289.75,69.625,69.063,0.012,71.938,71.813,56.313,56.938,0.0,48.188,72,70,1000,200,0.266,566.5,76.063,75.5,0.022,72.25,71.188,55.688,56.219,0.0,39.844,72,70,1000,200,0.192,477.25,75.063,74.438,0.021,71.875,69.438,55.281,55.906,0.0,50.188,72,70,1000,200,0.287,585.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.946,12.052,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,532.0,303.0,522.5,525.5,522.0,-0.002,2.223,0.0,5.343,1.328,0.378,0.001,0.002,0.002,0.0
5222008,1733,1,1,3,1,100,32.982,100.0,100.0,100.0,1,1,1318.497,375.878,0.01,12.817,0,80,55,1.4,1915.25,1998.527,2080.478,1852.358,54.876,62.155,71.635,62.016,51.478,1.417,2.564,0.323,75.922,60.75,70.623,38.784,60.408,61.889,104.201,91.487,106.646,38.548,56.225,41.621,-10.852,110,110,72.188,76.25,55.688,56.313,0.0,44.625,72,70,1000,200,0.201,280.25,69.625,69.063,0.012,71.938,71.938,56.313,56.938,0.0,48.0,72,70,1000,200,0.262,559.5,76.125,75.5,0.022,72.0,71.0,55.688,56.219,0.0,40.031,72,70,1000,200,0.191,476.25,75.063,74.438,0.021,72.063,69.5,55.344,55.906,0.0,49.813,72,70,1000,200,0.287,585.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.968,12.074,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,526.0,532.0,302.75,522.5,525.5,522.5,-0.002,2.228,0.0,5.466,1.318,0.376,0.001,0.002,0.002,0.0
5222008,1734,1,1,3,1,100,32.856,100.0,100.0,100.0,1,1,1319.668,379.391,0.01,12.86,0,80,55,1.4,1906.0,2018.87,2095.343,1884.748,54.876,62.155,71.635,61.906,51.478,1.417,2.507,0.29,75.928,60.745,71.207,38.957,60.447,61.889,104.201,91.274,106.572,38.62,56.015,41.621,-10.852,110,110,71.938,75.875,55.688,56.406,0.0,43.406,72,70,1000,200,0.215,290.0,69.625,69.0,0.012,71.938,71.688,56.313,56.938,0.0,47.25,72,70,1000,200,0.255,551.5,76.125,75.5,0.022,71.938,70.875,55.688,56.219,0.0,39.125,72,70,1000,200,0.187,473.25,74.938,74.438,0.021,72.0,69.375,55.281,55.906,0.0,49.438,72,70,1000,200,0.288,587.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.96,12.07,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.5,526.5,532.0,302.75,524.0,525.5,522.5,-0.002,2.219,0.0,5.355,1.32,0.379,0.001,0.002,0.002,0.0
5222008,1735,1,1,3,1,100,32.731,100.0,100.0,100.0,1,1,1306.788,379.391,0.01,12.904,0,80,55,1.4,1888.0,1997.075,2080.478,1871.777,54.876,62.262,71.635,62.016,51.478,1.383,2.518,0.304,75.867,60.741,71.373,38.957,60.421,61.996,103.98,91.061,106.35,38.62,56.225,41.621,-10.852,110,110,72.188,75.813,55.688,56.313,0.0,43.844,72,70,1000,200,0.203,282.75,69.813,69.0,0.012,71.75,71.688,56.313,56.938,0.0,47.719,72,70,1000,200,0.259,554.5,76.125,75.5,0.022,72.0,70.938,55.688,56.219,0.0,39.781,72,70,1000,200,0.186,472.25,74.938,74.438,0.021,71.875,69.313,55.281,55.906,0.0,49.688,72,70,1000,200,0.279,578.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.963,12.07,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,532.0,302.75,524.0,525.5,522.5,-0.002,2.2,0.0,5.374,1.307,0.379,0.001,0.002,0.002,0.0
