DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1736,1,1,3,1,100,32.595,100.0,100.0,100.0,1,1,1319.668,385.246,0.01,12.802,0,80,55,1.4,1890.5,2001.431,2126.943,1845.896,54.876,62.155,71.635,61.906,51.478,1.406,2.568,0.29,75.905,60.722,70.345,38.957,60.382,61.889,103.98,91.061,106.276,38.548,55.911,41.548,-10.852,110,110,72.188,75.875,55.688,56.313,0.0,43.844,72,70,1000,200,0.211,287.0,69.813,69.063,0.012,71.75,71.75,56.313,56.938,0.0,48.313,72,70,1000,200,0.253,550.0,76.125,75.5,0.022,72.0,71.0,55.688,56.219,0.0,40.344,72,70,1000,200,0.184,468.75,74.938,74.438,0.021,72.0,69.375,55.281,55.906,0.0,48.688,72,70,1000,200,0.284,583.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.943,12.06,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,532.0,303.0,524.0,525.5,522.5,-0.002,2.212,0.0,5.33,1.32,0.385,0.001,0.002,0.002,0.0
5222008,1737,1,1,3,1,100,32.429,100.0,100.0,100.0,1,1,1341.916,449.649,0.01,12.846,0,80,55,1.4,1874.25,1968.062,2467.546,1804.012,54.876,62.155,71.635,61.906,51.369,1.303,2.603,0.191,76.665,61.008,70.011,38.928,60.344,61.996,103.98,90.955,106.276,38.548,55.806,41.548,-10.852,110,110,72.25,76.063,55.688,56.313,0.0,45.063,72,70,1000,200,0.205,283.5,69.813,69.063,0.012,71.75,71.813,56.313,56.844,0.0,48.656,72,70,1000,200,0.251,548.5,76.125,75.5,0.022,72.25,70.875,55.688,56.219,0.0,40.125,72,70,1000,200,0.189,476.0,75.063,74.438,0.021,72.0,69.375,55.063,55.906,0.0,51.188,72,70,1000,200,0.265,563.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.955,12.057,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.0,532.0,302.75,524.5,525.0,522.0,-0.002,2.233,0.0,5.348,1.342,0.45,0.001,0.002,0.002,0.0
5222008,1738,1,1,3,1,100,32.296,100.0,100.0,100.0,1,1,1358.31,433.255,0.01,12.86,0,80,55,1.4,1892.5,2027.598,2380.051,1878.26,54.876,62.262,71.635,62.016,51.369,1.326,2.635,0.249,77.139,61.644,69.511,38.698,60.344,62.103,103.832,90.955,106.203,38.548,55.911,41.548,-10.852,110,110,72.25,76.0,55.688,56.063,0.0,44.969,72,70,1000,200,0.209,287.25,69.813,69.063,0.012,71.75,71.875,56.094,56.844,0.0,47.75,72,70,1000,200,0.256,556.0,76.063,75.5,0.022,72.25,70.875,55.688,56.219,0.0,39.813,72,70,1000,200,0.192,481.5,75.063,74.438,0.021,72.188,69.563,55.063,55.906,0.0,50.531,72,70,1000,200,0.281,582.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.93,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,526.0,531.5,303.0,524.0,525.0,522.0,-0.002,2.222,0.0,5.354,1.358,0.433,0.001,0.002,0.002,0.0
5222008,1739,1,1,3,1,100,32.16,100.0,100.0,100.0,1,1,1324.352,420.375,0.01,12.788,0,80,55,1.4,1916.5,2034.874,2316.748,1858.826,54.876,62.262,71.744,62.016,51.478,1.337,2.607,0.257,77.037,61.676,67.842,38.439,60.37,61.996,103.759,90.742,106.055,38.548,56.015,41.548,-10.852,110,110,72.188,76.063,55.688,56.313,0.0,44.063,72,70,1000,200,0.22,294.0,69.813,69.063,0.012,72.0,71.875,56.313,56.844,0.0,48.438,72,70,1000,200,0.25,547.0,76.063,75.5,0.022,72.063,70.75,55.688,56.219,0.0,40.375,72,70,1000,200,0.201,489.75,75.063,74.438,0.021,72.0,69.875,55.281,55.906,0.0,51.313,72,70,1000,200,0.279,576.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.929,12.039,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,525.5,531.0,303.0,523.0,525.0,522.0,-0.002,2.196,0.0,5.324,1.324,0.42,0.001,0.002,0.002,0.0
5222008,1740,1,1,3,1,100,32.035,100.0,100.0,100.0,1,1,1351.284,418.033,0.01,12.831,0,80,55,1.4,1897.25,2007.242,2299.992,1834.598,54.983,62.262,71.744,62.016,51.478,1.413,2.61,0.268,77.119,61.727,70.234,38.353,60.37,61.996,103.464,90.742,105.833,38.548,56.015,41.621,-10.852,110,110,71.938,75.75,55.688,56.313,0.0,44.469,72,70,1000,200,0.213,288.0,69.938,69.063,0.012,71.938,71.688,56.313,56.844,0.0,48.313,72,70,1000,200,0.251,549.5,76.125,75.5,0.022,72.063,70.688,55.688,56.0,0.0,40.156,72,70,1000,200,0.188,478.0,75.063,74.438,0.021,72.0,69.875,55.281,56.031,0.0,50.719,72,70,1000,200,0.279,577.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.925,12.029,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,525.5,531.5,303.0,522.5,525.0,522.5,-0.002,2.257,0.0,5.472,1.351,0.418,0.002,0.002,0.002,0.0
5222008,1741,1,1,3,1,100,32.211,100.0,100.0,100.0,1,1,1364.164,419.204,0.01,12.831,0,80,55,1.4,1895.25,2047.98,2307.438,1866.918,54.983,62.369,71.635,62.126,51.478,1.398,2.639,0.257,77.19,61.707,71.707,38.583,60.357,62.103,103.537,90.742,105.833,38.548,56.015,41.621,-10.852,110,110,72.25,75.563,55.688,56.313,0.0,44.938,72,70,1000,200,0.204,282.5,69.813,69.188,0.012,71.938,71.688,56.313,56.844,0.0,48.469,72,70,1000,200,0.25,547.5,76.25,75.5,0.022,71.938,70.688,55.688,56.219,0.0,39.719,72,70,1000,200,0.19,480.5,74.938,74.438,0.021,72.188,69.813,55.281,56.031,0.0,50.031,72,70,1000,200,0.29,587.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.94,12.049,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,525.5,531.0,303.0,522.0,525.0,522.0,-0.002,2.257,0.0,5.472,1.364,0.419,0.001,0.002,0.002,0.0
5222008,1742,1,1,3,1,100,32.183,100.0,100.0,100.0,1,1,1370.019,427.4,0.01,12.831,0,80,55,1.4,1905.0,1999.979,2329.78,1866.918,54.983,62.369,71.635,62.126,51.478,1.41,2.618,0.268,77.31,61.831,71.318,38.698,60.357,62.21,103.39,90.635,105.686,38.475,56.12,41.548,-10.852,110,110,72.188,75.438,55.688,56.406,0.0,43.969,72,70,1000,200,0.22,294.25,69.813,69.188,0.012,71.938,71.75,56.313,56.844,0.0,48.313,72,70,1000,200,0.252,548.5,76.125,75.5,0.022,72.0,70.625,55.688,56.219,0.0,40.313,72,70,1000,200,0.184,468.75,74.938,74.438,0.021,72.188,69.625,55.281,56.031,0.0,50.844,72,70,1000,200,0.291,589.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.949,12.059,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,525.5,531.5,303.0,522.5,525.0,522.0,-0.002,2.235,0.0,5.472,1.37,0.427,0.001,0.002,0.002,0.0
5222008,1743,1,1,3,1,100,32.397,100.0,100.0,100.0,1,1,1372.361,427.4,0.01,12.86,0,80,55,1.4,1916.0,2014.509,2337.228,1868.537,54.983,62.369,71.635,62.126,51.587,1.387,2.646,0.253,77.312,61.856,71.818,38.726,60.46,62.21,103.316,90.635,105.612,38.548,56.12,41.621,-10.852,110,110,72.25,75.625,55.688,56.313,0.0,43.813,72,70,1000,200,0.22,293.75,69.813,69.063,0.012,71.75,71.813,56.313,56.938,0.0,48.625,72,70,1000,200,0.249,546.5,76.063,75.5,0.022,72.063,70.688,55.875,56.219,0.0,40.219,72,70,1000,200,0.188,473.0,75.063,74.438,0.021,72.188,69.688,55.281,55.906,0.0,50.031,72,70,1000,200,0.299,598.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.95,12.056,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,526.0,531.0,303.0,522.5,525.0,522.0,-0.002,2.249,0.0,5.484,1.372,0.427,0.001,0.002,0.002,0.0
5222008,1744,1,1,3,1,100,32.154,100.0,100.0,100.0,1,1,1371.19,426.229,0.01,12.831,0,80,55,1.4,1916.25,2029.053,2324.195,1884.748,54.983,62.369,71.635,62.126,51.478,1.356,2.575,0.264,77.449,61.911,69.511,38.813,60.382,62.103,103.242,90.529,105.464,38.475,56.12,41.475,-10.852,110,110,72.25,75.563,55.688,56.313,0.0,44.75,72,70,1000,200,0.214,289.75,69.625,69.188,0.012,71.938,71.813,56.313,56.938,0.0,47.281,72,70,1000,200,0.248,543.5,76.063,75.75,0.022,72.063,70.688,55.688,56.219,0.0,39.188,72,70,1000,200,0.198,486.75,75.063,74.438,0.021,72.25,69.625,55.281,56.031,0.0,50.719,72,70,1000,200,0.301,600.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.955,12.054,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,525.5,531.5,303.25,523.0,525.0,522.0,-0.002,2.182,0.0,5.342,1.371,0.426,0.001,0.001,0.002,0.0
5222008,1745,1,1,3,1,100,32.137,100.0,100.0,100.0,1,1,1393.438,429.742,0.01,12.831,0,80,55,1.4,1917.75,2013.055,2324.195,1871.777,54.983,62.262,71.527,62.016,51.478,1.379,2.639,0.246,77.461,61.948,68.732,38.726,60.337,61.996,103.095,90.529,105.317,38.402,56.12,41.475,-10.852,110,110,72.25,75.625,55.813,56.406,0.0,44.344,72,70,1000,200,0.219,293.25,69.938,69.063,0.012,71.75,71.813,56.313,56.938,0.0,48.094,72,70,1000,200,0.247,544.0,76.125,75.5,0.022,72.25,70.75,55.688,56.219,0.0,40.531,72,70,1000,200,0.2,489.25,75.063,74.438,0.021,72.188,69.625,55.344,55.906,0.0,51.438,72,70,1000,200,0.292,593.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.955,12.062,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,525.5,531.0,303.0,523.5,525.5,522.0,-0.002,2.225,0.0,5.472,1.393,0.43,0.002,0.002,0.002,0.0
5222008,1746,1,1,3,1,100,32.117,100.0,100.0,100.0,1,1,1373.532,427.4,0.01,12.875,0,80,55,1.4,1929.75,2015.962,2320.471,1873.397,54.983,62.262,71.635,62.016,51.478,1.383,2.674,0.26,77.582,62.077,69.01,38.583,60.259,61.996,103.095,90.635,105.317,38.475,56.015,41.548,-10.852,110,110,72.375,75.75,55.688,56.313,0.0,44.5,72,70,1000,200,0.221,294.0,69.813,69.188,0.012,71.938,71.813,56.313,56.938,0.0,47.656,72,70,1000,200,0.249,546.0,76.063,75.75,0.022,72.063,70.875,55.688,56.219,0.0,40.813,72,70,1000,200,0.202,491.75,75.063,74.438,0.021,72.25,69.625,55.344,56.031,0.0,51.469,72,70,1000,200,0.295,592.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.933,12.039,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,525.5,531.0,303.25,523.0,525.5,522.0,-0.002,2.256,0.0,5.491,1.374,0.427,0.001,0.001,0.002,0.0
5222008,1747,1,1,3,1,100,32.1,100.0,100.0,100.0,1,1,1405.148,428.571,0.01,12.817,0,80,55,1.4,1932.25,2034.874,2337.228,1915.64,54.983,62.262,71.527,62.016,51.478,1.375,2.664,0.257,77.664,62.138,69.816,38.496,60.246,61.996,102.947,90.316,105.169,38.402,55.911,41.475,-10.867,110,110,72.25,75.75,55.813,56.313,0.0,44.469,72,70,1000,200,0.22,293.5,69.813,69.063,0.012,71.75,71.875,56.313,56.938,0.0,47.469,72,70,1000,200,0.249,545.5,76.063,75.5,0.022,72.0,70.813,55.688,56.219,0.0,39.656,72,70,1000,200,0.201,490.5,75.063,74.438,0.021,72.188,69.563,55.344,55.906,0.0,50.219,72,70,1000,200,0.305,605.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.965,12.065,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,525.5,531.5,303.0,523.0,525.5,522.0,-0.002,2.25,0.0,5.466,1.405,0.429,0.001,0.002,0.002,0.0
5222008,1748,1,1,3,1,100,32.1,100.0,100.0,100.0,1,1,1386.413,429.742,0.01,12.817,0,80,55,1.4,1913.0,2007.242,2314.886,1886.371,54.983,62.369,71.635,62.126,51.587,1.383,2.593,0.26,77.657,62.133,71.29,38.611,60.233,62.103,102.947,90.316,105.095,38.475,56.12,41.548,-10.852,110,110,72.188,75.688,55.813,56.313,0.0,43.813,72,70,1000,200,0.224,295.75,69.813,69.063,0.012,71.938,71.75,56.313,56.938,0.0,46.688,72,70,1000,200,0.24,538.0,76.063,75.5,0.022,72.063,70.688,55.688,56.219,0.0,40.125,72,70,1000,200,0.192,482.75,74.938,74.438,0.021,72.063,69.625,55.281,56.031,0.0,50.5,72,70,1000,200,0.307,603.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.955,12.057,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.0,531.0,303.25,523.5,525.5,522.0,-0.002,2.232,0.0,5.466,1.386,0.43,0.001,0.002,0.002,0.0
5222008,1749,1,1,3,1,100,32.111,100.0,100.0,100.0,1,1,1378.216,432.084,0.01,12.831,0,80,55,1.4,1921.25,2026.143,2331.642,1860.444,54.983,62.369,71.527,62.126,51.587,1.429,2.674,0.257,77.69,62.144,71.012,38.755,60.246,62.21,102.873,90.21,105.021,38.402,56.015,41.475,-10.852,110,110,72.188,75.438,55.813,56.313,0.0,44.094,72,70,1000,200,0.221,292.0,69.813,69.188,0.012,72.0,71.813,56.438,56.938,0.0,46.594,72,70,1000,200,0.238,533.0,76.063,75.5,0.022,72.063,70.563,55.875,56.219,0.0,40.75,72,70,1000,200,0.204,495.5,75.063,74.438,0.021,72.063,69.438,55.344,56.031,0.0,51.219,72,70,1000,200,0.294,592.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.946,12.054,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.0,531.0,303.25,523.0,525.5,522.0,-0.002,2.239,0.0,5.472,1.378,0.432,0.001,0.002,0.002,0.0
5222008,1750,1,1,3,1,100,32.11,100.0,100.0,100.0,1,1,1378.216,425.059,0.01,12.904,0,80,55,1.4,1924.0,2043.61,2298.13,1905.872,54.983,62.369,71.527,62.126,51.587,1.372,2.657,0.271,77.66,62.127,71.707,38.841,60.298,62.103,102.726,90.21,104.947,38.402,56.015,41.475,-10.852,110,110,72.188,75.438,55.813,56.406,0.0,44.906,72,70,1000,200,0.207,285.0,69.813,69.188,0.012,71.938,71.875,56.313,56.938,0.0,46.906,72,70,1000,200,0.244,539.0,76.063,75.5,0.022,71.938,70.5,55.875,56.219,0.0,38.969,72,70,1000,200,0.206,497.0,75.063,74.313,0.021,72.063,69.5,55.438,56.031,0.0,50.031,72,70,1000,200,0.303,604.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.948,12.052,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,525.5,531.0,303.0,522.5,526.0,522.5,-0.002,2.251,0.0,5.503,1.378,0.425,0.001,0.002,0.002,0.0
5222008,1751,1,1,3,1,100,32.152,100.0,100.0,100.0,1,1,1370.019,420.375,0.01,12.875,0,80,55,1.4,1907.0,2008.695,2303.715,1853.974,54.983,62.262,71.527,62.126,51.478,1.406,2.685,0.271,77.612,62.08,70.095,38.841,60.233,61.996,102.652,90.103,104.8,38.475,56.015,41.475,-10.852,110,110,72.25,75.438,55.688,56.406,0.0,44.969,72,70,1000,200,0.209,286.25,69.938,69.188,0.012,71.938,71.875,56.313,56.938,0.0,46.938,72,70,1000,200,0.241,538.0,76.125,75.5,0.022,72.0,70.5,55.875,56.219,0.0,40.219,72,70,1000,200,0.189,475.75,75.063,74.438,0.021,72.188,69.5,55.344,56.031,0.0,50.313,72,70,1000,200,0.308,608.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.937,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.0,531.0,303.0,522.0,525.5,522.0,-0.002,2.202,0.0,5.36,1.37,0.42,0.001,0.002,0.002,0.0
5222008,1752,1,1,3,1,100,32.133,100.0,100.0,100.0,1,1,1378.216,409.836,0.01,12.831,0,80,55,1.4,1907.0,1975.31,2251.591,1865.299,54.983,62.155,71.527,62.016,51.478,1.421,2.632,0.282,77.586,62.044,69.372,38.813,60.13,61.889,102.505,89.997,104.652,38.33,55.911,41.475,-10.852,110,110,72.188,75.625,55.813,56.313,0.0,44.656,72,70,1000,200,0.223,295.5,69.938,69.188,0.012,71.75,71.813,56.313,56.938,0.0,47.313,72,70,1000,200,0.239,536.5,76.063,75.5,0.022,71.938,70.5,55.688,56.219,0.0,40.0,72,70,1000,200,0.195,481.0,74.938,74.438,0.021,72.188,69.375,55.281,55.906,0.0,50.688,72,70,1000,200,0.307,608.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.937,12.048,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,531.5,303.25,522.0,525.5,522.5,-0.002,2.295,0.0,5.6,1.378,0.41,0.001,0.002,0.002,0.0
5222008,1753,1,1,3,1,100,31.842,100.0,100.0,100.0,1,1,1379.387,411.007,0.01,12.788,0,80,55,1.4,1923.5,1981.111,2264.621,1883.126,54.876,62.048,71.418,61.906,51.369,1.398,2.667,0.301,77.527,62.017,69.372,38.726,60.078,61.674,102.505,89.997,104.652,38.402,55.806,41.402,-10.852,110,110,72.25,75.625,55.688,56.313,0.0,44.094,72,70,1000,200,0.226,297.0,69.813,69.188,0.012,71.75,71.75,56.313,56.938,0.0,45.438,72,70,1000,200,0.242,537.0,76.063,75.5,0.022,72.0,70.438,55.875,56.219,0.0,39.781,72,70,1000,200,0.187,472.75,75.063,74.438,0.021,72.063,69.313,55.281,55.906,0.0,50.813,72,70,1000,200,0.308,607.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.955,12.06,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.0,531.0,303.0,522.0,526.0,522.0,-0.002,2.204,0.0,5.324,1.379,0.411,0.001,0.002,0.002,0.0
5222008,1754,1,1,3,1,100,31.706,100.0,100.0,100.0,1,1,1361.823,414.52,0.01,12.773,0,80,55,1.4,1913.75,1972.411,2246.007,1863.68,54.876,62.048,71.527,61.797,51.369,1.425,2.65,0.279,77.405,61.928,69.622,38.583,60.007,61.674,102.431,89.89,104.578,38.402,55.701,41.402,-10.852,110,110,71.938,75.75,55.688,56.406,0.0,43.625,72,70,1000,200,0.229,298.75,69.938,69.188,0.012,71.938,71.813,56.313,56.938,0.0,46.5,72,70,1000,200,0.23,524.5,76.125,75.5,0.022,71.938,70.438,55.688,56.219,0.0,39.469,72,70,1000,200,0.197,484.25,75.063,74.438,0.021,71.875,69.438,55.281,55.906,0.0,50.844,72,70,1000,200,0.296,595.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.952,12.07,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,526.0,531.0,303.0,522.0,525.5,522.5,-0.002,2.215,0.0,5.318,1.362,0.415,0.001,0.002,0.002,0.0
5222008,1755,1,1,3,1,100,31.551,100.0,100.0,100.0,1,1,1361.823,420.375,0.01,12.846,0,80,55,1.4,1903.75,2001.431,2285.098,1863.68,54.876,62.048,71.418,61.797,51.26,1.417,2.653,0.271,77.307,61.87,70.206,38.64,60.032,61.781,102.283,89.89,104.357,38.33,55.806,41.329,-10.852,110,110,71.938,75.5,55.688,56.313,0.0,44.75,72,70,1000,200,0.211,287.0,69.938,69.188,0.012,71.75,71.688,56.313,56.938,0.0,45.281,72,70,1000,200,0.244,542.0,76.063,75.5,0.022,71.938,70.438,55.688,56.0,0.0,39.125,72,70,1000,200,0.196,485.5,75.063,74.438,0.021,72.0,69.313,55.063,55.906,0.0,50.031,72,70,1000,200,0.284,584.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.946,12.062,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.0,531.5,303.25,523.5,526.0,522.5,-0.002,2.204,0.0,5.346,1.362,0.42,0.001,0.002,0.002,0.0
5222008,1756,1,1,3,1,100,31.348,100.0,100.0,100.0,1,1,1370.019,408.665,0.01,12.802,0,80,55,1.4,1899.25,2013.055,2240.423,1847.51,54.876,62.048,71.418,61.797,51.26,1.433,2.65,0.29,77.337,61.81,71.151,38.554,60.007,61.781,102.21,89.784,104.283,38.33,55.806,41.329,-10.852,110,110,72.25,75.313,55.688,56.063,0.0,43.938,72,70,1000,200,0.22,294.75,69.938,69.188,0.012,71.75,71.625,56.313,56.938,0.0,45.938,72,70,1000,200,0.229,524.0,76.063,75.5,0.022,72.063,70.5,55.688,56.0,0.0,39.281,72,70,1000,200,0.195,483.5,74.938,74.438,0.021,72.0,69.438,55.063,55.906,0.0,49.875,72,70,1000,200,0.301,597.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.95,12.062,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,526.0,531.5,303.25,523.5,526.0,522.5,-0.002,2.197,0.0,5.328,1.37,0.409,0.001,0.002,0.002,0.0
5222008,1757,1,1,3,1,100,30.872,100.0,100.0,100.0,1,1,1360.652,408.665,0.01,12.773,0,80,55,1.4,1895.75,2007.242,2244.146,1871.777,54.77,62.048,71.418,61.797,51.26,1.417,2.657,0.304,77.204,61.756,70.901,38.669,59.994,61.781,102.136,89.677,104.283,38.33,55.806,41.329,-10.852,110,110,72.188,75.375,55.594,56.313,0.0,44.813,72,70,1000,200,0.218,292.5,69.938,69.188,0.012,71.75,71.688,56.094,56.938,0.0,45.031,72,70,1000,200,0.228,522.5,76.063,75.5,0.022,72.063,70.438,55.563,56.0,0.0,38.969,72,70,1000,200,0.196,484.75,75.063,74.438,0.021,71.875,69.438,55.063,55.813,0.0,49.469,72,70,1000,200,0.301,601.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.966,12.068,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,526.0,531.5,303.0,524.0,526.0,522.5,-0.002,2.192,0.0,5.316,1.361,0.409,0.001,0.002,0.002,0.0
5222008,1758,1,1,3,1,100,30.641,100.0,100.0,100.0,1,1,1337.232,407.494,0.01,12.773,0,80,55,1.4,1896.5,1992.719,2232.979,1824.927,54.77,62.048,71.418,61.797,51.26,1.452,2.625,0.271,76.919,61.535,70.984,38.698,60.045,61.781,102.062,89.677,104.135,38.33,55.701,41.402,-10.852,110,110,72.188,75.625,55.594,56.063,0.0,45.281,72,70,1000,200,0.217,291.0,69.938,69.188,0.012,71.75,71.75,56.313,56.938,0.0,44.719,72,70,1000,200,0.23,525.0,76.063,75.5,0.022,72.0,70.375,55.563,56.0,0.0,39.375,72,70,1000,200,0.194,479.5,75.063,74.438,0.021,71.875,69.375,55.063,55.813,0.0,49.281,72,70,1000,200,0.285,586.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.962,12.062,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,526.0,531.0,303.0,522.0,526.0,522.5,-0.002,2.259,0.0,5.446,1.337,0.407,0.001,0.002,0.002,0.0
5222008,1759,1,1,3,1,100,30.368,100.0,100.0,100.0,1,1,1345.429,406.323,0.01,12.831,0,80,55,1.4,1877.75,1973.86,2219.951,1824.927,54.77,62.048,71.418,61.906,51.26,1.436,2.575,0.279,76.874,61.504,72.374,38.755,60.045,61.781,101.915,89.571,104.061,38.33,55.806,41.329,-10.852,110,110,72.188,75.75,55.688,56.063,0.0,45.844,72,70,1000,200,0.215,289.75,69.938,69.188,0.012,71.75,71.875,56.313,56.844,0.0,44.75,72,70,1000,200,0.226,520.5,76.125,75.75,0.022,71.938,70.375,55.563,56.219,0.0,39.375,72,70,1000,200,0.197,486.0,75.063,74.438,0.021,71.875,69.5,55.063,55.625,0.0,50.344,72,70,1000,200,0.286,584.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.958,12.072,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.0,531.5,303.0,523.0,526.5,522.5,-0.002,2.202,0.0,5.34,1.345,0.406,0.001,0.001,0.002,-0.001
5222008,1800,0,1,3,1,100,30.078,100.0,100.0,100.0,1,1,1336.061,406.323,0.01,12.846,0,80,55,1.4,1884.25,2004.336,2234.839,1842.666,54.77,62.048,71.418,61.797,51.152,1.41,2.618,0.279,76.812,61.456,70.567,38.726,60.032,61.781,101.767,89.571,103.914,38.184,55.806,41.256,-10.852,110,110,72.188,75.625,55.594,56.063,0.0,44.281,72,70,1000,200,0.233,297.0,69.938,69.188,0.012,71.75,71.938,56.094,56.844,0.0,45.094,72,70,1000,200,0.227,512.5,76.125,75.5,0.022,72.0,70.5,55.563,56.0,0.0,39.719,72,70,1000,200,0.189,473.0,75.063,74.438,0.021,71.688,69.438,55.063,55.813,0.0,51.438,72,70,1000,200,0.285,579.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.946,12.067,10.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,526.5,531.0,303.0,522.5,526.0,522.0,-0.002,2.239,0.0,5.477,1.336,0.406,0.001,0.002,0.002,0.0
5222008,1801,0,1,3,1,100,28.758,100.0,100.0,100.0,0,0,145.199,91.335,0.01,12.802,0,80,55,1.4,1751.5,408.542,705.239,267.229,54.237,62.048,71.527,61.797,50.608,0.252,0.287,-0.011,83.673,65.556,70.567,38.813,60.02,61.781,101.767,89.465,103.914,38.33,55.491,41.329,-10.852,110,110,71.938,75.25,55.281,56.063,0.0,15.68,72,70,1000,200,0.042,117.0,69.938,69.188,0.012,71.75,71.938,56.094,56.938,0.0,10.289,72,70,1000,200,0.053,221.5,76.125,75.5,0.022,72.0,70.625,55.563,56.0,0.0,10.32,72,70,1000,200,0.037,184.25,75.063,74.438,0.021,72.0,69.5,54.906,55.813,0.0,10.422,72,70,1000,200,0.067,264.25,73.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.019,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,2.237,0.0,5.328,0.145,0.091,0.001,0.002,0.002,-0.001
5222008,1802,0,1,3,1,100,27.309,100.0,100.0,100.0,0,0,35.129,33.958,0.01,12.875,0,80,55,1.4,528.438,94.188,309.688,81.214,54.13,62.155,71.635,61.577,50.064,0.0,-0.005,-0.033,94.83,75.149,71.791,38.669,60.052,61.996,101.693,89.358,103.766,38.33,50.666,40.746,-10.852,110,110,72.188,75.313,55.688,57.656,0.0,24.422,72,70,1000,200,0.002,27.094,69.938,69.188,0.012,72.313,72.375,56.5,58.438,0.0,23.344,72,70,1000,200,0.003,60.813,76.125,75.75,0.022,72.25,71.313,55.875,57.688,0.0,29.031,72,70,1000,200,0.0,0.0,75.063,74.438,0.021,72.0,70.188,55.063,57.188,0.0,29.859,72,70,1000,200,0.002,44.75,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,3.021,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.002,2.522,0.0,4.317,0.035,0.034,0.001,0.001,0.002,0.0
5222008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,66.047,108.141,299.957,141.297,54.45,62.048,71.96,59.601,50.716,0.0,-0.005,-0.037,20.508,20.0,71.707,38.381,60.078,62.425,101.62,89.252,103.766,38.257,47.309,38.048,-10.852,110,110,72.375,75.438,56.219,60.188,0.0,26.109,72,70,1000,200,0.0,8.32,69.938,69.25,0.012,72.75,72.875,57.094,60.625,0.0,23.781,72,70,1000,200,0.001,36.281,76.125,75.75,0.022,72.5,72.063,56.688,60.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,72.188,71.063,55.844,60.031,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.002,-0.3,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5222008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.904,0,80,55,1.4,43.688,39.792,46.286,19.684,54.876,61.726,72.285,57.624,51.369,0.0,-0.008,-0.018,20.001,20.0,70.873,38.122,60.13,63.068,101.62,89.252,103.618,38.257,48.253,38.048,-10.852,110,110,72.75,75.375,56.594,61.813,0.0,25.188,72,70,1000,200,0.0,10.273,69.938,69.188,0.012,73.125,73.313,57.625,62.344,0.0,22.0,72,70,1000,200,0.0,33.219,76.125,75.5,0.022,72.875,72.688,57.25,62.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,72.25,71.688,56.531,62.125,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.27,0.0,0.0,0.035,0.035,0.001,0.002,0.002,-0.001
5222008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.641,39.792,3.107,9.665,55.196,61.619,72.502,56.636,51.804,0.0,-0.008,-0.018,20.0,20.0,70.15,38.122,60.195,63.175,101.472,89.145,103.544,38.257,48.778,38.048,-10.852,110,110,72.875,75.313,57.0,62.688,0.0,24.344,72,70,1000,200,0.0,10.797,69.938,69.188,0.012,73.438,73.5,58.063,63.969,0.0,19.922,72,70,1000,200,0.0,33.313,76.125,75.5,0.022,73.188,73.0,57.844,63.875,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,72.688,71.875,57.031,63.5,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.258,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5222008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,44.414,39.792,3.107,3.939,55.41,61.405,72.611,56.087,52.131,0.0,-0.008,-0.018,20.0,20.0,69.566,38.151,60.182,63.175,101.398,89.145,103.47,38.257,49.302,38.048,-10.852,110,110,73.0,75.313,57.625,63.531,0.0,23.375,72,70,1000,200,0.0,11.906,70.063,69.188,0.012,73.75,73.625,58.344,65.25,0.0,17.734,72,70,1000,200,0.0,34.063,76.125,75.5,0.022,73.438,73.063,58.438,65.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,72.875,71.938,57.594,64.375,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.244,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5222008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,46.336,39.792,3.107,5.371,55.729,61.405,72.719,55.648,52.457,0.0,-0.008,-0.018,20.0,20.0,69.149,38.151,60.182,63.282,101.177,88.932,103.323,38.184,49.407,37.902,-10.852,110,110,73.063,75.188,58.094,63.906,0.0,22.5,72,70,1000,200,0.0,12.063,70.063,69.188,0.012,73.938,73.625,58.781,66.375,0.0,15.531,72,70,1000,200,0.001,34.5,76.125,75.75,0.022,73.625,73.125,59.031,66.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,73.063,71.938,58.188,65.438,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.002,-0.325,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,46.766,39.792,3.107,1.076,55.943,61.298,72.719,55.319,52.784,0.0,-0.008,-0.018,20.0,20.0,68.76,38.18,60.13,63.282,101.177,88.932,103.249,37.966,49.617,37.756,-10.852,110,110,73.188,75.125,58.594,64.5,0.0,21.578,72,70,1000,200,0.0,12.438,70.063,69.25,0.012,74.0,73.688,59.063,67.188,0.0,13.352,72,70,1000,200,0.001,34.656,76.125,75.5,0.022,73.75,73.125,59.625,66.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.188,72.063,58.469,66.125,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.234,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5222008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,47.258,39.792,3.107,2.508,56.156,61.191,72.827,54.989,53.11,0.0,-0.008,-0.018,20.0,20.0,68.399,38.151,60.052,63.389,101.103,88.932,103.175,38.33,49.722,38.048,-10.852,110,110,73.188,75.0,58.813,65.0,0.0,20.688,72,70,1000,200,0.0,12.273,69.938,69.25,0.012,74.125,73.625,59.563,68.0,0.0,11.148,72,70,1000,200,0.001,34.906,76.125,75.5,0.022,73.875,73.188,60.125,67.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.188,72.125,59.063,66.688,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.322,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5222008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,48.211,39.792,3.107,2.508,56.369,61.191,72.827,54.77,53.436,0.0,-0.008,-0.018,20.0,20.0,68.065,38.151,60.052,63.496,100.956,88.826,103.101,38.475,49.827,38.339,-10.852,110,110,73.375,74.875,59.188,65.438,0.0,19.578,72,70,1000,200,0.0,13.734,69.938,69.438,0.012,74.313,73.688,59.906,68.625,0.0,8.844,72,70,1000,200,0.001,35.688,76.125,75.75,0.022,74.188,73.25,60.75,68.125,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.25,72.25,59.531,67.313,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.156,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5222008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,48.703,39.792,3.107,2.508,56.582,61.191,72.936,54.66,53.654,0.0,-0.008,-0.018,20.0,20.0,67.759,38.122,60.052,63.603,100.882,88.826,102.954,38.548,49.827,38.267,-10.852,110,110,73.375,74.75,59.625,65.938,0.0,18.859,72,70,1000,200,0.0,12.352,70.063,69.188,0.012,74.313,73.813,60.188,69.188,0.0,6.559,72,70,1000,200,0.001,36.0,76.125,75.75,0.022,74.0,73.313,61.188,68.688,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.313,72.313,60.031,67.75,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.323,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,48.359,39.792,3.107,2.508,56.796,61.084,73.044,54.55,53.98,0.0,-0.008,-0.018,20.0,20.0,67.425,38.122,60.052,63.711,100.735,88.72,102.88,38.548,49.931,38.412,-10.852,110,110,73.188,74.625,59.906,66.125,0.0,17.984,72,70,1000,200,0.0,12.242,70.063,69.188,0.012,74.5,73.938,60.469,69.563,0.0,4.254,72,70,1000,200,0.001,36.375,76.063,75.5,0.022,74.188,73.375,61.594,69.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,73.438,72.313,60.531,68.188,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.155,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.0
5222008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,48.68,39.792,3.107,1.076,56.902,61.084,73.044,54.44,54.198,0.0,-0.008,-0.018,20.0,20.0,67.203,38.094,60.065,63.711,100.735,88.613,102.88,38.62,49.827,38.412,-10.852,110,110,73.375,74.5,60.188,66.313,0.0,17.078,72,70,1000,200,0.0,12.594,69.938,69.25,0.012,74.563,74.063,60.688,69.938,0.0,1.883,72,70,1000,200,0.001,37.125,76.125,75.5,0.022,74.188,73.438,62.031,69.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.438,72.313,60.813,68.563,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.241,0.0,0.0,0.035,0.034,0.001,0.002,0.002,-0.001
5222008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,50.867,39.792,3.107,1.076,57.116,61.084,73.152,54.33,54.307,0.0,-0.008,-0.018,20.0,20.0,66.897,38.122,60.091,63.818,100.661,88.613,102.806,38.548,49.931,38.339,-10.852,110,110,73.188,74.375,60.5,66.625,0.0,16.078,72,70,1000,200,0.0,12.984,69.938,69.188,0.012,74.563,74.188,61.063,70.375,0.0,0.0,72,70,1000,200,0.001,37.969,76.125,75.75,0.022,74.188,73.5,62.5,69.875,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.625,72.375,61.344,68.875,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.238,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5222008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,51.969,39.792,3.107,3.939,57.222,61.084,73.044,54.33,54.524,0.0,-0.008,-0.018,20.0,20.0,66.591,38.094,60.117,63.925,100.513,88.507,102.658,38.62,50.141,38.485,-10.852,110,110,73.375,74.25,60.813,66.813,0.0,15.117,72,70,1000,200,0.0,12.859,70.063,69.25,0.012,74.563,74.188,61.25,70.563,0.0,0.0,72,70,1000,200,0.001,38.75,76.125,75.75,0.022,74.25,73.563,62.969,70.25,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.625,72.438,61.781,69.125,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.152,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5222008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.25,39.792,3.107,2.508,57.436,61.084,73.152,54.33,54.742,0.0,-0.008,-0.018,20.0,20.0,66.285,38.094,60.091,63.925,100.513,88.507,102.658,38.62,50.141,38.485,-10.852,110,110,73.375,74.188,61.031,67.125,0.0,14.25,72,70,1000,200,0.0,12.617,69.938,69.188,0.012,74.625,74.25,61.5,70.75,0.0,0.0,72,70,1000,200,0.001,39.063,76.125,75.75,0.022,74.188,73.563,63.281,70.5,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.625,72.5,62.125,69.438,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.152,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5222008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,51.25,39.792,3.107,3.939,57.542,61.084,73.152,54.33,54.96,0.0,-0.008,-0.018,20.0,20.0,66.035,38.065,60.143,64.032,100.366,88.4,102.511,38.766,50.141,38.558,-10.852,110,110,73.188,74.063,61.188,67.188,0.0,13.453,72,70,1000,200,0.0,12.258,70.063,69.25,0.012,74.625,74.313,61.781,71.188,0.0,0.0,72,70,1000,200,0.001,39.125,76.125,75.75,0.022,74.188,73.625,63.656,70.813,0.0,29.031,72,70,1000,200,-0.002,0.0,74.938,74.563,0.021,73.625,72.563,62.5,69.625,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.237,0.0,0.0,0.035,0.034,0.001,0.001,0.001,0.0
5222008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,51.555,39.792,3.107,2.508,57.755,61.084,73.152,54.33,55.068,0.0,-0.008,-0.018,20.0,20.0,65.729,38.065,60.182,64.139,100.292,88.4,102.437,38.766,50.246,38.558,-10.852,110,110,73.375,73.938,61.281,67.313,0.0,12.461,72,70,1000,200,0.0,12.492,70.063,69.25,0.012,74.625,74.375,61.969,71.313,0.0,0.0,72,70,1000,200,0.001,39.438,76.125,75.75,0.022,74.188,73.688,64.188,71.0,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,73.625,72.75,62.938,69.875,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,-0.072,-0.002,-0.235,0.0,0.0,0.035,0.035,0.001,0.001,0.002,-0.001
5222008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,51.766,39.792,3.107,2.508,57.862,61.084,73.261,54.33,55.177,0.0,-0.008,-0.018,20.0,20.0,65.479,38.065,60.13,64.139,100.145,88.294,102.363,38.839,50.246,38.558,-10.852,110,110,73.375,73.875,61.594,67.563,0.0,11.656,72,70,1000,200,0.0,12.164,70.063,69.25,0.012,74.625,74.438,62.219,71.563,0.0,0.0,72,70,1000,200,0.001,40.188,76.125,75.75,0.022,74.25,73.688,64.5,71.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.625,72.813,63.25,70.125,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.319,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5222008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,52.492,39.792,3.107,3.939,58.075,61.084,73.261,54.44,55.395,0.0,-0.008,-0.018,20.0,20.0,65.201,38.036,60.156,64.247,100.071,88.187,102.289,38.766,50.351,38.631,-10.852,110,110,73.375,73.75,61.719,67.75,0.0,10.805,72,70,1000,200,0.0,12.039,69.938,69.25,0.012,74.625,74.5,62.469,71.75,0.0,0.0,72,70,1000,200,0.001,40.344,76.125,75.75,0.022,74.188,73.813,64.875,71.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.688,72.875,63.563,70.188,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5222008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,52.695,39.792,3.107,2.508,58.182,61.084,73.369,54.44,55.504,0.0,-0.008,-0.018,20.0,20.0,64.951,38.007,60.104,64.354,99.997,88.187,102.141,38.766,50.246,38.558,-10.852,110,110,73.375,73.688,61.906,67.813,0.0,9.914,72,70,1000,200,0.0,12.125,70.063,69.188,0.012,74.625,74.563,62.656,71.938,0.0,0.0,72,70,1000,200,0.001,40.5,76.125,75.75,0.022,74.188,73.813,65.0,71.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.688,73.0,63.875,70.313,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.235,0.0,0.0,0.035,0.034,0.002,0.001,0.002,-0.001
5222008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,52.484,39.792,3.107,2.508,58.395,61.084,73.369,54.44,55.721,0.0,-0.008,-0.018,20.0,20.0,64.645,38.007,60.091,64.461,99.923,88.187,102.141,38.839,50.351,38.631,-10.852,110,110,73.188,73.625,62.0,68.063,0.0,9.063,72,70,1000,200,0.0,12.086,70.063,69.25,0.012,74.625,74.563,62.938,72.125,0.0,0.0,72,70,1000,200,0.001,40.469,76.125,75.5,0.022,74.313,73.813,65.563,71.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.625,73.0,64.25,70.625,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.002,-0.235,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5222008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,52.484,39.792,3.107,1.076,58.502,61.084,73.369,54.44,55.83,0.0,-0.008,-0.018,20.0,20.0,64.311,38.007,60.104,64.461,99.923,88.081,102.067,38.911,50.351,38.704,-10.852,110,110,73.188,73.563,62.25,67.938,0.0,8.148,72,70,1000,200,0.0,12.266,70.063,69.25,0.012,74.75,74.625,63.188,72.313,0.0,0.0,72,70,1000,200,0.001,40.656,76.125,75.5,0.022,74.313,73.875,65.688,71.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.688,73.125,64.625,70.688,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.235,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5222008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,53.063,39.792,3.107,1.076,58.608,61.191,73.369,54.55,55.939,0.0,-0.008,-0.018,20.0,20.0,64.033,37.979,60.078,64.568,99.776,87.975,101.92,38.839,50.351,38.704,-10.852,110,110,73.188,73.5,62.375,68.125,0.0,7.246,72,70,1000,200,0.0,12.484,70.063,69.25,0.012,74.75,74.688,63.25,72.313,0.0,0.0,72,70,1000,200,0.001,41.406,76.125,75.75,0.022,74.25,73.875,66.063,72.0,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.688,73.125,64.875,70.813,0.0,35.406,72,70,1000,200,-0.001,0.0,73.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.152,0.0,0.0,0.035,0.034,0.001,0.001,0.002,-0.001
5222008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.813,39.792,3.107,3.939,58.608,61.191,73.369,54.55,56.157,0.0,-0.008,-0.018,20.0,20.0,63.755,37.979,60.078,64.568,99.702,87.868,101.92,38.911,50.351,38.704,-10.852,110,110,73.188,73.438,62.5,68.375,0.0,6.402,72,70,1000,200,0.0,12.188,70.063,69.188,0.012,74.75,74.75,63.563,72.563,0.0,0.0,72,70,1000,200,0.001,41.688,76.125,75.5,0.022,74.25,73.938,66.313,72.125,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,73.688,73.25,65.25,70.875,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.002,-0.235,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5222008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,54.5,39.792,3.107,-0.356,58.928,61.191,73.477,54.55,56.265,0.0,-0.008,-0.018,20.0,20.0,63.533,37.892,60.078,64.675,99.628,87.868,101.846,38.911,50.246,38.704,-10.852,110,110,73.188,73.375,62.594,68.375,0.0,5.523,72,70,1000,200,0.0,12.219,70.063,69.25,0.012,74.75,74.875,63.781,72.75,0.0,0.0,72,70,1000,200,0.001,41.781,76.063,75.75,0.022,74.313,74.0,66.688,72.25,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.688,73.25,65.438,71.125,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.236,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5222008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,54.266,39.792,3.107,1.076,59.035,61.084,73.261,54.66,56.374,0.0,-0.008,-0.018,20.0,20.0,63.255,37.864,60.104,64.782,99.628,87.762,101.772,39.057,50.456,38.704,-10.852,110,110,73.188,73.313,62.781,68.438,0.0,4.563,72,70,1000,200,0.0,12.648,70.063,69.25,0.012,74.75,74.938,63.844,72.813,0.0,0.0,72,70,1000,200,0.001,41.906,76.125,75.75,0.022,74.25,74.0,66.875,72.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.688,73.313,65.813,71.188,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.403,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5222008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,54.227,39.792,3.107,1.076,59.142,61.191,73.369,54.66,56.483,0.0,-0.008,-0.018,20.0,20.0,63.005,37.864,60.078,64.782,99.481,87.762,101.624,38.911,50.456,38.777,-10.852,110,110,73.188,73.25,62.875,68.5,0.0,3.789,72,70,1000,200,0.0,11.984,70.063,69.188,0.012,74.75,75.063,64.125,73.063,0.0,0.0,72,70,1000,200,0.001,41.969,76.125,75.75,0.022,74.25,74.0,67.188,72.375,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.688,73.313,66.063,71.313,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.15,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,53.875,39.792,3.107,1.076,59.248,61.191,73.477,54.77,56.592,0.0,-0.008,-0.018,20.0,20.0,62.727,37.864,60.032,64.89,99.407,87.655,101.551,38.911,50.351,38.777,-10.852,110,110,73.0,73.188,63.063,68.5,0.0,2.932,72,70,1000,200,0.0,12.016,70.188,69.25,0.012,74.938,75.125,64.313,72.938,0.0,0.0,72,70,1000,200,0.001,42.031,76.125,75.75,0.022,74.25,74.063,67.313,72.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,73.688,73.313,66.188,71.438,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.152,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,54.547,39.792,3.107,2.508,59.355,61.191,73.369,54.77,56.809,0.0,-0.008,-0.018,20.0,20.0,62.532,37.864,60.045,64.997,99.333,87.655,101.477,38.984,50.456,38.85,-10.852,110,110,73.188,73.125,63.406,68.5,0.0,2.014,72,70,1000,200,0.0,12.133,70.063,69.25,0.012,74.75,75.188,64.438,73.063,0.0,0.0,72,70,1000,200,0.001,42.375,76.125,75.75,0.022,74.25,74.063,67.5,72.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,73.688,73.313,66.563,71.438,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5222008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,54.547,39.792,3.107,1.076,59.461,61.191,73.369,54.879,56.809,0.0,-0.008,-0.018,20.0,20.0,62.282,37.892,60.007,64.997,99.186,87.549,101.403,38.984,50.351,38.85,-10.852,110,110,73.063,73.063,63.406,68.625,0.0,1.201,72,70,1000,200,0.0,12.016,70.188,69.25,0.012,74.938,75.188,64.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.625,76.125,75.75,0.022,74.25,74.063,67.75,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,73.688,73.375,66.688,71.5,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,474.5,-0.002,-0.153,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,54.656,39.792,3.107,2.508,59.568,61.298,73.369,54.879,57.027,0.0,-0.008,-0.018,20.0,20.0,62.032,37.864,59.994,65.104,99.186,87.549,101.329,39.057,50.561,38.85,-10.852,110,110,73.063,73.063,63.594,68.625,0.0,0.338,72,70,1000,200,0.0,12.016,70.188,69.25,0.012,74.938,75.25,64.875,73.313,0.0,0.0,72,70,1000,200,0.001,43.125,76.125,75.75,0.022,74.25,74.063,67.938,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.438,0.021,73.688,73.375,67.0,71.688,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,492.75,-0.002,-0.233,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,55.0,39.792,3.107,-0.356,59.675,61.298,73.369,54.989,57.027,0.0,-0.008,-0.018,20.0,20.0,61.754,37.806,60.007,65.104,99.112,87.442,101.255,39.057,50.561,38.85,-10.852,110,110,73.063,73.0,63.688,68.75,0.0,0.0,72,70,1000,200,0.0,11.859,70.188,69.188,0.012,74.938,75.25,65.063,73.313,0.0,0.0,72,70,1000,200,0.001,43.25,76.125,75.75,0.022,74.25,74.063,68.063,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.625,0.021,73.688,73.438,67.125,71.688,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,428.75,-0.002,-0.233,0.0,0.0,0.035,0.034,0.002,0.001,0.001,0.0
5222008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,54.938,39.792,3.107,2.508,59.888,61.298,73.369,55.099,57.245,0.0,-0.008,-0.018,20.0,20.0,61.531,37.777,59.981,65.211,99.038,87.442,101.181,39.057,50.561,38.923,-10.852,110,110,73.063,72.938,63.688,68.75,0.0,0.0,72,70,1000,200,0.0,11.563,70.25,69.25,0.012,74.938,75.313,65.375,73.438,0.0,0.0,72,70,1000,200,0.001,43.281,76.125,75.75,0.022,74.25,74.125,68.125,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,73.688,73.5,67.313,71.813,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,423.5,-0.002,-0.151,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5222008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,54.781,39.792,3.107,3.939,59.995,61.191,73.261,55.099,57.353,0.0,-0.008,-0.018,20.0,20.0,61.309,37.691,59.981,65.211,98.964,87.336,101.108,39.129,50.456,38.923,-10.852,110,110,73.0,72.938,63.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.016,70.188,69.25,0.012,74.938,75.313,65.5,73.438,0.0,0.0,72,70,1000,200,0.001,43.281,76.125,75.5,0.022,74.25,74.125,68.438,73.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.438,0.021,73.688,73.5,67.563,71.875,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,419.75,-0.002,-0.236,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
