DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,55.461,39.792,3.107,1.076,60.101,61.298,73.369,55.209,57.353,0.0,-0.008,-0.018,20.0,20.0,61.059,37.691,59.929,65.318,98.891,87.336,101.034,39.129,50.456,38.923,-10.852,110,110,73.063,72.875,64.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.516,70.188,69.25,0.012,75.0,75.375,65.563,73.5,0.0,0.0,72,70,1000,200,0.001,43.313,76.125,75.75,0.022,74.313,74.125,68.563,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,73.688,73.563,67.813,71.875,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.223,0.074,-0.074,0.149,0.001,-0.148,417.25,-0.002,-0.237,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,38.642,33.958,0.01,12.933,0,80,55,1.4,54.992,39.792,3.107,2.508,60.208,61.298,73.261,55.099,57.571,0.0,-0.008,-0.018,20.0,20.0,60.864,37.605,59.903,65.318,98.743,87.23,100.96,39.129,50.666,38.923,-10.852,110,110,73.063,72.813,64.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.852,70.188,69.25,0.012,74.938,75.375,65.625,73.625,0.0,0.0,72,70,1000,200,0.001,43.375,76.125,75.5,0.022,74.25,74.125,68.688,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.438,0.021,73.813,73.563,67.875,72.0,0.0,35.406,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,427.75,-0.002,-0.231,0.0,0.0,0.039,0.034,0.002,0.002,0.002,0.0
5222008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,55.141,39.792,3.107,2.508,60.314,61.405,73.369,55.319,57.68,0.0,-0.008,-0.018,20.0,20.0,60.586,37.576,59.916,65.318,98.669,87.123,100.886,39.129,50.666,38.923,-10.852,110,110,73.063,72.813,64.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.922,70.25,69.438,0.012,75.0,75.375,65.938,73.625,0.0,0.0,72,70,1000,200,0.001,43.469,76.125,75.75,0.022,74.25,74.125,68.75,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.438,0.021,73.688,73.625,68.188,72.0,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,417.5,-0.002,-0.231,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5222008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,55.25,39.792,3.107,1.076,60.421,61.405,73.261,55.319,57.68,0.0,-0.008,-0.018,20.0,20.0,60.363,37.518,59.955,65.318,98.596,87.017,100.812,39.129,50.666,38.923,-10.852,110,110,73.0,72.75,64.313,69.063,0.0,0.0,72,70,1000,200,0.0,11.813,70.188,69.25,0.012,75.0,75.438,66.0,73.688,0.0,0.0,72,70,1000,200,0.001,43.656,76.25,75.5,0.022,74.25,74.125,68.875,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,73.813,73.688,68.375,72.0,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,418.75,-0.002,-0.232,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5222008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,55.336,39.792,3.107,1.076,60.528,61.405,73.261,55.428,57.897,0.0,-0.008,-0.018,20.0,20.0,60.197,37.461,59.994,65.425,98.522,87.017,100.738,39.129,50.561,38.996,-10.852,110,110,73.063,72.75,64.375,69.063,0.0,0.0,72,70,1000,200,0.0,11.438,70.188,69.25,0.012,75.0,75.5,66.188,73.688,0.0,0.0,72,70,1000,200,0.001,44.031,76.125,75.75,0.022,74.25,74.188,68.875,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.063,74.563,0.021,73.813,73.75,68.5,72.063,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,420.75,-0.002,-0.151,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5222008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,56.188,39.792,3.107,1.076,60.634,61.405,73.369,55.538,58.006,0.0,-0.008,-0.018,20.0,20.0,59.974,37.403,59.955,65.533,98.448,87.017,100.738,39.202,50.666,38.996,-10.852,110,110,73.0,72.688,64.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.797,70.188,69.438,0.012,75.188,75.563,66.25,73.688,0.0,0.0,72,70,1000,200,0.001,44.156,76.125,75.75,0.022,74.25,74.125,69.0,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.438,0.021,73.813,73.75,68.563,72.25,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,423.0,-0.002,-0.232,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5222008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,55.797,39.792,3.107,1.076,60.741,61.405,73.152,55.428,58.006,0.0,-0.008,-0.018,20.0,20.0,59.807,37.375,59.929,65.533,98.374,86.91,100.591,39.202,50.561,38.996,-10.852,110,110,73.0,72.688,64.75,69.125,0.0,0.0,72,70,1000,200,0.0,11.688,70.188,69.25,0.012,75.188,75.563,66.5,73.938,0.0,0.0,72,70,1000,200,0.001,44.281,76.125,75.75,0.022,74.25,74.125,69.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,73.938,73.813,68.875,72.25,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,424.25,-0.002,-0.235,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5222008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,55.797,39.792,3.107,2.508,60.848,61.405,73.152,55.648,58.115,0.0,-0.008,-0.018,20.0,20.0,59.613,37.346,59.981,65.64,98.374,86.91,100.517,39.275,50.771,38.996,-10.852,110,110,73.0,72.625,64.75,69.125,0.0,0.0,72,70,1000,200,0.0,12.094,70.188,69.438,0.012,75.25,75.563,66.625,73.938,0.0,0.0,72,70,1000,200,0.001,44.313,76.125,75.5,0.022,74.25,74.125,69.25,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,73.938,73.875,68.875,72.25,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,1,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,545.5,-0.002,-0.315,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5222008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,56.32,39.792,3.107,3.939,60.954,61.512,73.261,55.648,58.224,0.0,-0.008,-0.018,20.0,20.0,59.363,37.317,59.955,65.64,98.227,86.91,100.443,39.202,50.666,38.996,-10.852,110,110,73.0,72.625,64.75,69.25,0.0,0.0,72,70,1000,200,0.0,11.516,70.188,69.188,0.012,75.25,75.5,66.75,73.938,0.0,0.0,72,70,1000,200,0.001,44.344,76.125,75.75,0.022,74.188,74.125,69.25,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,73.938,73.938,69.063,72.375,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,11.25,-0.002,-0.233,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,55.953,39.792,3.107,1.076,61.061,61.405,73.044,55.538,58.333,0.0,-0.008,-0.018,20.0,20.0,59.196,37.288,59.955,65.747,98.301,86.804,100.443,39.202,50.771,38.996,-10.852,110,110,73.063,72.563,64.875,69.25,0.0,0.0,72,70,1000,200,0.0,11.414,70.25,69.25,0.012,75.188,75.5,66.875,74.0,0.0,0.0,72,70,1000,200,0.001,44.406,76.25,75.75,0.022,74.313,74.125,69.313,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,73.938,73.938,69.375,72.438,0.0,35.406,72,70,1000,200,-0.001,0.0,73.813,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.231,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,55.797,39.792,3.107,2.508,61.168,61.512,73.152,55.758,58.441,0.0,-0.008,-0.018,20.0,20.0,59.001,37.231,59.903,65.747,100.366,86.697,100.517,39.275,50.771,39.069,-10.852,110,110,73.063,72.563,65.0,69.25,0.0,0.0,72,70,1000,200,0.0,11.641,70.25,69.25,0.012,75.25,75.5,67.0,74.0,0.0,0.0,72,70,1000,200,0.001,44.406,76.25,75.5,0.022,74.25,74.125,69.625,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,73.938,73.938,69.375,72.563,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.234,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5222008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,56.414,39.792,3.107,2.508,61.168,61.619,73.152,55.867,58.55,0.0,-0.008,-0.018,20.0,20.0,58.834,37.202,59.864,65.747,99.923,86.697,100.221,39.275,50.771,39.142,-10.852,110,110,73.0,72.563,65.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.484,70.25,69.25,0.012,75.25,75.563,67.125,74.125,0.0,0.0,72,70,1000,200,0.001,44.469,76.25,75.75,0.022,74.313,74.188,69.75,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.0,73.875,69.438,72.563,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.15,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.0
5222008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,56.523,39.792,3.107,2.508,61.381,61.512,73.044,55.867,58.659,0.0,-0.008,-0.018,20.0,20.0,58.64,37.202,59.877,65.854,99.85,86.485,100.0,39.275,50.875,39.069,-10.852,110,110,73.0,72.5,65.313,69.25,0.0,0.0,72,70,1000,200,0.0,11.961,70.25,69.438,0.012,75.375,75.563,67.25,74.125,0.0,0.0,72,70,1000,200,0.001,44.563,76.25,75.5,0.022,74.25,74.188,69.813,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.0,73.813,69.625,72.625,0.0,35.406,72,70,1000,200,-0.001,0.0,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.0,-0.231,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5222008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,56.523,39.792,3.107,1.076,61.487,61.512,73.044,55.977,58.768,0.0,-0.008,-0.018,20.0,20.0,58.473,37.173,59.903,65.854,99.923,86.591,99.926,39.347,50.875,39.142,-10.852,110,110,73.0,72.5,65.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.844,70.375,69.25,0.012,75.563,75.563,67.438,74.125,0.0,0.0,72,70,1000,200,0.001,44.906,76.25,75.75,0.022,74.313,74.25,69.813,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.0,73.75,69.75,72.625,0.0,35.406,72,70,1000,200,-0.001,0.0,73.813,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.231,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,56.547,39.792,3.107,2.508,61.594,61.619,73.152,55.977,58.768,0.0,-0.008,-0.018,20.0,20.0,58.25,37.202,59.981,65.961,99.997,86.378,99.852,39.347,50.875,39.069,-10.852,110,110,73.0,72.438,65.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.492,70.25,69.25,0.012,75.625,75.5,67.438,74.25,0.0,0.0,72,70,1000,200,0.001,45.5,76.25,75.75,0.022,74.25,74.25,70.125,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.0,73.75,69.938,72.875,0.0,35.406,72,70,1000,200,-0.001,0.0,73.813,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.313,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5222008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.948,0,80,55,1.4,57.203,39.792,3.107,2.508,61.701,61.512,72.936,56.087,58.877,0.0,-0.008,-0.018,20.0,20.0,58.056,37.202,60.007,65.961,99.997,86.378,99.631,39.347,50.875,39.142,-10.852,110,110,73.0,72.438,65.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.781,70.25,69.438,0.012,75.75,75.625,67.688,74.25,0.0,0.0,72,70,1000,200,0.001,45.875,76.25,75.75,0.022,74.25,74.25,70.125,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.188,73.688,70.063,72.875,0.0,35.406,72,70,1000,200,-0.001,0.0,73.813,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.23,0.0,0.0,0.034,0.035,0.001,0.002,0.002,0.001
5222008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,57.742,39.792,3.107,3.939,61.701,61.619,73.044,56.087,58.877,0.0,-0.008,-0.018,20.0,20.0,57.889,37.173,60.078,65.854,99.997,86.378,99.483,39.347,50.875,39.142,-10.852,110,110,72.875,72.375,65.625,69.375,0.0,0.0,72,70,1000,200,0.0,11.43,70.375,69.25,0.012,75.75,75.625,67.813,74.313,0.0,0.0,72,70,1000,200,0.001,46.281,76.25,75.5,0.022,74.25,74.313,70.25,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.188,73.75,70.188,72.938,0.0,35.406,72,70,1000,200,-0.001,0.0,73.813,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.231,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,57.953,39.792,3.107,1.076,61.914,61.619,72.936,56.197,59.094,0.0,-0.008,-0.018,20.0,20.0,57.75,37.145,60.065,65.961,99.997,86.272,99.335,39.42,50.98,39.142,-10.852,110,110,73.0,72.375,65.813,69.375,0.0,0.0,72,70,1000,200,0.0,11.438,70.375,69.25,0.012,75.938,75.688,67.813,74.5,0.0,0.0,72,70,1000,200,0.001,46.781,76.125,75.75,0.022,74.25,74.375,70.313,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.188,73.688,70.188,73.0,0.0,35.406,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.313,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5222008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,58.273,39.792,3.107,2.508,62.021,61.726,73.044,56.087,59.203,0.0,-0.008,-0.018,20.0,20.0,57.583,37.116,60.032,66.069,99.997,86.165,99.261,39.42,50.98,39.142,-10.852,110,110,72.875,72.375,65.813,69.563,0.0,0.0,72,70,1000,200,0.0,11.438,70.25,69.438,0.012,75.938,75.688,67.938,74.5,0.0,0.0,72,70,1000,200,0.001,46.875,76.25,75.75,0.022,74.25,74.375,70.438,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.188,73.75,70.25,73.0,0.0,35.406,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.312,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5222008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,58.758,39.792,3.107,2.508,62.127,61.726,73.044,56.307,59.312,0.0,-0.008,-0.018,20.0,20.0,57.444,37.116,60.065,66.069,99.997,86.165,99.114,39.42,50.98,39.214,-10.852,110,110,73.0,72.313,65.813,69.563,0.0,0.0,72,70,1000,200,0.0,11.727,70.375,69.25,0.012,76.25,75.75,68.063,74.5,0.0,0.0,72,70,1000,200,0.001,46.75,76.25,75.75,0.022,74.25,74.375,70.438,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.438,0.021,74.188,73.75,70.375,73.125,0.0,35.406,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.232,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5222008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,58.109,39.792,3.107,1.076,62.234,61.726,72.827,56.307,59.312,0.0,-0.008,-0.018,20.0,20.0,57.333,37.116,60.13,66.176,99.923,86.165,98.966,39.42,50.98,39.214,-10.852,110,110,72.875,72.313,65.875,69.375,0.0,0.0,72,70,1000,200,0.0,11.711,70.375,69.438,0.012,76.25,75.75,68.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.844,76.25,75.5,0.022,74.25,74.375,70.563,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.313,73.688,70.625,73.125,0.0,35.406,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.231,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,58.367,39.792,3.107,2.508,62.34,61.833,72.936,56.416,59.421,0.0,-0.008,-0.018,20.0,20.0,57.166,37.116,60.233,66.176,99.85,86.059,98.892,39.42,50.98,39.214,-10.852,110,110,72.875,72.313,65.875,69.563,0.0,0.0,72,70,1000,200,0.0,11.711,70.375,69.438,0.012,76.375,75.813,68.313,74.75,0.0,0.0,72,70,1000,200,0.001,46.969,76.25,75.75,0.022,74.25,74.438,70.563,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.188,74.563,0.021,74.313,73.688,70.625,73.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.001,-0.232,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,58.367,39.792,3.107,2.508,62.447,61.833,72.936,56.416,59.529,0.0,-0.008,-0.018,20.0,20.0,57.027,37.058,60.344,66.283,99.85,86.059,98.745,39.42,50.98,39.287,-10.852,110,110,72.875,72.25,65.875,69.563,0.0,0.0,72,70,1000,200,0.0,11.43,70.375,69.438,0.012,76.438,75.938,68.438,74.813,0.0,0.0,72,70,1000,200,0.001,46.938,76.438,75.75,0.022,74.25,74.438,70.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.313,73.688,70.688,73.125,0.0,35.406,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.15,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,58.023,39.792,3.107,2.508,62.447,61.726,72.827,56.416,59.529,0.0,-0.008,-0.018,20.0,20.0,56.86,37.058,60.344,66.283,99.776,85.952,98.671,39.493,50.98,39.287,-10.852,110,110,72.875,72.25,66.0,69.625,0.0,0.0,72,70,1000,200,0.0,10.93,70.25,69.25,0.012,76.563,76.0,68.5,74.813,0.0,0.0,72,70,1000,200,0.001,46.875,76.25,75.75,0.022,74.25,74.375,70.813,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.188,73.688,70.813,73.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.233,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.933,0,80,55,1.4,57.875,39.792,3.107,2.508,62.554,61.833,72.936,56.416,59.638,0.0,-0.008,-0.018,20.0,20.0,56.721,37.087,60.337,66.283,99.628,85.846,98.523,39.493,51.085,39.287,-10.852,110,110,72.875,72.25,66.063,69.625,0.0,0.0,72,70,1000,200,0.0,11.391,70.375,69.25,0.012,76.75,76.063,68.625,74.938,0.0,0.0,72,70,1000,200,0.001,46.969,76.125,75.5,0.022,74.313,74.438,70.813,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.313,73.688,70.813,73.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.034,0.035,0.002,0.002,0.002,0.001
5222008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,57.977,39.792,3.107,1.076,62.66,61.833,73.044,56.526,59.638,0.0,-0.008,-0.018,20.0,20.0,56.554,37.087,60.337,66.39,99.628,85.846,98.449,39.42,51.085,39.287,-10.852,110,110,72.875,72.188,66.063,69.625,0.0,0.0,72,70,1000,200,0.0,11.117,70.375,69.25,0.012,76.875,76.125,68.625,75.125,0.0,0.0,72,70,1000,200,0.001,47.031,76.438,75.75,0.022,74.313,74.438,70.938,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.313,73.688,70.938,73.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.149,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,58.391,39.792,3.107,2.508,62.767,61.941,72.936,56.526,59.747,0.0,-0.008,-0.018,20.0,20.0,56.388,37.087,60.311,66.39,99.481,85.846,98.302,39.493,50.98,39.287,-10.852,110,110,72.75,72.188,66.188,69.625,0.0,0.0,72,70,1000,200,0.0,11.359,70.375,69.25,0.012,76.938,76.188,68.875,75.25,0.0,0.0,72,70,1000,200,0.001,46.969,76.438,75.5,0.022,74.313,74.438,71.063,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.313,73.75,71.125,73.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.001,-0.231,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,58.594,39.792,3.107,1.076,62.874,61.941,72.936,56.636,59.856,0.0,-0.008,-0.018,20.0,20.0,56.249,37.087,60.272,66.39,99.407,85.846,98.228,39.565,51.085,39.36,-10.852,110,110,72.75,72.188,66.375,69.625,0.0,0.0,72,70,1000,200,0.0,11.594,70.375,69.438,0.012,77.0,76.188,68.938,75.313,0.0,0.0,72,70,1000,200,0.001,47.031,76.438,75.5,0.022,74.313,74.438,71.125,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.313,73.75,71.125,73.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.23,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5222008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,58.844,39.792,4.643,-0.356,62.98,61.833,72.827,56.746,59.856,0.0,-0.008,-0.018,20.0,20.0,56.11,37.145,60.311,66.497,99.333,85.633,98.08,39.565,51.085,39.36,-10.852,110,110,72.875,72.188,66.5,69.625,0.0,0.0,72,70,1000,200,0.0,11.547,70.375,69.25,0.012,77.125,76.25,69.063,75.438,0.0,0.0,72,70,1000,200,0.001,47.0,76.25,75.75,0.022,74.313,74.5,71.063,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.313,73.75,71.25,73.563,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.232,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,58.07,39.792,6.179,-1.787,62.98,61.833,72.827,56.746,59.856,0.0,-0.008,-0.018,20.0,20.0,55.971,37.202,60.395,66.39,99.186,85.74,98.006,39.493,51.19,39.287,-10.852,110,110,72.875,72.125,66.375,69.75,0.0,0.0,72,70,1000,200,0.0,10.875,70.375,69.438,0.012,77.438,76.25,69.125,75.5,0.0,0.0,72,70,1000,200,0.001,47.188,76.438,75.5,0.022,74.25,74.438,71.063,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.375,73.75,71.25,73.563,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.229,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5222008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,58.07,39.792,4.643,-0.356,63.087,62.048,72.936,56.746,60.073,0.0,-0.008,-0.018,20.0,20.0,55.859,37.576,60.408,66.604,99.186,85.633,97.932,39.565,51.085,39.36,-10.852,110,110,72.75,72.125,66.5,69.75,0.0,0.0,72,70,1000,200,0.0,11.727,70.375,69.438,0.012,77.438,76.25,69.25,75.75,0.0,0.0,72,70,1000,200,0.001,47.125,76.438,75.5,0.022,74.313,74.438,70.938,74.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.25,74.563,0.021,74.375,73.625,71.313,73.563,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.231,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5222008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,58.695,39.792,6.179,-0.356,62.98,62.048,72.827,56.965,59.965,0.0,-0.008,-0.018,20.0,20.0,55.693,37.921,60.357,66.604,99.038,85.633,97.785,39.565,51.19,39.287,-10.852,110,110,72.75,72.125,66.625,69.75,0.0,0.0,72,70,1000,200,0.0,11.836,70.375,69.438,0.012,77.563,76.25,69.25,75.75,0.0,0.0,72,70,1000,200,0.001,47.375,76.438,75.75,0.022,74.313,74.375,70.938,74.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.25,74.563,0.021,74.375,73.625,71.438,73.563,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.311,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5222008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,58.727,39.792,6.179,-0.356,63.3,61.941,72.719,56.965,60.073,0.0,-0.008,-0.018,20.0,20.0,55.581,38.237,60.447,66.819,99.038,85.527,97.785,39.638,51.19,39.36,-10.852,110,110,72.75,72.063,66.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.922,70.375,69.438,0.012,77.625,76.313,69.438,75.938,0.0,0.0,72,70,1000,200,0.001,47.406,76.438,75.75,0.022,74.25,74.375,70.938,74.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.375,74.563,0.021,74.375,73.563,71.438,73.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.313,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,58.195,38.529,6.179,-1.787,63.3,62.155,72.827,57.075,60.182,0.0,-0.008,-0.018,20.0,20.0,55.415,38.525,60.59,66.926,98.891,85.527,97.637,39.638,51.19,39.36,-10.852,110,110,72.75,72.063,66.688,69.75,0.0,0.0,72,70,1000,200,0.0,11.031,70.563,69.25,0.012,77.688,76.313,69.438,76.063,0.0,0.0,72,70,1000,200,0.001,47.594,76.438,75.75,0.022,74.313,74.375,70.813,74.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.25,74.563,0.021,74.375,73.563,71.438,73.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.188,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.313,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5222008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,58.383,39.792,6.179,-1.787,63.3,62.048,72.719,57.295,60.073,0.0,-0.008,-0.018,20.0,20.0,55.331,38.841,60.635,66.819,98.817,85.314,97.563,39.638,51.295,39.433,-10.852,110,110,72.75,72.125,66.75,69.625,0.0,0.0,72,70,1000,200,0.0,11.0,70.563,69.438,0.012,77.938,76.313,69.625,76.063,0.0,0.0,72,70,1000,200,0.001,47.375,76.438,75.75,0.022,74.313,74.375,70.813,74.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.375,74.563,0.021,74.375,73.563,71.438,73.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.229,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,58.188,39.792,6.179,-0.356,63.407,62.155,72.827,57.295,60.182,0.0,-0.008,-0.015,20.0,20.0,55.192,39.072,60.564,66.926,98.743,85.314,97.415,39.638,51.295,39.433,-10.852,110,110,72.75,72.063,66.75,69.875,0.0,0.0,72,70,1000,200,0.0,10.813,70.375,69.438,0.012,77.938,76.375,69.625,76.125,0.0,0.0,72,70,1000,200,0.001,47.313,76.438,75.75,0.022,74.313,74.375,70.813,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.375,73.5,71.5,73.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.188,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.228,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5222008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,58.82,39.792,6.179,-0.356,63.513,62.155,72.827,57.514,60.291,0.0,-0.008,-0.018,20.0,20.0,55.081,39.244,60.447,67.14,98.596,85.314,97.342,39.638,51.19,39.433,-10.852,110,110,72.563,72.063,66.75,69.75,0.0,0.0,72,70,1000,200,0.0,11.672,70.563,69.438,0.012,78.063,76.375,69.688,76.313,0.0,0.0,72,70,1000,200,0.001,47.656,76.438,75.5,0.022,74.313,74.313,70.813,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.375,73.5,71.5,73.75,0.0,35.406,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.23,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5222008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,58.82,39.792,4.643,-1.787,63.513,62.155,72.719,57.514,60.291,0.0,-0.008,-0.018,20.0,20.0,54.942,39.302,60.357,67.14,98.522,85.314,97.268,39.711,51.295,39.433,-10.852,110,110,72.875,72.063,66.75,69.75,0.0,0.0,72,70,1000,200,0.0,12.008,70.563,69.563,0.012,78.188,76.438,69.875,76.438,0.0,0.0,72,70,1000,200,0.001,47.781,76.563,75.75,0.022,74.313,74.313,70.813,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.375,73.5,71.5,73.75,0.0,35.406,72,70,1000,200,-0.001,0.0,74.188,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.312,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5222008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,59.758,39.792,4.643,-1.787,63.62,62.262,72.827,57.514,60.291,0.0,-0.008,-0.015,20.0,20.0,54.803,39.388,60.337,67.14,98.448,85.101,97.12,39.638,51.295,39.506,-10.852,110,110,72.75,72.0,67.0,69.875,0.0,0.0,72,70,1000,200,0.0,12.094,70.563,69.438,0.012,78.188,76.438,70.063,76.563,0.0,0.0,72,70,1000,200,0.001,47.719,76.563,75.5,0.022,74.313,74.313,70.75,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.375,73.438,71.5,73.75,0.0,35.406,72,70,1000,200,-0.001,0.0,74.188,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.147,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5222008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,59.555,39.792,4.643,-0.356,63.833,62.155,72.719,57.734,60.509,0.0,-0.008,-0.015,20.0,20.0,54.719,39.417,60.246,67.355,98.374,85.101,97.046,39.711,51.295,39.506,-10.852,110,110,72.75,72.0,67.063,69.875,0.0,0.0,72,70,1000,200,0.0,11.656,70.563,69.25,0.012,78.313,76.5,70.063,76.563,0.0,0.0,72,70,1000,200,0.001,47.781,76.563,75.5,0.022,74.313,74.25,70.813,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.375,73.438,71.688,73.875,0.0,35.406,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.229,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5222008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,59.289,39.792,4.643,-0.356,63.833,62.262,72.827,57.624,60.509,0.0,-0.008,-0.015,20.0,20.0,54.58,39.474,60.246,67.355,98.301,84.995,96.972,39.711,51.295,39.433,-10.852,110,110,72.75,72.0,67.188,69.875,0.0,0.0,72,70,1000,200,0.0,11.414,70.688,69.25,0.012,78.563,76.5,70.125,76.625,0.0,0.0,72,70,1000,200,0.001,47.875,76.563,75.75,0.022,74.313,74.313,70.813,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.375,73.5,71.688,73.875,0.0,35.406,72,70,1000,200,-0.001,0.0,74.188,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.31,0.0,0.0,0.035,0.034,0.003,0.003,0.002,0.001
5222008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,59.359,39.792,4.643,-0.356,63.94,62.369,72.719,57.844,60.617,0.0,-0.008,-0.018,20.0,20.0,54.469,39.503,60.169,67.462,98.153,85.101,96.899,39.711,51.4,39.506,-10.852,110,110,72.75,72.0,67.188,69.875,0.0,0.0,72,70,1000,200,0.0,11.219,70.75,69.25,0.012,78.625,76.5,70.125,76.688,0.0,0.0,72,70,1000,200,0.001,47.938,76.438,75.75,0.022,74.313,74.313,70.813,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.438,71.688,73.875,0.0,35.406,72,70,1000,200,-0.001,0.0,74.188,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.228,0.0,0.0,0.035,0.034,0.003,0.002,0.002,0.001
5222008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,59.398,39.792,3.107,-0.356,63.94,62.369,72.827,57.954,60.617,0.0,-0.008,-0.018,20.0,20.0,54.358,39.474,60.143,67.462,98.079,84.995,96.825,39.783,51.4,39.579,-10.852,110,110,72.563,72.0,67.188,69.875,0.0,0.0,72,70,1000,200,0.0,11.094,70.688,69.438,0.012,78.75,76.563,70.25,76.875,0.0,0.0,72,70,1000,200,0.001,47.813,76.563,75.75,0.022,74.313,74.25,70.813,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.375,73.438,71.813,73.875,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.228,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,59.398,39.792,3.107,-1.787,63.94,62.369,72.719,57.954,60.617,0.0,-0.008,-0.015,20.0,20.0,54.247,39.474,60.207,67.355,98.079,84.888,96.751,39.783,51.4,39.506,-10.852,110,110,72.563,72.0,67.313,69.875,0.0,0.0,72,70,1000,200,0.0,11.477,70.563,69.25,0.012,78.875,76.625,70.313,76.875,0.0,0.0,72,70,1000,200,0.001,47.844,76.563,75.75,0.022,74.313,74.25,70.813,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.438,71.813,73.875,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.308,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.453,39.792,3.107,-0.356,64.153,62.476,72.827,58.063,60.617,0.0,-0.008,-0.015,20.0,20.0,54.136,39.474,60.207,67.462,97.932,84.888,96.677,39.783,51.295,39.579,-10.852,110,110,72.563,71.938,67.313,69.938,0.0,0.0,72,70,1000,200,0.0,11.32,70.563,69.438,0.012,78.875,76.625,70.313,77.063,0.0,0.0,72,70,1000,200,0.001,47.875,76.563,75.75,0.022,74.313,74.25,70.813,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.375,73.375,71.813,74.063,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.23,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,59.164,39.792,3.107,-0.356,64.046,62.369,72.827,58.063,60.617,0.0,-0.008,-0.018,20.0,20.0,53.997,39.474,60.233,67.462,97.858,84.888,96.603,39.783,51.4,39.579,-10.852,110,110,72.563,71.938,67.438,69.875,0.0,0.0,72,70,1000,200,0.0,11.383,70.688,69.438,0.012,79.125,76.688,70.438,77.125,0.0,0.0,72,70,1000,200,0.001,47.969,76.563,75.75,0.022,74.313,74.25,70.938,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.375,71.938,74.063,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.229,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,59.328,39.792,3.107,-1.787,64.26,62.476,72.827,58.063,60.835,0.0,-0.008,-0.015,20.0,20.0,53.913,39.445,60.169,67.676,97.784,84.782,96.455,39.783,51.505,39.579,-10.852,110,110,72.563,71.938,67.438,69.938,0.0,0.0,72,70,1000,200,0.0,11.813,70.563,69.438,0.012,79.25,76.688,70.438,77.125,0.0,0.0,72,70,1000,200,0.001,47.875,76.563,75.75,0.022,74.313,74.25,70.938,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.5,73.375,71.938,74.063,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.227,0.0,0.0,0.034,0.035,0.002,0.003,0.002,0.002
5222008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,59.469,39.792,3.107,-0.356,64.366,62.583,72.827,58.173,60.835,0.0,-0.008,-0.015,20.0,20.0,53.774,39.503,60.156,67.676,97.711,84.782,96.382,39.783,51.505,39.579,-10.852,110,110,72.75,71.938,67.563,69.875,0.0,0.0,72,70,1000,200,0.0,11.398,70.688,69.438,0.012,79.25,76.75,70.625,77.25,0.0,0.0,72,70,1000,200,0.001,48.031,76.688,75.75,0.022,74.25,74.188,70.813,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.375,71.938,74.063,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.225,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,59.688,37.267,3.107,-0.356,64.26,62.583,72.827,58.283,60.835,0.0,-0.008,-0.015,20.0,20.0,53.719,39.532,60.143,67.676,97.637,84.675,96.308,39.783,51.505,39.579,-10.852,110,110,72.563,71.938,67.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.219,70.688,69.438,0.012,79.25,76.75,70.75,77.313,0.0,0.0,72,70,1000,200,0.001,47.875,76.563,75.75,0.022,74.313,74.25,70.938,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.5,73.438,71.938,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.227,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,58.977,36.005,3.107,-0.356,64.366,62.583,72.827,58.283,60.835,0.0,-0.008,-0.015,20.0,20.0,53.552,39.561,60.13,67.676,97.489,84.675,96.234,39.783,51.505,39.652,-10.852,110,110,72.563,71.938,67.563,69.938,0.0,0.0,72,70,1000,200,0.0,11.313,70.688,69.438,0.012,79.313,76.813,70.813,77.313,0.0,0.0,72,70,1000,200,0.001,48.031,76.75,75.75,0.022,74.25,74.25,70.938,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.375,72.063,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.146,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.002
5222008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.977,36.005,3.107,-0.356,64.58,62.583,72.936,58.393,60.944,0.0,-0.008,-0.018,20.0,20.0,53.441,39.532,60.065,67.891,97.489,84.462,96.16,39.783,51.505,39.652,-10.852,110,110,72.563,71.875,67.688,69.875,0.0,0.0,72,70,1000,200,0.0,11.344,70.688,69.438,0.011,79.313,76.875,70.813,77.5,0.0,0.0,72,70,1000,200,0.001,47.969,76.688,75.75,0.022,74.25,74.25,71.063,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.438,72.063,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.145,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,59.445,36.005,3.107,-0.356,64.58,62.69,72.827,58.393,60.944,0.0,-0.008,-0.015,20.0,20.0,53.357,39.561,60.02,67.783,97.416,84.569,96.086,39.856,51.505,39.652,-10.852,110,110,72.563,71.875,67.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.875,70.688,69.438,0.012,79.438,76.875,70.813,77.5,0.0,0.0,72,70,1000,200,0.001,47.969,76.688,75.75,0.022,74.25,74.188,71.063,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.375,72.125,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.227,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.867,36.005,3.107,-0.356,64.58,62.69,72.936,58.393,60.944,0.0,-0.008,-0.015,20.0,20.0,53.218,39.561,60.032,67.891,97.268,84.569,96.012,39.783,51.61,39.652,-10.852,110,110,72.563,71.875,67.688,69.938,0.0,0.0,72,70,1000,200,0.0,11.633,70.688,69.438,0.012,79.438,76.938,70.875,77.563,0.0,0.0,72,70,1000,200,0.001,47.969,76.688,75.75,0.022,74.313,74.25,71.063,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.313,72.125,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.144,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,59.43,36.005,3.107,1.076,64.793,62.583,72.827,58.503,61.053,0.0,-0.008,-0.015,20.0,20.0,53.079,39.589,60.02,67.891,97.268,84.462,95.939,39.856,51.61,39.652,-10.852,110,110,72.563,71.938,67.813,70.125,0.0,0.0,72,70,1000,200,0.0,12.008,70.688,69.563,0.012,79.75,76.938,71.0,77.688,0.0,0.0,72,70,1000,200,0.001,47.969,76.688,75.75,0.022,74.25,74.188,71.063,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.5,73.438,72.125,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.225,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,59.43,37.267,3.107,-0.356,64.686,62.69,72.936,58.612,61.161,0.0,-0.008,-0.015,20.0,20.0,52.996,39.561,60.052,68.105,97.047,84.356,95.791,39.856,51.61,39.725,-10.852,110,110,72.563,71.875,67.813,69.938,0.0,0.0,72,70,1000,200,0.0,11.289,70.688,69.438,0.012,79.75,77.0,71.0,77.688,0.0,0.0,72,70,1000,200,0.001,47.906,76.688,75.75,0.022,74.25,74.25,71.063,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.375,74.563,0.021,74.5,73.375,72.125,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.145,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5222008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.889,0,80,55,1.4,59.922,36.005,3.107,-0.356,64.899,62.69,72.936,58.503,61.053,0.0,-0.008,-0.015,20.0,20.0,52.884,39.589,60.032,67.998,97.121,84.462,95.791,39.856,51.505,39.652,-10.852,110,110,72.563,71.875,67.875,70.125,0.0,0.0,72,70,1000,200,0.0,11.578,70.688,69.438,0.012,79.938,77.0,71.0,77.688,0.0,0.0,72,70,1000,200,0.001,47.938,76.688,75.75,0.022,74.25,74.188,71.125,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.563,74.625,0.021,74.5,73.375,72.125,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.226,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.922,36.005,3.107,1.076,64.899,62.797,72.936,58.722,61.27,0.0,-0.008,-0.015,20.0,20.0,52.773,39.589,60.032,68.105,96.973,84.356,95.717,39.929,51.715,39.725,-10.852,110,110,72.563,71.875,67.875,70.125,0.0,0.0,72,70,1000,200,0.0,11.797,70.688,69.563,0.012,79.938,77.063,71.25,77.813,0.0,0.0,72,70,1000,200,0.001,47.875,76.688,75.75,0.022,74.313,74.25,71.125,74.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.563,74.563,0.021,74.5,73.375,72.125,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.224,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.695,36.005,3.107,1.076,64.899,62.797,73.044,58.722,61.379,0.0,-0.008,-0.015,20.0,20.0,52.662,39.589,60.02,68.212,96.973,84.249,95.643,39.929,51.715,39.725,-10.852,110,110,72.438,71.813,68.0,70.125,0.0,0.0,72,70,1000,200,0.0,11.563,70.75,69.438,0.012,80.313,77.125,71.375,77.813,0.0,0.0,72,70,1000,200,0.001,47.969,76.688,75.75,0.022,74.25,74.188,71.313,74.313,0.0,29.031,72,70,1000,200,-0.001,0.0,75.563,74.563,0.021,74.5,73.438,72.313,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.224,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.461,36.005,3.107,-0.356,65.113,62.797,72.827,58.722,61.379,0.0,-0.008,-0.015,20.0,20.0,52.579,39.561,59.981,68.212,96.826,84.249,95.569,39.856,51.715,39.725,-10.852,110,110,72.438,71.813,68.0,70.125,0.0,0.0,72,70,1000,200,0.0,11.727,70.75,69.438,0.012,80.438,77.188,71.375,77.813,0.0,0.0,72,70,1000,200,0.001,48.0,76.75,75.75,0.022,74.25,74.188,71.313,74.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.563,74.563,0.021,74.5,73.375,72.438,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.144,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.375,36.005,3.107,-0.356,65.113,62.797,72.936,58.722,61.379,0.0,-0.008,-0.015,20.0,20.0,52.44,39.589,59.955,68.212,96.678,84.249,95.422,39.783,51.715,39.725,-10.852,110,110,72.563,71.813,68.188,70.125,0.0,0.0,72,70,1000,200,0.0,11.375,70.75,69.438,0.012,81.0,77.25,71.438,77.813,0.0,0.0,72,70,1000,200,0.001,47.906,76.688,75.813,0.022,74.25,74.188,71.313,74.313,0.0,29.031,72,70,1000,200,-0.001,0.0,75.563,74.625,0.021,74.5,73.375,72.313,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.063,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.047,36.005,3.107,-0.356,65.113,62.904,73.044,58.942,61.488,0.0,-0.008,-0.015,20.0,20.0,52.356,39.589,59.942,68.319,96.752,84.143,95.422,39.929,51.715,39.725,-10.852,110,110,72.563,71.813,68.188,70.125,0.0,0.0,72,70,1000,200,0.0,11.359,70.75,69.563,0.012,81.563,77.313,71.438,77.938,0.0,0.0,72,70,1000,200,0.001,47.938,76.688,75.75,0.022,74.25,74.188,71.438,74.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.625,74.563,0.021,74.5,73.375,72.438,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.224,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.852,36.005,3.107,-0.356,65.326,62.904,73.044,58.942,61.488,0.0,-0.008,-0.015,20.0,20.0,52.273,39.561,59.903,68.319,96.678,84.143,95.348,40.001,51.715,39.798,-10.852,110,110,72.563,71.813,68.313,70.25,0.0,0.0,72,70,1000,200,0.0,11.68,70.75,69.563,0.012,81.75,77.313,71.563,77.938,0.0,0.0,72,70,1000,200,0.001,47.75,76.75,75.75,0.022,74.25,74.25,71.438,74.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.625,74.563,0.021,74.5,73.375,72.438,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.225,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
