DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,58.805,36.005,3.107,2.508,65.326,63.011,73.044,58.942,61.488,0.0,-0.008,-0.015,20.0,20.0,52.162,39.561,59.851,68.319,96.604,83.93,95.274,40.001,51.82,39.798,-10.852,110,110,72.438,71.813,68.313,70.25,0.0,0.0,72,70,1000,200,0.0,11.328,70.75,69.563,0.012,81.938,77.313,71.625,77.938,0.0,0.0,72,70,1000,200,0.001,47.75,76.75,75.75,0.022,74.188,74.25,71.5,74.313,0.0,29.031,72,70,1000,200,-0.001,0.0,75.563,74.563,0.021,74.5,73.438,72.438,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.224,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5222008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,58.836,36.005,9.252,11.096,65.433,63.011,73.044,58.942,61.488,0.0,-0.008,-0.015,20.0,20.0,52.05,38.381,59.825,68.105,96.531,84.037,95.2,40.001,51.82,39.798,-10.852,110,110,72.563,71.813,68.313,70.25,0.0,0.0,72,70,1000,200,0.0,11.344,70.75,69.438,0.012,81.875,77.438,71.625,78.125,0.0,0.0,72,70,1000,200,0.001,47.781,76.75,75.813,0.022,74.25,74.25,71.5,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.563,74.625,0.021,74.5,73.5,72.5,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.222,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.031,36.005,6.179,3.939,65.433,63.011,73.044,58.942,61.705,0.0,-0.008,-0.015,20.0,20.0,51.884,38.468,59.799,68.105,96.457,84.037,95.126,39.929,51.82,39.798,-10.852,110,110,72.438,71.813,68.313,70.125,0.0,0.0,72,70,1000,200,0.0,11.711,70.813,69.563,0.012,81.875,77.438,71.813,77.938,0.0,0.0,72,70,1000,200,0.001,47.531,76.75,75.75,0.022,74.25,74.25,71.563,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.563,74.563,0.021,74.5,73.563,72.5,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.143,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5222008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,59.32,36.005,4.643,3.939,65.539,63.011,73.044,58.942,61.705,0.0,-0.008,-0.015,20.0,20.0,51.772,38.353,59.728,67.998,96.383,83.93,95.126,39.929,51.715,39.798,-10.852,110,110,72.438,71.75,68.375,70.25,0.0,0.0,72,70,1000,200,0.0,11.266,70.813,69.563,0.012,81.938,77.5,71.813,78.125,0.0,0.0,72,70,1000,200,0.001,47.656,76.75,75.813,0.022,74.25,74.313,71.875,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,73.625,72.625,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.144,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.273,37.267,4.643,3.939,65.646,63.118,73.044,58.942,61.814,0.0,-0.008,-0.015,20.0,20.0,51.633,38.295,59.715,67.998,96.309,83.93,94.979,40.001,51.82,39.798,-10.852,110,110,72.563,71.813,68.5,70.125,0.0,0.0,72,70,1000,200,0.0,10.844,70.813,69.563,0.012,82.188,77.625,71.813,77.938,0.0,0.0,72,70,1000,200,0.001,47.5,76.75,75.813,0.022,74.25,74.375,72.0,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.563,74.625,0.021,74.5,73.688,72.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.223,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5222008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,58.273,36.005,6.179,3.939,65.646,63.118,73.044,58.942,61.814,0.0,-0.008,-0.015,20.0,20.0,51.55,38.295,59.702,67.998,96.236,83.824,94.979,40.001,51.715,39.798,-10.852,110,110,72.563,71.813,68.5,70.25,0.0,0.0,72,70,1000,200,0.0,11.758,70.813,69.688,0.012,82.313,77.625,71.875,78.125,0.0,0.0,72,70,1000,200,0.001,47.344,76.75,75.813,0.022,74.25,74.438,72.125,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.563,74.625,0.021,74.5,73.813,72.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.225,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5222008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,58.914,36.005,6.179,3.939,65.752,63.118,73.044,58.942,61.923,0.0,-0.008,-0.018,20.0,20.0,51.439,38.237,59.754,67.998,96.088,83.824,94.831,40.001,51.82,39.798,-10.852,110,110,72.563,71.813,68.5,70.25,0.0,0.0,72,70,1000,200,0.0,11.32,70.813,69.563,0.012,82.313,77.625,71.875,78.125,0.0,0.0,72,70,1000,200,0.001,47.625,76.813,75.813,0.022,74.188,74.438,72.125,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,73.813,72.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.222,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.003
5222008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,58.906,36.005,6.179,2.508,65.859,63.118,73.044,58.942,61.923,0.0,-0.008,-0.015,20.0,20.0,51.327,38.065,59.754,67.998,96.088,83.824,94.905,40.074,51.82,39.871,-10.852,110,110,72.438,71.75,68.625,70.125,0.0,0.0,72,70,1000,200,0.0,10.781,70.938,69.563,0.012,82.5,77.688,72.0,78.125,0.0,0.0,72,70,1000,200,0.001,47.219,76.75,75.813,0.022,74.25,74.5,72.313,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,73.875,72.875,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.224,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5222008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,58.055,36.005,4.643,2.508,65.859,63.118,73.044,58.942,62.032,0.0,-0.008,-0.015,20.0,20.0,51.216,38.065,59.702,67.998,96.088,83.824,94.831,40.074,51.924,39.798,-10.852,110,110,72.563,71.813,68.625,70.25,0.0,0.0,72,70,1000,200,0.0,11.086,70.813,69.563,0.012,82.438,77.75,72.0,78.125,0.0,0.0,72,70,1000,200,0.001,47.25,76.75,75.813,0.022,74.188,74.5,72.313,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.563,0.021,74.5,73.875,72.875,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.302,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5222008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,58.266,36.005,4.643,5.371,65.859,63.011,72.936,58.832,62.141,0.0,-0.008,-0.015,20.0,20.0,51.105,37.95,59.702,67.998,95.94,83.717,94.683,40.001,51.924,39.871,-10.852,110,110,72.438,71.75,68.813,70.25,0.0,0.0,72,70,1000,200,0.0,10.922,70.813,69.563,0.012,82.313,77.813,72.125,78.125,0.0,0.0,72,70,1000,200,0.001,47.156,76.813,75.813,0.022,74.25,74.563,72.313,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,73.938,72.875,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.141,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5222008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,58.102,36.005,4.643,5.371,66.072,63.118,73.044,58.942,62.141,0.0,-0.008,-0.015,20.0,20.0,50.994,37.806,59.702,67.998,95.867,83.611,94.609,40.074,51.82,39.871,-10.852,110,110,72.438,71.75,68.813,70.25,0.0,0.0,72,70,1000,200,0.0,11.078,70.813,69.563,0.012,82.313,77.813,72.125,78.188,0.0,0.0,72,70,1000,200,0.001,47.063,76.813,75.75,0.022,74.188,74.563,72.5,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,73.938,73.0,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.224,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5222008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,57.945,36.005,3.107,3.939,66.072,63.118,73.044,59.052,62.249,0.0,-0.008,-0.015,20.0,20.0,50.91,37.72,59.728,67.998,95.793,83.611,94.536,40.074,51.924,39.798,-10.852,110,110,72.438,71.75,68.813,70.25,0.0,0.0,72,70,1000,200,0.0,10.922,70.813,69.563,0.012,82.25,77.813,72.188,78.188,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.813,0.022,74.188,74.563,72.5,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,73.938,73.0,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.301,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5222008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,58.016,36.005,4.643,2.508,66.179,63.225,73.044,59.052,62.249,0.0,-0.008,-0.015,20.0,20.0,50.827,37.691,59.754,67.998,95.793,83.504,94.462,40.074,52.029,39.871,-10.852,110,110,72.438,71.75,68.875,70.25,0.0,0.0,72,70,1000,200,0.0,10.906,70.938,69.563,0.012,81.938,77.875,72.188,78.125,0.0,0.0,72,70,1000,200,0.001,46.938,76.813,75.813,0.022,74.188,74.563,72.5,74.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.563,0.021,74.5,74.0,73.0,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.22,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.003
5222008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.016,37.267,3.107,2.508,66.179,63.118,72.936,58.942,62.358,0.0,-0.008,-0.015,20.0,20.0,50.716,37.691,59.754,67.998,95.645,83.398,94.388,40.074,52.029,39.871,-10.852,110,110,72.438,71.75,68.875,70.375,0.0,0.0,72,70,1000,200,0.0,10.828,70.938,69.563,0.011,81.625,77.875,72.188,78.188,0.0,0.0,72,70,1000,200,0.001,47.031,76.75,75.813,0.022,74.188,74.625,72.625,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.563,0.021,74.5,74.0,73.063,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.221,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.003
5222008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,57.859,37.267,3.107,3.939,66.179,63.225,73.044,59.161,62.249,0.0,-0.008,-0.015,20.0,20.0,50.577,37.605,59.676,67.891,95.645,83.398,94.314,40.147,52.029,39.871,-10.852,110,110,72.438,71.75,68.875,70.25,0.0,0.0,72,70,1000,200,0.0,11.141,70.813,69.563,0.012,81.563,77.938,72.438,78.125,0.0,0.0,72,70,1000,200,0.001,47.125,77.063,75.813,0.022,74.188,74.625,72.625,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,74.0,73.063,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.303,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5222008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,57.906,36.005,4.643,1.076,66.286,63.118,72.936,59.052,62.467,0.0,-0.008,-0.015,20.0,20.0,50.493,37.49,59.702,68.105,95.572,83.504,94.314,40.147,52.029,39.944,-10.852,110,110,72.438,71.75,69.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.789,71.125,69.688,0.012,81.25,77.938,72.438,78.125,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.813,0.022,74.188,74.625,72.625,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.5,74.0,73.063,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.222,0.0,0.0,0.035,0.034,0.003,0.003,0.004,0.002
5222008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,57.719,36.005,3.107,2.508,66.392,63.225,72.936,59.052,62.358,0.0,-0.008,-0.015,20.0,20.0,50.41,37.49,59.715,67.998,95.498,83.398,94.166,40.074,52.134,39.944,-10.852,110,110,72.438,71.75,69.125,70.375,0.0,0.0,72,70,1000,200,0.0,10.742,70.938,69.688,0.012,81.0,77.938,72.5,78.188,0.0,0.0,72,70,1000,200,0.001,46.969,77.063,75.938,0.022,74.188,74.625,72.625,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,74.063,73.063,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.141,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5222008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.063,36.005,3.107,3.939,66.499,63.225,72.936,59.161,62.467,0.0,-0.008,-0.015,20.0,20.0,50.299,37.518,59.663,68.105,95.35,83.398,94.019,40.074,52.134,39.944,-10.852,110,110,72.438,71.75,69.125,70.375,0.0,0.0,72,70,1000,200,0.0,10.953,70.938,69.563,0.012,81.0,77.938,72.5,78.188,0.0,0.0,72,70,1000,200,0.001,46.969,77.063,75.813,0.022,74.188,74.625,72.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.563,0.021,74.5,74.0,73.063,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.14,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5222008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,58.32,36.005,4.643,2.508,66.499,63.225,72.936,59.161,62.576,0.0,-0.008,-0.015,20.0,20.0,50.215,37.461,59.676,68.105,95.35,83.185,94.019,40.147,52.134,39.944,-10.852,110,110,72.438,71.688,69.125,70.375,0.0,0.0,72,70,1000,200,0.0,10.969,71.125,69.688,0.012,80.938,78.0,72.5,78.188,0.0,0.0,72,70,1000,200,0.001,46.875,76.813,75.938,0.022,74.188,74.625,72.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,74.0,73.188,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.22,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.003
5222008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.32,36.005,3.107,2.508,66.606,63.332,72.936,59.381,62.576,0.0,-0.008,-0.015,20.0,20.0,50.132,37.432,59.728,68.105,95.277,83.292,93.945,40.147,52.029,39.944,-10.852,110,110,72.438,71.75,69.125,70.25,0.0,0.0,72,70,1000,200,0.0,10.828,71.125,69.563,0.012,80.75,77.938,72.5,78.188,0.0,0.0,72,70,1000,200,0.001,46.906,77.063,75.813,0.022,74.0,74.625,72.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.5,74.063,73.188,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.222,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.002
5222008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,57.742,36.005,4.643,2.508,66.606,63.332,72.936,59.381,62.685,0.0,-0.008,-0.015,20.0,20.0,50.049,37.403,59.676,68.105,95.203,83.185,93.945,40.147,52.029,39.944,-10.852,110,110,72.438,71.688,69.125,70.25,0.0,0.0,72,70,1000,200,0.0,10.867,71.125,69.563,0.012,80.625,78.0,72.625,78.188,0.0,0.0,72,70,1000,200,0.001,46.969,77.063,75.938,0.022,74.0,74.625,72.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.5,74.125,73.188,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.222,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
5222008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,57.867,36.005,4.643,2.508,66.499,63.332,73.044,59.491,62.576,0.0,-0.008,-0.015,20.0,20.0,49.965,37.375,59.65,67.998,95.129,83.079,93.871,40.22,52.239,39.944,-10.852,110,110,72.438,71.688,69.125,70.375,0.0,0.0,72,70,1000,200,0.0,11.586,71.125,69.688,0.011,80.625,78.0,72.75,78.188,0.0,0.0,72,70,1000,200,0.001,46.906,77.063,75.938,0.022,74.0,74.625,72.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.563,0.021,74.5,74.125,73.188,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,0.001,-0.299,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5222008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,58.039,36.005,3.107,3.939,66.712,63.439,72.936,59.381,62.794,0.0,-0.008,-0.015,20.0,20.0,49.854,37.375,59.598,68.212,95.129,83.079,93.797,40.147,52.239,40.017,-10.852,110,110,72.438,71.688,69.125,70.25,0.0,0.0,72,70,1000,200,0.0,11.406,70.938,69.688,0.012,80.563,77.938,72.75,78.313,0.0,0.0,72,70,1000,200,0.001,46.875,77.063,75.938,0.022,74.0,74.625,72.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.375,74.125,73.188,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.14,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5222008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,57.984,37.267,3.107,2.508,66.712,63.439,72.936,59.491,62.794,0.0,-0.008,-0.018,20.0,20.0,49.798,37.375,59.598,68.212,95.055,83.079,93.723,40.22,52.239,39.944,-10.852,110,110,72.438,71.688,69.188,70.375,0.0,0.0,72,70,1000,200,0.0,11.063,70.938,69.688,0.012,80.313,78.0,72.75,78.188,0.0,0.0,72,70,1000,200,0.001,46.656,77.063,75.813,0.022,74.0,74.625,72.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.375,74.188,73.313,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.299,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5222008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,58.023,36.005,3.107,2.508,66.712,63.332,72.827,59.491,62.685,0.0,-0.008,-0.018,20.0,20.0,49.715,37.346,59.572,68.105,94.908,82.972,93.649,40.22,52.134,39.944,-10.852,110,110,72.438,71.688,69.188,70.375,0.0,0.0,72,70,1000,200,0.0,11.141,71.125,69.688,0.012,80.313,78.0,72.813,78.188,0.0,0.0,72,70,1000,200,0.001,46.406,77.125,75.813,0.022,74.0,74.563,72.75,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.563,0.021,74.375,74.188,73.313,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.3,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
5222008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,57.813,36.005,3.107,2.508,66.819,63.332,72.827,59.491,62.902,0.0,-0.008,-0.015,20.0,20.0,49.604,37.375,59.52,68.212,94.908,82.972,93.649,40.147,52.239,40.017,-10.852,110,110,72.438,71.688,69.188,70.375,0.0,0.0,72,70,1000,200,0.0,11.313,71.125,69.688,0.012,80.125,77.938,72.813,78.125,0.0,0.0,72,70,1000,200,0.001,46.188,77.125,75.938,0.022,74.0,74.625,72.75,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.563,0.021,74.5,74.188,73.313,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.139,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
5222008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.03,12.962,0,80,55,1.4,57.391,36.005,3.107,3.939,66.925,63.439,72.936,59.601,62.902,0.0,-0.008,-0.015,20.0,20.0,49.52,37.375,59.572,68.212,98.374,82.866,93.723,40.22,52.239,39.944,-10.852,110,110,72.375,71.688,69.188,70.375,0.0,0.0,72,70,1000,200,0.0,11.109,70.938,69.688,0.011,80.125,78.0,72.813,78.125,0.0,0.0,72,70,1000,200,0.001,46.25,77.125,75.938,0.022,74.0,74.625,72.813,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.375,74.188,73.313,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.009,-0.298,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.002
5222008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.006,0,80,55,1.4,57.391,36.005,3.107,2.508,66.819,63.439,72.936,59.601,62.794,0.0,-0.008,-0.015,20.0,20.0,49.437,37.346,59.585,68.212,99.923,82.972,93.206,40.22,52.239,40.017,-10.852,110,110,72.438,71.688,69.188,70.375,0.0,0.0,72,70,1000,200,0.0,11.148,71.125,69.813,0.012,80.125,78.0,73.0,77.938,0.0,0.0,72,70,1000,200,0.001,45.781,77.188,75.938,0.022,74.0,74.625,72.813,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.563,0.021,74.375,74.125,73.313,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.053,-0.22,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5222008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,12.991,0,80,55,1.4,57.266,36.005,3.107,2.508,67.032,63.547,72.936,59.71,63.011,0.0,-0.008,-0.015,20.0,20.0,49.353,37.317,59.546,68.319,100.44,82.866,92.246,40.292,52.239,40.089,-10.852,110,110,72.438,71.688,69.438,70.375,0.0,0.0,72,70,1000,200,0.0,10.859,71.125,69.688,0.012,80.063,78.125,73.0,78.125,0.0,0.0,72,70,1000,200,0.001,45.938,77.125,75.938,0.022,74.0,74.563,72.75,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.375,74.125,73.313,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.068,-0.221,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5222008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,12.962,0,80,55,1.4,56.5,36.005,3.107,2.508,67.032,63.439,72.719,59.82,63.011,0.0,-0.008,-0.015,20.0,20.0,49.27,37.288,59.546,68.319,101.03,82.866,90.696,40.22,52.344,40.017,-10.852,110,110,72.375,71.688,69.188,70.438,0.0,0.0,72,70,1000,200,0.0,11.008,71.125,69.813,0.012,79.938,78.125,73.0,77.938,0.0,0.0,72,70,1000,200,0.001,46.156,77.125,75.938,0.022,73.875,74.563,72.813,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.625,74.625,0.021,74.375,74.063,73.5,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.113,-0.217,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5222008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.991,0,80,55,1.4,56.93,36.005,3.107,3.939,67.139,63.547,72.936,59.82,63.011,0.0,-0.008,-0.018,20.0,20.0,49.187,37.288,59.598,68.319,101.398,82.866,88.776,40.292,52.344,40.017,-10.852,110,110,72.375,71.688,69.438,70.438,0.0,0.0,72,70,1000,200,0.0,10.602,71.125,69.688,0.012,79.938,78.25,73.125,77.938,0.0,0.0,72,70,1000,200,0.001,45.406,77.125,75.938,0.022,73.875,74.563,72.813,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.563,0.021,74.375,74.063,73.313,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.199,-0.296,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.049,0,80,55,1.4,56.422,36.005,3.107,2.508,67.032,63.547,72.827,59.82,63.12,0.0,-0.008,-0.018,20.0,20.0,49.103,37.26,59.495,68.319,102.283,82.653,89.219,40.22,52.344,40.017,-10.852,110,110,72.375,71.688,69.438,70.375,0.0,0.0,72,70,1000,200,0.0,11.477,71.125,69.688,0.011,79.75,78.25,73.125,77.938,0.0,0.0,72,70,1000,200,0.001,45.094,77.125,75.938,0.022,73.875,74.5,72.813,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.0,73.5,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.291,-0.218,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5222008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.006,0,80,55,1.4,56.938,36.005,3.107,2.508,67.139,63.654,72.827,59.82,63.12,0.0,-0.008,-0.015,20.0,20.0,49.02,37.317,59.508,68.319,102.8,82.653,91.877,40.292,52.344,40.017,-10.852,110,110,72.438,71.688,69.438,70.375,0.0,0.0,72,70,1000,200,0.0,10.813,71.125,69.688,0.012,79.75,78.25,73.125,77.938,0.0,0.0,72,70,1000,200,0.001,45.156,77.125,75.938,0.022,73.875,74.5,72.813,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.375,74.0,73.5,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.322,-0.297,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,12.991,0,80,55,1.4,56.938,37.267,3.107,3.939,67.245,63.654,72.827,59.93,63.12,0.0,-0.008,-0.015,20.0,20.0,48.936,37.346,59.572,68.319,102.873,82.759,96.308,40.292,52.344,40.017,-10.852,110,110,72.375,71.625,69.438,70.438,0.0,0.0,72,70,1000,200,0.0,11.125,71.125,69.688,0.012,79.5,78.313,73.125,77.813,0.0,0.0,72,70,1000,200,0.001,44.625,77.125,75.938,0.022,73.75,74.5,72.813,74.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.375,74.0,73.5,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.221,-0.296,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.73,13.049,0,80,55,1.4,55.648,36.005,3.107,3.939,67.139,63.654,72.827,60.04,63.011,0.0,-0.008,-0.015,20.0,20.0,48.881,37.288,59.546,68.212,102.873,82.653,99.261,40.292,52.344,40.089,-10.852,110,110,72.438,71.688,69.438,70.375,0.0,0.0,72,70,1000,200,0.0,11.023,71.125,69.813,0.011,79.5,78.375,73.125,77.813,0.0,0.0,72,70,1000,200,0.001,44.75,77.313,75.938,0.022,73.875,74.5,72.75,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.375,74.0,73.5,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.13,-0.22,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5222008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.803,13.02,0,80,55,1.4,55.859,36.005,3.107,2.508,67.245,63.654,72.827,60.04,63.229,0.0,-0.008,-0.015,20.0,20.0,48.797,37.231,59.533,68.319,102.726,82.653,100.96,40.292,52.449,40.089,-10.852,110,110,72.438,71.625,69.5,70.375,0.0,0.0,72,70,1000,200,0.0,11.0,71.25,69.688,0.012,79.5,78.375,73.188,77.813,0.0,0.0,72,70,1000,200,0.001,44.656,77.063,75.938,0.022,73.875,74.438,72.813,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.563,0.021,74.375,74.125,73.5,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.071,-0.217,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.824,12.991,0,80,55,1.4,55.617,36.005,3.107,2.508,67.245,63.761,72.827,60.15,63.229,0.0,-0.008,-0.015,20.0,20.0,48.714,37.317,59.533,68.426,102.283,82.653,101.772,40.292,52.449,40.089,-10.852,110,110,72.375,71.625,69.5,70.375,0.0,0.0,72,70,1000,200,0.0,10.969,71.25,69.688,0.012,79.438,78.313,73.188,77.813,0.0,0.0,72,70,1000,200,0.001,44.656,77.188,75.938,0.022,73.75,74.438,72.813,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.188,73.5,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.217,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.835,13.006,0,80,55,1.4,55.555,36.005,3.107,3.939,67.352,63.761,72.827,60.15,63.229,0.0,-0.008,-0.015,20.0,20.0,48.631,37.26,59.469,68.426,99.997,82.547,101.994,40.292,52.449,40.089,-10.852,110,110,72.375,71.625,69.5,70.375,0.0,0.0,72,70,1000,200,0.0,10.953,71.25,69.688,0.011,79.313,78.188,73.188,77.688,0.0,0.0,72,70,1000,200,0.001,44.563,77.188,75.938,0.022,73.75,74.438,72.813,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.313,74.313,73.5,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.096,-0.217,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.855,12.948,0,80,55,1.4,55.516,36.005,3.107,2.508,67.459,63.654,72.719,60.15,63.338,0.0,-0.008,-0.015,20.0,20.0,48.547,37.26,59.41,68.426,94.834,82.759,101.772,40.292,52.449,40.089,-10.852,110,110,72.375,71.625,69.5,70.438,0.0,0.0,72,70,1000,200,0.0,10.961,71.25,69.813,0.012,79.25,78.125,73.313,77.813,0.0,0.0,72,70,1000,200,0.001,44.375,77.188,75.938,0.022,73.75,74.438,72.813,73.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.375,73.563,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.491,-0.216,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.855,12.962,0,80,55,1.4,55.352,36.005,3.107,3.939,67.352,63.761,72.827,60.259,63.229,0.0,-0.008,-0.015,20.0,20.0,48.464,37.288,59.339,68.319,92.4,82.759,100.738,40.365,52.449,40.089,-10.852,110,110,72.25,71.625,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,10.898,71.25,69.688,0.012,79.25,78.0,73.313,77.688,0.0,0.0,72,70,1000,200,0.001,44.375,77.188,76.0,0.022,73.75,74.375,72.813,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.438,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.739,-0.296,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5222008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,12.948,0,80,55,1.4,55.328,36.005,3.107,2.508,67.459,63.868,72.827,60.259,63.338,0.0,-0.008,-0.015,20.0,20.0,48.38,37.231,59.339,68.426,93.359,82.759,97.489,40.292,52.554,40.162,-10.852,110,110,72.375,71.625,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,11.156,71.25,69.688,0.011,79.125,78.0,73.313,77.688,0.0,0.0,72,70,1000,200,0.001,44.531,77.188,75.938,0.022,73.75,74.375,72.875,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.438,73.5,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.317,-0.137,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5222008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.751,13.035,0,80,55,1.4,55.594,36.005,3.107,2.508,67.459,63.761,72.611,60.369,63.229,0.0,-0.008,-0.015,20.0,20.0,48.325,37.288,59.313,68.319,97.194,82.866,94.462,40.365,52.449,40.162,-10.852,110,110,72.25,71.625,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,11.242,71.25,69.688,0.011,78.875,77.875,73.313,77.563,0.0,0.0,72,70,1000,200,0.001,44.344,77.188,75.938,0.022,73.75,74.375,72.813,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.5,73.5,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.143,-0.219,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.035,0,80,55,1.4,55.289,36.005,3.107,2.508,67.565,63.868,72.719,60.369,63.446,0.0,-0.008,-0.015,20.0,20.0,48.241,37.26,59.352,68.426,101.841,83.079,93.428,40.292,52.554,40.162,-10.852,110,110,72.375,71.563,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,10.953,71.375,69.688,0.012,78.875,77.875,73.438,77.563,0.0,0.0,72,70,1000,200,0.001,44.344,77.188,75.938,0.022,73.625,74.375,72.813,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.375,74.563,73.563,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.309,-0.138,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5222008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,12.977,0,80,55,1.4,55.313,36.005,4.643,2.508,67.565,63.868,72.719,60.369,63.446,0.0,-0.008,-0.015,20.0,20.0,48.158,37.288,59.326,68.534,105.75,83.185,94.314,40.365,52.449,40.162,-10.852,110,110,72.25,71.625,69.5,70.375,0.0,0.0,72,70,1000,200,0.0,10.938,71.25,69.688,0.012,78.875,77.813,73.438,77.563,0.0,0.0,72,70,1000,200,0.001,44.188,77.188,75.938,0.022,73.75,74.375,72.875,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.313,74.625,73.563,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.317,-0.218,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.006,0,80,55,1.4,55.148,36.005,3.107,2.508,67.672,63.868,72.719,60.369,63.446,0.0,-0.008,-0.015,20.0,20.0,48.102,37.26,59.287,68.534,109.143,83.292,96.455,40.365,52.449,40.162,-10.852,110,110,72.25,71.563,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,10.789,71.375,69.688,0.012,78.875,77.813,73.438,77.563,0.0,0.0,72,70,1000,200,0.001,44.344,77.188,76.0,0.022,73.75,74.313,72.875,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.375,74.625,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.302,-0.218,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5222008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.977,0,80,55,1.4,55.148,36.005,3.107,3.939,67.565,63.975,72.611,60.479,63.446,0.0,-0.008,-0.015,20.0,20.0,48.047,37.26,59.209,68.426,111.945,83.398,99.114,40.365,52.554,40.235,-10.852,110,110,72.375,71.563,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,11.281,71.25,69.813,0.012,78.875,77.75,73.438,77.5,0.0,0.0,72,70,1000,200,0.001,44.281,77.188,76.0,0.022,73.625,74.313,72.875,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.375,74.688,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.262,-0.138,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.006,0,80,55,1.4,55.195,36.005,3.107,2.508,67.672,63.975,72.719,60.589,63.555,0.0,-0.008,-0.015,20.0,20.0,47.936,37.288,59.151,68.534,114.084,83.398,101.772,40.365,52.554,40.235,-10.852,110,110,72.375,71.5,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,10.828,71.25,69.688,0.012,78.75,77.688,73.438,77.5,0.0,0.0,72,70,1000,200,0.001,44.188,77.313,76.0,0.022,73.625,74.375,72.875,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.375,74.625,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.23,-0.139,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,12.948,0,80,55,1.4,55.328,36.005,3.107,1.076,67.778,63.975,72.611,60.589,63.555,0.0,-0.008,-0.015,20.0,20.0,47.88,37.26,59.164,68.534,115.781,83.398,104.578,40.365,52.659,40.162,-10.852,110,110,72.375,71.563,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,10.789,71.25,69.688,0.012,78.75,77.688,73.625,77.5,0.0,0.0,72,70,1000,200,0.001,44.0,77.313,75.938,0.022,73.563,74.313,72.875,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.625,0.021,74.313,74.625,73.5,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.202,-0.214,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5222008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,12.991,0,80,55,1.4,55.297,36.005,3.107,2.508,67.672,63.868,72.502,60.479,63.664,0.0,-0.008,-0.018,20.0,20.0,47.824,37.26,59.138,68.534,117.108,83.611,107.236,40.438,52.659,40.162,-10.852,110,110,72.25,71.563,69.688,70.438,0.0,0.0,72,70,1000,200,0.0,11.133,71.375,69.688,0.012,78.625,77.688,73.625,77.313,0.0,0.0,72,70,1000,200,0.001,44.156,77.313,76.0,0.022,73.563,74.375,72.813,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.625,73.688,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.169,-0.293,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5222008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.918,0,80,55,1.4,55.188,36.005,3.107,2.508,67.885,63.975,72.719,60.699,63.555,0.0,-0.008,-0.018,20.0,20.0,47.741,37.288,59.086,68.534,118.215,83.717,109.747,40.365,52.659,40.235,-10.852,110,110,72.25,71.563,69.563,70.375,0.0,0.0,72,70,1000,200,0.0,11.469,71.25,69.813,0.012,78.625,77.688,73.625,77.313,0.0,0.0,72,70,1000,200,0.001,43.969,77.313,75.938,0.022,73.625,74.313,72.875,73.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.625,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.143,-0.137,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.064,0,80,55,1.4,55.133,36.005,3.107,2.508,67.885,64.082,72.611,60.589,63.555,0.0,-0.008,-0.015,20.0,20.0,47.685,37.288,59.112,68.534,119.1,83.824,111.962,40.438,52.659,40.235,-10.852,110,110,72.375,71.563,69.688,70.375,0.0,0.0,72,70,1000,200,0.0,10.906,71.375,69.688,0.012,78.563,77.625,73.625,77.313,0.0,0.0,72,70,1000,200,0.001,44.031,77.313,75.938,0.022,73.563,74.313,72.875,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.688,73.563,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.074,0.0,0.001,0.001,0.0,0.001,0.124,-0.217,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5222008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.035,0,80,55,1.4,55.148,36.005,3.107,2.508,67.992,63.975,72.611,60.808,63.664,0.0,-0.008,-0.015,20.0,20.0,47.602,37.231,59.086,68.641,119.763,83.93,113.734,40.438,52.659,40.235,-10.852,110,110,72.375,71.563,69.688,70.375,0.0,0.0,72,70,1000,200,0.0,10.922,71.25,69.688,0.012,78.563,77.625,73.75,77.25,0.0,0.0,72,70,1000,200,0.001,44.0,77.313,76.0,0.022,73.563,74.313,72.875,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.688,73.563,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.103,-0.217,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,12.962,0,80,55,1.4,54.797,36.005,3.107,3.939,67.992,63.975,72.502,60.699,63.664,0.0,-0.008,-0.015,20.0,20.0,47.546,37.288,59.034,68.534,120.353,84.143,115.359,40.438,52.659,40.308,-10.852,110,110,72.25,71.5,69.563,70.438,0.0,0.0,72,70,1000,200,0.0,11.039,71.375,69.688,0.012,78.313,77.563,73.75,77.25,0.0,0.0,72,70,1000,200,0.001,43.781,77.313,76.0,0.022,73.563,74.313,72.875,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.75,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.088,-0.138,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.006,0,80,55,1.4,54.898,36.005,3.107,2.508,67.885,64.082,72.611,60.808,63.773,0.0,-0.008,-0.015,20.0,20.0,47.463,37.288,59.008,68.641,120.87,84.356,116.54,40.438,52.764,40.308,-10.852,110,110,72.25,71.5,69.563,70.438,0.0,0.0,72,70,1000,200,0.0,11.102,71.375,69.813,0.012,78.313,77.563,73.75,77.25,0.0,0.0,72,70,1000,200,0.001,43.625,77.313,76.0,0.022,73.438,74.313,72.875,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.688,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.078,-0.137,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5222008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,12.962,0,80,55,1.4,54.672,36.005,3.107,3.939,67.992,64.082,72.611,60.808,63.773,0.0,-0.008,-0.015,20.0,20.0,47.407,37.288,59.034,68.641,121.386,84.675,117.574,40.51,52.764,40.235,-10.852,110,110,72.25,71.5,69.688,70.375,0.0,0.0,72,70,1000,200,0.0,11.406,71.25,69.813,0.012,78.188,77.5,73.875,77.25,0.0,0.0,72,70,1000,200,0.001,43.719,77.438,76.0,0.022,73.438,74.313,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.75,73.563,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.067,-0.291,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,12.991,0,80,55,1.4,54.633,36.005,3.107,1.076,67.992,64.189,72.611,60.808,63.664,0.0,-0.008,-0.015,20.0,20.0,47.352,37.288,58.97,68.534,121.976,84.888,118.46,40.51,52.764,40.308,-10.852,110,110,72.25,71.5,69.688,70.375,0.0,0.0,72,70,1000,200,0.0,10.742,71.375,69.688,0.012,78.188,77.5,73.75,77.25,0.0,0.0,72,70,1000,200,0.001,43.719,77.313,76.0,0.022,73.438,74.25,73.125,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.75,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.061,-0.214,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.035,0,80,55,1.4,54.305,36.005,3.107,2.508,67.992,64.189,72.611,60.918,63.664,0.0,-0.008,-0.015,20.0,20.0,47.268,37.346,58.918,68.534,122.492,85.207,118.977,40.51,52.764,40.308,-10.852,110,110,72.25,71.5,69.688,70.438,0.0,0.0,72,70,1000,200,0.0,11.094,71.375,69.813,0.012,78.188,77.438,73.813,77.125,0.0,0.0,72,70,1000,200,0.001,43.656,77.313,76.0,0.022,73.563,74.313,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.813,73.5,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.061,-0.215,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5222008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.824,12.962,0,80,55,1.4,54.734,37.267,3.107,2.508,68.098,64.189,72.611,61.028,63.773,0.0,-0.008,-0.015,20.0,20.0,47.213,37.288,58.97,68.641,123.304,85.527,119.642,40.51,52.869,40.308,-10.852,110,110,72.25,71.5,69.688,70.375,0.0,0.0,72,70,1000,200,0.0,11.477,71.25,69.813,0.012,78.188,77.438,73.813,77.125,0.0,0.0,72,70,1000,200,0.001,43.469,77.313,76.0,0.022,73.438,74.313,72.875,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.08,-0.212,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5222008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.96,13.035,0,80,55,1.4,55.172,36.005,3.107,2.508,68.098,64.082,72.394,60.918,63.882,0.0,-0.008,-0.015,20.0,20.0,47.129,37.288,58.872,68.748,124.336,85.846,120.602,40.51,52.869,40.308,-10.852,110,110,72.25,71.438,69.688,70.375,0.0,0.0,72,70,1000,200,0.0,11.047,71.375,69.688,0.012,78.188,77.438,73.813,77.125,0.0,0.0,72,70,1000,200,0.001,43.5,77.313,76.0,0.022,73.438,74.313,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.313,74.813,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.093,-0.213,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5222008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.033,12.977,0,80,55,1.4,54.531,36.005,3.107,2.508,68.098,64.189,72.502,60.918,63.773,0.0,-0.008,-0.015,20.0,20.0,47.074,37.288,58.795,68.641,125.811,86.165,121.857,40.51,52.869,40.308,-10.852,110,110,72.25,71.5,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,10.922,71.375,69.813,0.012,78.063,77.438,73.813,77.063,0.0,0.0,72,70,1000,200,0.001,43.344,77.313,76.125,0.022,73.438,74.25,72.875,73.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.875,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.103,-0.212,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5222008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.043,13.006,0,80,55,1.4,54.531,36.005,3.107,3.939,68.098,64.296,72.502,61.138,63.882,0.0,-0.008,-0.015,20.0,20.0,47.018,37.288,58.808,68.748,127.065,86.485,123.039,40.583,52.869,40.308,-10.852,110,110,72.25,71.438,69.688,70.375,0.0,0.0,72,70,1000,200,0.0,11.047,71.25,69.813,0.012,77.938,77.375,73.813,77.125,0.0,0.0,72,70,1000,200,0.001,43.375,77.438,76.0,0.022,73.438,74.313,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.188,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.103,-0.291,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
