DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.043,12.933,0,80,55,1.4,54.352,36.005,3.107,2.508,68.205,64.296,72.611,61.138,63.99,0.0,-0.008,-0.015,20.0,20.0,46.935,37.317,58.905,68.748,128.319,86.91,124.515,40.51,52.869,40.381,-10.852,110,110,72.375,71.5,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,11.078,71.438,69.688,0.012,77.938,77.375,73.875,77.063,0.0,0.0,72,70,1000,200,0.001,43.313,77.438,76.0,0.022,73.438,74.25,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.563,0.021,74.188,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.096,-0.135,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.023,12.962,0,80,55,1.4,54.68,36.005,3.107,2.508,68.312,64.296,72.502,61.138,63.882,0.0,-0.008,-0.018,20.0,20.0,46.907,37.317,58.931,68.748,129.499,87.336,125.771,40.51,52.869,40.381,-10.852,110,110,72.25,71.438,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,11.117,71.25,69.813,0.012,77.688,77.375,73.875,77.125,0.0,0.0,72,70,1000,200,0.001,43.406,77.438,76.0,0.022,73.438,74.25,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.09,-0.135,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.002,13.02,0,80,55,1.4,54.242,36.005,3.107,2.508,68.312,64.403,72.502,61.248,63.99,0.0,-0.008,-0.015,20.0,20.0,46.796,37.317,58.957,68.748,130.31,87.762,126.952,40.51,52.973,40.381,-10.852,110,110,72.25,71.438,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,10.898,71.438,69.813,0.012,77.625,77.313,73.875,77.063,0.0,0.0,72,70,1000,200,0.001,43.313,77.438,76.0,0.022,73.313,74.25,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.813,0.021,74.188,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.079,-0.135,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.004
5222008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.97,12.977,0,80,55,1.4,54.344,36.005,3.107,3.939,68.418,64.296,72.502,61.138,64.099,0.0,-0.008,-0.015,20.0,20.0,46.768,37.317,58.957,68.748,131.048,88.187,127.986,40.583,52.973,40.381,-10.852,110,110,72.25,71.438,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,10.961,71.375,69.688,0.012,77.625,77.313,73.875,76.875,0.0,0.0,72,70,1000,200,0.001,43.344,77.438,76.0,0.022,73.438,74.25,72.875,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.069,-0.212,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.949,13.006,0,80,55,1.4,54.219,37.267,4.643,1.076,68.312,64.296,72.394,61.248,63.99,0.0,-0.008,-0.015,20.0,20.0,46.684,37.317,58.957,68.748,131.49,88.613,128.798,40.656,52.973,40.381,-10.852,110,110,72.25,71.438,70.0,70.438,0.0,0.0,72,70,1000,200,0.0,10.859,71.438,69.688,0.012,77.625,77.313,73.875,76.875,0.0,0.0,72,70,1000,200,0.001,43.344,77.438,76.0,0.022,73.313,74.25,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.813,73.563,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.06,-0.29,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.887,13.006,0,80,55,1.4,54.422,36.005,3.107,2.508,68.312,64.296,72.394,61.248,63.99,0.0,-0.008,-0.015,20.0,20.0,46.657,37.317,58.885,68.748,131.859,89.039,129.463,40.51,53.078,40.308,-10.852,110,110,72.25,71.438,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,11.055,71.375,69.813,0.012,77.625,77.25,73.875,76.875,0.0,0.0,72,70,1000,200,0.001,43.344,77.438,76.0,0.022,73.313,74.25,72.875,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.05,-0.209,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5222008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.855,12.977,0,80,55,1.4,54.109,36.005,3.107,2.508,68.418,64.296,72.394,61.248,63.99,0.0,-0.008,-0.015,20.0,20.0,46.573,37.317,58.846,68.748,132.08,89.571,129.98,40.583,53.078,40.381,-10.852,110,110,72.25,71.438,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,10.914,71.375,69.875,0.012,77.563,77.25,74.0,76.875,0.0,0.0,72,70,1000,200,0.001,43.281,77.438,76.0,0.022,73.313,74.25,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.813,0.021,74.188,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.21,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5222008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.803,13.049,0,80,55,1.4,54.055,36.005,3.107,2.508,68.418,64.51,72.394,61.357,64.099,0.0,-0.008,-0.015,20.0,20.0,46.518,37.317,58.821,68.748,132.154,89.997,130.349,40.583,52.973,40.381,-10.852,110,110,72.25,71.438,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,10.828,71.375,69.688,0.012,77.563,77.313,74.0,76.875,0.0,0.0,72,70,1000,200,0.001,43.188,77.438,76.0,0.022,73.313,74.25,72.875,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.034,-0.213,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.761,12.948,0,80,55,1.4,54.055,36.005,3.107,2.508,68.418,64.51,72.502,61.467,64.208,0.0,-0.008,-0.015,20.0,20.0,46.434,37.317,58.73,68.855,132.08,90.529,130.644,40.656,53.078,40.381,-10.852,110,110,72.25,71.438,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.797,71.375,69.813,0.012,77.625,77.25,74.0,76.688,0.0,0.0,72,70,1000,200,0.001,43.25,77.438,76.0,0.022,73.313,74.25,73.125,73.563,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.0,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.287,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,13.006,0,80,55,1.4,54.227,36.005,3.107,1.076,68.525,64.403,72.394,61.357,64.208,0.0,-0.008,-0.015,20.0,20.0,46.406,37.317,58.678,68.855,131.859,90.955,130.718,40.583,53.183,40.454,-10.852,110,110,72.188,71.438,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,10.773,71.375,69.813,0.012,77.438,77.25,74.0,76.688,0.0,0.0,72,70,1000,200,0.001,43.344,77.438,76.0,0.022,73.313,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.133,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.667,12.948,0,80,55,1.4,54.438,36.005,3.107,2.508,68.418,64.403,72.285,61.357,64.099,0.0,-0.008,-0.015,20.0,20.0,46.379,37.317,58.704,68.855,131.785,91.487,130.792,40.656,53.183,40.454,-10.852,110,110,72.25,71.375,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,10.953,71.375,69.813,0.012,77.438,77.188,74.0,76.688,0.0,0.0,72,70,1000,200,0.001,43.125,77.438,76.0,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.016,-0.209,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5222008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.626,12.977,0,80,55,1.4,54.352,36.005,3.107,2.508,68.525,64.403,72.285,61.577,64.099,0.0,-0.008,-0.015,20.0,20.0,46.323,37.317,58.73,68.855,131.638,92.019,130.718,40.656,53.183,40.454,-10.852,110,110,72.375,71.375,69.813,70.375,0.0,0.0,72,70,1000,200,0.0,10.836,71.375,69.813,0.012,77.313,77.188,74.0,76.688,0.0,0.0,72,70,1000,200,0.001,43.031,77.438,76.0,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.209,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.991,0,80,55,1.4,53.906,37.267,3.107,1.076,68.525,64.617,72.394,61.467,64.208,0.0,-0.008,-0.015,20.0,20.0,46.267,37.317,58.691,68.855,131.49,92.445,130.57,40.656,53.288,40.454,-10.852,110,110,72.25,71.375,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.906,71.375,69.813,0.012,77.313,77.125,74.0,76.625,0.0,0.0,72,70,1000,200,0.001,42.844,77.438,76.0,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.188,74.875,73.688,74.625,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.014,-0.208,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.035,0,80,55,1.4,54.047,36.005,3.107,2.508,68.525,64.51,72.285,61.687,64.208,0.0,-0.008,-0.015,20.0,20.0,46.184,37.346,58.704,68.855,131.343,92.977,130.349,40.583,53.288,40.381,-10.852,110,110,72.25,71.375,70.0,70.438,0.0,0.0,72,70,1000,200,0.0,11.008,71.375,69.813,0.012,77.313,77.125,74.0,76.688,0.0,0.0,72,70,1000,200,0.001,43.125,77.438,76.0,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.188,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.207,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5222008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,54.031,36.005,3.107,2.508,68.631,64.51,72.285,61.577,64.208,0.0,-0.008,-0.015,20.0,20.0,46.156,37.317,58.743,68.855,131.269,93.296,130.275,40.583,53.288,40.381,-10.852,110,110,72.25,71.438,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.945,71.438,69.813,0.012,77.125,77.125,74.188,76.625,0.0,0.0,72,70,1000,200,0.001,43.0,77.438,76.0,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.188,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5222008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,12.948,0,80,55,1.4,53.867,36.005,3.107,1.076,68.631,64.617,72.394,61.577,64.208,0.0,-0.008,-0.015,20.0,20.0,46.128,37.346,58.691,68.855,131.269,93.935,130.127,40.656,53.288,40.381,-10.852,110,110,72.188,71.375,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.719,71.375,69.688,0.012,77.125,77.125,74.188,76.625,0.0,0.0,72,70,1000,200,0.001,43.063,77.438,76.0,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.188,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,-0.282,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.709,13.049,0,80,55,1.4,53.867,36.005,3.107,1.076,68.631,64.617,72.394,61.687,64.208,0.0,-0.008,-0.015,20.0,20.0,46.073,37.346,58.717,68.855,131.417,94.254,130.201,40.656,53.393,40.454,-10.852,110,110,72.25,71.438,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.859,71.438,69.813,0.011,77.0,77.063,74.188,76.625,0.0,0.0,72,70,1000,200,0.001,42.875,77.625,76.0,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,74.0,74.938,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.023,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.709,12.933,0,80,55,1.4,53.672,36.005,3.107,2.508,68.738,64.617,72.285,61.687,64.426,0.0,-0.008,-0.015,20.0,20.0,46.017,37.317,58.639,68.962,131.49,94.573,130.275,40.728,53.393,40.527,-10.852,110,110,72.188,71.375,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,11.219,71.375,69.813,0.012,77.0,77.063,74.188,76.625,0.0,0.0,72,70,1000,200,0.001,42.906,77.438,76.0,0.022,73.188,74.25,73.125,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.938,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,12.904,0,80,55,1.4,53.977,36.005,4.643,2.508,68.738,64.617,72.285,61.687,64.317,0.0,-0.008,-0.015,20.0,20.0,45.934,37.346,58.6,68.855,131.638,95.105,130.275,40.728,53.393,40.527,-10.852,110,110,72.188,71.375,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.672,71.375,69.688,0.012,77.0,77.063,74.188,76.563,0.0,0.0,72,70,1000,200,0.001,43.0,77.438,76.0,0.022,73.188,74.25,73.188,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.026,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5222008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.688,12.948,0,80,55,1.4,53.453,36.005,3.107,2.508,68.738,64.724,72.394,61.797,64.317,0.0,-0.008,-0.015,20.0,20.0,45.906,37.346,58.6,68.962,131.785,95.531,130.349,40.656,53.393,40.454,-10.852,110,110,72.25,71.375,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.672,71.438,69.813,0.012,76.938,77.063,74.188,76.563,0.0,0.0,72,70,1000,200,0.001,42.75,77.625,76.125,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.027,-0.205,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.035,0,80,55,1.4,53.672,36.005,3.107,2.508,68.738,64.724,72.394,61.797,64.317,0.0,-0.008,-0.015,20.0,20.0,45.878,37.346,58.678,68.962,132.007,95.957,130.349,40.728,53.393,40.527,-10.852,110,110,72.188,71.375,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,10.625,71.375,69.688,0.012,76.938,77.063,74.188,76.563,0.0,0.0,72,70,1000,200,0.001,42.688,77.625,76.0,0.022,73.188,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.03,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.626,12.918,0,80,55,1.4,54.008,36.005,3.107,1.076,68.738,64.724,72.394,61.797,64.317,0.0,-0.008,-0.015,20.0,20.0,45.822,37.317,58.652,68.962,132.376,96.276,130.423,40.656,53.393,40.454,-10.852,110,110,72.188,71.375,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.93,71.438,69.813,0.012,76.938,77.0,74.313,76.438,0.0,0.0,72,70,1000,200,0.001,42.563,77.625,76.0,0.022,73.063,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.813,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.034,-0.205,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,12.962,0,80,55,1.4,53.313,36.005,3.107,2.508,68.845,64.617,72.285,61.906,64.534,0.0,-0.008,-0.015,20.0,20.0,45.767,37.346,58.652,69.069,132.744,96.702,130.497,40.656,53.498,40.454,-10.852,110,110,72.188,71.375,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,11.102,71.375,69.688,0.012,76.875,76.938,74.313,76.563,0.0,0.0,72,70,1000,200,0.001,42.469,77.625,76.0,0.022,73.063,74.25,73.125,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.813,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.204,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.035,0,80,55,1.4,53.648,36.005,3.107,3.939,68.845,64.724,72.285,61.906,64.426,0.0,-0.008,-0.015,20.0,20.0,45.739,37.346,58.678,68.962,133.113,97.021,130.644,40.728,53.498,40.527,-10.852,110,110,72.25,71.313,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,10.961,71.375,69.688,0.012,76.875,77.0,74.188,76.563,0.0,0.0,72,70,1000,200,0.001,42.656,77.625,76.0,0.022,73.063,74.25,73.188,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.037,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.991,0,80,55,1.4,54.727,36.005,3.107,2.508,68.951,64.724,72.285,61.906,64.534,0.0,-0.008,-0.015,20.0,20.0,45.683,37.346,58.665,69.069,133.408,97.341,130.792,40.656,53.498,40.454,-10.852,110,110,72.188,71.375,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,11.953,71.375,69.813,0.012,76.875,77.0,74.313,76.563,0.0,0.0,72,70,1000,200,0.001,42.625,77.625,76.0,0.022,73.063,74.25,73.188,73.438,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.036,-0.204,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.962,0,80,55,1.4,54.727,36.005,3.107,2.508,68.845,64.724,72.285,61.906,64.426,0.0,-0.005,-0.015,20.0,20.0,45.572,37.375,58.691,68.962,133.703,97.553,130.94,40.728,53.498,40.6,-10.852,110,110,72.188,71.313,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,11.195,71.438,69.875,0.012,76.75,77.0,74.313,76.438,0.0,0.0,72,70,1000,200,0.001,42.344,77.625,76.0,0.022,73.063,74.25,73.188,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.938,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.13,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.962,0,80,55,1.4,53.719,36.005,3.107,2.508,68.951,64.938,72.394,62.016,64.534,0.0,-0.008,-0.015,20.0,20.0,45.6,37.375,58.678,68.962,133.998,97.979,131.087,40.728,53.603,40.6,-10.852,110,110,72.188,71.313,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,11.281,71.438,69.813,0.012,76.75,77.063,74.313,76.438,0.0,0.0,72,70,1000,200,0.001,42.5,77.625,76.0,0.022,73.0,74.25,73.188,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.0,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.032,-0.129,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,12.991,0,80,55,1.4,53.766,36.005,3.107,1.076,68.951,64.938,72.394,62.016,64.534,0.0,-0.008,-0.015,20.0,20.0,45.544,37.403,58.652,69.069,134.072,98.298,131.161,40.801,53.603,40.527,-10.852,110,110,72.25,71.313,70.0,70.375,0.0,0.0,72,70,1000,200,0.0,10.695,71.375,69.813,0.012,76.563,77.0,74.313,76.438,0.0,0.0,72,70,1000,200,0.001,42.375,77.625,76.0,0.022,73.063,74.25,73.188,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.0,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.029,-0.278,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,12.991,0,80,55,1.4,53.0,36.005,3.107,2.508,68.951,64.831,72.177,62.016,64.534,0.0,-0.005,-0.015,20.0,20.0,45.489,37.375,58.678,68.962,134.293,98.618,131.235,40.874,53.603,40.6,-10.852,110,110,72.188,71.313,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,10.922,71.438,69.688,0.012,76.563,77.0,74.313,76.438,0.0,0.0,72,70,1000,200,0.001,42.406,77.438,76.0,0.022,73.063,74.313,73.188,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,74.0,75.063,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.027,-0.28,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.991,0,80,55,1.4,53.258,36.005,3.107,2.508,68.951,64.938,72.285,62.016,64.534,0.0,-0.008,-0.015,20.0,20.0,45.461,37.375,58.639,68.962,134.146,98.937,131.235,40.801,53.603,40.527,-10.852,110,110,72.188,71.313,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,10.844,71.438,69.813,0.012,76.563,77.0,74.313,76.313,0.0,0.0,72,70,1000,200,0.001,42.219,77.625,76.0,0.022,73.063,74.313,73.188,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.125,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.278,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.991,0,80,55,1.4,53.133,36.005,3.107,2.508,69.058,64.938,72.285,62.126,64.534,0.0,-0.005,-0.015,20.0,20.0,45.405,37.346,58.6,69.069,134.441,99.15,131.309,40.801,53.603,40.6,-10.852,110,110,72.188,71.25,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,10.734,71.438,69.688,0.012,76.563,77.0,74.313,76.313,0.0,0.0,72,70,1000,200,0.001,42.344,77.625,76.0,0.022,73.063,74.313,73.188,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.125,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.046,-0.204,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,13.006,0,80,55,1.4,53.039,36.005,3.107,3.939,69.058,64.938,72.285,62.126,64.534,0.0,-0.005,-0.015,20.0,20.0,45.378,37.346,58.542,69.069,134.588,99.363,131.53,40.801,53.603,40.6,-10.852,110,110,72.188,71.25,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.773,71.438,69.688,0.012,76.438,77.0,74.438,76.313,0.0,0.0,72,70,1000,200,0.001,42.219,77.625,76.0,0.022,73.063,74.313,73.188,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.063,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.052,-0.204,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,12.991,0,80,55,1.4,53.32,36.005,3.107,1.076,69.058,64.938,72.285,62.126,64.643,0.0,-0.005,-0.015,20.0,20.0,45.322,37.346,58.6,69.069,134.736,99.682,132.343,40.801,53.708,40.6,-10.852,110,110,72.188,71.313,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,10.992,71.438,69.688,0.012,76.438,76.938,74.438,76.313,0.0,0.0,72,70,1000,200,0.001,42.219,77.625,76.0,0.022,73.0,74.313,73.25,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.063,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.149,0.043,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,13.064,0,80,55,1.4,53.055,36.005,3.107,2.508,69.058,64.938,72.285,62.126,64.534,0.0,-0.005,-0.015,20.0,20.0,45.294,37.346,58.568,69.069,134.662,100.001,132.86,40.874,53.708,40.6,-10.852,110,110,72.188,71.25,70.0,70.25,0.0,0.0,72,70,1000,200,0.0,11.133,71.438,69.813,0.012,76.438,76.938,74.438,76.313,0.0,0.0,72,70,1000,200,0.001,42.063,77.625,76.0,0.022,73.0,74.375,73.188,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.063,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.033,-0.279,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,12.933,0,80,55,1.4,52.922,36.005,3.107,2.508,69.165,64.938,72.285,62.236,64.643,0.0,-0.008,-0.015,20.0,20.0,45.266,37.346,58.568,69.069,134.514,100.214,133.081,40.801,53.708,40.673,-10.852,110,110,71.938,71.313,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,11.109,71.438,69.813,0.012,76.375,76.938,74.438,76.313,0.0,0.0,72,70,1000,200,0.001,42.0,77.625,76.0,0.022,73.0,74.375,73.188,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.0,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.027,-0.128,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.626,13.006,0,80,55,1.4,52.984,36.005,3.107,2.508,69.165,65.045,72.285,62.236,64.643,0.0,-0.005,-0.015,20.0,20.0,45.211,37.346,58.626,69.069,134.219,100.533,133.229,40.801,53.708,40.6,-10.852,110,110,72.188,71.25,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.82,71.563,69.813,0.012,76.375,76.938,74.438,76.313,0.0,0.0,72,70,1000,200,0.001,42.188,77.625,76.0,0.022,73.0,74.375,73.25,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.938,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.018,-0.203,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,12.918,0,80,55,1.4,53.078,36.005,3.107,2.508,69.271,64.938,72.285,62.236,64.643,0.0,-0.005,-0.015,20.0,20.0,45.183,37.346,58.581,69.069,133.924,100.746,133.376,40.874,53.813,40.6,-10.852,110,110,72.188,71.25,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.773,71.563,69.813,0.012,76.375,76.938,74.438,76.313,0.0,0.0,72,70,1000,200,0.001,42.125,77.625,76.0,0.022,73.0,74.375,73.25,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.938,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.274,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.615,12.991,0,80,55,1.4,52.75,36.005,3.107,3.939,69.165,64.938,72.285,62.455,64.752,0.0,-0.005,-0.015,20.0,20.0,45.127,37.346,58.503,69.069,133.703,101.066,133.303,40.874,53.813,40.6,-10.852,110,110,72.188,71.25,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,11.148,71.438,69.813,0.012,76.375,76.938,74.438,76.125,0.0,0.0,72,70,1000,200,0.001,42.188,77.438,76.0,0.022,73.0,74.313,73.25,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.938,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.275,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,12.977,0,80,55,1.4,53.898,36.005,3.107,2.508,69.271,65.045,72.285,62.346,64.752,0.0,-0.008,-0.015,20.0,20.0,45.1,37.317,58.49,69.069,133.334,101.278,133.155,40.874,53.813,40.673,-10.852,110,110,72.188,71.25,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,11.133,71.438,69.813,0.012,76.25,76.938,74.438,76.313,0.0,0.0,72,70,1000,200,0.001,42.094,77.625,76.0,0.022,73.0,74.313,73.25,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.875,73.688,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,-0.202,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,13.02,0,80,55,1.4,52.922,36.005,3.107,2.508,69.271,65.045,72.285,62.346,64.752,0.0,-0.008,-0.015,20.0,20.0,45.1,37.317,58.529,69.069,133.039,101.598,133.007,40.946,53.813,40.673,-10.852,110,110,72.188,71.25,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,11.0,71.438,69.813,0.012,76.25,76.938,74.5,76.125,0.0,0.0,72,70,1000,200,0.001,42.188,77.625,76.0,0.022,72.875,74.313,73.25,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.813,0.021,74.0,74.875,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.276,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.004
5222008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.035,0,80,55,1.4,53.234,36.005,3.107,3.939,69.271,65.045,72.285,62.346,64.752,0.0,-0.008,-0.015,20.0,20.0,45.016,37.346,58.568,69.069,132.892,101.811,132.712,40.801,53.813,40.673,-10.852,110,110,71.938,71.25,70.063,70.375,0.0,0.0,72,70,1000,200,0.0,10.922,71.438,69.688,0.012,76.25,76.938,74.438,76.125,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,73.0,74.313,73.25,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,74.813,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.128,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.962,0,80,55,1.4,53.063,36.005,3.107,2.508,69.271,65.152,72.394,62.455,64.752,0.0,-0.005,-0.015,20.0,20.0,44.988,37.317,58.581,69.177,132.671,102.023,132.49,40.946,53.813,40.746,-10.852,110,110,71.938,71.188,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.844,71.563,69.813,0.012,76.25,76.875,74.438,76.125,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,73.0,74.25,73.25,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,74.938,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,0.003,-0.201,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.977,0,80,55,1.4,53.063,36.005,3.107,1.076,69.271,65.152,72.394,62.455,64.861,0.0,-0.005,-0.015,20.0,20.0,44.933,37.317,58.6,69.177,132.597,102.236,132.195,40.874,53.813,40.673,-10.852,110,110,71.938,71.25,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.773,71.438,69.813,0.012,76.188,76.875,74.5,76.125,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.875,74.25,73.25,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,74.0,74.938,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.202,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.064,0,80,55,1.4,52.688,36.005,3.107,1.076,69.271,65.152,72.394,62.455,64.752,0.0,-0.008,-0.015,20.0,20.0,44.933,37.288,58.613,69.177,132.523,102.449,131.973,40.946,53.917,40.746,-10.852,110,110,71.938,71.188,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.672,71.438,69.813,0.012,76.188,76.875,74.438,76.125,0.0,0.0,72,70,1000,200,0.001,42.031,77.625,76.0,0.022,73.0,74.188,73.25,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.938,74.938,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.201,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,13.035,0,80,55,1.4,52.688,36.005,3.107,2.508,69.378,65.152,72.394,62.455,64.861,0.0,-0.008,-0.015,20.0,20.0,44.877,37.288,58.639,69.177,132.523,102.662,131.678,40.874,53.917,40.673,-10.852,110,110,72.188,71.188,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.875,71.563,69.813,0.012,76.188,76.875,74.5,76.125,0.0,0.0,72,70,1000,200,0.001,42.094,77.625,76.0,0.022,72.875,74.25,73.25,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.0,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.201,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.02,0,80,55,1.4,52.688,36.005,3.107,2.508,69.378,65.152,72.394,62.565,64.861,0.0,-0.008,-0.015,20.0,20.0,44.822,37.288,58.639,69.177,132.523,102.875,131.53,40.874,53.917,40.673,-10.852,110,110,72.188,71.188,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,11.359,71.438,69.813,0.012,75.938,76.813,74.5,76.125,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,73.0,74.188,73.25,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.063,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.013,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,12.977,0,80,55,1.4,52.961,36.005,3.107,2.508,69.378,65.152,72.394,62.565,64.861,0.0,-0.005,-0.011,20.0,20.0,44.738,37.288,58.678,69.177,132.597,103.088,131.383,40.946,53.917,40.746,-10.852,110,110,72.188,71.125,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,11.141,71.563,69.813,0.012,75.938,76.813,74.5,76.125,0.0,0.0,72,70,1000,200,0.001,41.875,77.625,76.0,0.022,72.875,74.188,73.25,73.313,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.063,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.2,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,12.977,0,80,55,1.4,53.023,36.005,3.107,1.076,69.378,65.152,72.394,62.565,64.97,0.0,-0.005,-0.015,20.0,20.0,44.738,37.26,58.73,69.284,132.744,103.301,131.309,40.874,53.917,40.746,-10.852,110,110,72.188,71.125,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.977,71.438,69.813,0.012,75.938,76.813,74.5,76.063,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.875,74.188,73.25,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.938,75.188,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.016,-0.127,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.006,0,80,55,1.4,52.859,36.005,3.107,3.939,69.484,65.26,72.502,62.565,64.861,0.0,-0.005,-0.011,20.0,20.0,44.71,37.26,58.665,69.177,132.597,103.407,131.014,40.946,53.917,40.746,-10.852,110,110,72.188,71.125,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,11.078,71.438,69.813,0.012,75.813,76.813,74.5,76.063,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.875,74.188,73.375,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,74.0,75.188,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.015,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.02,0,80,55,1.4,52.859,36.005,3.107,3.939,69.484,65.26,72.394,62.675,64.97,0.0,-0.008,-0.011,20.0,20.0,44.683,37.231,58.639,69.177,132.671,103.62,130.94,41.019,54.022,40.819,-10.852,110,110,71.938,71.125,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.906,71.563,69.813,0.012,75.813,76.75,74.5,76.063,0.0,0.0,72,70,1000,200,0.001,41.875,77.625,76.0,0.022,72.875,74.125,73.25,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.25,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.2,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.064,0,80,55,1.4,52.734,36.005,3.107,3.939,69.484,65.26,72.502,62.675,64.97,0.0,-0.005,-0.011,20.0,20.0,44.655,37.288,58.6,69.284,132.597,103.833,130.718,40.946,54.022,40.746,-10.852,110,110,71.938,71.125,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.867,71.563,69.813,0.012,75.813,76.75,74.5,75.938,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,76.0,0.022,72.875,74.125,73.25,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.25,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.014,-0.2,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.948,0,80,55,1.4,53.086,36.005,3.107,2.508,69.484,65.26,72.394,62.675,64.97,0.0,-0.005,-0.011,20.0,20.0,44.571,37.26,58.581,69.177,132.523,103.939,130.644,40.946,53.917,40.819,-10.852,110,110,71.938,71.063,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.961,71.438,69.688,0.011,75.813,76.75,74.5,76.063,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.875,74.125,73.25,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.25,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.01,-0.127,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.114,13.006,0,80,55,1.4,52.695,36.005,3.107,1.076,69.484,65.26,72.394,62.675,64.97,0.0,-0.005,-0.011,20.0,20.0,44.571,37.231,58.581,69.284,132.597,104.046,130.57,41.019,54.127,40.892,-10.852,110,110,71.938,71.125,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.906,71.563,69.813,0.011,75.813,76.75,74.5,76.063,0.0,0.0,72,70,1000,200,0.001,41.875,77.625,76.0,0.022,72.875,74.125,73.25,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,73.938,75.25,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.008,-0.126,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.004
5222008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,52.844,36.005,3.107,2.508,69.591,65.474,72.611,62.785,64.97,0.0,-0.008,-0.015,20.0,20.0,44.516,37.231,58.529,69.177,132.523,104.152,130.349,40.946,54.127,40.819,-10.852,110,110,71.938,71.125,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,10.883,71.563,69.813,0.012,75.75,76.688,74.5,75.938,0.0,0.0,72,70,1000,200,0.001,41.875,77.625,76.0,0.022,72.688,74.125,73.25,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.938,75.313,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.001,-0.125,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,53.055,36.005,3.107,3.939,69.591,65.367,72.502,62.785,64.97,0.0,-0.005,-0.015,20.0,20.0,44.488,37.231,58.529,69.284,132.228,104.259,130.127,40.946,54.127,40.819,-10.852,110,110,71.938,71.063,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,11.008,71.563,69.688,0.012,75.75,76.688,74.5,75.938,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,76.0,0.022,72.688,74.125,73.25,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.313,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.125,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,52.836,36.005,3.107,1.076,69.591,65.367,72.502,62.785,65.078,0.0,-0.005,-0.015,20.0,20.0,44.432,37.231,58.581,69.284,131.785,104.471,129.684,40.946,54.127,40.819,-10.852,110,110,71.938,71.125,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,10.813,71.438,69.813,0.012,75.75,76.688,74.5,75.938,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.875,74.125,73.375,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.375,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.125,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,53.023,36.005,3.107,2.508,69.591,65.367,72.502,62.785,65.078,0.0,-0.005,-0.011,20.0,20.0,44.405,37.202,58.542,69.284,131.417,104.578,129.611,41.019,54.127,40.892,-10.852,110,110,71.938,71.063,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,10.961,71.563,69.688,0.012,75.75,76.688,74.5,75.938,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.688,74.125,73.25,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.375,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.126,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,52.898,36.005,3.107,2.508,69.591,65.474,72.502,62.895,65.078,0.0,-0.005,-0.011,20.0,20.0,44.349,37.231,58.555,69.284,131.122,104.578,129.463,41.019,54.127,40.819,-10.867,110,110,71.938,71.063,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,10.969,71.438,69.688,0.012,75.75,76.625,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.688,74.063,73.375,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.938,75.438,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.199,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,52.609,36.005,3.107,2.508,69.698,65.474,72.502,62.895,65.078,0.0,-0.005,-0.011,20.0,20.0,44.321,37.202,58.594,69.284,130.9,104.684,129.241,41.019,54.232,40.819,-10.852,110,110,71.938,71.063,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.117,71.438,69.688,0.012,75.625,76.625,74.438,75.938,0.0,0.0,72,70,1000,200,0.001,41.906,77.75,76.0,0.022,72.688,74.063,73.25,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.938,75.375,73.813,74.438,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5222008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,52.914,36.005,3.107,1.076,69.698,65.367,72.502,62.895,65.078,0.0,-0.005,-0.011,20.0,20.0,44.266,37.173,58.594,69.284,130.679,104.684,129.094,41.092,54.232,40.892,-10.852,110,110,71.938,71.063,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.031,71.438,69.813,0.012,75.625,76.625,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.688,74.063,73.25,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.438,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.198,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,52.992,36.005,3.107,2.508,69.698,65.474,72.502,62.895,65.078,0.0,-0.005,-0.011,20.0,20.0,44.21,37.202,58.477,69.284,130.458,104.791,128.946,41.092,54.232,40.892,-10.852,110,110,71.875,71.0,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.25,71.438,69.813,0.012,75.625,76.563,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,41.875,77.625,76.0,0.022,72.688,74.063,73.375,73.188,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.938,75.438,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
