DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,52.992,36.005,3.107,2.508,69.698,65.474,72.502,63.004,65.078,0.0,-0.005,-0.011,20.0,20.0,44.182,37.202,58.425,69.284,130.31,104.791,128.872,41.019,54.232,40.892,-10.852,110,110,71.938,71.0,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,10.922,71.438,69.688,0.012,75.625,76.563,74.5,75.938,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.688,74.063,73.375,73.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.938,75.438,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.125,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,52.859,36.005,3.107,1.076,69.698,65.474,72.502,63.004,65.187,0.0,-0.005,-0.011,20.0,20.0,44.154,37.202,58.451,69.284,130.089,104.791,128.798,41.092,54.232,40.892,-10.852,110,110,71.938,71.0,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.633,71.438,69.813,0.012,75.563,76.563,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,41.813,77.625,76.0,0.022,72.625,74.063,73.375,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.438,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.197,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,53.469,36.005,3.107,2.508,69.698,65.474,72.394,63.004,65.187,0.0,-0.008,-0.011,20.0,20.0,44.099,37.202,58.464,69.284,129.942,104.791,128.651,41.092,54.232,40.892,-10.852,110,110,71.875,71.0,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.758,71.438,69.813,0.012,75.563,76.563,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,76.0,0.022,72.625,74.063,73.375,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.438,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.197,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,53.156,36.005,3.107,1.076,69.698,65.474,72.502,63.004,65.187,0.0,-0.008,-0.011,20.0,20.0,44.099,37.202,58.477,69.284,129.794,104.791,128.577,41.092,54.337,40.892,-10.852,110,110,71.938,71.0,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,11.32,71.438,69.813,0.012,75.563,76.5,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.625,74.063,73.25,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.5,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.196,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5222008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.135,12.991,0,80,55,1.4,53.156,36.005,3.107,2.508,69.698,65.474,72.502,63.114,65.187,0.0,-0.005,-0.011,20.0,20.0,44.071,37.173,58.451,69.284,129.942,104.791,128.208,41.092,54.337,40.892,-10.852,110,110,71.938,71.0,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,11.227,71.563,69.563,0.012,75.375,76.5,74.5,75.938,0.0,0.0,72,70,1000,200,0.001,42.031,77.625,76.0,0.022,72.625,74.0,73.375,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.5,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.009,-0.196,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5222008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,53.047,36.005,3.107,2.508,69.804,65.581,72.502,63.114,65.187,0.0,-0.005,-0.011,20.0,20.0,43.987,37.173,58.477,69.284,130.163,104.791,128.208,41.164,54.232,40.892,-10.852,110,110,71.938,70.938,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,10.977,71.438,69.813,0.012,75.375,76.438,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.625,74.063,73.25,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.563,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.269,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,53.734,36.005,3.107,2.508,69.804,65.581,72.502,63.114,65.187,0.0,-0.005,-0.011,20.0,20.0,43.987,37.173,58.425,69.284,129.647,104.684,127.838,41.092,54.337,40.892,-10.852,110,110,71.938,70.938,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.836,71.438,69.813,0.012,75.375,76.438,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.625,74.063,73.375,73.188,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.688,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.196,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,53.234,36.005,3.107,2.508,69.804,65.688,72.611,63.114,65.187,0.0,-0.005,-0.011,20.0,20.0,43.96,37.173,58.399,69.284,129.278,104.684,127.617,41.164,54.337,40.965,-10.852,110,110,71.875,71.0,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,11.008,71.563,69.688,0.012,75.375,76.438,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,41.875,77.625,76.0,0.022,72.625,74.063,73.375,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.75,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.469,36.005,3.107,2.508,69.804,65.581,72.502,63.224,65.187,0.0,-0.005,-0.011,20.0,20.0,43.932,37.173,58.373,69.391,129.057,104.791,127.395,41.164,54.442,40.965,-10.852,110,110,71.875,70.938,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.133,71.438,69.688,0.012,75.375,76.438,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,76.0,0.022,72.625,74.125,73.25,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.75,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.547,36.005,3.107,2.508,69.804,65.581,72.502,63.224,65.187,0.0,-0.008,-0.011,20.0,20.0,43.904,37.145,58.425,69.391,128.835,104.791,127.174,41.164,54.442,40.965,-10.852,110,110,71.875,70.938,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.148,71.563,69.688,0.012,75.25,76.375,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.625,74.125,73.375,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.75,73.813,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5222008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,53.547,36.005,3.107,3.939,69.804,65.581,72.502,63.224,65.296,0.0,-0.005,-0.011,20.0,20.0,43.876,37.145,58.386,69.391,128.54,104.684,127.026,41.092,54.337,40.965,-10.852,110,110,71.938,70.938,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.047,71.563,69.688,0.012,75.25,76.375,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,76.0,0.022,72.625,74.125,73.25,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.813,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.125,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,52.938,36.005,3.107,2.508,69.804,65.688,72.502,63.224,65.296,0.0,-0.005,-0.011,20.0,20.0,43.821,37.173,58.399,69.391,128.393,104.578,126.805,41.164,54.442,40.965,-10.852,110,110,71.875,70.938,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.852,71.438,69.813,0.012,75.25,76.375,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.5,74.188,73.25,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.75,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.195,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,53.594,36.005,3.107,2.508,69.804,65.688,72.502,63.224,65.296,0.0,-0.005,-0.011,20.0,20.0,43.793,37.145,58.425,69.391,128.171,104.684,126.657,41.164,54.442,40.965,-10.852,110,110,71.875,70.938,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.758,71.563,69.688,0.012,75.25,76.313,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.625,74.188,73.25,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.938,75.688,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,53.453,36.005,3.107,2.508,69.804,65.688,72.502,63.334,65.296,0.0,-0.005,-0.011,20.0,20.0,43.765,37.145,58.438,69.391,128.024,104.578,126.509,41.164,54.442,41.037,-10.852,110,110,71.875,70.938,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,11.445,71.438,69.688,0.012,75.188,76.313,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,76.0,0.022,72.5,74.125,73.375,73.063,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.688,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.124,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,53.617,36.005,3.107,2.508,69.911,65.688,72.502,63.334,65.296,0.0,-0.005,-0.011,20.0,20.0,43.709,37.145,58.438,69.391,127.876,104.578,126.361,41.164,54.337,41.037,-10.852,110,110,71.875,70.875,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.703,71.438,69.813,0.012,75.25,76.313,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,41.875,77.625,76.0,0.022,72.5,74.063,73.375,73.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.688,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.126,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,53.5,36.005,3.107,2.508,69.911,65.688,72.611,63.334,65.296,0.0,-0.005,-0.011,20.0,20.0,43.682,37.145,58.399,69.391,127.655,104.471,126.214,41.164,54.547,40.965,-10.852,110,110,71.938,70.875,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,11.703,71.438,69.688,0.012,75.188,76.313,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,41.844,77.625,75.938,0.022,72.5,74.063,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.938,75.688,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.193,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.406,36.005,3.107,2.508,69.911,65.688,72.611,63.334,65.296,0.0,-0.005,-0.011,20.0,20.0,43.682,37.145,58.373,69.391,127.508,104.471,126.066,41.237,54.547,41.037,-10.852,110,110,71.875,70.875,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.219,71.563,69.688,0.012,75.188,76.25,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,41.844,77.625,75.938,0.022,72.5,74.063,73.375,73.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.688,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,53.469,36.005,3.107,2.508,69.911,65.795,72.502,63.334,65.296,0.0,-0.005,-0.011,20.0,20.0,43.626,37.145,58.347,69.391,127.36,104.259,125.918,41.164,54.442,41.037,-10.852,110,110,71.875,70.938,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.445,71.563,69.688,0.012,75.188,76.25,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.375,74.063,73.25,73.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.688,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,0.0,0.001,0.001,-0.125,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,53.469,36.005,3.107,2.508,69.911,65.688,72.502,63.334,65.405,0.0,-0.005,-0.011,20.0,20.0,43.626,37.145,58.322,69.498,127.213,104.259,125.771,41.237,54.442,41.037,-10.852,110,110,71.875,70.875,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.445,71.438,69.813,0.012,75.0,76.25,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,41.844,77.625,76.0,0.022,72.5,74.0,73.25,73.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.688,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.197,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.383,36.005,3.107,2.508,69.911,65.795,72.502,63.443,65.514,0.0,-0.005,-0.011,20.0,20.0,43.543,37.145,58.36,69.391,126.991,104.152,125.623,41.237,54.547,41.037,-10.852,110,110,71.875,70.875,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.523,71.438,69.688,0.012,75.0,76.25,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,75.938,0.022,72.5,74.0,73.375,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.813,75.688,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.68,36.005,3.107,2.508,70.018,65.795,72.502,63.443,65.296,0.0,-0.005,-0.011,20.0,20.0,43.543,37.145,58.373,69.391,126.918,104.152,125.475,41.237,54.442,41.037,-10.852,110,110,71.875,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.695,71.438,69.688,0.011,75.0,76.188,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.5,74.0,73.375,73.063,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.813,75.688,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,53.508,36.005,3.107,2.508,70.018,65.795,72.502,63.443,65.405,0.0,-0.005,-0.011,20.0,20.0,43.515,37.145,58.36,69.391,126.696,104.152,125.328,41.237,54.652,41.037,-10.852,110,110,71.875,70.813,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,11.688,71.438,69.688,0.012,75.0,76.188,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.5,74.0,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.938,75.625,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.194,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,53.328,36.005,3.107,1.076,70.018,65.795,72.502,63.443,65.405,0.0,-0.005,-0.011,20.0,20.0,43.459,37.145,58.322,69.391,126.549,104.046,125.18,41.237,54.652,41.037,-10.852,110,110,71.875,70.875,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.492,71.438,69.688,0.012,75.0,76.125,74.813,75.75,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,76.0,0.022,72.375,73.938,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.625,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.222,0.149,0.001,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,53.484,36.005,3.107,3.939,70.018,65.902,72.502,63.443,65.405,0.0,-0.005,-0.011,20.0,20.0,43.431,37.116,58.302,69.391,126.475,103.939,125.18,41.31,54.652,41.037,-10.852,110,110,71.875,70.875,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.523,71.563,69.688,0.012,75.0,76.125,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,76.0,0.022,72.5,73.938,73.25,72.938,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.625,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.265,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.602,36.005,3.107,1.076,70.018,65.795,72.502,63.553,65.405,0.0,-0.005,-0.011,20.0,20.0,43.431,37.145,58.263,69.391,126.254,103.726,124.958,41.31,54.547,41.11,-10.852,110,110,71.875,70.875,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.734,71.438,69.688,0.012,74.938,76.125,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,75.938,0.022,72.375,73.938,73.25,72.938,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.563,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,53.508,36.005,3.107,2.508,70.018,65.902,72.611,63.553,65.405,0.0,-0.005,-0.011,20.0,20.0,43.459,37.116,58.25,69.498,126.033,103.833,124.885,41.237,54.652,41.11,-10.852,110,110,71.875,70.875,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,11.531,71.438,69.688,0.012,74.938,76.063,74.813,75.75,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,76.0,0.022,72.375,73.938,73.375,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.625,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.123,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,53.508,36.005,3.107,2.508,70.018,65.902,72.611,63.553,65.405,0.0,-0.005,-0.011,20.0,20.0,43.376,37.116,58.263,69.498,125.885,103.726,124.737,41.382,54.652,41.11,-10.852,110,110,71.875,70.875,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,11.43,71.438,69.688,0.012,75.0,76.063,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,75.938,0.022,72.375,73.938,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.813,75.625,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.001,-0.266,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,53.453,36.005,3.107,2.508,70.018,65.902,72.502,63.553,65.405,0.0,-0.005,-0.011,20.0,20.0,43.376,37.116,58.237,69.498,125.738,103.62,124.663,41.382,54.652,41.11,-10.852,110,110,71.875,70.813,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.195,71.438,69.688,0.012,74.938,76.0,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.375,73.938,73.375,72.938,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.813,75.625,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,-0.072,0.0,-0.267,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5222008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,53.414,36.005,3.107,2.508,70.018,65.902,72.611,63.553,65.405,0.0,-0.005,-0.011,20.0,20.0,43.348,37.116,58.25,69.498,125.59,103.514,124.515,41.382,54.757,41.11,-10.852,110,110,71.75,70.813,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.461,71.563,69.563,0.012,74.938,76.0,74.813,75.5,0.0,0.0,72,70,1000,200,0.001,41.875,77.625,76.0,0.022,72.375,73.938,73.375,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.625,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.264,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5222008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.25,36.005,3.107,2.508,70.124,65.902,72.611,63.663,65.514,0.0,-0.005,-0.011,20.0,20.0,43.32,37.116,58.224,69.498,125.443,103.407,124.442,41.382,54.652,41.11,-10.852,110,110,71.875,70.813,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.641,71.563,69.563,0.012,74.938,76.0,74.813,75.5,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,76.0,0.022,72.375,73.938,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.5,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.267,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,53.609,36.005,3.107,2.508,70.018,65.902,72.502,63.663,65.405,0.0,-0.005,-0.011,20.0,20.0,43.292,37.116,58.276,69.498,125.221,103.407,124.294,41.31,54.757,41.11,-10.852,110,110,71.875,70.813,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.375,71.563,69.688,0.012,74.75,75.938,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,76.0,0.022,72.375,73.938,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.438,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.193,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.07,36.005,3.107,1.076,70.124,65.902,72.502,63.663,65.405,0.0,-0.005,-0.011,20.0,20.0,43.237,37.116,58.276,69.498,125.074,103.301,124.146,41.382,54.757,41.183,-10.852,110,110,71.875,70.813,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.547,71.438,69.563,0.012,74.75,75.938,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,75.938,0.022,72.375,73.938,73.375,72.938,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.813,75.375,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,0.0,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.281,36.005,3.107,2.508,70.124,66.009,72.502,63.663,65.514,0.0,-0.005,-0.007,20.0,20.0,43.265,37.087,58.322,69.498,124.852,103.301,123.999,41.31,54.862,41.183,-10.852,110,110,71.875,70.875,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.398,71.438,69.688,0.012,74.75,75.938,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,42.0,77.625,75.938,0.022,72.375,73.938,73.375,72.938,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.813,75.375,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,-0.121,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.211,36.005,3.107,1.076,70.124,66.009,72.502,63.663,65.514,0.0,-0.005,-0.011,20.0,20.0,43.209,37.116,58.347,69.498,124.705,103.194,123.925,41.31,54.862,41.11,-10.852,110,110,71.75,70.813,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.445,71.438,69.688,0.012,74.75,75.938,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,41.969,77.625,75.938,0.022,72.375,73.875,73.375,72.938,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.813,75.313,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.445,36.005,3.107,2.508,70.124,66.009,72.502,63.773,65.514,0.0,-0.005,-0.011,20.0,20.0,43.209,37.087,58.302,69.498,124.557,102.981,123.851,41.382,54.757,41.183,-10.852,110,110,71.75,70.813,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.594,71.438,69.813,0.012,74.75,75.875,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.375,73.875,73.25,72.938,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.813,75.25,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,53.547,36.005,3.107,2.508,70.124,66.009,72.502,63.773,65.514,0.0,-0.005,-0.011,20.0,20.0,43.209,37.087,58.25,69.498,124.41,102.981,123.703,41.382,54.757,41.183,-10.852,110,110,71.75,70.813,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,11.508,71.563,69.688,0.012,74.625,75.938,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,75.938,0.022,72.375,73.875,73.375,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,76.188,74.625,0.021,73.688,75.375,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5222008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.547,36.005,3.107,1.076,70.124,66.009,72.502,63.773,65.622,0.0,-0.005,-0.011,20.0,20.0,43.153,37.087,58.263,69.498,124.189,102.875,123.629,41.382,54.862,41.256,-10.852,110,110,71.75,70.813,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.508,71.438,69.563,0.012,74.625,75.875,74.813,75.5,0.0,0.0,72,70,1000,200,0.001,41.906,77.625,75.938,0.022,72.25,73.938,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.5,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.121,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.484,36.005,3.107,2.508,70.124,66.009,72.611,63.773,65.514,0.0,-0.005,-0.011,20.0,20.0,43.153,37.087,58.276,69.498,124.041,102.875,123.482,41.455,54.862,41.256,-10.852,110,110,71.75,70.813,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.688,71.563,69.688,0.012,74.625,75.875,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,41.969,77.438,75.938,0.022,72.25,73.938,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,76.188,74.625,0.021,73.688,75.563,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,0.0,0.001,0.0,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5222008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.844,36.005,3.107,1.076,70.124,66.116,72.502,63.773,65.514,0.0,-0.005,-0.011,20.0,20.0,43.098,37.087,58.309,69.498,123.894,102.662,123.408,41.455,54.966,41.256,-10.852,110,110,71.75,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,12.156,71.563,69.563,0.012,74.625,75.875,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,42.031,77.438,75.813,0.022,72.25,73.938,73.375,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.813,75.625,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.191,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,54.055,36.005,3.107,2.508,70.231,66.116,72.502,63.883,65.514,0.0,-0.005,-0.007,20.0,20.0,43.07,37.087,58.322,69.498,123.672,102.662,123.26,41.382,54.862,41.256,-10.852,110,110,71.875,70.75,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.945,71.438,69.688,0.012,74.563,75.875,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.938,0.022,72.25,74.0,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.688,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,54.047,36.005,3.107,1.076,70.124,66.116,72.611,63.883,65.622,0.0,-0.005,-0.011,20.0,20.0,43.07,37.087,58.322,69.498,123.525,102.449,123.186,41.455,54.966,41.256,-10.852,110,110,71.75,70.75,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,12.219,71.438,69.688,0.012,74.625,75.875,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.938,0.022,72.25,74.0,73.375,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.75,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,54.117,36.005,3.107,2.508,70.231,66.116,72.611,63.883,65.514,0.0,-0.005,-0.011,20.0,20.0,43.042,37.087,58.302,69.498,123.304,102.449,123.039,41.455,54.966,41.256,-10.852,110,110,71.875,70.75,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,12.164,71.438,69.688,0.012,74.625,75.813,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.25,74.0,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.688,75.688,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,53.875,36.005,3.107,1.076,70.124,66.116,72.502,63.883,65.622,0.0,-0.005,-0.007,20.0,20.0,43.014,37.116,58.322,69.498,123.156,102.343,123.039,41.455,54.862,41.256,-10.852,110,110,71.75,70.813,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,11.539,71.438,69.688,0.012,74.563,75.813,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.25,74.0,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.688,75.813,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,53.789,36.005,3.107,1.076,70.231,66.116,72.502,63.883,65.622,0.0,-0.005,-0.007,20.0,20.0,43.014,37.087,58.347,69.605,123.009,102.343,122.817,41.528,54.966,41.256,-10.852,110,110,71.75,70.75,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.633,71.438,69.563,0.012,74.563,75.813,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,42.063,77.438,75.938,0.022,72.25,74.0,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.813,75.688,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.262,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,53.664,36.005,3.107,2.508,70.231,66.116,72.611,63.992,65.622,0.0,-0.005,-0.007,20.0,20.0,42.987,37.087,58.399,69.498,122.787,102.236,122.669,41.528,55.071,41.329,-10.852,110,110,71.75,70.813,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.523,71.438,69.563,0.011,74.563,75.813,74.813,75.438,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,75.938,0.022,72.25,74.0,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.75,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.191,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.625,36.005,3.107,2.508,70.231,66.223,72.611,63.992,65.622,0.0,-0.005,-0.007,20.0,20.0,42.987,37.087,58.399,69.498,122.64,102.236,122.596,41.455,55.071,41.329,-10.852,110,110,71.75,70.813,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.633,71.375,69.563,0.012,74.563,75.75,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.938,0.022,72.063,74.0,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.75,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.12,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.734,36.005,3.107,2.508,70.231,66.223,72.611,63.992,65.622,0.0,-0.005,-0.011,20.0,20.0,42.959,37.087,58.425,69.605,122.419,102.023,122.522,41.528,55.176,41.329,-10.852,110,110,71.875,70.75,69.813,69.938,0.0,0.0,72,70,1000,200,0.0,11.875,71.438,69.688,0.012,74.5,75.75,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,41.875,77.438,75.938,0.022,72.25,73.938,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.688,75.75,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.852,36.005,3.107,2.508,70.231,66.223,72.611,63.992,65.622,0.0,-0.005,-0.007,20.0,20.0,42.903,37.087,58.451,69.605,122.271,101.917,122.374,41.455,55.071,41.329,-10.852,110,110,71.75,70.75,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.906,71.438,69.563,0.012,74.5,75.688,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.875,77.438,75.938,0.022,72.063,73.875,73.25,72.938,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.75,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.12,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,53.875,36.005,3.107,2.508,70.231,66.223,72.502,63.992,65.731,0.0,-0.005,-0.007,20.0,20.0,42.931,37.058,58.425,69.605,121.976,101.917,122.226,41.6,55.176,41.329,-10.852,110,110,71.75,70.75,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.719,71.563,69.563,0.011,74.5,75.75,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.938,77.625,75.938,0.022,72.25,73.875,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.688,73.813,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.259,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,53.734,36.005,3.107,2.508,70.231,66.223,72.611,63.992,65.622,0.0,-0.005,-0.011,20.0,20.0,42.903,37.087,58.386,69.605,121.902,101.917,122.153,41.528,55.071,41.329,-10.852,110,110,71.75,70.75,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,12.008,71.438,69.688,0.011,74.5,75.688,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.063,73.875,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.688,75.75,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,53.711,36.005,3.107,1.076,70.231,66.223,72.611,63.992,65.622,0.0,-0.005,-0.007,20.0,20.0,42.875,37.058,58.347,69.605,121.681,101.811,122.079,41.528,55.071,41.329,-10.852,110,110,71.75,70.75,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.68,71.438,69.563,0.012,74.5,75.688,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.938,0.022,72.063,73.875,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.625,0.021,73.813,75.688,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.19,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5222008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.711,36.005,3.107,2.508,70.231,66.223,72.502,64.102,65.622,0.0,-0.005,-0.007,20.0,20.0,42.848,37.058,58.36,69.605,121.46,101.704,122.005,41.528,55.071,41.402,-10.852,110,110,71.75,70.75,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.938,71.438,69.563,0.012,74.5,75.625,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.844,77.438,75.938,0.022,72.063,73.875,73.188,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.688,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.121,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.797,36.005,3.107,2.508,70.231,66.223,72.502,64.102,65.622,0.0,-0.005,-0.007,20.0,20.0,42.848,37.058,58.36,69.605,121.312,101.491,121.857,41.6,55.176,41.402,-10.852,110,110,71.688,70.75,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.992,71.438,69.563,0.012,74.5,75.625,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.875,77.438,75.938,0.022,72.063,73.875,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.688,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.813,36.005,3.107,2.508,70.231,66.223,72.611,64.102,65.731,0.0,-0.005,-0.007,20.0,20.0,42.82,37.058,58.36,69.605,121.091,101.491,121.709,41.528,55.176,41.329,-10.852,110,110,71.75,70.75,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.594,71.438,69.563,0.012,74.313,75.625,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.0,73.813,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.688,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,53.641,36.005,3.107,2.508,70.231,66.33,72.502,64.212,65.731,0.0,-0.005,-0.011,20.0,20.0,42.792,37.058,58.36,69.605,121.017,101.491,121.636,41.6,55.071,41.402,-10.852,110,110,71.75,70.688,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.953,71.438,69.563,0.012,74.313,75.625,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.969,77.438,75.938,0.022,72.0,73.813,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,73.688,75.75,73.813,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,53.641,36.005,3.107,1.076,70.231,66.33,72.611,64.322,65.731,0.0,-0.005,-0.007,20.0,20.0,42.764,37.087,58.373,69.605,120.796,101.385,121.488,41.6,55.071,41.329,-10.852,110,110,71.75,70.75,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.492,71.438,69.563,0.012,74.313,75.563,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.938,0.022,72.0,73.813,73.25,72.938,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.688,75.813,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.262,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5222008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,53.344,36.005,3.107,2.508,70.338,66.33,72.502,64.212,65.731,0.0,-0.005,-0.007,20.0,20.0,42.736,37.058,58.386,69.605,120.575,101.172,121.414,41.528,55.176,41.402,-10.852,110,110,71.688,70.75,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.758,71.438,69.688,0.011,74.313,75.563,74.813,75.313,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.0,73.813,73.25,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.688,75.813,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.12,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,53.93,37.267,3.107,1.076,70.231,66.33,72.502,64.212,65.731,0.0,-0.005,-0.007,20.0,20.0,42.736,37.087,58.347,69.605,120.427,101.172,121.34,41.6,55.071,41.402,-10.852,110,110,71.75,70.688,70.063,69.875,0.0,0.0,72,70,1000,200,0.0,11.859,71.438,69.563,0.012,74.313,75.563,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.938,0.022,72.0,73.813,73.25,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.688,75.813,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.0,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,53.516,36.005,3.107,1.076,70.338,66.33,72.611,64.212,65.731,0.0,-0.005,-0.007,20.0,20.0,42.736,37.058,58.373,69.605,120.206,101.172,121.193,41.6,55.281,41.402,-10.852,110,110,71.688,70.688,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.813,71.438,69.563,0.012,74.313,75.563,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.938,0.022,72.0,73.813,73.25,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.688,75.875,73.688,74.375,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,53.773,36.005,3.107,2.508,70.338,66.33,72.502,64.322,65.731,0.0,-0.005,-0.007,20.0,20.0,42.709,37.058,58.335,69.605,120.058,101.066,121.045,41.6,55.071,41.402,-10.852,110,110,71.688,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.953,71.438,69.563,0.012,74.313,75.563,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.063,73.813,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.688,75.875,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,54.133,36.005,3.107,1.076,70.338,66.437,72.502,64.212,65.731,0.0,-0.005,-0.007,20.0,20.0,42.681,37.087,58.309,69.605,119.837,100.959,120.971,41.6,55.281,41.402,-10.852,110,110,71.75,70.688,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.875,71.438,69.563,0.012,74.313,75.563,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.969,77.438,75.938,0.022,72.063,73.75,73.25,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.875,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
