DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,53.711,36.005,3.107,2.508,70.338,66.33,72.611,64.322,65.731,0.0,-0.005,-0.007,20.0,20.0,42.681,37.087,58.373,69.605,119.69,100.746,120.823,41.673,55.281,41.402,-10.852,110,110,71.688,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.641,71.438,69.563,0.012,74.125,75.5,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.0,73.75,73.25,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.688,75.938,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.259,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,53.664,36.005,3.107,2.508,70.338,66.437,72.611,64.322,65.731,0.0,-0.005,-0.007,20.0,20.0,42.653,37.087,58.399,69.605,119.468,100.746,120.75,41.673,55.176,41.475,-10.852,110,110,71.75,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,12.016,71.438,69.563,0.012,74.125,75.5,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.938,0.022,72.0,73.813,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.688,76.0,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,53.633,36.005,3.107,2.508,70.338,66.437,72.502,64.322,65.731,0.0,-0.005,-0.007,20.0,20.0,42.625,37.087,58.36,69.605,119.321,100.746,120.602,41.673,55.386,41.475,-10.852,110,110,71.75,70.688,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.797,71.438,69.563,0.012,74.125,75.5,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.813,0.022,72.0,73.813,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.688,76.0,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,53.633,36.005,4.643,1.076,70.338,66.437,72.611,64.322,65.731,0.0,-0.005,-0.007,20.0,20.0,42.597,37.087,58.425,69.605,119.173,100.64,120.528,41.673,55.281,41.475,-10.852,110,110,71.688,70.625,69.813,69.938,0.0,0.0,72,70,1000,200,0.0,11.852,71.438,69.563,0.012,74.125,75.5,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.813,0.022,72.0,73.875,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,76.0,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,53.695,36.005,3.107,1.076,70.338,66.437,72.611,64.322,65.731,0.0,-0.005,-0.007,20.0,20.0,42.597,37.087,58.425,69.605,118.952,100.533,120.454,41.673,55.281,41.475,-10.852,110,110,71.688,70.688,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.555,71.438,69.563,0.012,74.125,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.813,0.022,72.0,73.875,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.688,76.0,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.492,36.005,3.107,3.939,70.338,66.437,72.611,64.322,65.731,0.0,-0.005,-0.007,20.0,20.0,42.57,37.087,58.373,69.605,119.1,100.321,120.233,41.673,55.281,41.475,-10.852,110,110,71.688,70.688,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.531,71.563,69.563,0.012,74.125,75.5,74.813,75.25,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.75,0.022,71.938,73.938,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.688,76.063,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,53.398,36.005,3.107,1.076,70.338,66.437,72.611,64.432,65.84,0.0,-0.005,-0.007,20.0,20.0,42.542,37.058,58.322,69.605,119.1,100.321,120.085,41.673,55.386,41.475,-10.852,110,110,71.688,70.688,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.539,71.438,69.563,0.012,74.0,75.438,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.875,77.438,75.813,0.022,72.0,73.938,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.688,76.0,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,53.383,36.005,3.107,2.508,70.338,66.544,72.611,64.432,65.84,0.0,-0.005,-0.007,20.0,20.0,42.514,37.058,58.347,69.713,118.731,100.214,119.937,41.673,55.386,41.475,-10.852,110,110,71.688,70.688,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.813,71.438,69.563,0.012,74.125,75.438,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.906,77.313,75.813,0.022,72.0,73.938,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.688,76.0,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,53.695,36.005,3.107,1.076,70.338,66.437,72.611,64.432,65.84,0.0,-0.005,-0.007,20.0,20.0,42.542,37.058,58.335,69.713,118.583,100.214,119.642,41.673,55.281,41.548,-10.852,110,110,71.688,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.961,71.375,69.688,0.012,74.0,75.438,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.938,77.438,75.813,0.022,71.938,73.938,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.625,76.0,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.12,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.734,36.005,3.107,1.076,70.338,66.544,72.502,64.432,65.84,0.0,-0.005,-0.007,20.0,20.0,42.514,37.087,58.36,69.713,118.362,100.001,119.494,41.673,55.281,41.548,-10.852,110,110,71.75,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.875,71.438,69.563,0.012,74.0,75.438,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,42.0,77.438,75.813,0.022,71.938,73.875,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.625,75.938,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.119,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,53.68,36.005,3.107,2.508,70.338,66.544,72.611,64.432,65.84,0.0,-0.005,-0.007,20.0,20.0,42.486,37.087,58.347,69.713,118.215,100.001,119.347,41.746,55.386,41.475,-10.852,110,110,71.563,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.781,71.438,69.563,0.012,74.0,75.438,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.906,77.438,75.813,0.022,72.0,73.875,73.188,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,73.625,76.0,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.001,-0.258,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,53.609,36.005,3.107,2.508,70.338,66.544,72.611,64.541,65.84,0.0,-0.005,-0.007,20.0,20.0,42.486,37.087,58.386,69.713,118.067,99.788,119.199,41.819,55.386,41.548,-10.852,110,110,71.75,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.742,71.438,69.563,0.012,74.0,75.375,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.938,77.313,75.813,0.022,72.0,73.875,73.188,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.688,76.0,73.688,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.26,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,53.75,36.005,3.107,2.508,70.338,66.544,72.611,64.541,65.84,0.0,-0.005,-0.007,20.0,20.0,42.458,37.087,58.36,69.713,117.846,99.895,119.051,41.819,55.491,41.548,-10.852,110,110,71.688,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.578,71.438,69.563,0.012,74.0,75.375,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.969,77.313,75.938,0.022,71.938,73.813,73.188,72.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.563,0.021,73.688,76.0,73.688,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.259,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5222008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.523,36.005,3.107,1.076,70.444,66.544,72.611,64.541,65.84,0.0,-0.005,-0.007,20.0,20.0,42.431,37.087,58.347,69.713,117.698,99.788,118.903,41.746,55.596,41.548,-10.852,110,110,71.688,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.594,71.375,69.438,0.012,73.938,75.375,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.938,77.313,75.813,0.022,71.938,73.875,73.188,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.938,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5222008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,53.484,36.005,3.107,2.508,70.338,66.544,72.611,64.541,65.84,0.0,-0.005,-0.007,20.0,20.0,42.431,37.087,58.347,69.713,117.551,99.682,118.756,41.746,55.491,41.548,-10.852,110,110,71.688,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.586,71.438,69.563,0.012,73.938,75.375,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.938,77.313,75.813,0.022,72.0,73.813,73.188,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.563,0.021,73.688,75.875,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,53.617,36.005,3.107,1.076,70.444,66.544,72.611,64.541,65.84,0.0,-0.005,-0.007,20.0,20.0,42.403,37.087,58.309,69.713,117.403,99.682,118.682,41.746,55.596,41.621,-10.852,110,110,71.75,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.555,71.438,69.563,0.011,73.938,75.313,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,41.938,77.313,75.813,0.022,71.938,73.813,73.188,72.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.563,0.021,73.625,76.0,73.688,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.118,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.617,36.005,3.107,2.508,70.338,66.544,72.611,64.541,65.84,0.0,-0.005,-0.007,20.0,20.0,42.403,37.087,58.347,69.713,117.182,99.469,118.534,41.746,55.491,41.548,-10.852,110,110,71.688,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.398,71.438,69.563,0.012,73.938,75.313,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,42.031,77.313,75.813,0.022,71.938,73.813,73.188,72.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.625,75.938,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,53.43,36.005,3.107,2.508,70.444,66.651,72.502,64.541,65.84,0.0,-0.005,-0.007,20.0,20.0,42.375,37.058,58.322,69.713,117.108,99.469,118.387,41.819,55.596,41.621,-10.852,110,110,71.688,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.594,71.438,69.563,0.011,73.938,75.25,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.969,77.313,75.813,0.022,71.938,73.75,73.188,72.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.875,74.625,0.021,73.688,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.57,36.005,3.107,3.939,70.444,66.651,72.502,64.651,65.84,0.0,-0.005,-0.007,20.0,20.0,42.375,37.087,58.322,69.713,116.887,99.363,118.239,41.819,55.596,41.621,-10.867,110,110,71.688,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.352,71.438,69.563,0.012,73.938,75.313,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,42.031,77.313,75.813,0.022,71.938,73.75,73.125,72.813,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,73.625,75.813,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.57,36.005,3.107,1.076,70.444,66.651,72.611,64.651,65.84,0.0,-0.005,-0.007,20.0,20.0,42.347,37.087,58.322,69.713,116.739,99.256,118.091,41.819,55.596,41.621,-10.852,110,110,71.688,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.516,71.438,69.563,0.012,73.938,75.25,74.813,75.125,0.0,0.0,72,70,1000,200,0.001,41.906,77.313,75.813,0.022,71.938,73.75,73.188,72.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.688,75.813,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,53.664,36.005,3.107,2.508,70.444,66.651,72.502,64.651,65.949,0.0,-0.005,-0.007,20.0,20.0,42.319,37.058,58.309,69.713,116.666,99.043,118.017,41.819,55.596,41.621,-10.852,110,110,71.688,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.656,71.438,69.438,0.012,73.938,75.25,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,41.875,77.313,75.813,0.022,71.938,73.75,73.125,72.813,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.625,75.813,73.688,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,53.68,36.005,3.107,2.508,70.444,66.651,72.502,64.651,65.949,0.0,-0.005,-0.007,20.0,20.0,42.319,37.058,58.347,69.713,116.518,99.043,117.87,41.819,55.596,41.621,-10.852,110,110,71.563,70.563,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.773,71.375,69.438,0.011,73.938,75.25,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,42.0,77.313,75.813,0.022,71.938,73.75,73.188,72.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.625,75.813,73.688,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,53.656,36.005,3.107,1.076,70.444,66.651,72.502,64.651,65.949,0.0,-0.005,-0.007,20.0,20.0,42.292,37.058,58.322,69.713,116.371,98.831,117.722,41.891,55.491,41.621,-10.852,110,110,71.563,70.563,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.969,71.438,69.563,0.012,73.938,75.25,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.938,77.313,75.813,0.022,71.938,73.75,73.188,72.75,0.0,29.031,72,70,1000,200,-0.002,0.0,75.938,74.563,0.021,73.625,75.813,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.258,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,54.07,36.005,3.107,1.076,70.444,66.651,72.502,64.651,65.949,0.0,-0.005,-0.007,20.0,20.0,42.292,37.058,58.373,69.713,116.149,98.831,117.574,41.819,55.596,41.694,-10.852,110,110,71.688,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.031,71.375,69.563,0.012,73.938,75.188,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.969,77.313,75.813,0.022,71.938,73.688,73.188,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.625,75.688,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.118,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.813,36.005,3.107,1.076,70.444,66.651,72.502,64.651,65.949,0.0,-0.005,-0.007,20.0,20.0,42.264,37.058,58.373,69.713,116.002,98.831,117.5,41.819,55.701,41.694,-10.852,110,110,71.563,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.008,71.438,69.438,0.012,73.875,75.188,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,41.969,77.313,75.813,0.022,71.938,73.688,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.625,75.813,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.117,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.813,36.005,3.107,2.508,70.444,66.651,72.502,64.761,65.949,0.0,-0.005,-0.007,20.0,20.0,42.264,37.087,58.36,69.713,115.854,98.618,117.353,41.819,55.701,41.694,-10.852,110,110,71.563,70.563,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,12.031,71.375,69.438,0.012,73.875,75.188,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,41.938,77.313,75.813,0.022,71.938,73.688,73.188,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.625,75.813,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.117,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,54.094,36.005,3.107,3.939,70.444,66.651,72.502,64.761,65.949,0.0,-0.005,-0.007,20.0,20.0,42.264,37.058,58.36,69.713,115.781,98.618,117.205,41.891,55.806,41.694,-10.852,110,110,71.563,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.922,71.375,69.438,0.012,73.875,75.188,74.625,75.125,0.0,0.0,72,70,1000,200,0.001,42.0,77.313,75.813,0.022,71.938,73.75,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.938,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,53.93,36.005,3.107,2.508,70.444,66.758,72.611,64.761,65.949,0.0,-0.005,-0.007,20.0,20.0,42.264,37.087,58.399,69.713,115.633,98.511,117.131,41.819,55.701,41.694,-10.852,110,110,71.688,70.563,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,12.016,71.438,69.438,0.012,73.875,75.188,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.0,77.313,75.75,0.022,71.813,73.75,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.117,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.805,36.005,3.107,1.076,70.444,66.758,72.502,64.761,65.949,0.0,-0.005,-0.007,20.0,20.0,42.236,37.029,58.386,69.82,115.486,98.405,116.984,41.964,55.701,41.694,-10.852,110,110,71.688,70.563,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.875,71.438,69.438,0.011,73.875,75.188,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.125,77.313,75.813,0.022,71.938,73.813,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,73.625,75.875,73.688,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.255,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,54.219,36.005,3.107,2.508,70.444,66.758,72.611,64.761,65.949,0.0,-0.005,-0.007,20.0,20.0,42.236,37.058,58.36,69.713,115.338,98.192,116.836,41.964,55.701,41.767,-10.852,110,110,71.688,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.32,71.438,69.563,0.012,73.875,75.125,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.063,77.313,75.75,0.022,71.813,73.813,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.938,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,54.219,36.005,3.107,2.508,70.444,66.758,72.502,64.761,65.949,0.0,-0.005,-0.007,20.0,20.0,42.208,37.058,58.347,69.713,115.191,98.192,116.762,41.891,55.701,41.694,-10.852,110,110,71.688,70.625,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.789,71.438,69.438,0.012,73.875,75.125,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.0,77.313,75.75,0.022,71.938,73.813,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5222008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,53.773,36.005,3.107,1.076,70.444,66.758,72.502,64.871,65.949,0.0,-0.005,-0.007,20.0,20.0,42.18,37.058,58.373,69.82,115.043,98.086,116.688,41.964,55.806,41.767,-10.852,110,110,71.563,70.563,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,12.102,71.438,69.438,0.012,73.875,75.125,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,42.063,77.313,75.813,0.022,71.813,73.813,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.875,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5222008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,54.023,36.005,3.107,1.076,70.444,66.758,72.611,64.871,66.058,0.0,-0.005,-0.007,20.0,20.0,42.153,37.058,58.412,69.82,114.896,97.873,116.54,41.964,55.806,41.767,-10.852,110,110,71.563,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.789,71.375,69.438,0.012,73.875,75.125,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.0,77.313,75.813,0.022,71.813,73.75,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.742,36.005,3.107,3.939,70.444,66.866,72.502,64.871,66.058,0.0,-0.005,-0.007,20.0,20.0,42.153,37.058,58.412,69.82,114.674,97.979,116.393,41.891,55.806,41.694,-10.852,110,110,71.688,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,12.156,71.375,69.563,0.012,73.75,75.063,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.094,77.313,75.75,0.022,71.938,73.75,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.813,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,0.001,0.001,0.0,0.001,-0.001,-0.184,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.906,36.005,3.107,2.508,70.551,66.866,72.502,64.871,66.058,0.0,-0.005,-0.007,20.0,20.0,42.153,37.029,58.373,69.82,114.601,97.873,116.319,41.964,55.911,41.767,-10.852,110,110,71.688,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.734,71.438,69.563,0.012,73.75,75.125,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,41.938,77.313,75.75,0.022,71.813,73.75,73.188,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.875,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,54.18,36.005,3.107,2.508,70.551,66.866,72.502,64.871,66.058,0.0,-0.005,-0.007,20.0,20.0,42.125,37.029,58.438,69.82,114.453,97.766,116.245,42.037,55.911,41.767,-10.852,110,110,71.688,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.961,71.375,69.438,0.012,73.75,75.063,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.0,77.313,75.75,0.022,71.813,73.75,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.75,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.254,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.961,36.005,3.107,2.508,70.551,66.866,72.502,64.871,66.058,0.0,-0.005,-0.007,20.0,20.0,42.125,37.058,58.412,69.82,114.306,97.66,116.097,41.964,55.806,41.767,-10.852,110,110,71.563,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.75,71.375,69.438,0.012,73.75,75.063,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.0,77.313,75.813,0.022,71.938,73.75,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.75,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.867,36.005,3.107,2.508,70.551,66.866,72.502,64.981,66.058,0.0,-0.005,-0.004,20.0,20.0,42.097,37.058,58.425,69.82,114.232,97.553,116.024,42.037,55.911,41.84,-10.852,110,110,71.563,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.664,71.375,69.438,0.011,73.75,75.063,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,42.063,77.313,75.75,0.022,71.813,73.688,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.75,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.789,36.005,3.107,2.508,70.551,66.866,72.502,64.981,66.058,0.0,-0.005,-0.007,20.0,20.0,42.069,37.029,58.451,69.82,114.084,97.447,115.95,41.964,55.911,41.767,-10.852,110,110,71.688,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.617,71.375,69.563,0.012,73.75,75.0,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,42.063,77.188,75.75,0.022,71.813,73.688,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.184,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,54.055,36.005,3.107,2.508,70.551,66.866,72.502,64.981,66.058,0.0,-0.005,-0.007,20.0,20.0,42.069,37.029,58.49,69.82,113.937,97.447,115.802,42.037,56.015,41.84,-10.852,110,110,71.688,70.563,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,12.055,71.438,69.438,0.012,73.75,75.0,74.625,74.938,0.0,0.0,72,70,1000,200,0.001,42.0,77.313,75.75,0.022,71.813,73.688,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.625,75.688,73.688,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,54.047,36.005,3.107,2.508,70.551,66.866,72.502,64.981,66.058,0.0,-0.005,-0.007,20.0,20.0,42.069,37.029,58.503,69.82,113.715,97.234,115.654,42.037,55.911,41.767,-10.852,110,110,71.563,70.563,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,11.961,71.438,69.438,0.012,73.563,74.938,74.625,74.813,0.0,0.0,72,70,1000,200,0.001,42.125,77.188,75.75,0.022,71.813,73.688,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,73.625,75.688,73.688,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.254,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,54.047,36.005,3.107,1.076,70.551,66.866,72.502,64.981,66.058,0.0,-0.005,-0.007,20.0,20.0,42.041,37.029,58.477,69.82,113.642,97.128,115.581,42.037,55.911,41.84,-10.852,110,110,71.563,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.977,71.375,69.438,0.012,73.563,74.938,74.625,74.813,0.0,0.0,72,70,1000,200,0.001,42.031,77.313,75.75,0.022,71.813,73.688,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,-0.072,-0.001,-0.185,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5222008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,54.172,36.005,3.107,1.076,70.551,66.866,72.502,64.981,66.058,0.0,-0.005,-0.007,20.0,20.0,42.041,37.029,58.451,69.82,113.494,97.021,115.433,42.037,55.911,41.84,-10.852,110,110,71.688,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.805,71.375,69.438,0.012,73.563,74.938,74.625,74.813,0.0,0.0,72,70,1000,200,0.001,41.938,77.188,75.75,0.022,71.813,73.625,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,54.086,36.005,3.107,2.508,70.551,66.866,72.502,64.981,66.058,0.0,-0.005,-0.007,20.0,20.0,42.041,37.001,58.464,69.82,113.347,97.021,115.359,42.037,55.806,41.84,-10.852,110,110,71.688,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.977,71.375,69.438,0.012,73.75,74.938,74.5,74.813,0.0,0.0,72,70,1000,200,0.001,42.156,77.188,75.75,0.022,71.688,73.688,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,54.352,36.005,3.107,1.076,70.551,66.973,72.502,64.981,66.058,0.0,-0.005,-0.007,20.0,20.0,42.013,37.029,58.542,69.82,113.199,96.808,115.211,41.964,56.015,41.84,-10.852,110,110,71.688,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.805,71.375,69.438,0.012,73.563,74.938,74.625,74.813,0.0,0.0,72,70,1000,200,0.001,42.125,77.188,75.75,0.022,71.813,73.625,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.114,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,54.055,36.005,3.107,1.076,70.551,66.973,72.611,64.981,66.166,0.0,-0.005,-0.007,20.0,20.0,42.013,37.029,58.555,69.82,113.052,96.808,115.137,42.037,56.015,41.84,-10.852,110,110,71.563,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.0,71.375,69.563,0.012,73.563,74.938,74.5,74.813,0.0,0.0,72,70,1000,200,0.001,42.125,77.313,75.75,0.022,71.688,73.625,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.82,36.005,3.107,1.076,70.551,66.973,72.611,65.09,66.166,0.0,-0.005,-0.007,20.0,20.0,41.958,37.029,58.503,69.82,112.978,96.702,115.064,42.109,55.911,41.84,-10.852,110,110,71.688,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.734,71.375,69.563,0.012,73.563,74.938,74.625,74.813,0.0,0.0,72,70,1000,200,0.001,42.125,77.188,75.75,0.022,71.813,73.625,73.188,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.253,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,53.883,36.005,3.107,1.076,70.551,66.973,72.611,65.09,66.166,0.0,-0.005,-0.007,20.0,20.0,41.986,37.058,58.555,69.82,112.83,96.595,114.916,42.109,56.015,41.912,-10.852,110,110,71.688,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.844,71.375,69.438,0.012,73.563,74.938,74.5,74.813,0.0,0.0,72,70,1000,200,0.001,42.094,77.188,75.75,0.022,71.813,73.688,73.188,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,54.148,36.005,3.107,2.508,70.551,66.973,72.502,65.09,66.166,0.0,-0.005,-0.007,20.0,20.0,41.958,37.058,58.555,69.82,112.683,96.489,114.768,42.037,55.911,41.84,-10.852,110,110,71.563,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.023,71.438,69.438,0.012,73.563,74.938,74.625,74.813,0.0,0.0,72,70,1000,200,0.001,42.25,77.188,75.75,0.022,71.688,73.625,73.188,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.438,75.688,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5222008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,54.148,36.005,3.107,2.508,70.551,66.973,72.502,65.09,66.166,0.0,-0.005,-0.007,20.0,20.0,41.958,37.058,58.542,69.82,112.535,96.489,114.768,42.109,55.911,41.912,-10.852,110,110,71.563,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.055,71.375,69.25,0.012,73.563,74.875,74.5,74.813,0.0,0.0,72,70,1000,200,0.001,42.406,77.188,75.75,0.022,71.813,73.625,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,73.438,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.005
5222008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,54.352,36.005,3.107,1.076,70.551,66.973,72.611,65.09,66.166,0.0,-0.005,-0.007,20.0,20.0,41.93,37.058,58.529,69.82,112.388,96.276,114.621,42.109,56.12,41.912,-10.852,110,110,71.688,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,12.063,71.438,69.438,0.012,73.563,74.875,74.625,74.813,0.0,0.0,72,70,1000,200,0.001,42.063,77.188,75.75,0.022,71.813,73.625,73.188,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.625,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5222008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,56.047,36.005,3.107,1.076,70.551,66.973,72.611,65.09,66.166,0.0,-0.005,-0.007,20.0,20.0,41.93,37.087,58.516,69.927,112.167,96.383,114.473,42.109,55.911,41.912,-10.852,110,110,71.563,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,14.859,71.438,69.438,0.012,73.563,74.938,74.5,74.813,0.0,0.0,72,70,1000,200,0.001,42.188,77.188,75.75,0.022,71.813,73.625,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,73.438,75.688,73.563,74.25,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,55.094,36.005,3.107,2.508,70.551,66.973,72.611,65.09,66.166,0.0,-0.005,-0.007,20.0,20.0,41.902,37.087,58.581,69.82,112.167,96.276,114.473,42.182,56.12,41.985,-10.852,110,110,71.563,70.5,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,12.234,71.375,69.438,0.012,73.563,74.875,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.063,77.188,75.75,0.022,71.688,73.625,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.75,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.183,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,54.047,36.005,3.107,3.939,70.551,66.973,72.611,65.2,66.166,0.0,-0.005,-0.007,20.0,20.0,41.902,37.087,58.626,69.82,112.019,96.17,114.325,42.109,56.12,41.912,-10.852,110,110,71.563,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.086,71.375,69.563,0.012,73.438,74.875,74.5,74.813,0.0,0.0,72,70,1000,200,0.001,42.25,77.188,75.75,0.022,71.688,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.438,75.813,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,54.047,36.005,3.107,2.508,70.657,67.08,72.611,65.2,66.166,0.0,-0.005,-0.007,20.0,20.0,41.874,37.116,58.73,69.82,111.872,95.957,114.251,42.182,56.12,41.985,-10.852,110,110,71.563,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,12.406,71.375,69.438,0.012,73.563,74.875,74.5,74.813,0.0,0.0,72,70,1000,200,0.001,42.313,77.188,75.5,0.022,71.813,73.625,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.813,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,54.617,36.005,3.107,1.076,70.657,67.08,72.611,65.2,66.166,0.0,-0.005,-0.007,20.0,20.0,41.874,37.116,58.704,69.927,111.724,95.957,114.178,42.182,56.12,41.912,-10.852,110,110,71.563,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.977,71.438,69.438,0.012,73.438,74.813,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.219,77.125,75.75,0.022,71.688,73.625,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.438,75.813,73.688,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.252,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.005
5222008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,54.109,36.005,3.107,2.508,70.657,67.08,72.611,65.2,66.166,0.0,-0.005,-0.007,20.0,20.0,41.847,37.116,58.665,69.927,111.577,95.85,114.03,42.109,56.12,41.985,-10.852,110,110,71.563,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.93,71.438,69.438,0.012,73.563,74.875,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.031,77.188,75.75,0.022,71.688,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.75,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.115,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5222008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,53.961,36.005,3.107,2.508,70.551,67.08,72.611,65.2,66.166,0.0,-0.005,-0.007,20.0,20.0,41.847,37.145,58.6,69.82,111.429,95.85,113.956,42.182,56.12,41.985,-10.852,110,110,71.563,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.18,71.375,69.438,0.012,73.438,74.875,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,41.938,77.188,75.5,0.022,71.688,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.5,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,53.867,36.005,3.107,1.076,70.657,67.08,72.611,65.2,66.275,0.0,-0.005,-0.007,20.0,20.0,41.847,37.087,58.626,69.82,111.355,95.638,113.882,42.182,56.015,41.985,-10.852,110,110,71.563,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.891,71.375,69.438,0.012,73.438,74.875,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.063,77.188,75.75,0.022,71.688,73.688,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.438,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,53.883,36.005,3.107,1.076,70.551,67.08,72.611,65.2,66.166,0.0,-0.005,-0.007,20.0,20.0,41.819,37.087,58.594,69.927,111.134,95.638,113.734,42.182,56.015,41.985,-10.852,110,110,71.375,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.148,71.375,69.438,0.012,73.438,74.813,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.094,77.188,75.5,0.022,71.688,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.625,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,54.109,36.005,3.107,2.508,70.657,67.08,72.611,65.31,66.275,0.0,-0.005,-0.004,20.0,20.0,41.847,37.087,58.516,69.927,111.06,95.531,113.661,42.182,56.015,41.985,-10.852,110,110,71.375,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,12.086,71.375,69.563,0.011,73.438,74.875,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.063,77.188,75.75,0.022,71.688,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.438,75.75,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
