DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5222008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,54.477,36.005,4.643,2.508,70.657,67.08,72.611,65.2,66.275,0.0,-0.005,-0.007,20.0,20.0,41.819,37.087,58.529,69.82,110.913,95.425,113.513,42.182,56.12,41.985,-10.852,110,110,71.563,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.25,71.375,69.438,0.012,73.438,74.813,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.188,77.125,75.5,0.022,71.688,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.438,75.688,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,54.477,36.005,3.107,2.508,70.551,67.08,72.611,65.2,66.166,0.0,-0.005,-0.007,20.0,20.0,41.791,37.058,58.529,69.927,110.765,95.425,113.513,42.255,56.12,41.985,-10.852,110,110,71.563,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,12.609,71.375,69.438,0.012,73.313,74.813,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.031,77.125,75.75,0.022,71.688,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.438,75.625,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.252,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5222008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,54.688,36.005,3.107,3.939,70.657,67.08,72.502,65.31,66.275,0.0,-0.005,-0.007,20.0,20.0,41.791,37.058,58.49,69.927,110.618,95.425,113.365,42.255,56.12,42.058,-10.852,110,110,71.375,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,12.289,71.375,69.563,0.012,73.438,74.813,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.031,77.125,75.5,0.022,71.688,73.75,73.125,72.75,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,73.438,75.75,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,54.203,36.005,3.107,2.508,70.551,67.08,72.611,65.31,66.275,0.0,-0.005,-0.007,20.0,20.0,41.791,37.058,58.438,69.927,110.544,95.212,113.218,42.182,56.12,41.985,-10.852,110,110,71.375,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.836,71.375,69.438,0.012,73.313,74.813,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.0,77.125,75.5,0.022,71.688,73.813,73.188,72.625,0.0,29.031,72,70,1000,200,-0.002,0.0,75.813,74.438,0.021,73.438,75.75,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,53.883,36.005,3.107,2.508,70.551,67.187,72.611,65.31,66.275,0.0,-0.005,-0.007,20.0,20.0,41.763,37.058,58.464,69.927,110.396,95.105,113.218,42.255,56.12,42.058,-10.852,110,110,71.375,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,12.008,71.375,69.438,0.012,73.313,74.813,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.0,77.188,75.5,0.022,71.688,73.813,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,73.438,75.813,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.185,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5222008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.938,36.005,3.107,2.508,70.657,67.187,72.502,65.31,66.275,0.0,-0.005,-0.004,20.0,20.0,41.763,37.058,58.516,69.927,110.249,95.105,113.07,42.182,56.12,41.985,-10.852,110,110,71.563,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.531,71.375,69.438,0.012,73.313,74.813,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,41.969,77.188,75.75,0.022,71.688,73.813,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,73.438,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,53.875,36.005,3.107,2.508,70.657,67.187,72.502,65.31,66.275,0.0,-0.005,-0.007,20.0,20.0,41.763,37.087,58.581,69.927,110.175,94.999,112.922,42.255,56.225,42.058,-10.852,110,110,71.563,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.563,71.438,69.438,0.012,73.313,74.875,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.094,77.125,75.5,0.022,71.5,73.813,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.438,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5222008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,53.672,36.005,3.107,2.508,70.657,67.187,72.611,65.31,66.275,0.0,-0.005,-0.007,20.0,20.0,41.735,37.087,58.594,69.927,110.028,94.893,112.848,42.255,56.33,42.058,-10.852,110,110,71.688,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.977,71.375,69.563,0.012,73.313,74.813,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.094,77.125,75.5,0.022,71.5,73.813,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.313,0.021,73.438,75.875,73.563,74.063,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5222008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,54.391,36.005,3.107,2.508,70.657,67.187,72.611,65.42,66.275,0.0,-0.005,-0.007,20.0,20.0,41.735,37.087,58.639,69.927,109.88,94.786,112.775,42.255,56.435,42.058,-10.852,110,110,71.563,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.75,71.375,69.438,0.012,73.313,74.813,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.156,77.125,75.5,0.022,71.688,73.813,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.438,75.813,73.5,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.181,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.992,36.005,3.107,2.508,70.657,67.187,72.502,65.42,66.275,0.0,-0.005,-0.007,20.0,20.0,41.708,37.087,58.652,69.927,109.733,94.68,112.701,42.255,56.33,42.058,-10.852,110,110,71.375,70.5,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,11.891,71.438,69.438,0.012,73.313,74.813,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.125,77.125,75.5,0.022,71.688,73.75,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,73.438,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,53.914,36.005,3.107,2.508,70.657,67.187,72.611,65.42,66.275,0.0,-0.005,-0.007,20.0,20.0,41.68,37.087,58.691,69.927,109.659,94.68,112.553,42.327,56.33,42.131,-10.852,110,110,71.375,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.625,71.375,69.438,0.012,73.313,74.75,74.5,74.75,0.0,0.0,72,70,1000,200,0.001,42.406,77.125,75.5,0.022,71.688,73.75,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,73.313,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,53.914,36.005,3.107,2.508,70.657,67.187,72.611,65.42,66.275,0.0,-0.005,-0.007,20.0,20.0,41.652,37.116,58.691,69.927,109.511,94.467,112.479,42.327,56.33,42.131,-10.852,110,110,71.563,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.867,71.375,69.25,0.012,73.313,74.75,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.281,77.125,75.5,0.022,71.688,73.75,73.125,72.375,0.0,29.031,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,73.438,76.0,73.5,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5222008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,54.07,36.005,3.107,1.076,70.657,67.187,72.611,65.42,66.275,0.0,-0.005,-0.007,20.0,20.0,41.652,37.116,58.652,69.927,109.364,94.467,112.405,42.255,56.225,42.131,-10.852,110,110,71.563,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,11.773,71.375,69.25,0.012,73.313,74.75,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.156,77.125,75.5,0.022,71.5,73.75,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,73.438,75.938,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.115,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5222008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,53.813,36.005,3.107,2.508,70.657,67.294,72.611,65.42,66.275,0.0,-0.005,-0.007,20.0,20.0,41.652,37.116,58.652,69.927,109.216,94.467,112.332,42.255,56.225,42.131,-10.852,110,110,71.563,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.859,71.25,69.438,0.012,73.313,74.75,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.156,77.125,75.5,0.022,71.688,73.688,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,73.438,75.938,73.5,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.116,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5222008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,54.359,36.005,3.107,1.076,70.657,67.294,72.611,65.42,66.384,0.0,-0.005,-0.004,20.0,20.0,41.624,37.116,58.704,69.927,109.069,94.467,112.184,42.327,56.33,42.131,-10.852,110,110,71.563,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.859,71.375,69.438,0.012,73.313,74.75,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.344,77.125,75.5,0.022,71.688,73.688,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,73.438,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.182,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5222008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,54.234,36.005,3.107,2.508,70.657,67.294,72.611,65.42,66.384,0.0,-0.005,-0.004,20.0,20.0,41.596,37.116,58.678,69.927,108.995,94.148,112.11,42.327,56.225,42.131,-10.852,110,110,71.563,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,12.195,71.375,69.438,0.012,73.313,74.688,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.25,77.125,75.5,0.022,71.5,73.688,73.125,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,73.438,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.005
5222008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,54.305,36.005,3.107,2.508,70.657,67.294,72.611,65.53,66.384,0.0,-0.005,-0.007,20.0,20.0,41.624,37.087,58.691,70.034,108.848,94.254,112.036,42.327,56.435,42.131,-10.852,110,110,71.375,70.5,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,11.883,71.438,69.438,0.012,73.313,74.75,74.5,74.5,0.0,0.0,72,70,1000,200,0.001,42.156,77.125,75.5,0.022,71.5,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,73.438,75.875,73.563,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.005
5222008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,54.359,36.005,3.107,5.371,70.657,67.294,72.611,65.42,66.384,0.0,-0.005,-0.007,20.0,20.0,41.624,37.058,58.665,70.034,108.774,94.041,111.888,42.4,56.435,42.131,-10.852,110,110,71.563,70.438,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.938,71.375,69.25,0.012,73.25,74.688,74.5,74.625,0.0,0.0,72,70,1000,200,0.001,42.156,77.125,75.5,0.022,71.5,73.688,73.188,72.625,0.0,29.031,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,73.438,75.875,73.5,74.125,0.0,35.406,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.25,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
