DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.547,2.248,0.462,2.812,66.019,65.48,71.865,62.378,61.432,0.0,0.008,0.047,20.0,20.0,69.67,52.628,59.663,67.954,72.611,71.24,75.549,41.346,52.884,41.677,-10.82,78.563,81.813,70.875,70.188,67.625,69.938,0.0,0,72,70,1000,200,0.0,14.563,79.938,72.688,0.014,70.625,72.5,68.438,71.188,0.0,18.703,72,70,1000,200,0.0,0.0,84.563,74.688,0.028,70.875,72.688,68.438,71.75,0.0,37.125,72,70,1000,200,-0.001,0.0,85.375,73.625,0.038,70.313,71.875,68.75,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,84.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.024,0.385,0.0,0.0,0.035,0.036,0.015,0.04,0.065,0.037
5252008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.383,2.248,2.228,2.163,66.126,65.586,71.971,62.483,61.432,0.0,0.011,0.047,20.0,20.0,69.586,52.375,59.676,68.062,72.611,71.453,75.549,41.273,52.989,41.75,-10.82,78.625,81.875,70.938,70.125,67.625,70.125,0.0,0,72,70,1000,200,0.0,14.406,79.938,72.688,0.014,70.625,72.5,68.438,71.188,0.0,18.703,72,70,1000,200,0.0,0.0,84.438,74.688,0.028,70.875,72.688,68.5,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,85.125,73.75,0.036,70.313,71.875,68.875,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,84.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.544,0.0,0.0,0.035,0.036,0.015,0.04,0.06,0.037
5252008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.523,2.248,2.228,2.195,66.126,65.48,71.971,62.483,61.539,0.0,0.008,0.047,20.0,20.0,69.502,53.356,59.689,68.062,72.611,71.347,75.623,41.346,52.884,41.75,-10.82,78.625,81.875,70.875,70.125,67.813,69.938,0.0,0,72,70,1000,200,0.0,14.305,79.75,72.688,0.014,70.625,72.5,68.438,71.188,0.0,18.703,72,70,1000,200,0.0,0.0,84.438,74.625,0.027,70.688,72.75,68.5,71.75,0.0,37.125,72,70,1000,200,-0.001,0.0,85.063,73.625,0.038,70.313,71.875,68.875,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,84.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.468,0.0,0.0,0.035,0.036,0.014,0.039,0.063,0.037
5252008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.391,2.248,2.228,2.307,66.126,65.48,71.971,62.483,61.539,0.0,0.008,0.047,20.0,20.0,69.361,53.244,59.624,68.062,72.611,71.453,75.549,41.346,52.884,41.75,-10.82,78.75,81.813,70.875,70.125,67.813,70.125,0.0,0,72,70,1000,200,0.0,14.305,79.75,72.563,0.014,70.625,72.5,68.438,71.188,0.0,18.703,72,70,1000,200,0.0,0.0,84.375,74.625,0.029,70.875,72.75,68.5,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,85.063,73.625,0.03,70.313,71.938,68.875,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,84.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.469,0.0,0.0,0.035,0.035,0.015,0.041,0.05,0.036
5252008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.367,2.248,2.228,2.14,66.126,65.48,71.971,62.483,61.539,0.0,0.008,0.047,20.0,20.0,69.305,53.048,59.598,68.062,72.611,71.453,75.549,41.346,53.093,41.75,-10.82,78.813,81.813,70.875,70.125,67.813,70.125,0.0,0,72,70,1000,200,0.0,14.359,79.563,72.688,0.014,70.625,72.5,68.438,71.188,0.0,18.703,72,70,1000,200,0.0,0.0,84.063,74.625,0.029,70.688,72.75,68.5,71.75,0.0,37.125,72,70,1000,200,-0.001,0.0,84.875,73.625,0.035,70.313,71.875,68.875,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,83.875,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.459,0.0,0.0,0.035,0.035,0.014,0.04,0.057,0.035
5252008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,14.266,2.248,2.228,2.139,66.234,65.586,72.076,62.589,61.539,0.0,0.008,0.047,20.0,20.0,69.221,53.16,59.572,68.062,72.537,71.453,75.549,41.419,53.093,41.823,-10.82,78.938,81.813,70.875,70.188,67.938,69.938,0.0,0,72,70,1000,200,0.0,14.148,79.438,72.563,0.014,70.625,72.5,68.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,84.063,74.625,0.028,70.875,72.688,68.625,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,84.813,73.625,0.034,70.313,71.875,68.875,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.058,0.461,0.0,0.0,0.035,0.036,0.014,0.039,0.055,0.035
5252008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.258,2.248,2.228,1.43,66.341,65.586,72.076,62.589,61.646,0.0,0.008,0.047,20.0,20.0,69.109,53.048,59.572,68.062,72.611,71.347,75.549,41.419,53.093,41.75,-10.82,79.0,81.813,70.875,70.188,67.938,69.938,0.0,0,72,70,1000,200,0.0,14.313,79.313,72.563,0.014,70.625,72.5,68.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,83.875,74.625,0.029,70.875,72.75,68.625,71.75,0.0,37.125,72,70,1000,200,-0.001,0.0,84.563,73.75,0.034,70.313,71.875,68.938,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.688,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.379,0.0,0.0,0.035,0.036,0.014,0.039,0.054,0.035
5252008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,14.219,2.248,2.228,2.156,66.341,65.586,72.076,62.695,61.86,0.0,0.011,0.047,20.0,20.0,69.025,52.936,59.572,68.169,72.611,71.24,75.475,41.419,53.093,41.823,-10.82,79.063,81.75,70.875,70.25,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.055,79.25,72.563,0.014,70.625,72.438,68.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,83.813,74.625,0.029,70.875,72.75,68.625,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,84.438,73.625,0.034,70.313,71.938,68.938,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.688,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.463,0.0,0.0,0.035,0.036,0.014,0.039,0.054,0.035
5252008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.07,2.248,2.228,1.343,66.449,65.586,71.971,62.483,61.753,0.0,0.008,0.047,20.0,20.0,68.941,52.543,59.546,68.169,72.685,71.24,75.623,41.493,53.093,41.823,-10.82,79.188,81.75,70.938,70.188,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.289,79.25,72.563,0.014,70.625,72.438,68.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,83.75,74.625,0.028,70.875,72.75,68.75,71.75,0.0,37.125,72,70,1000,200,-0.001,0.0,84.375,73.625,0.035,70.313,71.875,68.938,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.022,0.38,0.0,0.0,0.035,0.035,0.014,0.037,0.055,0.034
5252008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.414,2.248,2.228,2.981,66.341,65.692,72.076,62.483,61.753,0.0,0.008,0.047,20.0,20.0,68.829,52.88,59.546,68.169,72.611,71.24,75.549,41.419,53.093,41.75,-10.82,79.25,81.688,70.938,70.188,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.195,79.25,72.563,0.014,70.625,72.375,68.625,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,83.625,74.563,0.029,70.875,72.75,68.75,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,84.25,73.625,0.037,70.5,71.875,69.0,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.375,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.381,0.0,0.0,0.035,0.036,0.014,0.038,0.057,0.034
5252008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.492,2.248,2.228,2.224,66.341,65.586,71.971,62.589,61.753,0.0,0.008,0.047,20.0,20.0,68.716,52.656,59.533,68.169,72.611,71.453,75.549,41.346,53.198,41.75,-10.82,79.313,81.688,70.875,70.25,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.297,79.125,72.563,0.014,70.625,72.438,68.625,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,83.438,74.563,0.029,70.875,72.75,68.75,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,84.188,73.625,0.038,70.313,71.813,68.938,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.188,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.028,0.457,0.0,0.0,0.035,0.036,0.013,0.038,0.059,0.033
5252008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,14.242,2.248,2.228,1.245,66.557,65.692,71.971,62.695,61.86,0.0,0.008,0.047,20.0,20.0,68.66,52.347,59.52,68.277,72.611,71.453,75.549,41.419,53.093,41.823,-10.82,79.438,81.688,70.875,70.188,68.063,69.938,0.0,0,72,70,1000,200,0.0,13.992,78.938,72.5,0.014,70.625,72.438,68.625,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,83.188,74.563,0.027,70.875,72.813,68.75,71.75,0.0,37.125,72,70,1000,200,-0.001,0.0,84.0,73.625,0.034,70.313,71.938,68.938,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.063,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.028,0.461,0.0,0.0,0.035,0.035,0.013,0.034,0.051,0.033
5252008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.0,2.248,2.228,1.237,66.664,65.586,71.865,62.589,61.967,0.0,0.008,0.047,20.0,20.0,68.548,52.543,59.495,68.277,72.537,71.347,75.475,41.419,53.198,41.823,-10.82,79.5,81.625,70.875,70.188,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.172,78.875,72.5,0.014,70.625,72.438,68.75,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,83.188,74.563,0.029,70.875,72.75,68.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.938,73.563,0.034,70.313,71.938,69.0,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.027,0.459,0.0,0.0,0.035,0.035,0.013,0.037,0.051,0.033
5252008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,14.414,1.126,2.228,3.667,66.557,65.799,72.076,62.695,61.967,0.0,0.008,0.047,20.0,20.0,68.436,52.515,59.508,68.169,72.611,71.453,75.475,41.493,53.302,41.823,-10.82,79.563,81.625,70.938,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,14.273,78.75,72.5,0.014,70.625,72.375,68.75,71.188,0.0,18.703,72,70,1000,200,0.0,0.0,83.125,74.563,0.029,70.875,72.75,68.75,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.75,73.625,0.033,70.313,71.938,69.0,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,83.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.027,0.373,0.0,0.0,0.034,0.036,0.013,0.036,0.049,0.033
5252008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,14.422,2.248,2.228,1.229,66.664,65.692,71.865,62.8,62.074,0.0,0.008,0.047,20.0,20.0,68.352,52.431,59.469,68.384,72.537,71.559,75.549,41.493,53.198,41.896,-10.82,79.625,81.563,70.875,70.188,68.063,69.938,0.0,0,72,70,1000,200,0.0,14.383,78.625,72.5,0.014,70.625,72.5,68.75,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,83.0,74.563,0.028,70.875,72.75,69.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.688,73.563,0.042,70.313,72.0,69.0,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,82.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.457,0.0,0.0,0.035,0.035,0.013,0.034,0.062,0.032
5252008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,14.297,2.248,2.228,2.491,66.557,65.692,72.076,62.8,61.967,0.0,0.008,0.047,20.0,20.0,68.268,52.319,59.469,68.277,72.611,71.24,75.549,41.493,53.302,41.823,-10.82,79.688,81.5,70.875,70.188,68.063,69.938,0.0,0,72,70,1000,200,0.0,14.453,78.625,72.5,0.014,70.625,72.438,68.75,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.813,74.563,0.029,70.875,72.75,68.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.688,73.563,0.037,70.313,71.938,69.0,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,82.688,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.374,0.0,0.0,0.034,0.036,0.013,0.035,0.055,0.032
5252008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.234,2.248,2.228,3.23,66.772,65.799,71.865,62.8,62.181,0.0,0.008,0.047,20.0,20.0,68.127,52.095,59.508,68.384,72.537,71.559,75.475,41.493,53.198,41.896,-10.82,79.813,81.563,70.875,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,14.141,78.563,72.25,0.014,70.625,72.5,68.75,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.813,74.563,0.029,70.875,72.75,69.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.563,73.625,0.034,70.313,72.0,69.188,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,82.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.461,0.0,0.0,0.035,0.035,0.013,0.035,0.049,0.031
5252008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,14.195,2.248,0.462,3.208,66.772,65.799,71.971,62.8,62.181,0.0,0.008,0.047,20.0,20.0,68.071,52.235,59.52,68.491,72.611,71.453,75.549,41.493,53.198,41.896,-10.82,79.875,81.5,70.875,70.188,68.063,70.125,0.0,0,72,70,1000,200,0.0,14.336,78.313,72.25,0.014,70.813,72.5,68.938,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.75,74.563,0.029,70.688,72.75,69.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.375,73.563,0.038,70.313,72.0,69.188,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,82.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.459,0.0,0.0,0.035,0.036,0.012,0.035,0.054,0.032
5252008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,14.414,2.248,2.228,2.374,66.664,65.799,71.971,63.011,62.074,0.0,0.004,0.047,20.0,20.0,68.015,52.235,59.495,68.277,72.611,71.24,75.475,41.493,53.407,41.896,-10.82,79.938,81.5,70.875,70.188,68.063,70.125,0.0,0,72,70,1000,200,0.0,14.031,78.563,72.25,0.014,70.625,72.563,68.938,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.625,74.438,0.029,70.688,72.75,69.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.25,73.563,0.037,70.313,71.938,69.188,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,82.375,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.452,0.0,0.0,0.035,0.035,0.013,0.035,0.052,0.031
5252008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.156,2.248,2.228,2.262,66.88,65.799,71.865,62.906,62.181,0.0,0.008,0.047,20.0,20.0,67.903,52.291,59.482,68.491,72.611,71.453,75.549,41.493,53.407,41.896,-10.82,80.0,81.438,70.938,70.25,68.188,69.938,0.0,0,72,70,1000,200,0.0,14.273,78.25,72.25,0.014,70.625,72.563,68.938,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.5,74.438,0.029,70.875,72.813,69.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.188,73.563,0.037,70.5,72.0,69.188,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,82.375,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.452,0.0,0.0,0.035,0.036,0.012,0.034,0.052,0.031
5252008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,14.141,2.248,2.228,2.321,66.772,65.799,71.971,62.906,62.181,0.0,0.008,0.047,20.0,20.0,67.763,52.011,59.469,68.384,72.463,71.24,75.475,41.493,53.302,41.823,-10.82,80.063,81.375,70.938,70.188,68.188,70.125,0.0,0,72,70,1000,200,0.0,14.164,78.25,72.25,0.014,70.625,72.5,68.938,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.438,74.438,0.029,70.875,72.813,69.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,83.063,73.563,0.034,70.313,71.938,69.313,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,82.188,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.027,0.373,0.0,0.0,0.035,0.035,0.012,0.034,0.047,0.031
5252008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.25,2.248,2.228,2.185,66.88,65.799,71.971,62.906,62.181,0.0,0.008,0.047,20.0,20.0,67.679,52.431,59.462,68.491,72.537,71.453,75.475,41.493,53.407,41.896,-10.82,80.125,81.375,70.938,70.25,68.438,70.125,0.0,0,72,70,1000,200,0.0,14.242,78.125,72.25,0.014,70.625,72.563,68.938,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.188,74.438,0.029,70.875,72.75,69.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,83.063,73.563,0.034,70.313,71.938,69.313,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,82.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.03,0.452,0.0,0.0,0.035,0.036,0.012,0.033,0.047,0.031
5252008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.008,2.248,2.228,2.304,66.88,65.799,71.865,62.906,62.288,0.0,0.008,0.047,20.0,20.0,67.651,52.487,59.423,68.384,72.537,71.24,75.475,41.493,53.407,41.896,-10.82,80.25,81.375,70.938,70.25,68.188,70.125,0.0,0,72,70,1000,200,0.0,14.086,78.0,72.25,0.014,70.625,72.563,69.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.125,74.438,0.029,70.875,72.813,69.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.938,73.563,0.036,70.313,71.938,69.313,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,82.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.025,0.454,0.0,0.0,0.035,0.036,0.012,0.033,0.049,0.03
5252008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.008,2.248,2.228,2.143,66.987,65.905,71.865,62.906,62.181,0.0,0.008,0.047,20.0,20.0,67.566,52.403,59.449,68.384,72.537,71.453,75.475,41.566,53.511,41.969,-10.82,80.25,81.313,70.938,70.25,68.438,70.25,0.0,0,72,70,1000,200,0.0,13.961,78.0,72.25,0.014,70.625,72.563,69.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.125,74.313,0.028,70.875,72.813,69.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.813,73.563,0.042,70.313,71.875,69.313,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,82.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.452,0.0,0.0,0.035,0.035,0.012,0.032,0.057,0.03
5252008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,13.945,2.248,2.228,1.467,66.88,66.011,71.971,63.117,62.395,0.0,0.008,0.047,20.0,20.0,67.482,52.235,59.469,68.384,72.537,71.347,75.549,41.566,53.511,41.969,-10.82,80.375,81.25,70.938,70.25,68.5,70.25,0.0,0,72,70,1000,200,0.0,14.094,78.0,72.25,0.014,70.625,72.563,69.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,82.125,74.313,0.028,70.875,72.813,69.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.688,73.563,0.032,70.313,71.875,69.313,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,81.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.452,0.0,0.0,0.034,0.036,0.012,0.032,0.043,0.03
5252008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.047,2.248,2.228,2.564,66.987,65.905,71.865,63.011,62.288,0.0,0.008,0.047,20.0,20.0,67.426,52.123,59.469,68.491,72.537,71.24,75.549,41.493,53.407,41.969,-10.82,80.438,81.25,70.938,70.25,68.438,70.25,0.0,0,72,70,1000,200,0.0,14.18,77.688,72.25,0.014,70.625,72.563,69.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.875,74.313,0.028,70.875,72.813,69.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,82.563,73.563,0.034,70.313,71.875,69.313,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,81.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.536,0.0,0.0,0.035,0.036,0.011,0.031,0.045,0.03
5252008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.086,2.248,2.228,2.196,66.987,65.905,71.971,63.011,62.395,0.0,0.008,0.047,20.0,20.0,67.286,52.095,59.397,68.491,72.537,71.24,75.549,41.493,53.511,41.896,-10.82,80.5,81.25,70.875,70.25,68.438,70.125,0.0,0,72,70,1000,200,0.0,14.047,77.688,72.25,0.014,70.625,72.5,69.188,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.813,74.313,0.029,70.875,72.813,69.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.5,73.563,0.039,70.313,71.938,69.438,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,81.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.45,0.0,0.0,0.035,0.036,0.011,0.032,0.051,0.029
5252008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,14.008,2.248,2.228,2.335,67.095,65.905,71.971,63.011,62.395,0.0,0.008,0.047,20.0,20.0,67.258,52.235,59.397,68.384,72.537,71.24,75.475,41.566,53.616,41.969,-10.82,80.5,81.25,70.938,70.25,68.5,70.125,0.0,0,72,70,1000,200,0.0,14.211,77.688,72.25,0.014,70.625,72.563,69.188,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.813,74.313,0.029,70.875,72.813,69.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.5,73.563,0.034,70.313,71.875,69.313,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,81.5,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.448,0.0,0.0,0.035,0.035,0.011,0.032,0.044,0.028
5252008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.398,2.248,2.228,2.285,67.095,65.905,71.971,63.011,62.502,0.0,0.008,0.047,20.0,20.0,67.174,52.459,59.365,68.599,72.537,71.24,75.549,41.566,53.616,41.969,-10.82,80.5,81.25,70.938,70.25,68.438,70.125,0.0,0,72,70,1000,200,0.0,14.078,77.625,72.188,0.014,70.625,72.563,69.188,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.625,74.313,0.028,70.875,72.813,69.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.375,73.563,0.034,70.5,71.875,69.438,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,81.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.449,0.0,0.0,0.035,0.036,0.011,0.03,0.044,0.028
5252008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.922,2.248,2.228,2.601,67.095,65.905,71.971,63.011,62.502,0.0,0.008,0.047,20.0,20.0,67.062,52.067,59.326,68.491,72.537,71.453,75.475,41.566,53.616,41.969,-10.82,80.625,81.063,71.125,70.25,68.5,70.125,0.0,0,72,70,1000,200,0.0,14.141,77.563,72.188,0.014,70.625,72.5,69.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.563,74.313,0.028,70.875,72.813,69.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.375,73.438,0.042,70.313,71.875,69.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,81.375,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.447,0.0,0.0,0.034,0.035,0.011,0.03,0.055,0.028
5252008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,13.914,2.248,2.228,2.066,67.31,65.905,71.865,63.117,62.609,0.0,0.008,0.047,20.0,20.0,67.006,52.235,59.339,68.599,72.463,71.24,75.475,41.566,53.616,41.969,-10.82,80.625,81.188,70.938,70.25,68.5,70.125,0.0,0,72,70,1000,200,0.0,13.906,77.438,72.188,0.014,70.625,72.5,69.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.438,74.313,0.029,70.938,72.75,69.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.063,73.563,0.034,70.313,71.813,69.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,81.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.446,0.0,0.0,0.035,0.035,0.011,0.03,0.042,0.028
5252008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.984,2.248,0.462,3.285,67.095,66.011,71.971,63.223,62.502,0.0,0.008,0.047,20.0,20.0,66.921,52.543,59.339,68.599,72.537,71.453,75.475,41.639,53.72,42.042,-10.82,80.688,81.125,70.938,70.25,68.5,70.125,0.0,0,72,70,1000,200,0.0,13.836,77.438,72.063,0.014,70.625,72.563,69.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.438,74.313,0.028,70.875,72.75,69.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.063,73.438,0.034,70.313,71.938,69.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,81.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.03,0.447,0.0,0.0,0.035,0.036,0.011,0.029,0.043,0.028
5252008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.016,2.248,2.228,3.152,67.203,65.905,71.971,63.223,62.502,0.0,0.008,0.047,20.0,20.0,66.865,52.375,59.352,68.599,72.463,71.453,75.475,41.566,53.616,41.969,-10.82,80.75,81.0,70.938,70.25,68.5,70.125,0.0,0,72,70,1000,200,0.0,14.203,77.438,72.188,0.014,70.625,72.5,69.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.313,74.313,0.028,70.875,72.75,69.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,82.0,73.563,0.035,70.313,71.875,69.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,81.0,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.033,0.447,0.0,0.0,0.035,0.036,0.011,0.029,0.043,0.027
5252008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,14.008,2.248,2.228,2.628,67.31,66.011,71.865,63.223,62.716,0.0,0.008,0.047,20.0,20.0,66.781,52.403,59.339,68.706,72.537,71.24,75.475,41.639,53.72,42.042,-10.82,80.75,81.0,70.938,70.313,68.5,70.125,0.0,0,72,70,1000,200,0.0,14.031,77.375,72.188,0.014,70.625,72.5,69.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.313,74.313,0.029,70.875,72.813,69.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,81.875,73.438,0.034,70.5,71.938,69.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,81.0,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.025,0.447,0.0,0.0,0.035,0.035,0.011,0.03,0.042,0.027
5252008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,14.18,2.248,2.228,2.157,67.203,66.011,71.971,63.223,62.609,0.0,0.011,0.047,20.0,20.0,66.697,52.487,59.313,68.599,72.463,71.24,75.475,41.639,53.72,42.042,-10.82,80.813,81.063,70.938,70.25,68.5,70.125,0.0,0,72,70,1000,200,0.0,14.094,77.125,72.063,0.014,70.625,72.5,69.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.25,74.125,0.029,70.875,72.813,69.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.875,73.563,0.035,70.313,71.875,69.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.448,0.0,0.0,0.035,0.036,0.01,0.03,0.042,0.027
5252008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.977,2.248,2.228,2.145,67.31,66.011,71.865,63.223,62.609,0.0,0.008,0.047,20.0,20.0,66.669,52.403,59.365,68.599,72.463,71.453,75.475,41.639,53.72,42.042,-10.82,80.938,81.0,70.938,70.313,68.5,70.25,0.0,0,72,70,1000,200,0.0,14.172,77.125,72.188,0.014,70.625,72.438,69.313,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,81.0,74.125,0.029,70.875,72.813,69.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.813,73.438,0.031,70.313,71.938,69.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.448,0.0,0.0,0.035,0.035,0.01,0.029,0.038,0.026
5252008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.938,2.248,2.228,3.876,67.31,66.011,71.865,63.223,62.716,0.0,0.008,0.047,20.0,20.0,66.557,52.543,59.365,68.706,72.463,71.559,75.475,41.639,53.825,42.114,-10.82,81.0,81.063,70.938,70.25,68.625,70.25,0.0,0,72,70,1000,200,0.0,13.773,77.063,72.188,0.014,70.625,72.5,69.313,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.938,74.125,0.029,70.875,72.75,69.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.563,73.563,0.038,70.313,71.875,69.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.523,0.0,0.0,0.035,0.036,0.01,0.029,0.044,0.026
5252008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.883,2.248,3.993,2.541,67.418,66.011,71.971,63.328,62.823,0.0,0.008,0.047,20.0,20.0,66.501,52.151,59.41,68.706,72.463,71.24,75.475,41.639,53.825,42.042,-10.82,81.0,81.063,70.938,70.313,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.156,77.063,72.063,0.014,70.625,72.438,69.313,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.813,74.125,0.028,70.688,72.813,69.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.563,73.563,0.033,70.313,71.938,69.563,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,80.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.442,0.0,0.0,0.035,0.036,0.01,0.027,0.039,0.026
5252008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.031,2.248,2.228,2.659,67.418,66.223,72.076,63.328,62.716,0.0,0.008,0.043,20.0,20.0,66.417,51.983,59.397,68.599,72.463,71.453,75.475,41.639,53.72,42.114,-10.82,81.063,81.0,70.938,70.313,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.195,76.938,72.188,0.014,70.625,72.438,69.313,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.813,74.125,0.028,70.875,72.75,69.563,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,81.5,73.438,0.034,70.313,71.875,69.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.625,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.526,0.0,0.0,0.035,0.036,0.01,0.027,0.04,0.026
5252008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,14.156,2.248,2.228,2.196,67.418,66.117,71.971,63.434,62.93,0.0,0.008,0.047,20.0,20.0,66.36,52.067,59.365,68.706,72.463,71.24,75.475,41.639,53.825,42.042,-10.82,81.125,81.0,70.938,70.313,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.859,76.813,72.063,0.014,70.625,72.438,69.313,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.75,74.125,0.029,70.875,72.813,69.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.5,73.438,0.035,70.313,71.938,69.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.027,0.444,0.0,0.0,0.035,0.036,0.01,0.028,0.041,0.025
5252008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,14.125,2.248,2.228,2.215,67.418,66.117,71.971,63.328,62.823,0.0,0.008,0.047,20.0,20.0,66.304,52.179,59.365,68.599,72.463,71.453,75.475,41.712,53.72,42.114,-10.82,81.188,80.938,70.938,70.313,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.109,76.813,72.063,0.014,70.625,72.375,69.313,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.75,74.125,0.029,70.875,72.75,69.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.375,73.563,0.034,70.313,71.938,69.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.448,0.0,0.0,0.034,0.036,0.01,0.028,0.039,0.025
5252008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.219,2.248,2.228,3.128,67.525,66.117,71.971,63.434,62.93,0.0,0.008,0.047,20.0,20.0,66.248,52.572,59.352,68.706,72.463,71.453,75.475,41.712,53.825,42.114,-10.82,81.188,81.0,70.938,70.313,68.75,70.125,0.0,0,72,70,1000,200,0.0,14.297,76.813,72.063,0.014,70.625,72.438,69.313,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,80.438,74.125,0.027,70.875,72.75,69.563,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.25,73.438,0.04,70.5,71.938,69.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.375,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.033,0.445,0.0,0.0,0.035,0.036,0.01,0.025,0.046,0.024
5252008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.156,2.248,2.228,2.362,67.418,66.117,71.971,63.434,62.823,0.0,0.008,0.047,20.0,20.0,66.164,52.403,59.365,68.706,72.463,71.24,75.475,41.712,53.929,42.114,-10.82,81.25,81.0,70.938,70.313,68.625,70.25,0.0,0,72,70,1000,200,0.0,14.125,76.688,71.938,0.014,70.625,72.438,69.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.438,74.125,0.029,70.875,72.75,69.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.188,73.563,0.038,70.313,71.938,69.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.375,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.222,0.149,-0.027,0.44,0.0,0.0,0.035,0.036,0.01,0.027,0.042,0.025
5252008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.0,2.248,2.228,2.437,67.525,66.117,71.971,63.434,62.93,0.0,0.008,0.047,20.0,20.0,66.136,52.431,59.365,68.814,72.463,71.24,75.475,41.712,53.825,42.114,-10.82,81.25,81.0,70.938,70.313,68.75,70.125,0.0,0,72,70,1000,200,0.0,13.875,76.5,71.938,0.014,70.625,72.438,69.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.25,74.125,0.029,70.875,72.688,69.563,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,81.0,73.563,0.034,70.313,71.875,69.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.188,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.443,0.0,0.0,0.035,0.036,0.009,0.026,0.037,0.025
5252008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.836,2.248,2.228,2.171,67.633,66.223,71.971,63.434,63.038,0.0,0.008,0.047,20.0,20.0,66.024,52.824,59.378,68.814,72.463,71.453,75.475,41.712,53.929,42.187,-10.82,81.313,81.0,71.125,70.313,68.813,70.25,0.0,0,72,70,1000,200,0.0,13.797,76.688,71.938,0.014,70.625,72.375,69.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.25,74.125,0.029,70.875,72.75,69.563,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,81.0,73.438,0.037,70.313,71.875,69.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.188,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.52,0.0,0.0,0.035,0.035,0.01,0.026,0.041,0.025
5252008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,14.07,2.248,2.228,3.076,67.633,66.329,72.076,63.54,63.145,0.0,0.011,0.047,20.0,20.0,65.996,52.964,59.352,68.921,72.389,71.453,75.475,41.786,54.033,42.114,-10.82,81.375,81.0,70.938,70.313,68.75,70.25,0.0,0,72,70,1000,200,0.0,13.867,76.5,72.063,0.014,70.625,72.438,69.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.188,74.0,0.029,70.875,72.688,69.688,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.875,73.438,0.038,70.313,71.875,69.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.063,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.358,0.0,0.0,0.035,0.036,0.009,0.026,0.041,0.024
5252008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.836,2.248,2.228,3.482,67.741,66.329,72.076,63.54,63.038,0.0,0.011,0.047,20.0,20.0,65.94,52.291,59.352,68.921,72.389,71.24,75.401,41.786,54.033,42.114,-10.82,81.438,81.0,70.938,70.313,68.75,70.25,0.0,0,72,70,1000,200,0.0,14.148,76.438,71.938,0.014,70.625,72.438,69.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.188,74.0,0.029,70.875,72.75,69.688,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.875,73.438,0.034,70.313,71.938,69.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,80.063,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.36,0.0,0.0,0.035,0.036,0.009,0.026,0.037,0.024
5252008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,13.922,2.248,2.228,3.771,67.525,66.223,71.865,63.54,63.038,0.0,0.008,0.047,20.0,20.0,65.884,52.095,59.339,68.814,72.463,71.453,75.475,41.859,53.929,42.187,-10.82,81.375,81.0,70.938,70.375,68.813,70.125,0.0,0,72,70,1000,200,0.0,13.844,76.438,71.938,0.014,70.625,72.438,69.688,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.125,74.0,0.029,70.875,72.688,69.688,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,80.75,73.563,0.036,70.5,71.938,69.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.813,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.063,0.364,0.0,0.0,0.035,0.036,0.009,0.026,0.038,0.023
5252008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,14.07,2.248,2.228,2.363,67.741,66.329,72.076,63.645,63.145,0.0,0.008,0.047,20.0,20.0,65.8,52.179,59.365,68.814,72.463,71.453,75.475,41.786,54.033,42.187,-10.82,81.438,81.0,70.938,70.313,68.813,70.125,0.0,0,72,70,1000,200,0.0,13.828,76.313,71.938,0.014,70.625,72.5,69.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.0,74.0,0.029,70.938,72.75,69.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,80.688,73.563,0.037,70.5,71.938,69.813,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,79.75,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.033,0.439,0.0,0.0,0.035,0.035,0.009,0.025,0.039,0.023
5252008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.883,2.248,2.228,2.452,67.633,66.223,71.971,63.54,63.038,0.0,0.008,0.043,20.0,20.0,65.743,52.179,59.365,68.706,72.463,71.453,75.475,41.786,54.033,42.187,-10.82,81.5,81.0,71.125,70.375,68.813,70.25,0.0,0,72,70,1000,200,0.0,13.945,76.313,71.938,0.014,70.625,72.438,69.688,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,80.0,74.0,0.029,70.875,72.75,69.688,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.688,73.438,0.034,70.313,71.938,69.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.438,0.0,0.0,0.035,0.035,0.009,0.025,0.036,0.023
5252008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,14.016,2.248,2.228,3.415,67.741,66.329,71.971,63.54,63.038,0.0,0.011,0.047,20.0,20.0,65.659,52.263,59.365,68.814,72.389,71.24,75.475,41.859,54.033,42.187,-10.82,81.563,81.0,71.125,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.961,76.438,71.938,0.014,70.625,72.5,69.688,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,79.813,74.0,0.029,70.875,72.75,69.688,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.563,73.438,0.034,70.313,71.875,69.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.03,0.36,0.0,0.0,0.035,0.036,0.009,0.025,0.035,0.023
5252008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,14.063,2.248,2.228,2.736,67.741,66.329,71.971,63.645,63.145,0.0,0.008,0.047,20.0,20.0,65.575,52.319,59.339,68.814,72.463,71.453,75.475,41.786,54.138,42.187,-10.82,81.688,81.0,70.938,70.375,68.813,70.125,0.0,0,72,70,1000,200,0.0,14.289,76.25,71.875,0.014,70.625,72.5,69.688,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,79.688,74.0,0.029,70.875,72.75,69.688,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.563,73.438,0.036,70.313,71.938,69.875,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.435,0.0,0.0,0.035,0.036,0.009,0.024,0.037,0.023
5252008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.984,2.248,2.228,2.491,67.741,66.329,71.971,63.645,63.252,0.0,0.011,0.047,20.0,20.0,65.547,52.291,59.352,68.921,72.463,71.24,75.475,41.859,54.033,42.187,-10.82,81.75,81.0,70.938,70.375,68.813,70.25,0.0,0,72,70,1000,200,0.0,13.945,76.25,71.938,0.014,70.625,72.5,69.688,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,79.688,73.938,0.029,70.875,72.75,69.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,80.25,73.438,0.038,70.313,71.938,69.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.361,0.0,0.0,0.035,0.035,0.009,0.024,0.038,0.023
5252008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,14.063,2.248,2.228,2.377,67.741,66.329,72.076,63.751,63.145,0.0,0.008,0.047,20.0,20.0,65.463,52.151,59.365,68.921,72.463,71.24,75.475,41.786,54.138,42.26,-10.82,81.813,81.0,70.938,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.945,76.125,71.875,0.014,70.625,72.5,69.688,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,79.563,73.938,0.029,70.875,72.75,69.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.563,73.438,0.034,70.313,71.938,69.875,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.052,0.514,0.0,0.0,0.035,0.036,0.009,0.024,0.035,0.023
5252008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.969,2.248,2.228,2.699,67.741,66.329,71.971,63.751,63.252,0.0,0.008,0.047,20.0,20.0,65.407,52.039,59.41,68.921,72.389,71.453,75.327,41.786,54.138,42.187,-10.82,81.875,81.0,70.938,70.313,68.813,70.25,0.0,0,72,70,1000,200,0.0,14.047,76.125,71.938,0.014,70.625,72.5,69.688,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,79.5,74.0,0.029,70.875,72.688,69.813,71.75,0.0,37.125,72,70,1000,200,-0.001,0.0,80.25,73.375,0.038,70.313,71.938,69.875,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.035,0.434,0.0,0.0,0.035,0.036,0.009,0.023,0.038,0.022
5252008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.969,2.248,2.228,2.725,67.848,66.329,71.865,63.751,63.252,0.0,0.011,0.047,20.0,20.0,65.379,52.207,59.41,68.921,72.389,71.453,75.401,41.859,54.138,42.187,-10.82,81.875,81.0,70.938,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.789,76.125,71.875,0.014,70.625,72.563,69.75,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,79.5,73.938,0.028,70.875,72.625,69.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,80.188,73.438,0.039,70.313,71.938,69.875,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.438,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.357,0.0,0.0,0.035,0.035,0.009,0.023,0.038,0.022
5252008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.984,2.248,2.228,3.586,67.848,66.435,71.971,63.751,63.359,0.0,0.008,0.047,20.0,20.0,65.295,52.123,59.397,68.921,72.389,71.24,75.475,41.859,54.242,42.26,-10.82,81.938,81.0,70.938,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.914,76.125,71.875,0.014,70.625,72.563,69.75,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,79.5,73.938,0.029,70.875,72.625,69.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.188,73.438,0.035,70.313,71.938,69.875,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.25,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.434,0.0,0.0,0.034,0.035,0.009,0.024,0.035,0.022
5252008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.727,2.248,0.462,2.146,67.848,66.435,71.971,63.751,63.359,0.0,0.008,0.047,20.0,20.0,65.211,52.039,59.423,68.921,72.463,71.453,75.401,41.932,54.242,42.26,-10.82,82.0,81.0,70.938,70.375,69.0,70.25,0.0,0,72,70,1000,200,0.0,14.0,75.875,71.875,0.014,70.625,72.563,69.75,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,79.438,73.938,0.029,70.875,72.563,69.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.063,73.438,0.034,70.313,71.938,69.875,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.032,0.356,0.0,0.0,0.035,0.036,0.008,0.023,0.033,0.021
5252008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.938,2.248,2.228,3.041,67.956,66.435,71.971,63.751,63.466,0.0,0.008,0.047,20.0,20.0,65.154,52.095,59.41,69.028,72.389,71.453,75.475,41.932,54.242,42.26,-10.82,82.063,81.0,71.125,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.922,75.875,71.875,0.014,70.625,72.563,69.75,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,79.438,73.813,0.029,70.875,72.563,69.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,80.063,73.438,0.042,70.313,71.938,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.036,0.357,0.0,0.0,0.035,0.035,0.008,0.024,0.041,0.021
5252008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.945,2.248,2.228,2.449,68.064,66.435,71.971,63.751,63.466,0.0,0.011,0.047,20.0,20.0,65.07,52.067,59.397,69.028,72.389,71.24,75.475,41.932,54.242,42.26,-10.82,82.125,81.0,71.125,70.375,69.0,70.25,0.0,0,72,70,1000,200,0.0,14.07,75.813,71.938,0.014,70.625,72.563,69.875,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,79.188,73.938,0.029,70.875,72.563,69.938,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.938,73.438,0.034,70.313,71.938,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.063,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.357,0.0,0.0,0.035,0.036,0.008,0.022,0.032,0.021
5252008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.875,2.248,2.228,3.708,68.064,66.435,71.865,63.857,63.573,0.0,0.008,0.047,20.0,20.0,65.014,52.095,59.397,69.136,72.463,71.453,75.475,41.932,54.242,42.333,-10.82,82.188,81.0,70.938,70.313,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.828,75.688,71.688,0.014,70.625,72.563,69.75,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,79.063,73.938,0.029,70.875,72.563,69.938,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.938,73.375,0.033,70.313,71.938,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,79.063,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.437,0.0,0.0,0.035,0.035,0.008,0.022,0.032,0.021
5252008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.875,2.248,2.228,1.767,67.956,66.541,72.076,63.751,63.466,0.0,0.008,0.047,20.0,20.0,64.93,51.955,59.41,68.921,72.389,71.453,75.401,41.932,54.242,42.26,-10.82,82.188,81.0,70.938,70.375,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.891,75.688,71.875,0.014,70.813,72.563,69.75,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,79.063,74.0,0.028,70.875,72.5,69.938,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,79.813,73.375,0.034,70.313,71.938,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.356,0.0,0.0,0.035,0.036,0.008,0.021,0.032,0.02
