DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.898,2.248,2.228,3.039,68.064,66.647,71.971,63.857,63.573,0.0,0.008,0.05,20.0,20.0,64.874,51.983,59.41,69.028,72.389,71.24,75.475,42.005,54.242,42.26,-10.82,82.25,80.938,70.938,70.313,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.742,75.688,71.688,0.014,70.625,72.563,69.875,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.938,73.938,0.029,70.875,72.563,69.938,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,79.688,73.375,0.038,70.313,71.938,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.875,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.279,0.0,0.0,0.035,0.035,0.008,0.021,0.035,0.021
5252008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.797,2.248,2.228,3.485,67.956,66.435,71.865,63.857,63.466,0.0,0.008,0.047,20.0,20.0,64.79,51.871,59.397,69.028,72.389,71.24,75.401,41.932,54.347,42.26,-10.82,82.313,81.0,71.125,70.375,69.125,70.375,0.0,0,72,70,1000,200,0.0,13.742,75.688,71.875,0.014,70.625,72.5,69.875,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.938,73.813,0.028,70.875,72.625,69.938,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,79.688,73.438,0.036,70.313,71.938,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.875,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.029,0.353,0.0,0.0,0.035,0.035,0.008,0.021,0.033,0.021
5252008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,13.828,2.248,2.228,3.222,68.171,66.541,72.076,63.857,63.68,0.0,0.011,0.047,20.0,20.0,64.762,52.151,59.41,69.136,72.389,71.453,75.401,42.005,54.242,42.333,-10.82,82.313,81.0,71.125,70.375,69.0,70.25,0.0,0,72,70,1000,200,0.0,13.82,75.625,71.688,0.014,70.625,72.563,69.875,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.938,73.813,0.029,70.875,72.625,69.938,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,79.563,73.375,0.038,70.313,71.875,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.035,0.359,0.0,0.0,0.035,0.035,0.008,0.022,0.034,0.02
5252008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.992,2.248,2.228,2.151,68.064,66.647,71.971,63.962,63.573,0.0,0.008,0.047,20.0,20.0,64.678,51.955,59.449,69.028,72.389,71.453,75.475,42.005,54.451,42.333,-10.82,82.375,81.0,71.125,70.375,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.734,75.5,71.875,0.014,70.625,72.5,69.875,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.875,73.813,0.029,70.688,72.625,70.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,79.563,73.438,0.034,70.313,71.875,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.036,0.352,0.0,0.0,0.035,0.036,0.007,0.021,0.03,0.02
5252008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.758,2.248,2.228,2.417,68.171,66.541,71.865,63.962,63.68,0.0,0.008,0.047,20.0,20.0,64.65,52.263,59.469,69.136,72.463,71.134,75.475,42.005,54.556,42.333,-10.82,82.438,81.0,70.938,70.313,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.633,75.5,71.688,0.014,70.625,72.563,69.875,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.813,73.813,0.029,70.875,72.688,70.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,79.5,73.375,0.034,70.313,71.875,70.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.35,0.0,0.0,0.035,0.036,0.008,0.021,0.03,0.02
5252008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.68,2.248,2.228,2.828,68.064,66.541,71.971,64.068,63.573,0.0,0.008,0.047,20.0,20.0,64.566,52.291,59.508,69.028,72.389,71.24,75.401,42.005,54.347,42.333,-10.82,82.5,80.938,70.938,70.375,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.57,75.5,71.688,0.014,70.625,72.5,69.875,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.813,73.813,0.029,70.875,72.688,69.938,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.5,73.438,0.034,70.5,71.938,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.029,0.356,0.0,0.0,0.035,0.035,0.008,0.021,0.03,0.02
5252008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.695,2.248,2.228,2.6,68.171,66.541,71.971,63.962,63.573,0.0,0.008,0.047,20.0,20.0,64.509,51.983,59.482,69.028,72.315,71.24,75.327,41.932,54.451,42.26,-10.82,82.563,80.938,71.125,70.375,69.125,70.25,0.0,0,72,70,1000,200,0.0,13.609,75.5,71.688,0.014,70.625,72.5,70.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.813,73.813,0.029,70.875,72.688,70.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.375,73.375,0.03,70.5,71.938,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.35,0.0,0.0,0.035,0.036,0.008,0.021,0.026,0.019
5252008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.805,2.248,2.228,2.709,68.064,66.753,72.181,64.068,63.68,0.0,0.008,0.05,20.0,20.0,64.453,52.095,59.449,69.028,72.389,71.24,75.475,42.005,54.556,42.406,-10.82,82.563,80.938,70.938,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.773,75.5,71.688,0.014,70.625,72.563,69.875,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.625,73.938,0.029,70.875,72.75,70.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,79.375,73.438,0.031,70.313,71.875,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.03,0.428,0.0,0.0,0.035,0.035,0.008,0.02,0.027,0.019
5252008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.789,2.248,2.228,2.293,68.171,66.647,72.076,64.068,63.787,0.0,0.008,0.047,20.0,20.0,64.369,52.011,59.449,69.243,72.315,71.453,75.401,42.005,54.556,42.406,-10.82,82.563,80.938,70.938,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.766,75.25,71.688,0.014,70.625,72.5,70.0,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.625,73.813,0.028,70.875,72.75,70.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.188,73.375,0.034,70.5,71.875,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.313,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.426,0.0,0.0,0.035,0.036,0.007,0.02,0.029,0.019
5252008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.898,2.248,2.228,2.517,68.171,66.647,72.076,64.174,63.68,0.0,0.008,0.047,20.0,20.0,64.341,51.871,59.436,69.136,72.389,71.24,75.475,42.079,54.451,42.333,-10.82,82.563,81.0,71.125,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.852,75.25,71.688,0.014,70.625,72.5,70.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.5,73.813,0.029,70.875,72.688,70.188,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.188,73.375,0.04,70.313,71.875,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.313,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.274,0.0,0.0,0.035,0.036,0.007,0.02,0.034,0.019
5252008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.672,2.248,2.228,2.673,68.171,66.647,71.971,64.068,63.68,0.0,0.008,0.047,20.0,20.0,64.257,51.871,59.449,69.028,72.315,71.453,75.401,42.005,54.556,42.406,-10.82,82.563,80.938,71.125,70.375,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.594,75.25,71.688,0.014,70.813,72.5,70.0,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.5,73.813,0.028,70.875,72.688,70.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,79.063,73.438,0.037,70.5,71.875,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.25,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.426,0.0,0.0,0.035,0.036,0.007,0.019,0.03,0.019
5252008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.688,2.248,2.228,3.346,68.171,66.647,71.865,63.962,63.787,0.0,0.008,0.047,20.0,20.0,64.229,52.123,59.482,69.136,72.315,71.453,75.401,42.005,54.556,42.406,-10.82,82.563,80.938,70.938,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.781,75.188,71.563,0.014,70.625,72.438,70.0,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.375,73.813,0.028,70.875,72.688,70.188,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.063,73.375,0.034,70.313,71.875,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.25,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.428,0.0,0.0,0.035,0.036,0.007,0.019,0.028,0.019
5252008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.773,2.248,2.228,1.927,68.279,66.647,71.971,64.174,63.787,0.0,0.008,0.047,20.0,20.0,64.173,52.095,59.469,69.136,72.389,71.453,75.475,42.005,54.66,42.406,-10.82,82.625,80.938,70.938,70.375,69.25,70.375,0.0,0,72,70,1000,200,0.0,13.844,75.188,71.563,0.014,70.625,72.5,70.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.375,73.75,0.029,70.875,72.688,70.188,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.0,73.438,0.03,70.5,71.813,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.036,0.424,0.0,0.0,0.035,0.036,0.007,0.02,0.024,0.018
5252008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,13.883,2.248,2.228,2.499,68.279,66.753,71.971,64.279,63.787,0.0,0.008,0.047,20.0,20.0,64.117,52.095,59.449,69.136,72.389,71.453,75.401,42.005,54.556,42.406,-10.82,82.75,80.938,71.125,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.719,75.188,71.688,0.014,70.625,72.5,70.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.25,73.813,0.028,70.875,72.688,70.188,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,79.0,73.375,0.038,70.5,71.813,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.43,0.0,0.0,0.035,0.035,0.007,0.018,0.031,0.018
5252008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.875,2.248,2.228,2.781,68.279,66.647,71.971,64.068,63.787,0.0,0.008,0.047,20.0,20.0,64.061,52.179,59.469,69.136,72.389,71.24,75.475,42.079,54.556,42.479,-10.82,82.75,80.938,71.125,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.734,75.125,71.688,0.014,70.625,72.438,70.188,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.188,73.813,0.028,70.875,72.688,70.188,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.875,73.375,0.034,70.313,71.875,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.03,0.43,0.0,0.0,0.035,0.036,0.007,0.018,0.027,0.018
5252008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.813,2.248,2.228,2.531,68.279,66.647,71.971,64.174,63.894,0.0,0.008,0.047,20.0,20.0,64.033,52.011,59.449,69.136,72.315,71.453,75.401,42.005,54.66,42.479,-10.82,82.813,80.938,71.125,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.711,75.0,71.688,0.014,70.625,72.438,70.188,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.188,73.813,0.029,70.875,72.688,70.188,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.875,73.375,0.031,70.5,71.875,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,78.0,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.502,0.0,0.0,0.035,0.036,0.007,0.019,0.025,0.018
5252008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.617,2.248,2.228,2.894,68.279,66.753,71.971,64.174,63.894,0.0,0.011,0.047,20.0,20.0,63.977,52.235,59.462,69.136,72.315,71.24,75.401,42.079,54.66,42.479,-10.82,82.813,81.0,71.125,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.688,75.0,71.688,0.014,70.625,72.438,70.0,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.188,73.813,0.029,70.875,72.688,70.188,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.875,73.375,0.038,70.5,71.875,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.875,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.426,0.0,0.0,0.035,0.036,0.007,0.019,0.031,0.018
5252008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.852,2.248,2.228,2.703,68.279,66.753,71.971,64.174,63.894,0.0,0.008,0.047,20.0,20.0,63.92,52.235,59.462,69.136,72.315,71.24,75.401,42.005,54.765,42.479,-10.82,82.75,80.938,70.938,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,14.039,75.0,71.688,0.014,70.625,72.438,70.188,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.188,73.75,0.029,70.875,72.688,70.188,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.813,73.375,0.034,70.313,71.875,70.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.875,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.497,0.0,0.0,0.035,0.036,0.007,0.019,0.027,0.019
5252008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.883,2.248,2.228,3.075,68.279,66.753,72.076,64.279,64.001,0.0,0.008,0.047,20.0,20.0,63.808,52.067,59.436,69.136,72.315,71.453,75.401,42.005,54.765,42.479,-10.82,82.75,80.938,70.938,70.375,69.25,70.25,0.0,0,72,70,1000,200,0.0,13.875,75.0,71.563,0.014,70.625,72.438,70.188,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,78.0,73.75,0.029,70.875,72.688,70.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.813,73.375,0.034,70.313,71.875,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.875,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.039,0.499,0.0,0.0,0.035,0.036,0.007,0.018,0.027,0.018
5252008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.93,2.248,2.228,2.516,68.494,66.753,71.971,64.279,64.001,0.0,0.008,0.047,20.0,20.0,63.78,52.123,59.449,69.243,72.315,71.453,75.401,42.079,54.765,42.479,-10.82,82.75,80.938,71.125,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.766,74.938,71.563,0.014,70.625,72.438,70.188,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,78.0,73.75,0.029,70.875,72.688,70.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.625,73.375,0.038,70.5,71.938,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.039,0.422,0.0,0.0,0.035,0.036,0.007,0.018,0.029,0.018
5252008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,13.813,2.248,2.228,3.993,68.494,66.753,71.971,64.279,64.001,0.0,0.008,0.047,20.0,20.0,63.752,52.123,59.436,69.351,72.315,71.453,75.401,42.152,54.765,42.479,-10.82,82.813,80.938,71.125,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.781,75.0,71.563,0.014,70.625,72.438,70.25,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.875,73.75,0.028,70.875,72.688,70.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.625,73.125,0.039,70.313,71.875,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.075,0.346,0.0,0.0,0.035,0.036,0.007,0.017,0.031,0.018
5252008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.813,2.248,2.228,2.204,68.494,66.753,71.971,64.279,64.108,0.0,0.008,0.047,20.0,20.0,63.696,51.983,59.423,69.351,72.315,71.453,75.401,42.152,54.66,42.551,-10.82,82.875,81.0,70.938,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.883,74.938,71.563,0.014,70.625,72.438,70.188,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.875,73.75,0.029,70.875,72.75,70.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.5,73.375,0.032,70.313,71.875,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.688,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.426,0.0,0.0,0.035,0.036,0.007,0.017,0.024,0.017
5252008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,13.984,2.248,2.228,3.668,68.386,66.753,71.971,64.279,64.001,0.0,0.008,0.047,20.0,20.0,63.64,52.235,59.449,69.243,72.315,71.453,75.401,42.079,54.66,42.479,-10.82,82.813,81.0,71.125,70.438,69.313,70.5,0.0,0,72,70,1000,200,0.0,13.711,74.938,71.563,0.014,70.5,72.438,70.188,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.813,73.813,0.028,70.875,72.75,70.188,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.5,73.375,0.034,70.313,71.938,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.688,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.075,0.425,0.0,0.0,0.035,0.036,0.007,0.016,0.025,0.017
5252008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.664,2.248,2.228,2.754,68.494,66.753,71.971,64.279,64.108,0.0,0.008,0.047,20.0,20.0,63.584,52.123,59.423,69.351,72.315,71.453,75.327,42.152,54.765,42.479,-10.82,82.875,80.938,71.125,70.375,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.602,74.688,71.563,0.014,70.625,72.5,70.25,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.813,73.75,0.029,70.875,72.75,70.313,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.5,73.375,0.031,70.313,71.938,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.5,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.038,0.348,0.0,0.0,0.035,0.036,0.006,0.017,0.023,0.017
5252008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.578,2.248,2.228,3.11,68.386,66.753,71.971,64.279,64.001,0.0,0.008,0.047,20.0,20.0,63.556,52.235,59.436,69.243,72.315,71.24,75.401,42.152,54.869,42.551,-10.82,82.938,81.0,71.125,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.688,74.688,71.563,0.014,70.625,72.438,70.25,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.688,73.75,0.028,70.875,72.75,70.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.5,73.375,0.034,70.313,71.875,70.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.688,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.42,0.0,0.0,0.035,0.036,0.006,0.016,0.025,0.017
5252008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.664,2.248,2.228,3.793,68.602,66.859,71.971,64.279,64.108,0.0,0.011,0.047,20.0,20.0,63.472,51.955,59.423,69.351,72.315,71.453,75.401,42.152,54.869,42.551,-10.82,83.0,81.125,71.125,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.531,74.688,71.438,0.014,70.625,72.438,70.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,77.688,73.75,0.029,70.875,72.75,70.313,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.375,73.375,0.032,70.313,71.875,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.039,0.422,0.0,0.0,0.035,0.036,0.007,0.017,0.023,0.016
5252008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.516,2.248,2.228,3.717,68.494,66.753,71.971,64.385,64.108,0.0,0.008,0.047,20.0,20.0,63.472,51.955,59.423,69.243,72.389,71.347,75.401,42.152,54.869,42.551,-10.82,83.0,81.125,71.125,70.5,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.625,74.688,71.563,0.014,70.625,72.5,70.188,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,77.563,73.75,0.029,70.875,72.813,70.313,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.25,73.125,0.038,70.313,71.938,70.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.375,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.421,0.0,0.0,0.035,0.035,0.006,0.016,0.028,0.016
5252008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,13.672,2.248,2.228,3.481,68.494,66.859,71.971,64.385,64.108,0.0,0.008,0.047,20.0,20.0,63.416,51.983,59.41,69.243,72.315,71.347,75.401,42.225,54.869,42.551,-10.82,83.0,81.125,70.938,70.438,69.313,70.25,0.0,0,72,70,1000,200,0.0,13.656,74.625,71.563,0.014,70.625,72.5,70.188,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.563,73.75,0.028,70.875,72.75,70.313,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.25,73.375,0.035,70.5,71.813,70.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.346,0.0,0.0,0.035,0.035,0.006,0.016,0.025,0.017
5252008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.578,2.248,2.228,3.378,68.494,66.859,71.971,64.385,64.108,0.0,0.011,0.047,20.0,20.0,63.36,51.955,59.397,69.243,72.241,71.24,75.401,42.152,54.869,42.479,-10.82,83.063,81.188,71.125,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.625,74.625,71.563,0.014,70.625,72.438,70.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,77.563,73.75,0.028,70.875,72.75,70.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.188,73.375,0.034,70.313,71.938,70.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.035,0.345,0.0,0.0,0.035,0.036,0.006,0.016,0.024,0.017
5252008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,13.617,2.248,2.228,3.486,68.494,66.859,71.971,64.385,64.215,0.0,0.008,0.047,20.0,20.0,63.331,51.983,59.423,69.243,72.241,71.453,75.327,42.079,54.974,42.551,-10.82,83.063,81.125,71.125,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.688,74.625,71.563,0.014,70.625,72.438,70.25,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.563,73.75,0.027,70.875,72.75,70.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.188,73.375,0.034,70.5,71.875,70.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.25,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.043,0.494,0.0,0.0,0.035,0.036,0.006,0.015,0.024,0.016
5252008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.688,2.248,2.228,3.76,68.709,66.859,71.865,64.385,64.322,0.0,0.008,0.047,20.0,20.0,63.275,52.011,59.397,69.351,72.315,71.453,75.401,42.225,54.869,42.624,-10.82,83.063,81.125,71.125,70.438,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.672,74.5,71.563,0.014,70.625,72.5,70.25,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.375,73.563,0.027,70.875,72.688,70.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,78.188,73.125,0.034,70.5,71.813,70.438,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,77.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.222,0.0,0.001,0.001,0.0,0.001,-0.039,0.423,0.0,0.0,0.035,0.036,0.006,0.015,0.025,0.016
5252008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.578,2.248,2.228,2.857,68.602,66.966,72.076,64.596,64.215,0.0,0.008,0.047,20.0,20.0,63.219,51.955,59.423,69.243,72.389,71.453,75.401,42.225,54.974,42.624,-10.82,83.188,81.125,71.125,70.438,69.313,70.375,0.0,0,72,70,1000,200,0.0,13.578,74.5,71.438,0.014,70.625,72.5,70.25,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.375,73.563,0.028,70.875,72.75,70.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.0,73.125,0.034,70.313,71.813,70.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.418,0.0,0.0,0.035,0.036,0.006,0.016,0.024,0.016
5252008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.672,2.248,2.228,3.726,68.709,66.859,71.865,64.49,64.322,0.0,0.008,0.047,20.0,20.0,63.163,51.927,59.397,69.458,72.315,71.453,75.401,42.225,54.869,42.624,-10.82,83.125,81.063,71.125,70.438,69.438,70.25,0.0,0,72,70,1000,200,0.0,13.5,74.5,71.563,0.014,70.625,72.5,70.25,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.25,73.563,0.028,70.875,72.688,70.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,78.0,73.125,0.03,70.313,71.813,70.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.188,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.423,0.0,0.0,0.035,0.035,0.006,0.015,0.021,0.016
5252008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.508,2.248,2.228,3.633,68.602,66.966,71.971,64.596,64.322,0.0,0.008,0.047,20.0,20.0,63.107,52.011,59.352,69.351,72.315,71.453,75.401,42.225,55.078,42.624,-10.82,83.125,81.063,71.125,70.438,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.594,74.438,71.438,0.014,70.625,72.563,70.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,77.25,73.563,0.029,70.875,72.688,70.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.938,73.438,0.034,70.313,71.813,70.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,77.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.417,0.0,0.0,0.035,0.035,0.006,0.016,0.022,0.015
5252008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.594,2.248,2.228,2.373,68.602,66.859,71.971,64.49,64.215,0.0,0.008,0.047,20.0,20.0,63.079,51.983,59.365,69.351,72.241,71.453,75.327,42.225,55.078,42.624,-10.82,83.188,81.063,71.188,70.438,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.664,74.5,71.563,0.014,70.625,72.5,70.375,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.25,73.563,0.029,70.875,72.688,70.5,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.938,73.375,0.034,70.313,71.813,70.438,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,77.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.043,0.415,0.0,0.0,0.035,0.036,0.006,0.016,0.023,0.015
5252008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.734,2.248,2.228,2.332,68.602,67.072,72.076,64.596,64.322,0.0,0.008,0.047,20.0,20.0,63.023,52.067,59.397,69.351,72.315,71.24,75.401,42.225,55.078,42.624,-10.82,83.188,81.0,71.125,70.438,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.695,74.438,71.563,0.014,70.625,72.5,70.25,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,77.188,73.563,0.029,70.875,72.563,70.5,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,77.813,73.125,0.036,70.313,71.875,70.438,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.875,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.032,0.416,0.0,0.0,0.035,0.036,0.006,0.015,0.025,0.015
5252008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.711,2.248,2.228,2.313,68.709,66.966,71.971,64.49,64.322,0.0,0.008,0.047,20.0,20.0,62.995,52.039,59.378,69.351,72.241,71.134,75.401,42.298,55.183,42.624,-10.82,83.188,81.063,71.125,70.438,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.578,74.438,71.438,0.014,70.625,72.563,70.375,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,77.188,73.563,0.028,70.688,72.563,70.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.813,73.125,0.03,70.313,71.938,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.875,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.339,0.0,0.0,0.035,0.036,0.006,0.015,0.021,0.015
5252008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.602,2.248,2.228,3.326,68.602,66.966,71.971,64.596,64.322,0.0,0.008,0.047,20.0,20.0,62.939,51.983,59.397,69.351,72.241,71.24,75.327,42.298,55.183,42.624,-10.82,83.313,81.0,71.125,70.5,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.594,74.313,71.438,0.014,70.625,72.5,70.375,71.563,0.0,18.703,72,70,1000,200,0.0,0.0,77.063,73.563,0.029,70.688,72.563,70.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,77.813,73.125,0.036,70.313,71.875,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.875,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.338,0.0,0.0,0.035,0.036,0.006,0.015,0.025,0.015
5252008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,13.563,2.248,2.228,4.212,68.709,66.966,71.971,64.596,64.429,0.0,0.008,0.047,20.0,20.0,62.911,51.927,59.378,69.351,72.315,71.453,75.327,42.298,55.183,42.624,-10.82,83.313,81.125,71.125,70.5,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.695,74.438,71.438,0.014,70.625,72.563,70.375,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.063,73.563,0.029,70.875,72.625,70.5,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.813,73.125,0.034,70.313,71.875,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.038,0.338,0.0,0.0,0.035,0.035,0.006,0.015,0.023,0.015
5252008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.773,2.248,2.228,3.039,68.709,66.966,71.971,64.596,64.429,0.0,0.008,0.047,20.0,20.0,62.855,51.843,59.365,69.351,72.167,71.453,75.327,42.225,55.183,42.697,-10.82,83.313,80.938,71.125,70.438,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.656,74.438,71.438,0.014,70.625,72.5,70.375,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,77.063,73.563,0.028,70.875,72.625,70.5,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.688,73.125,0.034,70.313,71.938,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.049,0.487,0.0,0.0,0.035,0.036,0.006,0.014,0.023,0.015
5252008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.664,2.248,2.228,2.027,68.709,66.966,71.971,64.596,64.429,0.0,0.008,0.047,20.0,20.0,62.827,51.871,59.352,69.351,72.315,71.453,75.401,42.298,55.183,42.624,-10.82,83.313,81.0,71.125,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.547,74.313,71.438,0.014,70.625,72.563,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.063,73.563,0.028,70.875,72.563,70.5,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.688,73.125,0.038,70.313,71.938,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.039,0.339,0.0,0.0,0.035,0.036,0.006,0.014,0.025,0.015
5252008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.594,2.248,2.228,3.816,68.709,66.966,71.971,64.702,64.429,0.0,0.008,0.047,20.0,20.0,62.771,51.843,59.326,69.458,72.241,71.453,75.327,42.372,55.078,42.697,-10.82,83.313,81.188,71.188,70.438,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.734,74.438,71.438,0.014,70.5,72.625,70.375,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.0,73.563,0.029,70.875,72.625,70.5,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,77.688,73.125,0.035,70.313,71.875,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.813,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.345,0.0,0.0,0.035,0.036,0.006,0.015,0.023,0.015
5252008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.789,2.248,2.228,2.146,68.817,66.966,71.865,64.596,64.536,0.0,0.008,0.047,20.0,20.0,62.742,51.843,59.326,69.458,72.241,71.453,75.327,42.372,55.183,42.697,-10.82,83.375,81.25,71.188,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.703,74.313,71.438,0.014,70.625,72.563,70.375,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,77.0,73.563,0.028,70.875,72.625,70.5,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.563,73.125,0.034,70.313,71.938,70.563,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,76.688,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.341,0.0,0.0,0.035,0.036,0.006,0.014,0.022,0.014
5252008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.75,2.248,2.228,3.362,68.709,67.072,71.971,64.702,64.429,0.0,0.008,0.047,20.0,20.0,62.686,51.871,59.326,69.351,72.241,71.453,75.327,42.372,55.183,42.77,-10.82,83.375,81.25,71.125,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.609,74.063,71.438,0.014,70.625,72.5,70.375,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.688,73.563,0.028,70.875,72.625,70.5,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.563,73.125,0.037,70.313,71.938,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.688,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.416,0.0,0.0,0.035,0.036,0.005,0.013,0.024,0.014
5252008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.469,3.37,2.228,3.494,68.709,67.072,71.971,64.702,64.536,0.0,0.008,0.047,20.0,20.0,62.658,51.899,59.339,69.351,72.241,71.134,75.401,42.372,55.287,42.77,-10.82,83.375,81.25,71.125,70.5,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.609,74.313,71.438,0.014,70.625,72.563,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.75,73.563,0.029,70.875,72.688,70.5,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.563,73.125,0.036,70.313,71.938,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.413,0.0,0.0,0.035,0.036,0.006,0.014,0.023,0.014
5252008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.695,2.248,2.228,3.942,68.709,67.072,71.865,64.702,64.429,0.0,0.008,0.047,20.0,20.0,62.63,51.843,59.326,69.458,72.241,71.347,75.401,42.372,55.183,42.697,-10.82,83.375,81.25,71.188,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.758,74.063,71.438,0.014,70.625,72.563,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.75,73.563,0.029,70.938,72.75,70.625,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.375,73.125,0.04,70.313,71.938,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.34,0.0,0.0,0.035,0.036,0.005,0.014,0.025,0.014
5252008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.836,2.248,0.462,3.28,68.817,67.072,71.865,64.807,64.536,0.0,0.008,0.047,20.0,20.0,62.602,51.871,59.326,69.458,72.241,71.134,75.327,42.445,55.287,42.77,-10.82,83.438,81.313,71.125,70.438,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.75,74.063,71.438,0.014,70.625,72.563,70.375,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.688,73.563,0.029,70.875,72.688,70.625,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.313,73.0,0.034,70.313,72.0,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.34,0.0,0.0,0.035,0.036,0.005,0.013,0.021,0.014
5252008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.703,2.248,2.228,2.733,68.925,67.072,71.971,64.807,64.643,0.0,0.008,0.047,20.0,20.0,62.574,51.787,59.352,69.566,72.241,71.453,75.327,42.372,55.392,42.77,-10.82,83.375,81.25,71.125,70.5,69.688,70.5,0.0,0,72,70,1000,200,0.0,13.719,74.063,71.438,0.014,70.625,72.5,70.375,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.688,73.563,0.028,70.875,72.688,70.625,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.313,73.125,0.034,70.313,71.875,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.043,0.408,0.0,0.0,0.035,0.036,0.005,0.013,0.021,0.014
5252008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,13.555,2.248,2.228,3.754,68.817,67.178,71.971,64.913,64.536,0.0,0.008,0.047,20.0,20.0,62.49,51.955,59.352,69.458,72.241,71.453,75.327,42.372,55.287,42.77,-10.82,83.438,81.25,71.125,70.5,69.438,70.375,0.0,0,72,70,1000,200,0.0,13.641,74.0,71.438,0.014,70.625,72.5,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.688,73.438,0.028,70.875,72.75,70.5,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,77.313,73.125,0.036,70.313,71.875,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.082,0.412,0.0,0.0,0.035,0.036,0.005,0.013,0.022,0.014
5252008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.57,2.248,2.228,2.953,68.817,67.178,71.971,64.807,64.643,0.0,0.008,0.047,20.0,20.0,62.462,52.011,59.365,69.458,72.167,71.453,75.253,42.298,55.287,42.697,-10.82,83.5,81.313,71.125,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.609,74.0,71.438,0.014,70.625,72.438,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.688,73.563,0.029,70.688,72.688,70.5,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.188,73.125,0.034,70.313,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,0.413,0.0,0.0,0.035,0.036,0.005,0.013,0.02,0.013
5252008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.531,2.248,2.228,3.173,68.817,67.178,71.971,64.807,64.643,0.0,0.011,0.047,20.0,20.0,62.406,51.843,59.339,69.458,72.241,71.347,75.401,42.372,55.392,42.77,-10.82,83.563,81.375,71.125,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.469,74.0,71.438,0.014,70.625,72.5,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.625,73.438,0.029,70.875,72.688,70.625,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,77.188,73.125,0.034,70.313,71.875,70.563,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.411,0.0,0.0,0.035,0.036,0.005,0.014,0.02,0.013
5252008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.578,2.248,2.228,3.028,68.817,67.178,71.971,64.913,64.643,0.0,0.011,0.047,20.0,20.0,62.378,51.843,59.339,69.458,72.241,71.24,75.327,42.372,55.392,42.697,-10.82,83.563,81.438,71.125,70.5,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.539,74.0,71.375,0.014,70.625,72.5,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.625,73.438,0.028,70.875,72.688,70.625,72.188,0.0,37.125,72,70,1000,200,-0.001,0.0,77.188,73.125,0.038,70.5,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.332,0.0,0.0,0.035,0.036,0.005,0.013,0.023,0.013
5252008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.57,2.248,2.228,2.771,68.817,67.178,71.971,64.913,64.643,0.0,0.008,0.047,20.0,20.0,62.378,51.871,59.339,69.458,72.241,71.453,75.327,42.445,55.287,42.77,-10.82,83.563,81.375,71.125,70.5,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.469,74.0,71.375,0.014,70.5,72.5,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.625,73.438,0.028,70.875,72.688,70.625,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.063,73.0,0.034,70.313,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.25,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.043,0.34,0.0,0.0,0.035,0.036,0.005,0.013,0.02,0.013
5252008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.438,2.248,2.228,2.9,69.032,67.178,71.971,64.807,64.75,0.0,0.008,0.047,20.0,20.0,62.294,52.179,59.352,69.566,72.167,71.453,75.327,42.445,55.496,42.843,-10.82,83.563,81.438,71.125,70.5,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.336,74.0,71.438,0.014,70.625,72.5,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.625,73.438,0.029,70.688,72.75,70.625,72.188,0.0,37.125,72,70,1000,200,-0.001,0.0,77.063,73.125,0.038,70.313,71.875,70.625,71.313,0.0,27.188,72,70,1000,200,0.0,0.0,76.25,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.049,0.408,0.0,0.0,0.035,0.036,0.005,0.014,0.022,0.013
5252008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.336,2.248,2.228,2.993,68.925,67.178,71.971,64.913,64.75,0.0,0.008,0.05,20.0,20.0,62.294,51.843,59.313,69.458,72.241,71.453,75.327,42.445,55.496,42.843,-10.82,83.625,81.438,71.125,70.5,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.375,73.938,71.438,0.014,70.625,72.438,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.5,73.438,0.029,70.875,72.688,70.625,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,77.063,73.125,0.038,70.313,71.938,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.25,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.043,0.408,0.0,0.0,0.035,0.036,0.005,0.013,0.022,0.013
5252008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.281,2.248,2.228,3.326,69.032,67.178,71.971,64.913,64.857,0.0,0.011,0.047,20.0,20.0,62.266,51.899,59.352,69.566,72.241,71.453,75.327,42.445,55.392,42.843,-10.82,83.563,81.438,71.125,70.5,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.203,73.938,71.375,0.014,70.625,72.375,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.5,73.438,0.028,70.875,72.688,70.625,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,77.063,73.125,0.034,70.313,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.125,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.043,0.412,0.0,0.0,0.035,0.036,0.005,0.013,0.02,0.013
5252008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.305,2.248,2.228,2.565,68.817,67.178,71.971,64.913,64.75,0.0,0.008,0.047,20.0,20.0,62.21,51.871,59.326,69.566,72.241,71.24,75.327,42.372,55.392,42.77,-10.82,83.563,81.5,71.188,70.5,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.422,73.938,71.375,0.014,70.625,72.375,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.375,73.438,0.029,70.688,72.688,70.625,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.0,73.125,0.036,70.313,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.41,0.0,0.0,0.035,0.036,0.005,0.012,0.02,0.012
5252008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.445,2.248,2.228,2.192,69.032,67.284,71.971,65.019,64.857,0.0,0.008,0.05,20.0,20.0,62.182,51.871,59.313,69.673,72.167,71.453,75.253,42.445,55.392,42.77,-10.82,83.563,81.5,71.125,70.5,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.43,73.938,71.375,0.014,70.625,72.375,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.375,73.438,0.028,70.875,72.688,70.625,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,77.0,73.0,0.038,70.5,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.0,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.048,0.336,0.0,0.0,0.035,0.036,0.005,0.012,0.022,0.012
5252008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.32,2.248,2.228,3.319,68.925,67.178,71.971,64.913,64.75,0.0,0.008,0.047,20.0,20.0,62.154,51.871,59.326,69.458,72.241,71.453,75.253,42.518,55.496,42.843,-10.82,83.563,81.5,71.188,70.5,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.43,73.938,71.375,0.014,70.625,72.313,70.438,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.375,73.438,0.029,70.875,72.688,70.625,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.813,73.125,0.034,70.5,71.938,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.125,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.337,0.0,0.0,0.035,0.036,0.005,0.012,0.018,0.013
5252008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.336,2.248,2.228,3.534,68.925,67.284,71.971,65.124,64.857,0.0,0.008,0.047,20.0,20.0,62.125,51.843,59.352,69.566,72.241,71.347,75.327,42.518,55.496,42.916,-10.82,83.625,81.5,71.125,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.508,73.813,71.375,0.014,70.625,72.313,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.188,73.438,0.029,70.875,72.688,70.625,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.813,73.0,0.034,70.5,71.938,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.0,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.038,0.41,0.0,0.0,0.035,0.036,0.005,0.012,0.019,0.012
5252008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.359,2.248,2.228,2.962,68.925,67.178,71.971,65.019,64.857,0.0,0.008,0.047,20.0,20.0,62.097,51.843,59.378,69.566,72.093,71.24,75.253,42.445,55.392,42.77,-10.82,83.625,81.5,71.125,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.461,73.813,71.375,0.014,70.5,72.25,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.188,73.438,0.027,70.875,72.688,70.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.813,73.125,0.034,70.313,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.0,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.336,0.0,0.0,0.035,0.035,0.005,0.011,0.018,0.012
5252008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.469,2.248,2.228,4.779,68.925,67.178,71.971,65.019,64.857,0.0,0.008,0.047,20.0,20.0,62.069,51.843,59.352,69.566,72.241,71.134,75.327,42.518,55.601,42.843,-10.82,83.625,81.563,71.188,70.438,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.438,73.813,71.375,0.014,70.625,72.313,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.188,73.438,0.028,70.875,72.688,70.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,77.0,73.0,0.042,70.313,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,76.0,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.333,0.0,0.0,0.035,0.035,0.005,0.011,0.025,0.012
