DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.445,2.248,2.228,2.817,68.925,67.284,71.971,65.019,64.857,0.0,0.008,0.047,20.0,20.0,62.013,51.843,59.365,69.566,72.167,71.134,75.327,42.518,55.601,42.916,-10.82,83.625,81.625,71.188,70.5,69.688,70.375,0.0,0,72,70,1000,200,0.0,13.375,73.813,71.375,0.014,70.625,72.375,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.188,73.313,0.029,70.875,72.688,70.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.813,73.125,0.036,70.5,71.938,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.034,0.408,0.0,0.0,0.035,0.036,0.005,0.012,0.019,0.012
5252008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.406,2.248,2.228,1.945,69.032,67.284,72.076,65.019,64.857,0.0,0.008,0.047,20.0,20.0,61.985,51.843,59.365,69.673,72.241,71.24,75.327,42.518,55.601,42.916,-10.82,83.75,81.625,71.188,70.5,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.484,73.813,71.375,0.014,70.625,72.313,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.063,73.313,0.029,70.688,72.688,70.625,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.813,73.125,0.034,70.313,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.034,0.408,0.0,0.0,0.035,0.036,0.005,0.012,0.018,0.012
5252008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.523,2.248,2.228,2.347,69.14,67.39,72.076,65.124,64.964,0.0,0.008,0.047,20.0,20.0,61.985,51.843,59.352,69.673,72.315,71.347,75.327,42.518,55.601,42.916,-10.82,83.688,81.688,71.125,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.516,73.813,71.375,0.014,70.625,72.313,70.563,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,76.063,73.313,0.028,70.875,72.75,70.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.688,73.125,0.038,70.313,71.875,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.75,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.034,0.406,0.0,0.0,0.035,0.036,0.005,0.011,0.02,0.011
5252008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.672,3.37,2.228,2.641,69.14,67.284,71.971,65.124,64.964,0.0,0.011,0.047,20.0,20.0,61.929,51.899,59.352,69.673,72.241,71.453,75.327,42.518,55.705,42.916,-10.82,83.625,81.688,71.125,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.531,73.688,71.375,0.014,70.625,72.313,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.063,73.438,0.029,70.875,72.688,70.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.625,73.0,0.037,70.313,71.938,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.938,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.404,0.0,0.0,0.035,0.036,0.005,0.011,0.02,0.012
5252008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.375,2.248,2.228,3.934,69.14,67.284,71.971,65.124,64.857,0.0,0.011,0.047,20.0,20.0,61.873,51.815,59.326,69.673,72.167,71.347,75.327,42.518,55.705,42.916,-10.82,83.563,81.625,71.188,70.563,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.391,73.688,71.375,0.014,70.625,72.313,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.063,73.313,0.029,70.875,72.625,70.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.625,73.0,0.042,70.5,71.938,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.75,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.404,0.0,0.0,0.035,0.036,0.005,0.012,0.022,0.012
5252008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.281,2.248,0.462,2.938,69.032,67.284,71.971,65.124,64.964,0.0,0.008,0.047,20.0,20.0,61.873,51.899,59.352,69.566,72.167,71.347,75.253,42.518,55.601,42.916,-10.82,83.563,81.688,71.188,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.383,73.688,71.375,0.014,70.625,72.313,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.063,73.313,0.029,70.875,72.625,70.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.625,73.125,0.034,70.5,71.938,70.625,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.75,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.041,0.409,0.0,0.0,0.035,0.035,0.005,0.012,0.017,0.011
5252008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.453,2.248,2.228,3.842,69.14,67.284,71.971,65.019,65.071,0.0,0.011,0.047,20.0,20.0,61.845,51.899,59.326,69.673,72.241,71.347,75.327,42.518,55.601,42.988,-10.82,83.563,81.625,71.188,70.5,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.32,73.813,71.375,0.014,70.625,72.375,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.0,73.313,0.028,70.875,72.563,70.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.625,73.0,0.034,70.313,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.625,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.038,0.479,0.0,0.0,0.035,0.036,0.005,0.011,0.018,0.011
5252008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,13.375,2.248,2.228,2.635,69.032,67.496,72.076,65.23,64.964,0.0,0.011,0.047,20.0,20.0,61.817,51.871,59.365,69.566,72.167,71.24,75.327,42.518,55.705,42.988,-10.82,83.563,81.625,71.188,70.563,69.75,70.375,0.0,0,72,70,1000,200,0.0,13.391,73.5,71.375,0.014,70.625,72.375,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.0,73.313,0.028,70.875,72.625,70.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.625,73.0,0.038,70.313,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.625,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.037,0.478,0.0,0.0,0.034,0.035,0.004,0.011,0.02,0.011
5252008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.398,2.248,2.228,2.288,69.032,67.39,71.971,65.124,64.964,0.0,0.008,0.047,20.0,20.0,61.733,51.815,59.352,69.566,72.167,71.347,75.253,42.518,55.705,42.916,-10.82,83.75,81.688,71.125,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.391,73.5,71.375,0.014,70.625,72.375,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,76.0,73.313,0.029,70.938,72.5,70.813,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.5,73.0,0.032,70.313,71.875,70.688,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,75.625,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.405,0.0,0.0,0.035,0.036,0.004,0.011,0.016,0.011
5252008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,13.445,2.248,2.228,3.839,69.248,67.39,71.971,65.124,65.071,0.0,0.008,0.047,20.0,20.0,61.733,51.871,59.313,69.78,72.167,71.24,75.327,42.592,55.601,42.988,-10.82,83.688,81.688,71.313,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.352,73.688,71.375,0.014,70.5,72.5,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.875,73.313,0.029,70.875,72.5,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.5,73.125,0.028,70.313,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.625,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.072,0.408,0.0,0.0,0.035,0.035,0.005,0.011,0.014,0.011
5252008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.219,2.248,2.228,2.223,69.14,67.39,71.971,65.23,65.071,0.0,0.008,0.05,20.0,20.0,61.649,51.871,59.313,69.566,72.167,71.24,75.327,42.592,55.81,42.988,-10.82,83.75,81.625,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.094,73.5,71.25,0.014,70.625,72.5,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.875,73.313,0.029,70.875,72.438,70.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.5,73.0,0.034,70.313,71.938,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.625,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.4,0.0,0.0,0.035,0.036,0.005,0.011,0.017,0.011
5252008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.367,2.248,2.228,3.934,69.14,67.284,71.865,65.23,65.071,0.0,0.008,0.05,20.0,20.0,61.621,51.871,59.287,69.673,72.167,71.453,75.327,42.592,55.705,42.988,-10.82,83.813,81.625,70.938,70.563,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.32,73.5,71.25,0.014,70.625,72.438,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.875,73.313,0.029,70.875,72.375,70.813,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.5,73.125,0.041,70.313,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.5,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.049,0.403,0.0,0.0,0.035,0.036,0.005,0.011,0.02,0.011
5252008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.344,2.248,2.228,3.186,69.14,67.496,72.076,65.336,65.071,0.0,0.011,0.047,20.0,20.0,61.593,51.815,59.274,69.673,72.167,71.453,75.327,42.592,55.81,43.061,-10.82,83.813,81.625,71.125,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.43,73.5,71.375,0.014,70.625,72.5,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.875,73.313,0.028,70.875,72.375,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.5,73.0,0.031,70.313,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.5,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.049,0.476,0.0,0.0,0.035,0.036,0.004,0.01,0.016,0.011
5252008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.289,2.248,2.228,3.372,69.14,67.39,71.971,65.23,65.178,0.0,0.008,0.047,20.0,20.0,61.565,51.843,59.248,69.673,72.167,71.24,75.327,42.665,55.705,42.988,-10.82,83.813,81.625,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,13.203,73.438,71.375,0.014,70.625,72.438,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.813,73.313,0.029,70.875,72.375,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.375,73.0,0.035,70.313,71.938,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.331,0.0,0.0,0.035,0.036,0.004,0.011,0.017,0.011
5252008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.391,2.248,2.228,3.131,69.14,67.39,71.865,65.23,65.071,0.0,0.008,0.047,20.0,20.0,61.508,51.871,59.209,69.566,72.167,71.134,75.253,42.592,55.81,43.061,-10.82,83.813,81.688,71.188,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.422,73.5,71.375,0.014,70.625,72.5,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.813,73.313,0.029,70.875,72.375,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.375,73.0,0.034,70.313,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.033,0.477,0.0,0.0,0.035,0.036,0.004,0.011,0.017,0.011
5252008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.289,2.248,2.228,2.74,69.14,67.602,72.076,65.336,65.071,0.0,0.011,0.047,20.0,20.0,61.508,51.815,59.209,69.673,72.093,71.453,75.179,42.518,55.81,42.988,-10.82,83.813,81.75,71.188,70.5,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.156,73.5,71.375,0.014,70.625,72.438,70.563,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.813,73.313,0.029,70.875,72.438,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.188,73.0,0.038,70.313,71.938,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.053,0.474,0.0,0.0,0.035,0.035,0.004,0.011,0.018,0.011
5252008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,13.367,2.248,2.228,2.598,69.14,67.602,72.076,65.441,65.178,0.0,0.008,0.047,20.0,20.0,61.452,51.871,59.222,69.673,72.167,71.347,75.327,42.592,55.914,42.988,-10.82,83.813,81.813,71.188,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.438,73.5,71.375,0.014,70.625,72.5,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.813,73.313,0.029,70.875,72.5,70.875,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.188,73.0,0.038,70.313,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.438,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.4,0.0,0.0,0.035,0.036,0.004,0.011,0.018,0.011
5252008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.367,2.248,2.228,3.661,69.248,67.602,71.971,65.336,65.286,0.0,0.008,0.047,20.0,20.0,61.424,51.843,59.183,69.78,72.167,71.347,75.253,42.665,55.914,43.061,-10.82,83.813,81.813,71.188,70.5,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.359,73.5,71.25,0.014,70.625,72.5,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.813,73.438,0.029,70.875,72.5,70.875,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.188,73.0,0.038,70.313,71.813,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.399,0.0,0.0,0.035,0.035,0.005,0.01,0.018,0.01
5252008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.398,2.248,2.228,2.792,69.248,67.496,71.865,65.336,65.286,0.0,0.008,0.05,20.0,20.0,61.396,51.787,59.164,69.78,72.167,71.347,75.253,42.665,55.914,43.061,-10.82,83.813,81.813,71.125,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.227,73.5,71.25,0.014,70.625,72.438,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.563,73.313,0.028,70.875,72.563,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.188,73.0,0.038,70.313,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.041,0.402,0.0,0.0,0.035,0.036,0.005,0.009,0.018,0.01
5252008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.211,2.248,2.228,3.234,69.248,67.496,71.865,65.336,65.286,0.0,0.008,0.05,20.0,20.0,61.368,51.815,59.086,69.78,72.093,71.453,75.327,42.665,55.914,43.061,-10.82,83.813,81.875,71.188,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.297,73.438,71.375,0.014,70.625,72.438,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.563,73.313,0.029,70.875,72.563,70.875,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.125,73.0,0.034,70.313,71.938,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.056,0.4,0.0,0.0,0.035,0.036,0.004,0.01,0.016,0.011
5252008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,13.328,2.248,2.228,3.643,69.14,67.496,71.865,65.336,65.286,0.0,0.008,0.047,20.0,20.0,61.34,51.815,59.086,69.673,72.019,71.347,75.179,42.665,55.81,43.134,-10.82,83.813,81.875,71.188,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.391,73.438,71.375,0.014,70.625,72.438,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.563,73.313,0.029,70.875,72.563,70.875,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.125,73.0,0.038,70.5,71.875,70.688,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.099,0.478,0.0,0.0,0.035,0.036,0.004,0.01,0.017,0.011
5252008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.427,0,80,55,1.4,13.352,2.248,2.228,3.928,69.355,67.602,71.971,65.441,65.286,0.0,0.011,0.047,20.0,20.0,61.312,51.759,59.073,69.78,72.167,71.347,75.253,42.665,55.914,43.061,-10.82,83.813,81.938,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.305,73.438,71.25,0.014,70.625,72.438,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.5,73.188,0.028,70.875,72.625,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.125,73.0,0.038,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.079,0.401,0.0,0.0,0.035,0.035,0.004,0.009,0.017,0.01
5252008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.281,2.248,2.228,3.607,69.248,67.496,71.971,65.336,65.286,0.0,0.008,0.047,20.0,20.0,61.284,51.843,59.034,69.673,72.167,71.347,75.253,42.738,56.018,43.134,-10.82,83.813,81.938,71.188,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.141,73.438,71.375,0.014,70.625,72.375,70.813,71.5,0.0,18.703,72,70,1000,200,-0.001,0.0,75.5,73.313,0.029,70.875,72.563,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.125,73.0,0.036,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.399,0.0,0.0,0.035,0.036,0.004,0.009,0.016,0.011
5252008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,13.227,2.248,2.228,3.184,69.248,67.602,71.971,65.336,65.286,0.0,0.008,0.047,20.0,20.0,61.228,51.843,59.034,69.78,72.167,71.453,75.253,42.665,56.018,43.061,-10.82,83.813,81.938,71.188,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.258,73.438,71.25,0.014,70.625,72.375,70.813,71.5,0.0,18.703,72,70,1000,200,-0.001,0.0,75.5,73.188,0.028,70.875,72.563,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.125,73.0,0.036,70.5,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.091,0.397,0.0,0.0,0.035,0.036,0.004,0.009,0.016,0.01
5252008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.375,2.248,2.228,2.775,69.248,67.496,71.971,65.336,65.286,0.0,0.008,0.047,20.0,20.0,61.228,51.843,59.008,69.673,72.167,71.347,75.253,42.738,55.914,43.134,-10.82,83.813,82.063,71.188,70.5,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.383,73.438,71.375,0.014,70.5,72.375,70.813,71.5,0.0,18.703,72,70,1000,200,-0.001,0.0,75.5,73.188,0.029,70.875,72.563,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.0,73.125,0.036,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.041,0.402,0.0,0.0,0.035,0.036,0.004,0.01,0.015,0.009
5252008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.266,2.248,2.228,3.125,69.355,67.496,71.865,65.336,65.393,0.0,0.008,0.047,20.0,20.0,61.2,51.871,59.047,69.78,72.093,71.134,75.253,42.665,56.018,43.134,-10.82,83.813,82.063,71.313,70.5,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.125,73.438,71.25,0.014,70.625,72.375,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.375,73.313,0.029,70.875,72.563,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.125,73.0,0.034,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.036,0.47,0.0,0.0,0.035,0.036,0.004,0.009,0.016,0.01
5252008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.164,2.248,0.462,3.576,69.248,67.602,71.971,65.441,65.286,0.0,0.011,0.047,20.0,20.0,61.172,51.927,59.047,69.78,72.167,71.453,75.253,42.811,55.914,43.134,-10.82,83.875,82.063,71.188,70.5,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.43,73.438,71.375,0.014,70.625,72.375,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.375,73.313,0.029,70.875,72.625,70.875,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,76.0,73.0,0.037,70.313,71.813,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.125,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,0.33,0.0,0.0,0.035,0.036,0.004,0.009,0.016,0.01
5252008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.305,2.248,2.228,3.809,69.248,67.496,71.971,65.441,65.286,0.0,0.011,0.047,20.0,20.0,61.144,51.815,59.047,69.78,72.167,71.347,75.253,42.811,56.018,43.134,-10.82,83.813,82.125,71.125,70.5,69.75,70.5,0.0,0,72,70,1000,200,0.0,13.297,73.313,71.25,0.014,70.5,72.375,70.813,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.375,73.313,0.028,70.875,72.563,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,76.0,73.0,0.036,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.0,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.328,0.0,0.0,0.035,0.036,0.004,0.008,0.016,0.009
5252008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.242,2.248,2.228,4.015,69.248,67.602,71.865,65.441,65.286,0.0,0.011,0.047,20.0,20.0,61.116,51.787,59.047,69.673,72.093,71.453,75.253,42.811,55.914,43.134,-10.82,83.813,82.125,71.125,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.117,73.313,71.25,0.014,70.625,72.313,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.375,73.188,0.028,70.875,72.563,70.875,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.938,73.0,0.035,70.313,71.813,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,75.0,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.054,0.33,0.0,0.0,0.035,0.036,0.004,0.009,0.015,0.009
5252008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.781,2.248,2.228,2.251,69.355,67.602,71.971,65.441,65.393,0.0,0.008,0.047,20.0,20.0,61.088,51.815,59.021,69.673,72.019,71.453,75.179,42.738,56.018,43.134,-10.82,83.813,82.188,71.188,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,12.914,73.313,71.25,0.014,70.625,72.375,70.938,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,75.375,73.188,0.028,70.875,72.563,71.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.938,73.0,0.034,70.313,71.75,70.813,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,75.0,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.061,0.4,0.0,0.0,0.035,0.035,0.004,0.009,0.015,0.009
5252008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.016,2.248,2.228,3.32,69.248,67.602,71.865,65.441,65.393,0.0,0.008,0.047,20.0,20.0,61.088,51.843,59.034,69.78,72.167,71.453,75.179,42.811,56.123,43.207,-10.82,83.813,82.25,71.125,70.563,69.813,70.563,0.0,0,72,70,1000,200,0.0,13.102,73.313,71.25,0.014,70.625,72.313,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.375,73.188,0.028,70.875,72.625,71.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.938,73.0,0.034,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.398,0.0,0.0,0.035,0.036,0.004,0.009,0.015,0.009
5252008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.836,2.248,2.228,2.654,69.463,67.602,71.971,65.547,65.5,0.0,0.011,0.047,20.0,20.0,61.032,51.843,59.021,69.78,72.167,71.134,75.253,42.885,56.123,43.207,-10.82,83.75,82.313,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.242,73.313,71.375,0.014,70.625,72.313,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.375,73.188,0.028,70.875,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.938,73.0,0.034,70.313,71.813,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.328,0.0,0.0,0.035,0.036,0.004,0.009,0.015,0.009
5252008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.188,2.248,2.228,2.313,69.355,67.708,72.076,65.547,65.393,0.0,0.008,0.05,20.0,20.0,61.004,51.815,59.021,69.78,72.167,71.347,75.179,42.811,56.123,43.207,-10.82,83.813,82.25,71.313,70.625,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.078,73.313,71.25,0.014,70.625,72.25,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.25,73.188,0.028,70.875,72.625,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.938,73.0,0.036,70.313,71.813,70.813,71.313,0.0,27.188,72,70,1000,200,0.0,0.0,74.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.04,0.399,0.0,0.0,0.035,0.036,0.004,0.008,0.015,0.009
5252008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.001,13.427,0,80,55,1.4,13.203,2.248,2.228,3.336,69.355,67.708,72.076,65.652,65.393,0.0,0.008,0.047,20.0,20.0,61.004,51.927,58.996,69.673,72.093,71.347,75.253,42.885,56.227,43.207,-10.82,83.813,82.313,71.188,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.266,73.188,71.25,0.014,70.5,72.313,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.25,73.188,0.028,70.875,72.563,71.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.938,72.938,0.033,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.324,0.0,0.0,0.035,0.036,0.004,0.008,0.014,0.01
5252008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.172,2.248,2.228,2.977,69.355,67.602,71.971,65.547,65.5,0.0,0.008,0.05,20.0,20.0,60.976,51.815,58.983,69.78,72.093,71.453,75.253,42.885,56.018,43.207,-10.82,83.813,82.25,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.203,73.313,71.25,0.014,70.625,72.25,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.25,73.188,0.028,70.875,72.625,71.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.813,73.125,0.036,70.313,71.813,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.054,0.328,0.0,0.0,0.035,0.036,0.004,0.008,0.014,0.009
5252008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.188,2.248,2.228,3.492,69.355,67.602,71.971,65.547,65.5,0.0,0.008,0.05,20.0,20.0,60.948,51.815,58.983,69.78,72.167,71.453,75.179,42.885,56.123,43.28,-10.82,83.813,82.313,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.164,73.188,71.25,0.014,70.625,72.25,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.25,73.188,0.028,70.875,72.563,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.813,73.0,0.036,70.313,71.813,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.046,0.4,0.0,0.0,0.035,0.036,0.004,0.008,0.015,0.009
5252008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.109,2.248,0.462,2.221,69.463,67.708,71.971,65.547,65.607,0.0,0.008,0.047,20.0,20.0,60.919,51.815,58.983,69.888,72.093,71.453,75.179,42.885,56.227,43.207,-10.82,83.813,82.313,71.188,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.172,73.188,71.375,0.014,70.625,72.25,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.188,73.188,0.027,70.875,72.625,71.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.813,73.0,0.035,70.313,71.813,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.053,0.324,0.0,0.0,0.035,0.036,0.004,0.008,0.014,0.009
5252008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.211,2.248,2.228,1.397,69.57,67.602,71.865,65.547,65.607,0.0,0.011,0.047,20.0,20.0,60.891,51.843,58.983,69.888,72.093,71.347,75.253,42.885,56.123,43.207,-10.82,83.813,82.375,71.188,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.234,73.188,71.25,0.014,70.625,72.188,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.25,73.188,0.028,70.688,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.813,72.938,0.035,70.5,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.047,0.325,0.0,0.0,0.035,0.036,0.004,0.008,0.015,0.009
5252008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,13.227,2.248,2.228,3.412,69.463,67.708,71.971,65.652,65.5,0.0,0.008,0.05,20.0,20.0,60.891,51.843,58.983,69.78,72.093,71.24,75.179,42.885,56.227,43.28,-10.82,83.813,82.375,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.188,73.188,71.25,0.014,70.625,72.25,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.188,73.188,0.028,70.875,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.813,73.125,0.034,70.313,71.813,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.399,0.0,0.0,0.035,0.035,0.004,0.008,0.013,0.009
5252008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.141,2.248,2.228,3.526,69.463,67.602,71.971,65.652,65.607,0.0,0.008,0.05,20.0,20.0,60.863,51.815,59.008,69.78,72.093,71.134,75.253,42.958,56.227,43.28,-10.82,83.813,82.438,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.305,73.188,71.25,0.014,70.5,72.125,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.188,73.188,0.029,70.875,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.563,72.938,0.041,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.813,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.036,0.327,0.0,0.0,0.035,0.036,0.004,0.008,0.016,0.009
5252008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.281,2.248,2.228,4.305,69.355,67.708,71.971,65.652,65.5,0.0,0.008,0.047,20.0,20.0,60.807,51.843,58.996,69.78,72.093,71.347,75.179,42.885,56.332,43.28,-10.82,83.813,82.438,71.188,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.0,73.188,71.25,0.014,70.5,72.188,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.188,73.188,0.029,70.875,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.5,73.0,0.035,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.046,0.393,0.0,0.0,0.035,0.036,0.004,0.008,0.013,0.009
5252008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.086,2.248,2.228,4.681,69.463,67.814,72.076,65.652,65.607,0.0,0.008,0.047,20.0,20.0,60.807,51.843,58.931,69.78,72.093,71.134,75.253,42.958,56.332,43.28,-10.82,83.813,82.438,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.0,73.188,71.25,0.014,70.5,72.188,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.188,73.188,0.028,70.688,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.563,73.0,0.038,70.313,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.324,0.0,0.0,0.035,0.036,0.004,0.008,0.014,0.008
5252008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.031,2.248,2.228,3.775,69.463,67.708,71.971,65.652,65.607,0.0,0.008,0.05,20.0,20.0,60.779,51.843,58.957,69.78,72.093,71.453,75.179,42.885,56.227,43.28,-10.82,83.813,82.5,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,12.922,73.188,71.25,0.014,70.625,72.188,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.0,73.063,0.028,70.875,72.625,70.875,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.5,72.938,0.038,70.313,71.875,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.053,0.397,0.0,0.0,0.035,0.036,0.004,0.008,0.014,0.008
5252008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.172,2.248,2.228,3.315,69.463,67.708,71.971,65.652,65.714,0.0,0.008,0.05,20.0,20.0,60.751,51.871,58.931,69.888,72.093,71.134,75.253,42.885,56.332,43.353,-10.82,83.813,82.5,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.047,73.188,71.25,0.014,70.5,72.188,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.0,73.188,0.028,70.875,72.688,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.563,73.0,0.037,70.313,71.813,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.036,0.466,0.0,0.0,0.035,0.036,0.004,0.007,0.014,0.008
5252008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.094,2.248,2.228,2.223,69.463,67.708,71.971,65.652,65.607,0.0,0.008,0.047,20.0,20.0,60.723,51.899,58.931,69.78,72.093,71.347,75.179,42.958,56.332,43.353,-10.82,83.813,82.5,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.047,73.063,71.25,0.014,70.625,72.188,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.0,73.188,0.028,70.875,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.5,73.0,0.031,70.313,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.046,0.396,0.0,0.0,0.035,0.036,0.004,0.007,0.011,0.009
5252008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.055,2.248,2.228,2.377,69.463,67.814,71.971,65.758,65.607,0.0,0.011,0.05,20.0,20.0,60.695,51.871,58.905,69.78,72.093,71.347,75.253,42.958,56.332,43.353,-10.82,83.75,82.563,71.188,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.156,73.063,71.25,0.014,70.625,72.188,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.0,73.188,0.028,70.875,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.5,73.0,0.033,70.313,71.75,71.0,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,74.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.047,0.396,0.0,0.0,0.035,0.036,0.004,0.007,0.012,0.008
5252008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.961,2.248,2.228,2.688,69.463,67.708,71.971,65.652,65.714,0.0,0.011,0.05,20.0,20.0,60.667,51.871,58.918,69.888,72.167,71.347,75.253,43.031,56.332,43.353,-10.82,83.813,82.563,71.188,70.5,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.875,73.063,71.25,0.014,70.625,72.188,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.0,73.188,0.029,70.688,72.625,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.5,73.0,0.038,70.313,71.75,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.324,0.0,0.0,0.035,0.036,0.004,0.008,0.014,0.008
5252008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.805,2.248,2.228,4.793,69.463,67.814,71.971,65.864,65.607,0.0,0.011,0.047,20.0,20.0,60.639,51.843,58.885,69.78,72.019,71.134,75.179,42.958,56.227,43.353,-10.82,83.813,82.563,71.188,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,13.133,73.063,71.25,0.014,70.625,72.25,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,75.0,73.188,0.028,70.875,72.625,71.0,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.438,72.938,0.038,70.313,71.75,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.398,0.0,0.0,0.035,0.036,0.004,0.007,0.014,0.008
5252008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,12.695,2.248,2.228,3.12,69.463,67.708,71.865,65.758,65.607,0.0,0.008,0.047,20.0,20.0,60.639,51.843,58.859,69.888,72.019,71.347,75.179,42.958,56.123,43.353,-10.82,83.75,82.563,71.188,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,12.813,72.875,71.375,0.014,70.5,72.25,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.188,0.029,70.688,72.563,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.5,72.938,0.036,70.25,71.75,70.813,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.052,0.405,0.0,0.0,0.035,0.036,0.003,0.007,0.013,0.008
5252008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.914,2.248,2.228,3.92,69.57,67.708,71.971,65.758,65.821,0.0,0.011,0.05,20.0,20.0,60.611,51.843,58.834,69.888,72.093,71.347,75.253,43.031,56.332,43.353,-10.82,83.625,82.625,71.188,70.563,69.813,70.563,0.0,0,72,70,1000,200,0.0,12.82,73.063,71.25,0.014,70.625,72.375,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.188,0.028,70.875,72.625,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.5,72.938,0.034,70.313,71.813,71.0,71.313,0.0,27.188,72,70,1000,200,0.0,0.0,74.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.047,0.325,0.0,0.0,0.035,0.036,0.004,0.007,0.013,0.008
5252008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.656,2.248,2.228,2.74,69.463,67.814,71.971,65.864,65.714,0.0,0.008,0.05,20.0,20.0,60.583,51.899,58.859,69.78,72.093,71.134,75.179,42.958,56.332,43.353,-10.82,83.563,82.625,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,12.531,73.063,71.25,0.014,70.5,72.375,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.063,0.029,70.875,72.563,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.438,73.0,0.034,70.313,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.398,0.0,0.0,0.035,0.035,0.004,0.007,0.012,0.008
5252008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.703,2.248,2.228,3.924,69.57,67.92,71.971,65.864,65.821,0.0,0.008,0.05,20.0,20.0,60.555,51.871,58.859,69.888,72.093,71.347,75.106,43.031,56.123,43.425,-10.82,83.563,82.625,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.805,73.063,71.25,0.014,70.5,72.313,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.188,0.027,70.688,72.5,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.5,72.938,0.034,70.313,71.75,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.044,0.404,0.0,0.0,0.035,0.036,0.004,0.006,0.013,0.008
5252008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.945,2.248,2.228,3.07,69.463,67.92,72.076,65.864,65.714,0.0,0.008,0.05,20.0,20.0,60.555,51.871,58.846,69.78,72.093,71.134,75.179,43.031,56.123,43.425,-10.82,83.5,82.688,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,12.828,73.063,71.25,0.014,70.5,72.313,70.938,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.063,0.029,70.875,72.5,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.438,72.938,0.035,70.313,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.404,0.0,0.0,0.035,0.035,0.004,0.007,0.013,0.008
5252008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.922,2.248,2.228,3.54,69.57,67.814,71.971,65.758,65.928,0.0,0.008,0.047,20.0,20.0,60.499,51.843,58.834,69.995,72.093,71.453,75.179,42.958,56.227,43.425,-10.82,83.563,82.688,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.828,72.875,71.25,0.014,70.625,72.375,70.938,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.063,0.029,70.875,72.5,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.438,73.0,0.033,70.313,71.75,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.053,0.469,0.0,0.0,0.035,0.035,0.003,0.007,0.012,0.008
5252008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.805,2.248,2.228,2.53,69.57,67.814,71.865,65.758,65.714,0.0,0.011,0.05,20.0,20.0,60.471,51.871,58.859,69.888,72.093,71.24,75.179,43.031,56.123,43.425,-10.82,83.563,82.688,71.188,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,12.883,72.875,71.063,0.014,70.5,72.313,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.063,0.029,70.875,72.5,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.313,72.875,0.034,70.5,71.813,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.403,0.0,0.0,0.035,0.035,0.004,0.007,0.012,0.008
5252008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.805,2.248,2.228,3.118,69.57,67.814,71.865,65.864,65.821,0.0,0.008,0.047,20.0,20.0,60.499,51.871,58.859,69.888,72.019,71.134,75.179,42.958,56.227,43.353,-10.82,83.563,82.688,71.188,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,12.93,72.875,71.25,0.014,70.5,72.375,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.063,0.028,70.875,72.563,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.313,72.938,0.038,70.313,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.401,0.0,0.0,0.035,0.035,0.003,0.007,0.013,0.007
5252008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.859,2.248,2.228,1.924,69.463,67.814,71.865,65.864,65.821,0.0,0.008,0.05,20.0,20.0,60.443,51.843,58.859,69.888,71.945,71.453,75.106,43.031,56.227,43.425,-10.82,83.563,82.75,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.117,72.875,71.25,0.014,70.5,72.375,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.063,0.029,70.875,72.5,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.313,72.938,0.034,70.313,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.071,0.4,0.0,0.0,0.035,0.036,0.003,0.007,0.012,0.007
5252008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.133,2.248,2.228,3.472,69.57,67.92,71.971,65.969,65.928,0.0,0.011,0.05,20.0,20.0,60.415,51.843,58.846,69.888,72.093,71.347,75.106,43.031,56.227,43.498,-10.82,83.563,82.75,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,12.891,72.875,71.063,0.014,70.5,72.375,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.063,0.028,70.875,72.563,71.0,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.313,73.0,0.04,70.313,71.875,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.044,0.474,0.0,0.0,0.035,0.035,0.004,0.007,0.014,0.007
5252008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.875,2.248,2.228,2.394,69.57,67.814,71.971,65.864,65.928,0.0,0.011,0.047,20.0,20.0,60.415,51.871,58.859,69.888,72.019,71.347,75.253,43.031,56.123,43.498,-10.82,83.625,82.813,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.242,72.875,71.25,0.014,70.5,72.375,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.813,73.063,0.029,70.688,72.563,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.188,72.938,0.042,70.313,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.053,0.479,0.0,0.0,0.035,0.035,0.003,0.007,0.014,0.007
5252008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.164,2.248,2.228,3.637,69.463,67.814,71.865,65.864,65.821,0.0,0.008,0.05,20.0,20.0,60.387,51.843,58.846,69.888,72.093,71.24,75.179,43.104,56.123,43.498,-10.82,83.625,82.875,71.313,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.063,72.875,71.25,0.014,70.5,72.375,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.688,73.063,0.028,70.688,72.563,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.313,72.938,0.034,70.313,71.813,71.0,71.313,0.0,27.188,72,70,1000,200,0.0,0.0,74.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.04,0.406,0.0,0.0,0.035,0.036,0.003,0.007,0.012,0.007
5252008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,13.117,3.37,2.228,3.278,69.678,67.92,71.865,65.864,65.928,0.0,0.008,0.05,20.0,20.0,60.387,51.843,58.846,69.888,72.019,71.347,75.179,43.104,56.123,43.498,-10.82,83.625,82.875,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.055,72.875,71.25,0.014,70.625,72.313,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.688,73.063,0.029,70.875,72.563,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.188,72.938,0.034,70.313,71.813,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.052,0.407,0.0,0.0,0.035,0.035,0.003,0.007,0.011,0.007
5252008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.133,2.248,0.462,2.279,69.57,67.814,71.865,65.864,65.821,0.0,0.008,0.05,20.0,20.0,60.387,51.871,58.834,69.888,72.019,71.347,75.106,43.104,56.227,43.425,-10.82,83.625,82.938,71.188,70.5,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.0,72.875,71.063,0.014,70.625,72.375,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.688,73.063,0.029,70.875,72.625,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.313,72.938,0.038,70.313,71.813,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.051,0.329,0.0,0.0,0.035,0.036,0.004,0.007,0.013,0.007
