DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.961,2.248,2.228,2.209,69.57,67.92,71.865,65.864,65.928,0.0,0.008,0.05,20.0,20.0,60.359,51.843,58.808,69.888,72.019,71.347,75.106,43.104,56.123,43.498,-10.82,83.625,82.938,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,12.938,72.813,71.063,0.014,70.5,72.313,71.0,71.563,0.0,18.703,72,70,1000,200,0.0,0.0,74.688,73.063,0.029,70.875,72.625,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.188,72.938,0.031,70.25,71.75,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.25,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.051,0.406,0.0,0.0,0.035,0.036,0.004,0.007,0.01,0.007
5252008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.109,2.248,2.228,3.853,69.678,67.92,71.971,65.864,66.035,0.0,0.008,0.047,20.0,20.0,60.33,51.815,58.821,69.995,72.019,71.24,75.179,43.104,56.123,43.498,-10.82,83.688,82.938,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.156,72.875,71.25,0.014,70.5,72.313,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.688,73.063,0.028,70.688,72.625,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.188,73.0,0.041,70.313,71.813,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.25,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.045,0.406,0.0,0.0,0.035,0.036,0.003,0.007,0.013,0.007
5252008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.266,2.248,2.228,2.707,69.678,68.026,71.971,66.075,66.035,0.0,0.011,0.05,20.0,20.0,60.33,51.815,58.821,69.995,72.019,71.24,75.179,43.104,56.123,43.498,-10.82,83.688,82.938,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.109,72.813,71.063,0.014,70.5,72.313,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.688,73.063,0.029,70.688,72.625,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.188,72.938,0.034,70.313,71.75,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.25,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.045,0.406,0.0,0.0,0.035,0.036,0.004,0.007,0.011,0.007
5252008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.078,2.248,0.462,3.887,69.57,67.92,71.971,65.864,65.928,0.0,0.008,0.05,20.0,20.0,60.302,51.787,58.808,69.888,72.019,71.347,75.106,43.031,56.227,43.425,-10.82,83.688,82.938,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.234,72.875,71.25,0.014,70.625,72.25,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.688,73.063,0.028,70.875,72.625,71.25,72.188,0.0,37.125,72,70,1000,200,-0.001,0.0,75.0,73.0,0.034,70.313,71.875,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.25,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.051,0.402,0.0,0.0,0.035,0.036,0.003,0.007,0.01,0.007
5252008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.266,2.248,2.228,2.162,69.678,67.92,71.971,65.969,66.035,0.0,0.008,0.047,20.0,20.0,60.274,51.899,58.821,69.995,72.019,71.347,75.179,43.104,56.227,43.498,-10.82,83.813,82.938,71.188,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.383,72.813,71.063,0.014,70.625,72.25,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.563,73.063,0.028,70.875,72.563,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,70.313,71.813,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.25,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.052,0.401,0.0,0.0,0.035,0.036,0.004,0.006,0.01,0.007
5252008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.43,2.248,2.228,3.27,69.678,67.92,71.971,65.969,65.928,0.0,0.008,0.047,20.0,20.0,60.246,51.815,58.834,69.888,72.019,71.134,75.106,43.178,56.227,43.571,-10.82,83.813,83.063,71.188,70.625,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.242,72.813,71.063,0.014,70.5,72.25,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.688,73.063,0.027,70.688,72.625,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.0,72.938,0.033,70.313,71.75,71.25,71.063,0.0,27.188,72,70,1000,200,-0.001,0.0,74.25,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.038,0.403,0.0,0.0,0.035,0.036,0.004,0.006,0.01,0.007
5252008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.266,2.248,2.228,3.201,69.678,67.92,71.865,66.075,66.035,0.0,0.011,0.05,20.0,20.0,60.246,51.843,58.834,69.888,72.019,71.347,75.106,43.104,56.227,43.571,-10.82,83.75,83.125,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.266,72.813,71.063,0.014,70.5,72.125,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.563,73.063,0.029,70.688,72.563,71.125,71.75,0.0,37.125,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,70.313,71.875,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.25,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.475,0.0,0.0,0.035,0.036,0.004,0.006,0.01,0.007
5252008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.164,2.248,0.462,3.374,69.57,67.92,71.971,65.969,66.035,0.0,0.008,0.05,20.0,20.0,60.218,51.871,58.846,69.995,72.019,71.347,75.106,43.178,56.332,43.571,-10.82,83.75,83.125,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.242,72.813,71.25,0.014,70.5,72.188,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.563,73.063,0.029,70.875,72.625,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.875,72.938,0.038,70.313,71.875,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.125,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.051,0.401,0.0,0.0,0.035,0.036,0.003,0.006,0.011,0.007
5252008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,13.266,2.248,2.228,3.805,69.678,68.026,71.971,65.969,66.035,0.0,0.008,0.05,20.0,20.0,60.218,51.843,58.834,69.995,71.945,71.453,75.179,43.178,56.332,43.571,-10.82,83.813,83.125,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.031,72.813,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.375,73.063,0.029,70.688,72.625,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.0,72.938,0.038,70.313,71.75,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.125,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.072,0.403,0.0,0.0,0.035,0.036,0.004,0.006,0.011,0.007
5252008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.203,2.248,2.228,2.473,69.57,67.92,71.865,65.969,66.035,0.0,0.011,0.05,20.0,20.0,60.19,51.871,58.859,69.995,72.019,71.453,75.106,43.104,56.436,43.571,-10.82,83.813,83.188,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.164,72.813,71.063,0.014,70.5,72.188,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.563,72.938,0.028,70.688,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,75.0,72.938,0.035,70.313,71.75,71.0,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.125,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.06,0.471,0.0,0.0,0.035,0.036,0.004,0.007,0.011,0.007
5252008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,13.156,2.248,2.228,4.36,69.678,67.92,71.865,66.075,66.035,0.0,0.008,0.05,20.0,20.0,60.162,51.871,58.808,69.888,71.945,71.347,75.106,43.178,56.332,43.571,-10.82,83.75,83.25,71.188,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.133,72.813,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.563,72.938,0.028,70.688,72.625,71.125,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,75.0,72.938,0.034,70.313,71.813,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.125,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.058,0.402,0.0,0.0,0.035,0.036,0.004,0.007,0.01,0.007
5252008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,13.047,2.248,2.228,2.767,69.678,67.92,71.865,66.075,66.035,0.0,0.011,0.047,20.0,20.0,60.162,51.871,58.795,69.995,72.019,71.347,75.179,43.178,56.332,43.571,-10.82,83.813,83.25,71.188,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.18,72.813,71.063,0.014,70.625,72.125,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.563,72.938,0.029,70.688,72.625,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.875,72.938,0.031,70.25,71.875,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.052,0.401,0.0,0.0,0.034,0.036,0.004,0.007,0.009,0.006
5252008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.281,2.248,2.228,3.669,69.678,67.92,71.971,66.075,66.035,0.0,0.008,0.05,20.0,20.0,60.134,51.871,58.795,69.995,72.019,71.347,75.179,43.178,56.436,43.571,-10.82,83.813,83.25,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.453,72.813,71.063,0.014,70.5,72.125,71.0,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.563,73.063,0.028,70.688,72.625,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.875,72.938,0.034,70.313,71.875,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,74.125,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.052,0.397,0.0,0.0,0.035,0.036,0.004,0.006,0.01,0.007
5252008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,13.469,2.248,2.228,3.317,69.678,68.026,72.076,66.181,66.035,0.0,0.008,0.047,20.0,20.0,60.106,51.871,58.808,69.888,71.945,71.347,75.106,43.251,56.332,43.644,-10.82,83.688,83.313,71.188,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.461,72.813,71.063,0.014,70.5,72.125,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.375,73.063,0.029,70.688,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.875,72.938,0.034,70.313,71.875,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.058,0.404,0.0,0.0,0.035,0.035,0.004,0.006,0.01,0.006
5252008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.414,2.248,2.228,3.197,69.678,68.026,71.865,66.075,66.035,0.0,0.008,0.05,20.0,20.0,60.106,51.843,58.808,69.995,71.945,71.134,75.106,43.251,56.332,43.644,-10.82,83.75,83.375,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.422,72.813,71.063,0.014,70.625,72.063,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.375,72.938,0.029,70.688,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.875,72.938,0.034,70.313,71.75,71.125,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.938,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.043,0.403,0.0,0.0,0.035,0.036,0.004,0.006,0.01,0.006
5252008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.469,2.248,3.993,3.419,69.786,68.026,71.971,66.075,66.249,0.0,0.011,0.05,20.0,20.0,60.05,51.871,58.808,70.103,72.019,71.347,75.106,43.251,56.227,43.644,-10.82,83.688,83.375,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.289,72.813,71.063,0.014,70.5,72.125,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.375,72.938,0.028,70.875,72.625,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.813,72.938,0.034,70.313,71.875,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.938,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.051,0.405,0.0,0.0,0.035,0.036,0.004,0.006,0.009,0.006
5252008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.32,2.248,2.228,3.493,69.786,68.026,71.865,66.075,66.249,0.0,0.008,0.047,20.0,20.0,60.078,51.843,58.821,70.103,72.019,71.347,75.179,43.251,56.436,43.644,-10.82,83.625,83.438,71.188,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.422,72.813,71.063,0.014,70.5,72.125,71.0,71.563,0.0,18.703,72,70,1000,200,0.0,0.0,74.375,73.063,0.028,70.875,72.625,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.875,72.938,0.036,70.313,71.75,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.938,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.052,0.401,0.0,0.0,0.035,0.036,0.004,0.005,0.01,0.006
5252008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.328,2.248,2.228,1.999,69.678,68.026,71.865,66.075,66.142,0.0,0.008,0.047,20.0,20.0,60.05,51.899,58.756,69.995,71.945,71.347,75.106,43.178,56.332,43.644,-10.82,83.625,83.438,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.359,72.813,71.25,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.375,73.063,0.029,70.875,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.813,72.938,0.034,70.313,71.75,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.938,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.058,0.475,0.0,0.0,0.035,0.036,0.003,0.006,0.009,0.006
5252008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.234,2.248,2.228,3.806,69.678,68.133,71.971,66.181,66.142,0.0,0.011,0.047,20.0,20.0,60.05,51.871,58.743,69.995,72.019,71.347,75.106,43.324,56.436,43.644,-10.82,83.625,83.438,71.313,70.625,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.438,72.75,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.25,72.938,0.029,70.688,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.813,72.938,0.034,70.313,71.75,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.938,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.051,0.326,0.0,0.0,0.035,0.036,0.003,0.006,0.009,0.006
5252008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,13.5,2.248,2.228,2.462,69.678,68.026,71.865,66.075,66.142,0.0,0.008,0.05,20.0,20.0,59.994,51.899,58.756,69.995,72.019,71.347,75.032,43.251,56.436,43.644,-10.82,83.625,83.5,71.188,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.383,72.75,71.063,0.014,70.5,72.188,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.25,72.938,0.029,70.688,72.625,71.125,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.813,72.938,0.036,70.313,71.625,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.049,0.4,0.0,0.0,0.035,0.036,0.003,0.006,0.01,0.006
5252008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.414,2.248,2.228,3.366,69.678,68.026,71.971,66.181,66.249,0.0,0.008,0.05,20.0,20.0,59.994,51.871,58.743,69.995,72.019,71.134,75.106,43.324,56.541,43.644,-10.82,83.563,83.563,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.336,72.75,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.25,72.938,0.028,70.875,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.813,72.938,0.037,70.313,71.625,71.125,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.038,0.323,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.006
5252008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,13.375,2.248,2.228,3.76,69.678,68.026,71.865,66.181,66.142,0.0,0.008,0.05,20.0,20.0,59.994,51.843,58.73,69.995,71.945,71.347,75.106,43.104,56.541,43.571,-10.82,83.5,83.563,71.313,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,13.5,72.75,71.063,0.014,70.5,72.25,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.25,72.938,0.028,70.688,72.625,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.813,72.938,0.037,70.313,71.625,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.058,0.467,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.005
5252008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,13.547,2.248,2.228,2.459,69.786,68.026,71.865,66.181,66.249,0.0,0.011,0.05,20.0,20.0,59.966,51.899,58.73,70.103,71.945,71.24,75.032,42.372,56.436,42.843,-10.82,83.5,83.563,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.391,72.75,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.25,72.938,0.028,70.688,72.563,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.938,0.038,70.313,71.625,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,0.446,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.006
5252008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.383,2.248,2.228,2.957,69.786,68.133,71.865,66.181,66.249,0.0,0.008,0.05,20.0,20.0,59.966,51.871,58.691,70.103,71.945,71.347,75.032,42.005,56.645,42.406,-10.82,83.5,83.625,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.289,72.75,71.063,0.014,70.5,72.25,71.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.125,72.938,0.029,70.688,72.563,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.938,0.036,70.313,71.688,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.366,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.006
5252008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,13.234,2.248,2.228,3.223,69.678,68.026,71.865,66.181,66.142,0.0,0.011,0.05,20.0,20.0,59.91,51.983,58.704,69.995,72.019,71.347,75.106,41.859,56.436,42.26,-10.82,83.5,83.688,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.305,72.75,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.25,72.938,0.028,70.688,72.563,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.938,0.034,70.313,71.688,71.125,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.051,0.367,0.0,0.0,0.035,0.035,0.003,0.005,0.009,0.006
5252008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.414,2.248,3.993,3.814,69.786,68.026,71.971,66.181,66.249,0.0,0.008,0.047,20.0,20.0,59.91,51.899,58.678,69.995,72.019,71.347,75.032,41.712,56.541,42.114,-10.82,83.5,83.625,71.125,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.398,72.75,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.25,72.938,0.028,70.688,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.813,72.938,0.03,70.313,71.688,71.125,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.049,0.362,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.006
5252008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.398,2.248,2.228,3.621,69.678,68.133,72.076,66.286,66.249,0.0,0.008,0.05,20.0,20.0,59.91,51.927,58.665,69.995,71.945,71.24,75.106,41.639,56.645,42.042,-10.82,83.563,83.688,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.445,72.813,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.25,72.938,0.028,70.688,72.563,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.938,0.034,70.313,71.625,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.049,0.359,0.0,0.0,0.035,0.036,0.004,0.005,0.009,0.006
5252008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.266,0,80,55,1.4,13.258,2.248,0.462,2.34,69.786,68.133,72.076,66.286,66.249,0.0,0.011,0.05,20.0,20.0,59.91,51.955,58.678,69.995,72.093,71.347,75.106,41.566,56.436,41.969,-10.82,83.5,83.75,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.367,72.75,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.125,72.938,0.028,70.688,72.563,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.938,0.037,70.313,71.688,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.085,0.36,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.006
5252008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.336,2.248,2.228,2.868,69.786,68.026,71.865,66.181,66.249,0.0,0.008,0.05,20.0,20.0,59.882,51.899,58.678,69.888,72.019,71.347,75.106,41.419,56.541,41.823,-10.82,83.5,83.813,71.313,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.305,72.75,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.125,72.938,0.029,70.688,72.563,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.938,0.038,70.313,71.688,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.813,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.051,0.358,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.006
5252008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,13.352,2.248,2.228,2.636,69.786,68.133,71.865,66.181,66.249,0.0,0.008,0.05,20.0,20.0,59.854,51.955,58.704,69.995,71.945,71.453,75.032,41.2,56.645,41.605,-10.82,83.438,83.813,71.313,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.539,72.75,71.063,0.014,70.5,72.188,71.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.125,72.938,0.028,70.875,72.5,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,73.0,0.034,70.313,71.688,71.125,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.069,0.351,0.0,0.0,0.035,0.035,0.003,0.005,0.009,0.006
5252008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.414,2.248,2.228,4.26,69.893,68.133,71.971,66.286,66.356,0.0,0.011,0.05,20.0,20.0,59.854,51.927,58.73,70.103,71.945,71.453,75.106,41.126,56.436,41.532,-10.82,83.563,83.875,71.188,70.625,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.359,72.625,71.063,0.014,70.5,72.188,71.0,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.028,70.688,72.563,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.875,0.038,70.25,71.688,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.071,0.355,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.006
5252008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.445,2.248,2.228,4.438,69.786,68.133,71.971,66.286,66.249,0.0,0.011,0.05,20.0,20.0,59.854,51.899,58.717,69.995,71.945,71.347,75.032,41.053,56.541,41.386,-10.82,83.438,83.938,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.508,72.75,71.063,0.014,70.5,72.25,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.029,70.688,72.563,71.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.875,0.036,70.313,71.688,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.057,0.287,0.0,0.0,0.035,0.036,0.003,0.005,0.01,0.006
5252008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.453,2.248,2.228,2.358,69.678,68.133,71.971,66.286,66.356,0.0,0.008,0.05,20.0,20.0,59.798,51.927,58.743,69.995,71.945,71.347,75.032,41.053,56.541,41.386,-10.82,83.438,83.938,71.188,70.563,69.938,70.563,0.0,0,72,70,1000,200,0.0,13.477,72.625,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.125,72.938,0.028,70.688,72.563,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.625,72.875,0.03,70.25,71.75,71.25,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.057,0.288,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.006
5252008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.555,2.248,2.228,4.56,69.786,68.133,71.971,66.286,66.356,0.0,0.008,0.047,20.0,20.0,59.826,51.899,58.743,69.995,71.945,71.134,75.032,40.833,56.541,41.24,-10.82,83.313,84.0,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.594,72.625,71.0,0.014,70.5,72.313,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.125,72.938,0.028,70.688,72.563,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.625,72.938,0.037,70.25,71.75,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.042,0.346,0.0,0.0,0.035,0.036,0.003,0.005,0.009,0.006
5252008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.266,0,80,55,1.4,13.375,2.248,2.228,3.593,69.786,68.026,71.865,66.286,66.356,0.0,0.008,0.05,20.0,20.0,59.798,51.927,58.73,70.103,71.945,71.347,75.106,40.833,56.541,41.24,-10.82,83.313,84.0,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.43,72.625,71.063,0.014,70.5,72.313,71.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.029,70.688,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.625,72.875,0.034,70.313,71.75,71.125,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.058,0.344,0.0,0.0,0.035,0.036,0.003,0.005,0.009,0.005
5252008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.336,2.248,2.228,2.75,69.786,68.133,71.865,66.286,66.356,0.0,0.008,0.05,20.0,20.0,59.798,51.927,58.743,70.103,72.019,71.24,75.032,40.76,56.645,41.168,-10.82,83.25,84.063,71.188,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.211,72.625,71.063,0.014,70.5,72.25,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.029,70.688,72.563,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.75,72.938,0.03,70.25,71.813,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.343,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.005
5252008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.359,2.248,2.228,3.396,69.786,68.133,71.865,66.286,66.463,0.0,0.008,0.05,20.0,20.0,59.798,51.927,58.782,70.103,72.019,71.134,75.032,40.687,56.645,41.095,-10.82,83.25,84.125,71.313,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.313,72.75,71.063,0.014,70.5,72.313,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.029,70.688,72.563,71.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.625,72.875,0.037,70.313,71.813,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.037,0.341,0.0,0.0,0.035,0.036,0.003,0.005,0.009,0.005
5252008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.414,2.248,2.228,3.044,69.786,68.239,71.971,66.392,66.356,0.0,0.008,0.05,20.0,20.0,59.77,51.899,58.782,69.995,71.945,71.347,74.958,40.54,56.332,40.949,-10.82,83.25,84.125,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.336,72.625,71.0,0.014,70.5,72.25,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.028,70.688,72.625,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.625,72.875,0.036,70.313,71.813,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.055,0.346,0.0,0.0,0.035,0.036,0.003,0.005,0.009,0.006
5252008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.251,0,80,55,1.4,13.43,2.248,2.228,2.689,69.893,68.133,71.865,66.392,66.463,0.0,0.011,0.05,20.0,20.0,59.742,51.927,58.782,70.103,71.871,71.347,74.958,40.54,56.436,40.949,-10.82,83.25,84.125,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.383,72.625,71.063,0.014,70.5,72.313,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.029,70.688,72.625,71.25,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.938,0.034,70.313,71.813,71.25,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.065,0.341,0.0,0.0,0.035,0.036,0.003,0.005,0.007,0.006
5252008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,13.383,2.248,2.228,3.221,69.786,68.133,71.865,66.392,66.356,0.0,0.008,0.05,20.0,20.0,59.742,51.927,58.769,69.995,71.945,71.347,75.032,40.394,56.541,40.876,-10.82,83.188,84.125,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.352,72.625,71.063,0.014,70.5,72.313,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.029,70.688,72.625,71.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.938,0.036,70.313,71.813,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.398,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.006
5252008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.195,2.248,2.228,1.475,70.001,68.345,71.971,66.498,66.463,0.0,0.011,0.047,20.0,20.0,59.742,51.955,58.782,70.21,72.019,71.347,75.032,40.32,56.541,40.803,-10.82,83.188,84.188,71.313,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.094,72.625,71.063,0.014,70.5,72.313,71.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.028,70.688,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.75,0.034,70.313,71.813,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.049,0.398,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.006
5252008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.227,2.248,2.228,3.561,69.893,68.239,71.971,66.498,66.57,0.0,0.011,0.05,20.0,20.0,59.713,51.955,58.808,70.103,71.945,71.347,75.032,40.247,56.541,40.73,-10.82,83.188,84.25,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.227,72.625,71.063,0.014,70.5,72.313,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.028,70.875,72.563,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.875,0.035,70.313,71.75,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.395,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.005
5252008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.227,2.248,2.228,4.694,69.786,68.133,71.971,66.392,66.463,0.0,0.008,0.05,20.0,20.0,59.713,51.899,58.808,70.103,71.945,71.347,75.032,40.247,56.541,40.658,-10.82,83.188,84.25,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.297,72.625,71.0,0.014,70.5,72.313,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.028,70.688,72.625,71.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.938,0.038,70.313,71.813,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.057,0.337,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.006
5252008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,13.281,2.248,2.228,3.859,69.893,68.239,71.971,66.392,66.57,0.0,0.008,0.05,20.0,20.0,59.713,51.927,58.834,70.103,71.945,71.134,75.032,40.101,56.541,40.585,-10.82,83.125,84.25,71.313,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.211,72.75,71.063,0.014,70.5,72.313,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.063,72.938,0.028,70.688,72.625,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.938,0.033,70.313,71.813,71.125,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.042,0.395,0.0,0.0,0.036,0.036,0.003,0.005,0.007,0.006
5252008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.18,2.248,2.228,3.383,69.893,68.133,71.865,66.392,66.57,0.0,0.011,0.047,20.0,20.0,59.713,51.927,58.846,70.103,71.871,71.134,75.032,40.101,56.75,40.512,-10.82,83.188,84.313,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.266,72.625,71.0,0.014,70.5,72.25,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.813,0.027,70.688,72.625,71.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.875,0.034,70.313,71.75,71.25,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.047,0.33,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.006
5252008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,13.305,2.248,2.228,2.642,69.893,68.239,71.865,66.392,66.463,0.0,0.008,0.047,20.0,20.0,59.685,51.955,58.872,69.995,71.945,71.453,75.032,39.954,56.541,40.439,-10.82,83.125,84.375,71.313,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.227,72.75,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.938,0.027,70.875,72.688,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.938,0.034,70.313,71.75,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.069,0.393,0.0,0.0,0.035,0.036,0.003,0.004,0.007,0.006
5252008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,13.242,2.248,2.228,3.534,69.893,68.239,71.865,66.392,66.463,0.0,0.008,0.05,20.0,20.0,59.685,51.955,58.885,69.995,71.945,71.347,75.032,40.32,56.645,40.658,-10.82,83.125,84.375,71.313,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.313,72.625,71.0,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.938,0.028,70.875,72.625,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.938,0.034,70.313,71.813,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.277,0.0,0.0,0.035,0.036,0.003,0.004,0.007,0.006
5252008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.461,2.248,2.228,3.481,69.893,68.239,71.865,66.498,66.463,0.0,0.008,0.05,20.0,20.0,59.657,51.927,58.918,69.995,71.871,71.453,74.958,40.833,56.436,41.168,-10.82,83.188,84.438,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.227,72.625,71.063,0.014,70.5,72.188,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.938,0.028,70.875,72.625,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.875,0.028,70.313,71.75,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.081,0.288,0.0,0.0,0.035,0.036,0.003,0.004,0.006,0.006
5252008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.219,2.248,2.228,2.522,69.893,68.239,71.865,66.498,66.463,0.0,0.008,0.05,20.0,20.0,59.629,51.983,58.918,69.995,71.945,71.347,75.032,41.053,56.541,41.459,-10.82,83.188,84.438,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.289,72.5,71.063,0.014,70.5,72.188,71.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.938,0.027,70.688,72.563,71.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.438,72.875,0.033,70.313,71.75,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.057,0.35,0.0,0.0,0.035,0.036,0.003,0.004,0.008,0.006
5252008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,13.172,2.248,2.228,2.77,69.893,68.239,71.971,66.498,66.57,0.0,0.008,0.05,20.0,20.0,59.629,51.927,58.931,69.995,71.945,71.24,75.032,41.126,56.332,41.532,-10.82,83.188,84.438,71.313,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.359,72.5,71.063,0.014,70.5,72.125,71.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.938,0.028,70.875,72.625,71.25,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.313,72.875,0.032,70.313,71.75,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,0.357,0.0,0.0,0.035,0.036,0.003,0.004,0.007,0.006
5252008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,13.328,2.248,2.228,2.795,70.001,68.133,71.865,66.498,66.677,0.0,0.011,0.05,20.0,20.0,59.657,51.927,58.931,70.103,71.871,71.347,74.958,41.126,56.436,41.532,-10.82,83.188,84.5,71.188,70.625,70.063,70.75,0.0,0,72,70,1000,200,0.0,13.352,72.5,71.063,0.014,70.5,72.125,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.813,0.028,70.875,72.563,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.313,72.875,0.038,70.313,71.75,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.065,0.354,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.006
5252008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.273,2.248,2.228,2.834,69.893,68.133,71.971,66.498,66.57,0.0,0.008,0.047,20.0,20.0,59.601,51.927,58.918,70.103,71.945,71.134,75.032,41.126,56.541,41.605,-10.82,83.125,84.5,71.188,70.688,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.406,72.625,71.063,0.014,70.5,72.063,71.063,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.938,0.028,70.688,72.625,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.313,72.938,0.031,70.313,71.75,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.563,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.416,0.0,0.0,0.035,0.036,0.003,0.004,0.006,0.006
5252008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,13.297,2.248,2.228,2.615,69.893,68.239,71.865,66.498,66.57,0.0,0.011,0.05,20.0,20.0,59.601,51.955,58.931,70.103,71.797,71.134,74.958,41.273,56.541,41.605,-10.82,83.125,84.625,71.313,70.688,70.063,70.5,0.0,0,72,70,1000,200,0.0,13.258,72.625,71.063,0.014,70.5,72.063,71.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.938,0.029,70.688,72.625,71.438,72.063,0.0,37.125,72,70,1000,200,-0.001,0.0,74.313,72.875,0.037,70.313,71.75,71.25,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.052,0.29,0.0,0.0,0.035,0.036,0.003,0.005,0.008,0.005
5252008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,13.406,2.248,2.228,2.699,69.893,68.345,71.865,66.498,66.57,0.0,0.008,0.047,20.0,20.0,59.629,51.927,58.918,70.103,71.945,71.24,75.032,41.346,56.436,41.677,-10.82,83.063,84.625,71.188,70.688,70.25,70.563,0.0,0,72,70,1000,200,0.0,13.25,72.625,71.063,0.014,70.5,72.125,71.063,71.375,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.813,0.029,70.688,72.625,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.313,72.875,0.034,70.25,71.75,71.25,71.063,0.0,27.188,72,70,1000,200,0.0,0.0,73.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.048,0.294,0.0,0.0,0.035,0.036,0.003,0.005,0.007,0.005
5252008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,13.391,2.248,2.228,2.521,70.001,68.345,71.865,66.603,66.677,0.0,0.008,0.047,20.0,20.0,59.573,51.955,58.918,70.103,71.871,71.347,75.032,41.419,56.541,41.677,-10.82,83.063,84.688,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,13.273,72.5,71.063,0.014,70.438,72.125,71.188,71.5,0.0,18.703,72,70,1000,200,0.0,0.0,74.0,72.813,0.028,70.688,72.625,71.438,71.938,0.0,37.125,72,70,1000,200,-0.001,0.0,74.188,72.938,0.042,70.25,71.75,71.25,71.0,0.0,27.188,72,70,1000,200,0.0,0.0,73.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.148,0.149,0.001,0.0,0.001,-0.066,0.228,0.0,0.0,0.034,0.035,0.003,0.005,0.008,0.005
5252008,401,1,1,3,1,100,0.0,15.0,15.0,15.0,1,1,117.13,96.047,23.948,13.398,0,80,55,1.4,13.438,372.456,463.352,3.682,69.786,68.451,71.76,66.603,66.249,0.084,0.184,0.072,20.05,16.0,76.654,51.394,58.944,70.103,126.245,71.134,122.23,41.566,56.541,41.823,-10.82,75.813,87.625,71.188,70.688,70.063,70.563,0.0,0,72,70,1000,200,0.002,33.875,72.5,71.063,0.014,70.5,72.063,71.0,71.5,0.0,38.594,72,70,1000,200,0.008,106.0,73.813,72.938,0.029,70.688,72.5,71.0,72.063,0.0,55.594,72,70,1000,200,0.011,122.063,74.188,72.875,0.03,70.25,71.688,71.125,71.063,8.141,47.0,72,70,1000,200,0.009,108.688,73.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,1.745,0.23,13.852,0.0,0.117,0.096,0.003,0.004,0.006,0.005
5252008,402,1,1,3,1,100,0.0,48.116,48.116,48.116,1,1,142.899,97.218,22.196,13.368,0,80,55,1.4,434.313,488.083,636.896,16.722,68.709,68.981,71.76,66.709,64.75,0.141,0.335,0.083,27.112,21.274,75.476,51.394,58.944,70.103,107.455,71.134,107.679,41.493,56.645,41.896,-10.82,64.813,85.313,71.188,70.688,69.313,70.5,0.0,0,72,70,1000,200,0.011,67.25,72.625,71.0,0.014,70.5,71.813,70.0,71.375,0.0,38.563,72,70,1000,200,0.016,142.75,73.813,72.813,0.028,70.875,72.25,70.313,71.938,0.0,54.406,72,70,1000,200,0.021,159.75,74.188,72.875,0.042,70.313,71.438,70.688,71.313,11.688,47.5,72,70,1000,200,0.016,141.25,73.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.137,0.356,0.0,0.0,0.143,0.097,0.003,0.004,0.008,0.005
5252008,403,1,1,3,1,100,0.0,54.661,54.661,54.661,1,1,197.95,112.445,0.011,13.324,0,80,55,1.4,573.5,663.406,779.104,128.593,67.095,69.618,71.655,67.448,62.823,0.275,0.534,0.105,34.275,27.057,76.205,53.272,58.892,70.21,107.381,71.347,107.458,41.493,56.541,41.896,-10.82,64.563,85.375,71.188,70.688,68.0,69.875,0.0,0,72,70,1000,200,0.027,106.25,72.5,71.063,0.014,70.5,71.5,68.75,70.75,0.0,36.594,72,70,1000,200,0.025,178.25,73.813,72.813,0.029,70.875,71.938,69.125,71.563,0.0,52.25,72,70,1000,200,0.029,189.5,74.188,72.875,0.037,70.25,71.125,70.125,71.063,7.941,45.156,72,70,1000,200,0.026,179.625,73.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.357,0.0,0.0,0.198,0.112,0.003,0.004,0.007,0.005
5252008,404,1,1,3,1,100,0.0,60.281,60.281,60.281,1,1,255.344,130.015,0.011,13.295,0,80,55,1.4,698.063,784.794,891.83,290.82,65.588,70.042,71.655,68.293,61.218,0.427,0.721,0.142,40.312,31.96,79.542,54.197,58.97,69.888,106.937,71.453,106.867,41.493,56.645,41.896,-10.82,63.719,87.438,71.188,70.688,66.938,69.125,0.0,0,72,70,1000,200,0.048,139.875,72.5,71.0,0.014,70.5,71.25,67.813,69.813,0.0,34.406,72,70,1000,200,0.033,200.625,73.813,72.813,0.029,70.875,71.688,68.125,70.875,0.0,50.125,72,70,1000,200,0.035,206.0,74.313,72.875,0.037,70.313,71.063,69.563,70.813,7.836,42.781,72,70,1000,200,0.034,202.375,73.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.354,0.0,0.0,0.255,0.13,0.003,0.004,0.008,0.005
5252008,405,1,1,3,1,100,0.0,63.043,63.043,63.043,1,1,297.511,151.098,0.011,13.441,0,80,55,1.4,775.0,861.699,1022.722,403.246,64.835,70.042,71.445,68.927,60.682,0.583,0.915,0.16,45.306,36.031,82.347,54.561,59.008,68.706,106.567,71.665,106.497,41.566,56.541,41.969,-10.82,62.844,89.0,71.125,70.625,66.188,68.063,0.0,0,72,70,1000,200,0.068,165.375,72.5,71.0,0.014,70.5,71.0,67.25,69.125,0.0,32.344,72,70,1000,200,0.037,213.125,73.813,72.813,0.029,70.875,71.438,67.438,70.188,0.0,48.563,72,70,1000,200,0.039,213.25,74.313,72.875,0.034,70.313,70.875,68.938,70.5,7.734,40.969,72,70,1000,200,0.038,213.0,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.362,0.0,0.0,0.298,0.151,0.003,0.004,0.007,0.005
5252008,406,1,1,3,1,100,0.0,69.089,69.089,69.089,1,1,353.734,162.811,0.011,13.31,0,80,55,1.4,813.625,899.142,1103.668,588.118,64.404,69.512,71.34,69.139,60.575,0.72,1.081,0.186,49.394,39.306,83.974,55.262,58.983,66.988,106.197,72.09,106.202,41.493,56.436,41.969,-10.82,62.906,90.063,71.125,70.5,65.5,67.5,0.0,0,72,70,1000,200,0.085,183.5,72.5,71.063,0.014,70.5,70.75,66.75,68.5,0.0,30.656,72,70,1000,200,0.04,218.375,73.813,72.813,0.029,70.875,71.25,67.063,69.688,0.0,47.781,72,70,1000,200,0.038,213.125,74.188,72.875,0.034,70.25,70.813,68.625,70.25,7.633,39.219,72,70,1000,200,0.04,218.875,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.424,0.0,0.0,0.354,0.163,0.003,0.004,0.007,0.005
5252008,407,1,1,3,1,100,0.0,75.962,75.962,75.962,1,1,409.956,179.209,0.011,13.383,0,80,55,1.4,819.875,906.373,1205.021,708.203,64.189,68.875,71.129,68.927,60.682,0.865,1.214,0.201,53.038,42.358,84.955,56.047,58.97,65.591,105.975,72.515,105.906,41.566,56.541,41.969,-10.82,63.656,90.5,71.125,70.438,65.188,66.875,0.0,0,72,70,1000,200,0.091,190.625,72.5,71.0,0.014,70.438,70.563,66.5,68.0,0.0,29.375,72,70,1000,200,0.041,220.75,73.813,72.813,0.029,70.938,71.0,66.813,69.188,0.0,46.719,72,70,1000,200,0.039,214.75,74.188,72.938,0.039,70.313,70.688,68.375,69.875,7.531,38.25,72,70,1000,200,0.04,219.25,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.36,0.0,0.0,0.41,0.179,0.003,0.004,0.007,0.005
