DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,408,1,1,3,1,100,0.0,82.332,82.332,82.332,1,1,441.581,193.265,0.011,13.368,0,80,55,1.4,837.125,884.709,1284.846,782.735,64.081,67.92,71.024,68.505,60.897,0.907,1.348,0.215,55.678,44.47,85.264,56.467,58.983,64.517,105.679,72.94,105.685,41.566,56.645,42.042,-10.82,64.813,90.625,71.125,70.25,65.063,66.5,0.0,0,72,70,1000,200,0.102,202.125,72.5,71.063,0.014,70.438,70.375,66.313,67.813,0.0,28.813,72,70,1000,200,0.039,218.0,73.813,72.813,0.029,70.688,70.813,66.625,68.938,0.0,45.844,72,70,1000,200,0.038,216.625,74.188,72.875,0.034,70.25,70.563,68.125,69.625,7.438,37.219,72,70,1000,200,0.04,219.875,73.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.422,0.0,0.0,0.442,0.193,0.003,0.004,0.007,0.005
5252008,409,1,1,3,1,100,0.0,88.446,88.446,88.446,1,1,447.438,208.492,0.011,13.368,0,80,55,1.4,833.25,874.63,1371.402,834.547,64.189,67.178,70.919,67.977,61.111,1.074,1.405,0.219,57.734,45.511,85.32,56.972,58.983,63.872,105.457,73.365,105.537,41.639,56.645,42.042,-10.82,66.313,90.563,70.938,70.125,64.875,66.25,0.0,0,72,70,1000,200,0.104,202.625,72.5,71.063,0.014,70.5,70.313,66.188,67.5,0.0,28.828,72,70,1000,200,0.037,210.875,73.813,72.813,0.028,70.875,70.688,66.375,68.563,0.0,46.531,72,70,1000,200,0.035,205.625,74.188,72.875,0.036,70.25,70.438,67.813,69.313,10.992,36.969,72,70,1000,200,0.038,213.375,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.222,-0.146,0.0,0.359,0.0,0.0,0.447,0.208,0.003,0.004,0.007,0.005
5252008,410,1,1,3,1,100,0.0,94.793,94.793,94.793,1,1,472.035,217.862,0.011,13.354,0,80,55,1.4,843.75,863.135,1390.367,886.48,64.189,66.329,70.814,67.237,61.218,1.139,1.47,0.226,58.989,46.823,85.208,57.56,59.008,63.228,105.383,73.577,105.389,41.639,56.645,42.042,-10.82,68.0,90.375,70.875,70.0,64.813,65.938,0.0,0,72,70,1000,200,0.105,203.5,72.5,71.0,0.014,70.5,70.25,66.0,67.188,0.0,28.344,72,70,1000,200,0.037,207.875,73.813,72.813,0.029,70.563,70.563,66.313,68.313,0.0,45.719,72,70,1000,200,0.036,209.5,74.125,72.875,0.038,70.313,70.375,67.75,69.125,7.242,36.844,72,70,1000,200,0.036,207.75,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.359,0.0,0.0,0.472,0.218,0.003,0.004,0.007,0.005
5252008,411,1,1,3,1,100,2.618,100.0,100.0,100.0,1,1,493.119,226.062,0.011,13.31,0,80,55,1.4,826.0,891.921,1447.468,918.393,63.866,65.48,70.709,66.498,61.004,1.212,1.503,0.248,60.347,48.011,85.208,57.953,59.008,62.584,105.161,74.002,105.242,41.712,56.541,42.114,-10.82,69.875,90.25,70.938,69.938,64.563,65.875,0.0,0,72,70,1000,200,0.108,206.625,72.313,71.063,0.014,70.438,70.25,65.938,67.125,0.0,28.156,72,70,1000,200,0.035,207.0,73.625,72.813,0.029,70.688,70.438,66.125,68.063,0.0,45.688,72,70,1000,200,0.035,204.0,74.188,72.875,0.034,70.313,70.313,67.5,68.938,7.129,36.281,72,70,1000,200,0.036,209.0,73.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,0.0,0.361,0.0,0.742,0.493,0.226,0.003,0.003,0.007,0.005
5252008,412,1,1,3,1,100,12.102,100.0,100.0,100.0,1,1,502.489,228.404,0.011,13.324,0,80,55,1.4,835.125,861.699,1471.359,908.001,63.866,65.056,70.709,65.969,60.897,1.261,1.571,0.241,61.202,48.765,85.152,58.289,59.047,62.261,104.939,74.64,105.02,41.639,56.645,42.042,-10.82,71.625,90.25,70.938,69.813,64.438,65.625,0.0,0,72,70,1000,200,0.104,201.625,72.5,71.063,0.014,70.438,70.188,65.625,66.875,0.0,27.375,72,70,1000,200,0.037,209.5,73.625,72.75,0.028,70.688,70.563,66.063,67.875,0.0,46.0,72,70,1000,200,0.034,200.0,74.188,72.875,0.034,70.313,70.313,67.438,68.75,7.02,35.094,72,70,1000,200,0.038,213.0,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.358,0.0,0.744,0.502,0.228,0.003,0.004,0.007,0.005
5252008,413,1,1,3,1,100,21.734,100.0,100.0,100.0,1,1,518.887,235.432,0.011,13.237,0,80,55,1.4,813.375,876.069,1474.549,904.912,63.651,64.419,70.604,65.336,60.79,1.314,1.611,0.259,61.981,49.327,85.067,58.682,59.047,62.046,104.865,74.958,104.946,41.712,57.481,42.77,-10.82,73.188,90.375,70.688,69.75,64.25,65.438,0.0,0,72,70,1000,200,0.105,202.875,72.313,71.0,0.014,70.438,70.125,65.5,66.688,0.0,28.063,72,70,1000,200,0.034,199.375,73.625,72.813,0.029,70.563,70.375,65.75,67.75,0.0,44.906,72,70,1000,200,0.037,207.75,74.125,72.875,0.037,70.313,70.25,67.25,68.563,6.918,35.0,72,70,1000,200,0.037,211.625,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.888,0.0,1.942,0.519,0.235,0.003,0.003,0.007,0.005
5252008,414,1,1,3,1,100,30.237,100.0,100.0,100.0,1,1,518.887,236.603,0.011,13.281,0,80,55,1.4,816.0,847.369,1464.982,885.614,63.651,64.207,70.499,64.913,60.361,1.311,1.596,0.259,62.377,49.828,83.357,58.99,59.047,62.154,104.718,75.171,104.725,41.639,63.332,45.683,-10.82,74.375,89.875,70.875,69.688,64.0,65.25,0.0,0,72,70,1000,200,0.108,205.875,72.313,71.063,0.014,70.438,70.063,65.375,66.563,0.0,27.922,72,70,1000,200,0.033,198.25,73.625,72.813,0.029,70.688,70.313,65.625,67.438,0.0,45.531,72,70,1000,200,0.034,202.125,74.125,72.875,0.034,70.25,70.125,67.0,68.313,10.477,36.25,72,70,1000,200,0.033,198.625,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,2.476,0.0,7.446,0.519,0.237,0.003,0.003,0.006,0.005
5252008,415,1,1,3,1,100,36.433,100.0,100.0,100.0,1,1,532.943,237.775,0.011,13.149,0,80,55,1.4,816.125,864.57,1482.529,901.148,62.251,63.783,70.499,64.49,57.792,1.345,1.661,0.267,62.715,50.23,73.54,58.906,59.06,61.939,104.644,75.596,104.725,41.712,58.317,47.795,-10.82,75.625,83.625,70.875,69.563,62.719,64.438,0.0,0,72,70,1000,200,0.103,200.0,72.313,71.0,0.014,70.313,70.125,64.438,66.125,0.0,27.672,72,70,1000,200,0.033,199.0,73.625,72.813,0.029,70.688,70.375,64.938,67.188,0.0,45.156,72,70,1000,200,0.034,203.875,74.125,72.875,0.038,70.25,70.125,66.625,68.188,10.398,36.094,72,70,1000,200,0.033,200.625,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,4.817,0.0,11.089,0.533,0.238,0.003,0.003,0.007,0.005
5252008,416,1,1,3,1,100,38.842,100.0,100.0,100.0,1,1,524.744,240.117,0.011,13.237,0,80,55,1.4,804.25,897.697,1500.111,910.782,59.991,63.783,70.604,64.279,54.045,1.337,1.65,0.27,63.071,50.432,71.241,58.261,59.06,61.724,104.496,75.914,104.577,41.786,52.257,46.193,-10.82,76.688,81.438,70.875,69.5,60.938,63.563,0.0,0,72,70,1000,200,0.101,198.75,72.5,71.063,0.014,70.313,70.063,63.156,65.438,0.0,26.641,72,70,1000,200,0.037,206.625,73.625,72.813,0.028,70.563,70.375,63.813,66.75,0.0,45.063,72,70,1000,200,0.034,203.125,74.125,72.75,0.034,70.25,70.063,66.063,67.875,10.328,35.438,72,70,1000,200,0.035,204.125,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,5.571,0.0,8.087,0.525,0.24,0.003,0.003,0.007,0.005
5252008,417,1,1,3,1,100,39.436,100.0,100.0,100.0,1,1,534.114,238.946,0.011,13.295,0,80,55,1.4,804.5,864.57,1496.911,889.396,58.269,63.464,70.183,63.857,51.476,1.337,1.712,0.259,63.322,50.556,72.979,57.532,59.086,61.617,104.422,76.233,104.429,41.786,51.213,45.829,-10.82,77.688,83.5,70.688,69.313,59.625,62.313,0.0,0,72,70,1000,200,0.102,199.375,72.313,71.0,0.014,70.313,70.0,61.875,64.438,0.0,28.016,72,70,1000,200,0.032,196.625,73.625,72.813,0.029,70.563,70.313,62.719,66.188,0.0,45.0,72,70,1000,200,0.034,202.0,74.125,72.875,0.041,70.25,70.063,65.313,67.5,14.031,35.063,72,70,1000,200,0.035,205.375,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,5.702,0.0,7.452,0.534,0.239,0.003,0.003,0.008,0.005
5252008,418,1,1,3,1,100,39.283,100.0,100.0,100.0,1,1,534.114,242.46,0.011,13.266,0,80,55,1.4,806.5,864.57,1501.711,888.443,56.87,63.358,70.183,63.751,49.871,1.314,1.676,0.274,63.563,50.73,75.251,56.804,59.06,61.402,104.274,76.339,104.355,41.786,50.795,45.683,-10.82,78.438,86.063,70.625,69.063,58.531,61.281,0.0,0,72,70,1000,200,0.101,199.625,72.313,71.0,0.014,70.188,69.875,60.813,63.813,2.256,28.141,72,70,1000,200,0.032,197.0,73.625,72.813,0.029,70.5,70.25,61.969,65.5,0.0,44.563,72,70,1000,200,0.035,203.5,74.063,72.875,0.038,70.313,70.0,64.625,67.0,10.172,34.469,72,70,1000,200,0.036,207.0,73.313,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,5.738,0.0,7.167,0.534,0.242,0.003,0.003,0.007,0.005
5252008,419,1,1,3,1,100,39.082,100.0,100.0,100.0,1,1,536.457,241.288,0.011,13.281,0,80,55,1.4,810.375,858.83,1500.111,900.636,55.901,63.252,69.973,63.54,48.907,1.383,1.636,0.27,63.54,50.859,77.411,56.299,59.112,61.402,104.2,76.764,104.134,42.005,50.69,45.756,-10.82,78.938,88.375,70.563,68.875,57.75,60.406,0.0,0,72,70,1000,200,0.103,200.5,72.313,71.0,0.014,70.313,69.688,60.094,63.031,2.191,28.141,72,70,1000,200,0.033,198.0,73.563,72.813,0.028,70.5,70.125,61.281,64.875,0.265,44.313,72,70,1000,200,0.035,204.25,74.125,72.875,0.04,70.25,69.938,64.188,66.625,10.102,34.844,72,70,1000,200,0.034,199.5,73.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,5.736,0.0,6.906,0.536,0.241,0.003,0.003,0.007,0.004
5252008,420,1,1,3,1,100,38.223,100.0,100.0,100.0,1,1,537.628,244.802,0.011,13.237,0,80,55,1.4,809.875,851.664,1516.125,905.709,55.363,63.04,69.868,63.434,48.479,1.345,1.622,0.267,63.697,50.947,79.29,55.767,59.073,61.402,104.052,76.87,104.208,42.518,50.899,46.12,-10.82,79.5,90.375,70.25,68.688,57.125,59.594,0.0,0,72,70,1000,200,0.104,200.75,72.313,71.0,0.014,70.063,69.5,59.5,62.406,7.887,28.109,72,70,1000,200,0.033,199.25,73.625,72.75,0.029,70.5,70.063,60.656,64.375,0.113,44.781,72,70,1000,200,0.034,199.75,74.063,72.875,0.034,70.125,69.938,63.656,66.125,13.836,34.75,72,70,1000,200,0.034,199.875,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,5.689,0.0,6.609,0.538,0.245,0.003,0.004,0.006,0.004
5252008,421,1,1,3,1,100,37.462,100.0,100.0,100.0,1,1,536.457,248.316,0.011,13.281,0,80,55,1.4,806.375,825.949,1528.959,878.693,54.932,63.04,69.763,63.223,48.265,1.375,1.715,0.274,63.956,51.187,81.169,55.599,59.073,61.402,103.904,77.189,103.986,42.885,51.108,46.266,-10.82,79.938,92.0,70.125,68.563,56.719,58.969,0.0,0,72,70,1000,200,0.103,201.0,72.313,71.063,0.014,69.938,69.313,59.0,61.75,10.617,28.094,72,70,1000,200,0.033,199.25,73.625,72.813,0.028,70.375,69.938,60.25,63.75,3.762,45.063,72,70,1000,200,0.031,199.75,74.125,72.875,0.038,70.125,69.938,63.25,65.688,16.688,34.688,72,70,1000,200,0.034,200.0,73.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,5.461,0.0,6.223,0.536,0.248,0.003,0.003,0.007,0.004
5252008,422,1,1,3,1,100,36.779,100.0,100.0,100.0,1,1,531.772,249.488,0.011,13.266,0,80,55,1.4,814.75,847.369,1514.523,894.484,54.717,63.04,69.657,63.117,48.372,1.368,1.679,0.278,63.843,51.112,82.571,55.29,59.099,61.402,103.904,77.508,103.912,42.592,51.317,46.412,-10.82,80.25,93.188,69.938,68.375,56.438,58.688,1.701,0,72,70,1000,200,0.104,201.75,72.5,71.0,0.014,69.813,69.125,58.594,61.313,14.578,27.406,72,70,1000,200,0.034,202.375,73.563,72.813,0.028,70.375,69.813,59.844,63.344,7.289,44.594,72,70,1000,200,0.035,200.625,74.125,72.938,0.042,69.938,69.813,62.75,65.438,16.672,35.0,72,70,1000,200,0.033,197.5,73.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,5.808,0.0,7.024,0.532,0.249,0.003,0.003,0.007,0.004
5252008,423,1,1,3,1,100,35.852,100.0,100.0,100.0,1,1,520.059,245.974,0.011,13.295,0,80,55,1.4,801.125,817.407,1511.318,875.126,54.502,62.934,69.552,63.117,48.479,1.364,1.73,0.27,63.896,51.125,82.908,55.122,59.125,61.509,103.83,77.614,103.838,42.005,51.213,45.975,-10.82,80.625,94.063,69.625,68.188,56.0,58.344,11.93,0,72,70,1000,200,0.104,201.875,73.813,71.0,0.092,69.75,69.063,58.313,60.75,17.516,27.516,72,70,1000,200,0.034,200.75,73.813,72.813,0.029,70.25,69.75,59.563,63.063,7.176,45.031,72,70,1000,200,0.032,199.25,74.125,72.875,0.034,69.938,69.75,62.438,65.0,19.422,35.156,72,70,1000,200,0.032,196.0,73.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,5.732,0.0,7.317,0.52,0.246,0.038,0.004,0.006,0.004
5252008,424,1,1,3,1,100,34.62,100.0,100.0,100.0,1,1,530.6,249.488,0.021,13.281,0,80,55,1.4,806.375,844.508,1524.144,885.526,54.287,62.828,69.447,63.011,48.158,1.379,1.748,0.282,63.963,51.185,82.852,54.982,59.138,61.402,103.608,77.72,103.691,41.493,50.899,45.61,-10.82,80.875,94.563,69.563,68.0,55.688,58.563,12.047,0,72,70,1000,200,0.104,201.75,75.5,69.5,0.143,69.625,68.938,57.969,60.469,28.953,27.547,72,70,1000,200,0.033,200.375,73.563,72.813,0.028,70.25,69.625,59.156,62.563,7.078,44.625,72,70,1000,200,0.035,200.25,74.125,72.938,0.025,69.938,69.688,62.031,64.625,19.438,35.281,72,70,1000,200,0.032,195.25,73.938,72.313,0.082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,5.813,0.0,7.581,0.531,0.249,0.126,0.003,0.004,0.02
5252008,425,1,1,3,1,100,32.858,100.0,100.0,100.0,1,1,536.457,249.488,0.011,13.222,0,80,55,1.4,806.375,815.984,1536.991,870.687,53.856,62.828,69.342,63.011,47.944,1.402,1.744,0.27,64.188,51.368,82.964,54.898,59.138,61.402,103.534,77.933,103.617,40.98,50.795,45.173,-10.82,81.125,94.875,69.625,67.813,55.406,59.219,12.188,0,72,70,1000,200,0.104,201.75,77.063,64.063,0.143,69.438,68.875,57.594,60.031,29.094,27.578,72,70,1000,200,0.033,200.375,73.563,72.813,0.099,70.125,69.563,58.875,62.094,12.742,45.438,72,70,1000,200,0.031,196.625,74.125,72.875,0.042,69.75,69.625,61.625,64.5,26.156,35.281,72,70,1000,200,0.032,195.125,77.375,72.313,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,5.648,0.0,7.688,0.536,0.249,0.272,0.011,0.008,0.072
5252008,426,1,1,3,1,100,30.478,100.0,100.0,100.0,1,1,543.485,249.488,0.011,13.295,0,80,55,1.4,797.875,847.369,1540.206,891.691,53.426,62.828,69.342,62.906,47.623,1.413,1.708,0.278,64.113,51.29,83.02,54.674,59.164,61.402,103.46,78.039,103.543,40.76,50.481,44.736,-10.82,81.188,95.063,69.563,67.813,54.781,59.375,16.125,0,72,70,1000,200,0.105,202.875,78.875,64.375,0.175,69.438,68.75,57.156,59.938,29.266,27.531,72,70,1000,200,0.034,200.5,75.0,72.938,0.103,70.125,69.438,58.469,61.781,12.703,44.594,72,70,1000,200,0.035,200.75,74.063,72.938,0.031,69.688,69.563,61.25,64.438,28.984,35.094,72,70,1000,200,0.032,196.125,80.813,69.813,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,5.438,0.0,7.331,0.543,0.249,0.371,0.031,0.005,0.241
5252008,427,1,1,3,1,100,27.817,100.0,100.0,100.0,1,1,537.628,242.46,0.011,13.295,0,80,55,1.4,795.125,815.984,1512.92,883.21,53.21,62.722,69.342,62.906,47.516,1.44,1.719,0.27,63.993,51.209,84.31,54.477,59.164,61.402,103.312,78.251,103.469,40.687,50.586,44.299,-10.82,81.313,95.5,69.563,67.75,54.688,59.594,16.281,0,72,70,1000,200,0.104,202.25,80.0,65.563,0.185,69.313,68.625,56.875,59.938,32.344,27.469,72,70,1000,200,0.034,200.625,79.813,71.625,0.162,70.125,69.313,58.094,61.375,16.344,45.219,72,70,1000,200,0.031,198.125,74.125,72.938,0.036,69.688,69.5,60.969,64.5,29.094,35.344,72,70,1000,200,0.032,194.625,84.0,66.313,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,4.851,0.0,6.66,0.538,0.242,0.39,0.194,0.006,0.547
5252008,428,1,1,3,1,100,25.728,100.0,100.0,100.0,1,1,546.999,250.659,0.011,13.266,0,80,55,1.4,800.625,840.219,1522.54,892.464,53.103,62.828,69.237,62.8,47.837,1.425,1.701,0.285,64.145,51.342,85.993,54.477,59.151,61.402,103.164,78.676,103.247,40.467,51.108,43.862,-10.82,81.5,96.0,69.563,67.688,54.594,60.0,20.234,0,72,70,1000,200,0.105,202.5,80.75,67.063,0.191,69.313,68.5,56.75,60.375,35.313,27.234,72,70,1000,200,0.034,201.875,88.875,66.125,0.187,70.0,69.25,57.781,61.219,16.344,44.719,72,70,1000,200,0.034,199.875,74.063,72.875,0.034,69.688,69.438,60.656,64.875,29.219,35.406,72,70,1000,200,0.031,194.25,85.938,67.313,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,4.233,0.0,6.246,0.547,0.251,0.382,0.62,0.006,0.562
5252008,429,1,1,3,1,100,23.956,100.0,100.0,100.0,1,1,523.573,247.145,0.011,13.266,0,80,55,1.4,794.875,806.039,1524.144,869.999,53.318,62.828,69.237,62.906,48.372,1.364,1.726,0.274,64.223,51.352,87.676,54.365,59.151,61.402,103.164,78.782,103.247,40.394,51.735,43.498,-10.82,81.5,96.5,69.563,67.688,54.594,60.094,16.625,0,72,70,1000,200,0.105,202.625,81.25,68.25,0.194,69.25,68.438,56.563,61.094,35.563,27.156,72,70,1000,200,0.034,201.75,95.875,65.313,0.198,69.938,69.188,57.656,60.906,19.219,44.813,72,70,1000,200,0.032,201.625,74.063,72.875,0.034,69.688,69.375,60.469,65.438,29.328,35.469,72,70,1000,200,0.032,194.375,85.75,69.563,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.146,0.0,3.631,0.0,5.711,0.524,0.247,0.368,0.88,0.006,0.51
5252008,430,1,1,3,1,100,22.587,100.0,100.0,100.0,1,1,536.457,247.145,0.011,13.251,0,80,55,1.4,804.75,830.226,1525.749,898.25,53.426,62.722,69.132,62.8,48.907,1.387,1.74,0.285,64.183,51.355,88.966,54.505,59.164,61.295,103.016,78.889,103.1,40.247,52.257,43.28,-10.82,81.625,96.875,69.563,67.688,54.688,60.406,16.781,0,72,70,1000,200,0.105,202.625,82.0,68.938,0.198,69.25,68.438,56.563,62.0,33.031,26.969,72,70,1000,200,0.034,202.625,98.5,67.438,0.207,69.938,69.125,57.469,60.688,19.25,44.969,72,70,1000,200,0.034,198.125,74.063,72.875,0.034,69.688,69.313,60.25,65.688,29.453,35.156,72,70,1000,200,0.032,196.125,85.125,71.563,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,3.346,0.0,5.574,0.536,0.247,0.378,0.934,0.006,0.427
5252008,431,1,1,3,1,100,21.594,100.0,100.0,100.0,1,1,532.943,247.145,0.011,13.339,0,80,55,1.4,792.75,807.458,1519.332,871.516,53.749,62.722,69.132,62.695,49.549,1.413,1.744,0.278,64.186,51.335,89.751,54.561,59.164,61.187,102.942,78.889,103.1,40.174,52.78,42.988,-10.82,81.75,97.313,69.625,67.688,54.906,60.625,13.148,0,72,70,1000,200,0.104,201.75,82.875,69.5,0.206,69.438,68.5,56.563,63.125,30.391,26.891,72,70,1000,200,0.034,202.0,99.5,71.125,0.213,69.813,69.063,57.469,60.375,23.078,44.5,72,70,1000,200,0.033,203.75,74.063,72.938,0.042,69.563,69.25,60.063,66.0,33.375,35.0,72,70,1000,200,0.033,197.125,85.125,72.938,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.978,0.0,5.206,0.533,0.247,0.402,0.878,0.007,0.391
5252008,432,1,1,3,1,100,20.672,100.0,100.0,100.0,1,1,554.026,249.488,0.011,13.324,0,80,55,1.4,801.625,824.525,1530.565,898.163,54.071,62.51,69.132,62.8,50.085,1.391,1.758,0.267,64.155,51.399,90.2,54.702,59.164,61.402,102.794,79.207,102.952,39.954,53.093,42.77,-10.82,81.938,97.563,69.625,67.688,54.906,60.813,13.289,0,72,70,1000,200,0.104,201.625,83.5,69.813,0.192,69.625,68.563,56.75,63.813,22.844,26.609,72,70,1000,200,0.034,203.25,99.625,74.0,0.085,69.813,68.938,57.469,60.375,19.359,45.063,72,70,1000,200,0.033,197.375,74.125,72.875,0.051,69.688,69.313,60.0,66.125,29.719,34.781,72,70,1000,200,0.033,199.0,85.563,73.313,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.856,0.0,5.205,0.554,0.249,0.384,0.316,0.009,0.393
5252008,433,1,1,3,1,100,20.098,100.0,100.0,100.0,1,1,552.855,248.316,0.011,13.398,0,80,55,1.4,794.125,857.396,1511.318,894.207,54.179,62.51,69.237,62.695,50.406,1.394,1.766,0.278,64.189,51.346,90.565,54.87,59.183,61.295,102.72,79.207,102.878,39.881,53.511,42.551,-10.82,82.125,97.813,69.625,67.688,55.094,61.094,13.406,0,72,70,1000,200,0.101,200.25,84.063,70.25,0.18,69.75,68.688,56.75,63.406,19.313,26.516,72,70,1000,200,0.034,202.5,98.875,75.125,0.085,69.813,68.813,57.469,60.188,26.969,44.031,72,70,1000,200,0.035,207.125,74.313,72.938,0.06,69.688,69.313,59.875,66.125,33.625,34.594,72,70,1000,200,0.034,200.375,85.75,73.313,0.218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.625,0.0,4.962,0.553,0.248,0.363,0.293,0.012,0.395
5252008,434,1,1,3,1,100,19.739,100.0,100.0,100.0,1,1,536.457,243.631,0.011,13.383,0,80,55,1.4,796.25,820.253,1519.332,902.592,54.394,62.722,69.237,62.8,50.834,1.402,1.758,0.27,64.241,51.398,90.901,54.87,59.209,61.295,102.646,79.526,102.804,39.734,53.72,42.406,-10.82,82.125,97.938,69.625,67.75,55.281,61.219,13.531,0,72,70,1000,200,0.104,202.375,84.375,70.625,0.178,69.75,68.688,56.875,62.813,23.047,26.313,72,70,1000,200,0.034,203.25,98.5,75.875,0.085,69.688,68.75,57.375,60.313,27.063,45.281,72,70,1000,200,0.032,196.25,76.125,72.938,0.086,69.688,69.313,59.75,66.125,29.953,34.563,72,70,1000,200,0.034,200.25,86.25,73.5,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.557,0.0,4.961,0.536,0.244,0.357,0.279,0.04,0.409
5252008,435,1,1,3,1,100,19.567,100.0,100.0,100.0,1,1,561.054,248.316,0.011,13.339,0,80,55,1.4,798.5,863.135,1551.468,893.731,54.502,62.616,69.132,62.589,50.941,1.429,1.755,0.278,64.327,51.481,90.761,55.15,59.222,61.187,102.498,79.632,102.73,39.588,54.033,42.187,-10.82,82.188,98.063,69.75,67.75,55.406,61.219,10.898,0,72,70,1000,200,0.101,199.375,84.813,70.625,0.175,69.625,68.688,56.875,62.313,23.156,26.094,72,70,1000,200,0.034,203.125,98.313,76.438,0.085,69.688,68.75,57.469,60.625,27.156,44.0,72,70,1000,200,0.035,206.625,78.5,71.75,0.086,69.688,69.313,59.656,66.313,30.078,34.406,72,70,1000,200,0.034,200.5,86.938,73.5,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.4,0.0,4.809,0.561,0.248,0.362,0.27,0.085,0.482
5252008,436,1,1,3,1,100,19.582,100.0,100.0,100.0,1,1,525.915,249.488,0.011,13.324,0,80,55,1.4,797.0,830.226,1522.54,904.602,54.61,62.616,69.237,62.695,51.048,1.425,1.744,0.282,64.253,51.406,90.985,55.346,59.222,61.295,102.424,79.738,102.583,39.368,54.138,42.042,-10.82,82.25,98.25,69.625,67.688,55.406,61.281,13.742,0,72,70,1000,200,0.105,202.75,84.938,70.75,0.174,69.625,68.688,56.875,62.0,23.281,25.656,72,70,1000,200,0.035,204.625,98.313,75.938,0.125,69.688,68.688,57.375,60.781,27.25,45.5,72,70,1000,200,0.032,194.25,81.25,65.938,0.111,69.688,69.25,59.469,66.313,30.188,34.406,72,70,1000,200,0.034,200.625,88.0,73.938,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,2.412,0.0,4.943,0.526,0.249,0.36,0.406,0.248,0.496
5252008,437,1,1,3,1,100,19.537,100.0,100.0,100.0,1,1,541.142,244.802,0.011,13.324,0,80,55,1.4,809.25,838.791,1525.749,874.13,54.717,62.51,69.132,62.589,51.155,1.425,1.733,0.274,64.279,51.419,90.593,55.542,59.235,61.295,102.35,79.738,102.509,39.368,54.138,42.114,-10.82,82.313,98.375,69.75,67.813,55.5,61.625,11.109,0,72,70,1000,200,0.098,196.125,84.875,71.0,0.179,69.438,68.625,56.875,62.406,31.094,26.203,72,70,1000,200,0.033,201.25,98.438,74.625,0.125,69.688,68.688,57.375,60.969,27.359,44.219,72,70,1000,200,0.035,203.875,84.188,63.563,0.112,69.688,69.313,59.469,66.375,30.297,33.938,72,70,1000,200,0.036,205.0,89.25,74.375,0.249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.477,0.0,5.076,0.541,0.245,0.362,0.432,0.337,0.54
5252008,438,1,1,3,1,100,19.287,100.0,100.0,100.0,1,1,561.054,250.659,0.011,13.339,0,80,55,1.4,795.625,827.375,1528.959,881.043,54.717,62.51,69.132,62.589,51.155,1.436,1.773,0.278,64.396,51.508,90.677,55.655,59.235,61.187,102.202,79.845,102.435,39.221,54.347,41.823,-10.82,82.375,98.5,69.938,67.75,55.5,61.375,3.75,0,72,70,1000,200,0.104,200.75,84.875,71.063,0.125,69.625,68.625,56.938,62.594,31.234,26.094,72,70,1000,200,0.033,202.125,98.313,73.563,0.134,69.813,68.688,57.469,61.375,27.453,45.281,72,70,1000,200,0.031,197.375,87.813,63.344,0.121,69.688,69.313,59.375,66.375,30.406,33.969,72,70,1000,200,0.035,206.125,90.375,75.0,0.252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.37,-0.072,0.0,2.295,0.0,4.815,0.561,0.251,0.252,0.482,0.432,0.564
5252008,439,1,1,3,1,100,19.301,100.0,100.0,100.0,1,1,563.397,248.316,0.021,13.383,0,80,55,1.4,805.625,841.649,1536.991,896.396,54.825,62.51,69.237,62.589,51.369,1.375,1.733,0.278,64.389,51.516,90.649,55.851,59.235,61.187,102.128,80.057,102.361,39.075,54.451,41.75,-10.82,82.438,98.563,69.75,67.75,55.5,61.0,11.234,0,72,70,1000,200,0.104,202.0,84.813,70.75,0.12,69.625,68.688,56.875,63.031,23.672,26.219,72,70,1000,200,0.032,201.5,97.375,73.313,0.134,69.688,68.75,57.375,61.781,27.563,44.469,72,70,1000,200,0.035,201.25,90.375,63.406,0.121,69.688,69.375,59.25,66.688,27.781,34.188,72,70,1000,200,0.035,205.375,91.313,75.5,0.247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.328,0.0,4.967,0.563,0.248,0.246,0.469,0.475,0.569
5252008,440,1,1,3,1,100,18.943,100.0,100.0,100.0,1,1,542.313,250.659,0.011,13.354,0,80,55,1.4,803.125,817.407,1536.991,876.437,54.932,62.51,69.237,62.589,51.369,1.41,1.766,0.278,64.405,51.464,90.621,55.935,59.235,61.187,101.98,80.057,102.287,38.928,54.556,41.677,-10.82,82.563,98.688,69.625,67.813,55.688,60.813,14.078,0,72,70,1000,200,0.104,201.25,84.688,69.188,0.14,69.625,68.688,56.875,63.125,23.797,26.25,72,70,1000,200,0.033,201.875,96.188,73.313,0.134,69.5,68.813,57.375,62.156,27.672,45.156,72,70,1000,200,0.031,198.375,91.438,64.438,0.121,69.688,69.313,59.25,66.75,30.625,34.531,72,70,1000,200,0.034,203.125,91.625,76.063,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.349,0.0,5.094,0.542,0.251,0.317,0.446,0.476,0.548
5252008,441,1,1,3,1,100,19.069,100.0,100.0,100.0,1,1,542.313,255.344,0.011,13.368,0,80,55,1.4,806.5,811.719,1525.749,860.485,54.932,62.403,69.132,62.483,51.369,1.368,1.701,0.274,64.444,51.545,90.565,56.047,59.261,61.187,101.906,80.163,102.213,38.855,54.451,41.532,-10.82,82.75,98.688,69.75,67.75,55.5,61.0,11.43,0,72,70,1000,200,0.103,201.375,84.688,68.25,0.153,69.625,68.688,56.875,63.125,20.25,26.453,72,70,1000,200,0.032,200.5,94.75,73.313,0.121,69.813,68.875,57.281,62.688,27.766,44.625,72,70,1000,200,0.035,199.875,92.563,65.375,0.128,69.688,69.438,59.188,66.875,30.719,34.875,72,70,1000,200,0.033,199.75,91.938,76.5,0.249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.295,0.0,4.966,0.542,0.255,0.367,0.377,0.507,0.56
5252008,442,1,1,3,1,100,18.981,100.0,100.0,100.0,1,1,550.513,249.488,0.011,13.295,0,80,55,1.4,804.375,804.62,1514.523,849.534,54.825,62.51,69.237,62.695,51.369,1.425,1.722,0.274,64.459,51.567,90.424,56.131,59.274,61.187,101.758,80.27,102.066,38.782,54.451,41.532,-10.82,82.938,98.813,69.625,67.688,55.5,61.094,14.281,0,72,70,1000,200,0.1,199.25,84.375,68.875,0.157,69.75,68.75,56.875,63.031,24.016,26.125,72,70,1000,200,0.033,202.75,93.625,73.438,0.121,69.813,68.875,57.281,63.063,27.875,44.844,72,70,1000,200,0.032,201.125,93.5,66.625,0.129,69.75,69.438,59.094,67.0,28.078,34.906,72,70,1000,200,0.032,200.0,92.063,77.063,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.333,0.0,5.073,0.551,0.249,0.355,0.355,0.504,0.537
5252008,443,1,1,3,1,100,18.897,100.0,100.0,100.0,1,1,541.142,249.488,0.011,13.354,0,80,55,1.4,797.0,823.1,1522.54,868.957,54.932,62.403,69.237,62.589,51.262,1.417,1.726,0.289,64.479,51.594,90.565,56.187,59.287,61.187,101.684,80.27,101.992,38.782,54.556,41.386,-10.82,82.875,98.938,69.563,67.75,55.688,61.094,18.172,0,72,70,1000,200,0.098,194.875,84.25,69.188,0.157,69.75,68.75,56.875,62.813,24.109,25.891,72,70,1000,200,0.034,204.125,93.375,73.563,0.119,69.813,69.0,57.281,63.25,24.172,44.875,72,70,1000,200,0.034,198.5,94.625,67.813,0.125,69.75,69.438,59.094,67.125,28.172,35.125,72,70,1000,200,0.032,198.5,92.188,77.25,0.245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.205,0.0,4.825,0.541,0.249,0.345,0.343,0.487,0.533
5252008,444,1,1,3,1,100,18.824,100.0,100.0,100.0,1,1,525.915,248.316,0.021,13.339,0,80,55,1.4,803.875,815.984,1527.354,868.833,54.932,62.403,69.237,62.483,51.476,1.41,1.712,0.27,64.454,51.561,90.593,56.271,59.313,61.295,101.61,80.376,101.918,38.635,54.66,41.313,-10.82,82.938,99.063,69.563,67.688,55.688,61.094,18.297,0,72,70,1000,200,0.104,201.75,84.063,69.563,0.157,69.625,68.688,56.875,62.594,24.219,25.531,72,70,1000,200,0.035,206.625,93.938,73.188,0.103,69.813,68.938,57.281,63.594,24.25,45.219,72,70,1000,200,0.031,199.5,95.688,68.688,0.129,69.75,69.438,58.875,67.125,31.0,35.125,72,70,1000,200,0.032,198.75,92.25,77.25,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.229,0.0,4.957,0.526,0.248,0.332,0.311,0.506,0.472
5252008,445,1,1,3,1,100,18.73,100.0,100.0,100.0,1,1,536.457,250.659,0.011,13.31,0,80,55,1.4,791.5,830.226,1535.384,884.011,55.04,62.51,69.342,62.589,51.583,1.379,1.766,0.267,64.435,51.585,90.677,56.327,59.313,61.295,101.389,80.482,101.77,38.489,54.66,41.168,-10.82,83.063,99.125,69.563,67.688,55.5,61.094,14.641,0,72,70,1000,200,0.1,196.125,83.938,69.563,0.157,69.813,68.75,56.75,62.313,20.672,25.547,72,70,1000,200,0.036,204.75,94.625,72.813,0.085,69.813,69.063,57.188,63.688,24.313,44.688,72,70,1000,200,0.035,200.25,96.25,69.188,0.125,69.688,69.313,58.875,67.0,28.375,35.063,72,70,1000,200,0.032,198.875,92.25,77.25,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,2.205,0.0,4.948,0.536,0.251,0.329,0.27,0.492,0.487
5252008,446,1,1,3,1,100,18.921,100.0,100.0,100.0,1,1,539.971,251.83,0.011,13.354,0,80,55,1.4,801.625,821.676,1548.249,883.682,54.932,62.403,69.237,62.483,51.476,1.394,1.737,0.278,64.479,51.614,90.593,56.355,59.313,61.295,101.315,80.482,101.696,38.415,54.765,41.095,-10.82,83.0,99.125,69.625,67.625,55.5,61.094,18.531,0,72,70,1000,200,0.103,201.125,83.75,69.5,0.157,69.438,68.75,56.75,62.0,24.438,25.859,72,70,1000,200,0.036,202.125,95.875,72.625,0.085,69.813,69.063,57.094,63.844,20.594,45.125,72,70,1000,200,0.031,198.5,96.5,69.5,0.107,69.75,69.438,58.781,67.0,28.453,34.531,72,70,1000,200,0.034,203.0,92.25,76.688,0.211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.189,0.0,4.967,0.54,0.252,0.326,0.287,0.42,0.478
5252008,447,1,1,3,1,100,18.655,100.0,100.0,100.0,1,1,554.026,249.488,0.011,13.354,0,80,55,1.4,799.0,825.949,1536.991,875.679,54.932,62.403,69.132,62.483,51.369,1.417,1.748,0.274,64.655,51.612,90.565,56.467,59.3,61.187,101.241,80.482,101.549,38.342,54.66,41.095,-10.82,83.063,99.188,69.563,67.688,55.5,61.094,18.672,0,72,70,1000,200,0.105,203.375,83.563,69.563,0.175,69.625,68.625,56.75,61.75,24.563,26.828,72,70,1000,200,0.032,194.75,99.188,72.125,0.121,69.813,69.063,57.094,63.594,17.766,44.406,72,70,1000,200,0.035,202.0,96.563,69.75,0.111,69.938,69.5,58.781,66.875,28.531,34.688,72,70,1000,200,0.033,202.375,92.438,76.25,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,2.253,0.0,5.102,0.554,0.249,0.358,0.476,0.433,0.492
5252008,448,1,1,3,1,100,18.62,100.0,100.0,100.0,1,1,530.6,250.659,0.011,13.354,0,80,55,1.4,801.25,813.141,1530.565,866.436,54.932,62.403,69.132,62.483,51.476,1.406,1.694,0.274,64.459,51.557,90.452,56.551,59.287,61.187,101.167,80.695,101.549,38.342,54.556,41.022,-10.82,83.188,99.188,69.625,67.625,55.688,61.219,15.031,0,72,70,1000,200,0.102,199.625,83.563,69.688,0.178,69.625,68.625,56.75,62.0,24.672,27.313,72,70,1000,200,0.032,191.375,103.438,71.125,0.121,69.813,69.063,57.094,63.25,20.672,45.313,72,70,1000,200,0.031,197.0,95.75,70.0,0.09,69.75,69.5,58.656,66.75,28.609,34.5,72,70,1000,200,0.034,202.875,92.438,76.063,0.213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.207,0.0,4.967,0.531,0.251,0.36,0.567,0.337,0.508
5252008,449,1,1,3,1,100,18.752,100.0,100.0,100.0,1,1,531.772,253.001,0.011,13.383,0,80,55,1.4,800.625,838.791,1546.639,885.756,55.04,62.51,69.237,62.589,51.583,1.402,1.74,0.263,64.483,51.602,90.536,56.495,59.326,61.295,101.019,80.695,101.401,38.782,54.66,41.386,-10.82,83.375,99.188,69.75,67.625,55.5,61.219,12.422,0,72,70,1000,200,0.104,201.875,83.563,70.25,0.18,69.625,68.625,56.563,62.406,24.797,26.922,72,70,1000,200,0.031,197.0,107.938,70.75,0.121,69.938,69.125,57.094,62.969,20.719,44.594,72,70,1000,200,0.035,200.75,95.688,70.0,0.09,69.75,69.5,58.656,66.75,28.703,34.406,72,70,1000,200,0.034,203.375,92.688,75.938,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,2.195,0.0,4.836,0.532,0.253,0.35,0.652,0.336,0.527
5252008,450,1,1,3,1,100,18.433,100.0,100.0,100.0,1,1,532.943,250.659,0.011,13.31,0,80,55,1.4,806.0,773.501,1528.959,845.803,54.825,62.403,69.132,62.483,51.476,1.379,1.74,0.27,64.495,51.606,90.649,56.579,59.339,61.295,100.871,80.801,101.327,38.928,54.765,41.386,-10.82,83.5,99.25,69.625,67.688,55.5,61.219,15.273,0,72,70,1000,200,0.099,195.5,83.688,70.375,0.175,69.625,68.625,56.75,62.813,24.906,26.313,72,70,1000,200,0.032,200.875,111.813,70.938,0.121,69.813,69.063,57.094,62.563,24.547,45.5,72,70,1000,200,0.031,197.0,95.563,70.0,0.09,69.75,69.5,58.531,66.75,28.781,34.813,72,70,1000,200,0.032,201.0,93.125,75.875,0.211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.22,-0.222,-0.146,0.0,2.066,0.0,4.539,0.533,0.251,0.34,0.716,0.335,0.53
5252008,451,1,1,3,1,100,18.594,100.0,100.0,100.0,1,1,552.855,254.173,0.011,13.354,0,80,55,1.4,789.625,818.829,1546.639,879.116,55.04,62.403,69.132,62.483,51.798,1.383,1.787,0.274,64.54,51.601,91.069,56.664,59.313,61.295,100.871,80.907,101.253,38.855,54.765,41.386,-10.82,83.5,99.188,69.625,67.625,55.688,61.281,15.422,0,72,70,1000,200,0.103,200.75,83.688,70.5,0.198,69.438,68.688,56.563,63.125,25.031,26.203,72,70,1000,200,0.033,202.0,115.063,71.75,0.121,69.813,69.0,56.813,62.5,24.625,44.719,72,70,1000,200,0.034,199.25,95.375,69.875,0.089,69.75,69.5,58.531,66.688,28.859,34.813,72,70,1000,200,0.033,200.5,93.438,75.875,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.124,0.0,4.69,0.553,0.254,0.381,0.758,0.33,0.552
5252008,452,1,1,3,1,100,18.874,100.0,100.0,100.0,1,1,548.17,254.173,0.011,13.368,0,80,55,1.4,797.875,833.079,1564.359,875.308,55.04,62.297,69.132,62.378,51.798,1.394,1.769,0.267,64.574,51.665,91.238,56.692,59.3,61.187,100.723,80.801,101.179,38.855,55.183,41.459,-10.82,83.5,99.313,69.625,67.625,55.688,61.375,15.531,0,72,70,1000,200,0.105,202.125,83.75,70.75,0.194,69.625,68.688,56.75,63.531,32.813,25.75,72,70,1000,200,0.034,205.125,117.938,73.563,0.124,69.813,69.0,56.906,62.406,24.688,44.75,72,70,1000,200,0.032,201.5,95.875,69.5,0.107,69.688,69.5,58.531,66.688,31.688,34.5,72,70,1000,200,0.034,202.625,94.25,75.875,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.132,0.0,4.83,0.548,0.254,0.368,0.795,0.41,0.577
5252008,453,1,1,3,1,100,18.986,100.0,100.0,100.0,1,1,550.513,254.173,0.011,13.354,0,80,55,1.4,786.125,854.529,1562.747,893.427,55.148,62.297,69.132,62.378,51.905,1.394,1.708,0.274,64.567,51.646,91.182,56.748,59.326,61.187,100.575,80.907,100.958,38.782,55.287,41.386,-10.82,83.563,99.313,69.563,67.625,55.813,61.625,19.438,0,72,70,1000,200,0.104,201.75,83.938,71.063,0.206,69.625,68.75,56.75,63.813,25.266,25.547,72,70,1000,200,0.035,206.5,120.813,76.25,0.151,69.813,69.063,57.094,62.688,28.547,44.875,72,70,1000,200,0.034,198.75,95.75,69.25,0.107,69.75,69.5,58.469,66.688,29.047,34.625,72,70,1000,200,0.033,201.625,95.063,75.938,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.0,2.107,0.0,4.825,0.551,0.254,0.387,0.971,0.412,0.601
5252008,454,1,1,3,1,100,19.374,100.0,100.0,100.0,1,1,523.573,253.001,0.011,13.324,0,80,55,1.4,789.625,801.782,1538.598,861.798,55.148,62.297,69.237,62.378,51.905,1.417,1.791,0.278,64.553,51.631,91.069,56.86,59.339,61.187,100.501,80.801,100.958,38.855,55.078,41.386,-10.82,83.688,99.375,69.625,67.688,55.813,61.719,19.578,0,72,70,1000,200,0.098,197.375,84.063,71.375,0.201,69.75,68.813,56.75,64.438,25.375,25.828,72,70,1000,200,0.036,202.625,124.063,79.688,0.151,69.688,69.0,57.188,62.75,28.625,45.0,72,70,1000,200,0.031,200.0,95.063,69.375,0.107,69.688,69.5,58.469,66.75,29.141,35.344,72,70,1000,200,0.031,196.5,95.813,76.125,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.079,0.0,4.679,0.524,0.253,0.372,0.966,0.4,0.607
5252008,455,1,1,3,1,100,19.398,100.0,100.0,100.0,1,1,545.827,250.659,0.011,13.383,0,80,55,1.4,798.0,823.1,1535.384,873.281,55.148,62.297,69.237,62.483,51.905,1.41,1.686,0.27,64.502,51.594,91.041,56.86,59.3,61.187,100.427,81.013,100.884,38.855,55.078,41.386,-10.82,83.625,99.375,69.563,67.688,55.813,61.844,19.703,0,72,70,1000,200,0.105,202.5,84.188,71.438,0.212,69.625,68.813,56.75,64.938,25.5,26.953,72,70,1000,200,0.032,194.125,125.75,82.5,0.134,69.688,69.0,57.188,62.969,24.922,44.719,72,70,1000,200,0.034,199.5,94.313,69.75,0.112,69.688,69.5,58.469,66.75,31.984,34.875,72,70,1000,200,0.032,200.25,96.375,76.438,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.088,0.0,4.7,0.546,0.251,0.394,0.835,0.4,0.626
5252008,456,1,1,3,1,100,19.824,100.0,100.0,100.0,1,1,531.772,244.802,0.011,13.412,0,80,55,1.4,800.75,790.45,1524.144,850.91,55.148,62.297,69.237,62.378,51.905,1.368,1.715,0.285,64.498,51.665,90.901,56.748,59.352,61.187,100.279,81.119,100.736,38.782,55.183,41.313,-10.82,83.875,99.438,69.563,67.625,55.906,61.844,19.859,0,72,70,1000,200,0.099,197.375,84.375,71.438,0.224,69.75,68.875,56.75,65.25,25.594,27.375,72,70,1000,200,0.031,191.0,126.813,84.875,0.121,69.813,69.0,56.906,63.063,28.781,45.031,72,70,1000,200,0.032,199.25,93.875,69.875,0.11,69.75,69.438,58.469,66.875,32.063,35.063,72,70,1000,200,0.032,198.625,96.688,76.688,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,2.07,0.0,4.71,0.532,0.245,0.423,0.731,0.384,0.628
5252008,457,1,1,3,1,100,19.799,100.0,100.0,100.0,1,1,535.286,250.659,0.011,13.354,0,80,55,1.4,797.125,810.299,1530.565,864.248,55.255,62.297,69.132,62.378,52.012,1.375,1.751,0.274,64.496,51.587,90.929,56.888,59.365,61.187,100.205,81.119,100.662,38.782,54.974,41.386,-10.82,83.875,99.438,69.625,67.688,55.813,61.844,19.984,0,72,70,1000,200,0.103,201.375,84.688,71.688,0.229,69.75,68.938,56.75,64.938,22.031,27.063,72,70,1000,200,0.031,195.5,127.438,87.313,0.121,69.813,69.0,56.906,63.063,25.078,44.719,72,70,1000,200,0.034,200.0,93.938,70.0,0.112,69.75,69.438,58.25,67.0,32.188,35.063,72,70,1000,200,0.032,198.875,96.813,77.125,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.0,2.148,0.0,4.825,0.535,0.251,0.434,0.699,0.39,0.693
5252008,458,1,1,3,1,100,20.236,100.0,100.0,100.0,1,1,528.258,248.316,0.011,13.295,0,80,55,1.4,790.625,806.039,1541.814,865.474,55.255,62.403,69.342,62.483,52.012,1.444,1.751,0.27,64.436,51.559,90.873,56.888,59.365,61.295,100.131,81.226,100.588,38.708,55.078,41.313,-10.82,83.875,99.438,69.563,67.688,55.813,61.938,16.344,0,72,70,1000,200,0.104,201.5,84.938,72.063,0.22,69.75,68.938,56.75,64.813,22.109,26.266,72,70,1000,200,0.033,201.5,127.188,89.5,0.085,69.813,69.0,56.906,63.188,25.156,45.25,72,70,1000,200,0.031,198.5,94.75,70.0,0.112,69.688,69.438,58.25,67.313,32.281,34.594,72,70,1000,200,0.033,202.0,96.875,78.0,0.231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.116,0.0,4.806,0.528,0.248,0.413,0.461,0.403,0.634
5252008,459,1,1,3,1,100,19.985,100.0,100.0,100.0,1,1,544.656,249.488,0.011,13.31,0,80,55,1.4,786.125,824.525,1530.565,865.79,55.148,62.403,69.342,62.483,51.905,1.387,1.755,0.27,64.504,51.6,90.873,56.832,59.365,61.187,99.983,81.226,100.514,38.708,55.078,41.313,-10.82,83.875,99.438,69.625,67.625,55.813,62.031,20.266,0,72,70,1000,200,0.104,201.125,85.563,72.5,0.203,69.75,68.938,56.563,64.438,22.188,25.906,72,70,1000,200,0.034,203.625,126.688,90.938,0.085,69.688,69.0,56.906,63.188,29.031,44.219,72,70,1000,200,0.035,203.5,96.813,69.875,0.124,69.688,69.438,58.25,67.313,32.375,35.0,72,70,1000,200,0.032,199.5,96.625,78.563,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,2.118,0.0,4.811,0.545,0.249,0.387,0.438,0.486,0.628
5252008,500,1,1,3,1,100,20.392,100.0,100.0,100.0,1,1,534.114,255.344,0.011,13.339,0,80,55,1.4,791.875,837.362,1543.422,873.725,55.255,62.297,69.237,62.272,51.905,1.364,1.751,0.263,64.45,51.56,90.845,56.972,59.365,61.187,99.909,81.226,100.441,38.708,55.078,41.313,-10.82,83.938,99.438,69.625,67.688,55.813,62.313,16.594,0,72,70,1000,200,0.104,198.875,86.375,72.688,0.23,69.75,69.0,56.563,64.063,22.266,25.531,72,70,1000,200,0.035,206.625,126.563,91.813,0.085,69.688,69.0,56.906,63.25,25.344,45.469,72,70,1000,200,0.031,196.5,99.563,69.5,0.125,69.688,69.375,58.156,67.375,32.5,34.844,72,70,1000,200,0.033,200.125,96.188,78.625,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,2.123,0.0,4.822,0.534,0.255,0.459,0.425,0.546,0.585
5252008,501,1,1,3,1,100,20.583,100.0,100.0,100.0,1,1,550.513,254.173,0.011,13.31,0,80,55,1.4,789.875,867.442,1574.042,903.249,55.148,62.403,69.342,62.483,51.798,1.394,1.737,0.256,64.528,51.679,90.761,56.944,59.365,61.187,99.835,81.226,100.367,38.708,55.078,41.313,-10.82,84.25,99.375,69.563,67.688,55.813,62.219,20.484,0,72,70,1000,200,0.101,199.125,86.813,72.813,0.214,69.75,69.0,56.563,63.813,22.344,25.75,72,70,1000,200,0.036,202.75,126.375,92.25,0.085,69.688,69.0,56.906,63.594,29.203,44.5,72,70,1000,200,0.035,200.75,102.625,69.625,0.125,69.75,69.438,58.156,67.375,29.859,34.281,72,70,1000,200,0.034,204.25,95.5,78.813,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,0.0,2.118,0.0,4.811,0.551,0.254,0.437,0.418,0.599,0.556
5252008,502,1,1,3,1,100,20.794,100.0,100.0,100.0,1,1,534.114,253.001,0.011,13.295,0,80,55,1.4,800.625,844.508,1533.777,886.695,55.148,62.403,69.237,62.378,51.798,1.417,1.744,0.285,64.52,51.658,90.873,56.944,59.365,61.402,99.687,81.119,100.219,38.635,55.078,41.313,-10.82,84.313,99.438,69.563,67.75,55.813,62.313,16.828,0,72,70,1000,200,0.104,202.0,87.688,72.813,0.206,69.813,69.0,56.563,63.656,26.078,26.516,72,70,1000,200,0.034,197.0,126.063,91.5,0.085,69.688,69.063,56.906,63.75,29.297,44.969,72,70,1000,200,0.031,200.0,106.0,69.875,0.138,69.75,69.5,58.156,67.313,29.938,34.125,72,70,1000,200,0.035,205.375,94.938,78.563,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.165,0.0,4.941,0.534,0.253,0.447,0.423,0.723,0.576
5252008,503,1,1,3,1,100,21.162,100.0,100.0,100.0,1,1,543.485,248.316,0.021,13.251,0,80,55,1.4,796.875,833.079,1525.749,885.166,55.148,62.403,69.237,62.378,51.798,1.413,1.74,0.282,64.551,51.58,90.845,57.0,59.352,61.295,99.687,81.226,100.145,38.635,55.078,41.24,-10.82,84.313,99.5,69.625,67.688,55.813,62.531,20.734,0,72,70,1000,200,0.1,198.5,88.25,73.125,0.215,69.625,68.938,56.563,63.531,22.516,27.297,72,70,1000,200,0.031,192.375,125.938,90.25,0.085,69.813,69.0,56.906,64.188,25.578,44.625,72,70,1000,200,0.035,200.75,109.75,70.375,0.138,69.75,69.563,58.094,67.313,30.016,33.781,72,70,1000,200,0.036,207.25,94.5,78.438,0.231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.099,0.0,4.79,0.543,0.248,0.474,0.437,0.787,0.54
5252008,504,1,1,3,1,100,21.117,100.0,100.0,100.0,1,1,551.684,250.659,0.011,13.324,0,80,55,1.4,797.75,817.407,1512.92,877.985,55.148,62.403,69.342,62.483,51.798,1.429,1.78,0.282,64.565,51.658,90.901,56.944,59.313,61.295,99.539,81.332,100.071,38.635,54.974,41.24,-10.82,84.313,99.438,69.625,67.75,55.813,62.531,17.078,0,72,70,1000,200,0.104,201.5,88.625,73.375,0.208,69.75,68.875,56.563,63.531,22.609,26.219,72,70,1000,200,0.033,201.75,125.875,88.938,0.085,69.813,69.0,56.906,64.563,29.422,45.0,72,70,1000,200,0.032,199.5,112.563,71.375,0.125,69.688,69.5,58.094,67.125,32.844,34.063,72,70,1000,200,0.035,205.375,94.5,78.25,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,2.124,0.0,4.816,0.552,0.251,0.462,0.452,0.745,0.537
5252008,505,1,1,3,1,100,21.318,100.0,100.0,100.0,1,1,544.656,251.83,0.011,13.368,0,80,55,1.4,786.625,840.219,1532.171,886.92,55.148,62.297,69.237,62.378,51.905,1.311,1.719,0.263,64.492,51.592,90.817,57.056,59.313,61.187,99.391,81.332,99.997,38.562,55.078,41.24,-10.82,84.313,99.5,69.563,67.75,55.813,62.531,20.969,0,72,70,1000,200,0.1,196.625,89.0,73.688,0.205,69.75,68.875,56.563,63.406,26.344,26.047,72,70,1000,200,0.033,203.25,125.875,87.813,0.085,69.813,69.125,56.813,64.938,25.719,44.781,72,70,1000,200,0.034,198.75,115.125,72.875,0.127,69.75,69.5,58.094,67.0,23.547,34.25,72,70,1000,200,0.034,204.625,95.125,77.938,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.168,0.0,4.968,0.545,0.252,0.457,0.466,0.776,0.597
