DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,506,1,1,3,1,100,21.303,100.0,100.0,100.0,1,1,551.684,250.659,0.011,13.266,0,80,55,1.4,788.625,835.934,1543.422,883.015,55.255,62.297,69.342,62.483,51.905,1.391,1.73,0.274,64.499,51.599,90.761,57.0,59.313,61.295,99.391,81.332,99.924,38.562,55.078,41.24,-10.82,84.563,99.5,69.625,67.75,55.813,62.656,17.328,0,72,70,1000,200,0.104,201.625,89.438,74.0,0.203,69.625,68.813,56.563,63.219,26.453,25.734,72,70,1000,200,0.034,205.25,125.75,87.0,0.086,69.813,69.125,56.813,65.125,25.781,44.344,72,70,1000,200,0.034,205.25,116.75,74.375,0.125,69.75,69.5,58.094,66.875,30.266,33.813,72,70,1000,200,0.035,206.5,96.375,77.75,0.235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.151,0.0,4.93,0.552,0.251,0.457,0.48,0.765,0.636
5252008,507,1,1,3,1,100,21.72,100.0,100.0,100.0,1,1,556.369,251.83,0.021,13.354,0,80,55,1.4,800.125,866.006,1535.384,911.502,55.148,62.297,69.237,62.272,51.798,1.368,1.744,0.278,64.497,51.598,90.817,57.028,59.326,61.08,99.243,81.332,99.85,38.489,55.078,41.168,-10.82,84.5,99.5,69.625,67.813,55.688,62.656,21.219,0,72,70,1000,200,0.104,201.5,89.75,74.25,0.202,69.625,68.813,56.563,63.219,26.563,25.484,72,70,1000,200,0.035,207.25,125.75,86.5,0.085,69.938,69.188,56.813,65.375,25.828,44.875,72,70,1000,200,0.034,198.625,118.25,76.125,0.125,69.75,69.5,58.0,66.875,30.344,34.219,72,70,1000,200,0.035,202.75,98.188,77.625,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.157,0.0,4.965,0.556,0.252,0.456,0.481,0.76,0.642
5252008,508,1,1,3,1,100,21.862,100.0,100.0,100.0,1,1,544.656,248.316,0.011,13.427,0,80,55,1.4,804.875,845.939,1525.749,885.932,55.148,62.297,69.342,62.378,51.905,1.421,1.733,0.274,64.506,51.605,90.845,57.028,59.313,61.187,99.243,81.332,99.776,38.562,54.974,41.095,-10.82,84.5,99.563,69.625,67.813,55.688,62.844,17.547,0,72,70,1000,200,0.104,201.625,90.125,74.375,0.203,69.625,68.75,56.563,63.219,26.688,25.609,72,70,1000,200,0.036,203.125,125.875,86.063,0.09,69.938,69.188,56.813,65.375,22.094,44.281,72,70,1000,200,0.034,205.0,119.563,78.125,0.125,69.688,69.5,58.0,67.0,33.188,34.688,72,70,1000,200,0.034,199.125,101.0,77.625,0.235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.072,0.0,4.72,0.545,0.248,0.466,0.516,0.748,0.797
5252008,509,1,1,3,1,100,21.984,100.0,100.0,100.0,1,1,534.114,253.001,0.021,13.412,0,80,55,1.4,804.875,817.407,1540.206,907.353,55.04,62.297,69.342,62.378,51.69,1.372,1.751,0.278,64.537,51.634,90.817,57.028,59.287,61.08,99.021,81.438,99.628,38.415,54.974,41.095,-10.82,84.688,99.5,69.625,67.813,55.688,62.938,17.672,0,72,70,1000,200,0.1,198.875,90.438,74.625,0.205,69.625,68.75,56.438,63.406,26.813,25.797,72,70,1000,200,0.036,202.625,127.688,85.875,0.138,69.813,69.313,56.813,65.125,25.906,45.0,72,70,1000,200,0.033,197.875,119.938,79.75,0.107,69.688,69.438,58.0,67.125,33.281,34.813,72,70,1000,200,0.033,198.5,104.438,78.25,0.261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,-0.001,2.171,0.0,4.988,0.534,0.253,0.472,0.831,0.621,0.991
5252008,510,1,1,3,1,100,21.881,100.0,100.0,100.0,1,1,536.457,250.659,0.011,13.412,0,80,55,1.4,810.375,823.1,1527.354,886.997,55.04,62.297,69.342,62.378,51.798,1.455,1.758,0.285,64.567,51.653,90.901,57.0,59.261,61.08,99.021,81.332,99.554,38.415,54.974,41.095,-10.82,84.813,99.563,69.625,67.813,55.688,62.938,17.781,0,72,70,1000,200,0.104,202.0,90.875,74.688,0.221,69.625,68.813,56.563,64.0,26.922,26.328,72,70,1000,200,0.034,198.5,129.25,86.0,0.145,69.938,69.25,56.813,65.063,25.953,44.313,72,70,1000,200,0.034,204.625,120.563,81.125,0.107,69.688,69.438,58.0,67.5,33.406,34.813,72,70,1000,200,0.033,198.5,108.25,79.563,0.281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.171,0.0,4.988,0.536,0.251,0.521,0.903,0.609,1.168
5252008,511,1,1,3,1,100,22.219,100.0,100.0,100.0,1,1,521.23,250.659,0.011,13.383,0,80,55,1.4,821.5,796.113,1551.468,901.542,55.04,62.297,69.342,62.378,51.798,1.417,1.679,0.278,64.576,51.659,90.901,56.972,59.287,61.08,98.947,81.332,99.407,38.415,54.974,41.022,-10.82,84.875,99.5,69.625,67.813,55.813,63.031,17.891,0,72,70,1000,200,0.101,197.375,91.375,74.875,0.206,69.625,68.75,56.563,64.75,27.047,26.75,72,70,1000,200,0.033,195.75,130.75,87.063,0.139,69.938,69.25,56.813,64.875,25.984,44.938,72,70,1000,200,0.033,198.25,120.938,81.938,0.107,69.688,69.438,58.0,68.063,33.5,34.656,72,70,1000,200,0.034,199.375,112.313,82.063,0.312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.107,0.0,4.842,0.521,0.251,0.495,0.874,0.602,1.365
5252008,512,1,1,3,1,100,22.331,100.0,100.0,100.0,1,1,544.656,247.145,0.011,13.339,0,80,55,1.4,807.0,796.113,1527.354,879.883,55.04,62.191,69.342,62.378,51.798,1.433,1.683,0.282,64.557,51.655,90.873,56.944,59.313,60.972,98.725,81.438,99.48,38.415,54.974,41.095,-10.82,84.938,99.563,69.75,67.75,55.688,63.125,15.258,0,72,70,1000,200,0.104,201.5,91.875,75.063,0.207,69.625,68.875,56.438,65.25,27.156,27.078,72,70,1000,200,0.032,193.0,131.25,88.813,0.138,69.813,69.188,56.813,64.875,26.031,44.719,72,70,1000,200,0.032,201.5,121.25,82.063,0.107,69.688,69.438,57.844,68.938,33.625,34.75,72,70,1000,200,0.034,198.75,116.0,85.0,0.269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.159,0.0,4.961,0.545,0.247,0.507,0.842,0.605,1.205
5252008,513,1,1,3,1,100,22.444,100.0,100.0,100.0,1,1,529.429,247.145,0.011,13.281,0,80,55,1.4,810.125,806.039,1530.565,891.196,55.04,62.085,69.342,62.166,51.798,1.421,1.784,0.282,64.598,51.687,90.929,57.0,59.326,60.972,98.651,81.438,99.259,38.342,54.974,40.949,-10.82,85.0,99.563,69.75,67.813,55.688,63.125,15.367,0,72,70,1000,200,0.104,202.375,92.25,75.25,0.205,69.625,68.875,56.438,65.438,27.266,27.078,72,70,1000,200,0.031,195.625,131.625,90.813,0.138,69.938,69.125,56.813,64.563,22.313,44.875,72,70,1000,200,0.034,198.75,121.563,81.813,0.106,69.688,69.563,57.844,69.875,33.719,34.781,72,70,1000,200,0.033,198.625,119.0,88.0,0.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,2.082,0.0,4.805,0.529,0.247,0.507,0.81,0.608,1.298
5252008,514,1,1,3,1,100,22.066,100.0,100.0,100.0,1,1,542.313,254.173,0.011,13.441,0,80,55,1.4,796.875,815.984,1553.078,879.086,55.148,62.085,69.342,62.272,51.798,1.448,1.697,0.27,64.507,51.629,90.733,56.888,59.326,61.08,98.577,81.438,99.185,38.342,54.974,40.949,-10.82,85.125,99.563,69.625,67.813,55.688,63.219,18.203,0,72,70,1000,200,0.101,199.0,92.813,75.438,0.205,69.625,68.938,56.438,65.625,23.734,25.734,72,70,1000,200,0.034,205.75,132.0,92.563,0.144,69.938,69.125,56.813,64.813,26.141,45.219,72,70,1000,200,0.031,198.25,122.0,81.813,0.106,69.75,69.625,57.844,70.688,31.078,34.75,72,70,1000,200,0.034,198.625,121.5,90.313,0.284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.107,0.0,4.863,0.542,0.254,0.518,0.817,0.614,1.278
5252008,515,1,1,3,1,100,22.384,100.0,100.0,100.0,1,1,536.457,247.145,0.011,13.412,0,80,55,1.4,806.375,850.232,1508.114,894.605,55.04,62.191,69.447,62.378,51.798,1.406,1.701,0.274,64.486,51.564,90.817,56.916,59.339,61.187,98.503,81.438,99.111,38.342,54.974,40.949,-10.82,85.313,99.563,69.625,67.875,55.688,63.219,15.594,0,72,70,1000,200,0.104,202.0,93.063,75.563,0.211,69.75,68.938,56.438,65.875,27.484,25.438,72,70,1000,200,0.035,207.625,132.0,93.875,0.144,69.813,69.125,56.813,64.813,26.203,44.594,72,70,1000,200,0.035,200.75,122.5,81.5,0.106,69.938,69.813,57.844,71.313,24.469,35.219,72,70,1000,200,0.032,195.25,122.563,91.875,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,2.102,0.0,4.852,0.536,0.247,0.537,0.79,0.627,0.921
5252008,516,1,1,3,1,100,22.674,100.0,100.0,100.0,1,1,524.744,249.488,0.011,13.398,0,80,55,1.4,806.25,806.039,1527.354,884.92,54.932,62.191,69.552,62.272,51.69,1.368,1.683,0.282,64.526,51.573,90.873,56.776,59.365,60.972,98.429,81.438,98.963,38.269,54.974,40.876,-10.82,85.375,99.563,69.625,67.875,55.5,63.219,18.422,0,72,70,1000,200,0.104,201.75,93.25,75.75,0.203,69.75,69.063,56.438,65.938,23.938,25.797,72,70,1000,200,0.036,203.0,132.0,94.563,0.141,69.938,69.125,56.688,64.813,26.25,45.188,72,70,1000,200,0.031,198.625,122.813,81.5,0.106,69.938,69.938,57.844,71.313,24.484,35.375,72,70,1000,200,0.032,194.125,123.313,91.188,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.091,0.0,4.847,0.525,0.249,0.517,0.759,0.632,0.875
5252008,517,1,1,3,1,100,22.276,100.0,100.0,100.0,1,1,549.341,249.488,0.021,13.324,0,80,55,1.4,810.375,830.226,1540.206,902.47,55.04,62.191,69.552,62.378,51.798,1.307,1.694,0.278,64.53,51.562,90.817,56.748,59.339,61.08,98.355,81.544,98.889,38.269,54.869,40.876,-10.82,85.438,99.625,69.75,67.875,55.5,63.656,15.805,0,72,70,1000,200,0.099,197.75,93.438,76.063,0.202,69.75,69.063,56.438,65.625,24.016,26.203,72,70,1000,200,0.035,198.875,131.625,94.875,0.116,69.813,69.188,56.813,64.813,26.313,44.563,72,70,1000,200,0.035,200.875,123.0,81.75,0.106,70.0,70.0,57.688,71.063,21.75,34.906,72,70,1000,200,0.033,197.5,124.438,89.438,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.093,0.0,4.821,0.549,0.249,0.511,0.613,0.631,0.959
5252008,518,1,1,3,1,100,22.536,100.0,100.0,100.0,1,1,535.286,249.488,0.021,13.31,0,80,55,1.4,806.375,789.036,1528.959,881.431,55.04,62.085,69.447,62.166,51.69,1.364,1.74,0.278,64.508,51.596,90.929,56.72,59.3,61.08,98.281,81.438,98.816,38.196,54.974,40.876,-10.82,85.75,99.563,69.75,67.875,55.688,63.563,15.922,0,72,70,1000,200,0.104,202.0,93.438,76.188,0.203,69.75,69.125,56.438,65.25,24.109,26.688,72,70,1000,200,0.033,196.125,131.25,95.063,0.116,69.813,69.125,56.688,64.813,26.375,45.406,72,70,1000,200,0.031,196.875,123.125,81.75,0.106,70.0,70.125,57.688,71.063,21.75,34.906,72,70,1000,200,0.033,196.75,125.125,88.0,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.126,0.0,4.951,0.535,0.249,0.51,0.604,0.632,1.038
5252008,519,1,1,3,1,100,22.579,100.0,100.0,100.0,1,1,536.457,248.316,0.011,13.339,0,80,55,1.4,810.25,821.676,1536.991,890.228,55.04,62.085,69.447,62.272,51.905,1.433,1.719,0.282,64.5,51.616,90.985,56.72,59.326,61.187,98.207,81.438,98.742,38.196,54.974,40.803,-10.82,85.75,99.563,69.75,67.938,55.688,63.406,16.016,0,72,70,1000,200,0.104,202.0,93.313,76.25,0.207,69.75,69.125,56.438,64.813,24.188,27.125,72,70,1000,200,0.032,192.75,130.875,95.5,0.116,69.813,69.125,56.688,64.813,26.438,44.781,72,70,1000,200,0.034,199.375,123.375,81.813,0.107,70.0,70.125,57.688,71.0,21.734,35.188,72,70,1000,200,0.032,195.625,125.5,87.75,0.123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,2.073,0.0,4.826,0.536,0.248,0.514,0.59,0.641,0.669
5252008,520,1,1,3,1,100,22.378,100.0,100.0,100.0,1,1,520.059,250.659,0.011,13.368,0,80,55,1.4,810.25,796.113,1528.959,867.82,55.148,62.191,69.552,62.166,51.905,1.471,1.719,0.278,64.478,51.628,90.929,56.72,59.287,61.187,98.059,81.438,98.668,38.196,54.974,40.803,-10.82,85.813,99.625,69.625,67.875,55.688,63.563,18.859,0,72,70,1000,200,0.102,200.0,93.188,76.25,0.194,69.75,69.063,56.438,64.625,24.266,27.297,72,70,1000,200,0.031,193.25,130.75,95.5,0.116,69.813,69.125,56.688,64.813,26.5,44.969,72,70,1000,200,0.031,200.25,123.563,81.938,0.107,70.125,70.125,57.688,70.375,21.719,34.938,72,70,1000,200,0.033,197.375,125.375,87.438,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.077,0.0,4.837,0.52,0.251,0.478,0.588,0.642,0.7
5252008,521,1,1,3,1,100,22.651,100.0,100.0,100.0,1,1,543.485,253.001,0.011,13.368,0,80,55,1.4,790.375,806.039,1536.991,886.488,55.04,62.085,69.447,62.272,51.798,1.345,1.762,0.274,64.44,51.577,90.901,56.748,59.261,60.972,97.986,81.544,98.594,38.122,54.974,40.803,-10.82,85.938,99.563,69.625,67.938,55.688,63.406,18.969,0,72,70,1000,200,0.104,201.375,93.188,76.25,0.203,69.625,69.063,56.438,64.625,24.344,26.297,72,70,1000,200,0.032,201.125,130.25,94.938,0.116,69.813,69.125,56.688,64.875,26.563,44.875,72,70,1000,200,0.034,198.875,123.75,82.063,0.107,70.125,70.063,57.688,69.625,18.828,35.188,72,70,1000,200,0.032,195.375,125.063,87.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.127,0.0,4.974,0.543,0.253,0.5,0.589,0.643,0.69
5252008,522,1,1,3,1,100,22.966,100.0,100.0,100.0,1,1,532.943,247.145,0.011,13.412,0,80,55,1.4,795.625,804.62,1533.777,875.165,55.04,62.191,69.447,62.166,51.69,1.391,1.722,0.285,64.409,51.563,90.957,56.748,59.235,61.08,97.912,81.438,98.446,38.122,54.974,40.803,-10.82,85.813,99.563,69.625,67.938,55.5,63.406,19.078,0,72,70,1000,200,0.104,201.0,93.063,76.188,0.204,69.75,69.063,56.438,64.375,24.422,25.328,72,70,1000,200,0.035,207.375,130.25,94.438,0.116,69.813,69.125,56.688,64.875,26.625,45.438,72,70,1000,200,0.031,196.75,124.0,82.125,0.107,70.125,70.063,57.688,69.0,18.797,35.594,72,70,1000,200,0.031,191.875,125.063,86.563,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.134,0.0,4.99,0.533,0.247,0.501,0.598,0.646,0.694
5252008,523,1,1,3,1,100,23.0,100.0,100.0,100.0,1,1,550.513,251.83,0.011,13.354,0,80,55,1.4,801.625,834.507,1549.858,881.622,55.04,62.085,69.447,62.166,51.798,1.448,1.697,0.282,64.524,51.606,90.901,56.804,59.261,61.187,97.838,81.544,98.372,38.049,54.869,40.73,-10.82,85.875,99.625,69.75,67.875,55.688,63.406,19.188,0,72,70,1000,200,0.097,196.625,93.063,76.188,0.2,69.75,69.0,56.438,64.375,24.5,26.0,72,70,1000,200,0.035,201.0,130.125,94.25,0.116,69.813,69.063,56.688,64.875,22.922,44.531,72,70,1000,200,0.035,201.25,124.188,82.313,0.107,70.125,69.875,57.594,68.438,18.781,35.375,72,70,1000,200,0.032,194.125,125.063,86.125,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,2.129,0.0,4.969,0.551,0.252,0.491,0.599,0.646,0.718
5252008,524,1,1,3,1,100,22.799,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.441,0,80,55,1.4,788.75,807.458,1535.384,876.492,55.04,62.085,69.447,62.166,51.69,1.455,1.694,0.27,64.457,51.578,90.957,56.776,59.235,60.972,97.764,81.544,98.299,38.049,54.974,40.73,-10.82,85.875,99.563,69.625,67.875,55.688,63.563,19.297,0,72,70,1000,200,0.104,201.0,93.25,76.188,0.212,69.75,69.0,56.438,64.25,24.594,26.5,72,70,1000,200,0.034,197.25,130.125,94.0,0.116,69.938,69.125,56.563,64.875,26.766,45.438,72,70,1000,200,0.031,196.375,124.188,82.438,0.107,70.125,69.875,57.688,68.063,18.75,35.594,72,70,1000,200,0.031,192.125,125.125,86.0,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,2.129,0.0,5.001,0.543,0.251,0.526,0.603,0.644,0.722
5252008,525,1,1,3,1,100,22.833,100.0,100.0,100.0,1,1,524.744,250.659,0.011,13.339,0,80,55,1.4,788.75,820.253,1540.206,877.391,54.932,62.297,69.552,62.272,51.69,1.455,1.719,0.278,64.436,51.578,90.985,56.804,59.248,61.08,97.69,81.438,98.225,37.976,54.974,40.658,-10.82,86.063,99.625,69.625,67.938,55.5,63.406,19.406,0,72,70,1000,200,0.104,202.375,93.75,76.063,0.185,69.625,69.0,56.438,64.25,28.344,27.156,72,70,1000,200,0.032,193.0,130.25,93.875,0.116,69.813,69.063,56.688,64.875,23.047,44.563,72,70,1000,200,0.035,201.25,124.375,82.625,0.107,70.125,69.813,57.594,67.75,18.719,35.406,72,70,1000,200,0.032,194.0,124.5,86.0,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.105,0.0,4.965,0.525,0.251,0.476,0.607,0.644,0.538
5252008,526,1,1,3,1,100,22.837,100.0,100.0,100.0,1,1,536.457,251.83,0.011,13.383,0,80,55,1.4,787.25,786.208,1532.171,857.755,55.04,62.085,69.447,62.272,51.798,1.402,1.744,0.267,64.6,51.633,90.929,56.86,59.248,61.08,97.542,81.438,98.151,37.976,54.974,40.658,-10.82,85.938,99.625,69.625,67.938,55.5,63.563,19.516,0,72,70,1000,200,0.102,199.875,94.5,76.063,0.218,69.625,68.938,56.344,64.25,28.453,27.156,72,70,1000,200,0.031,194.375,130.25,93.75,0.116,69.813,69.063,56.688,64.938,26.891,44.75,72,70,1000,200,0.032,201.75,124.75,82.688,0.112,70.0,69.688,57.594,67.125,18.672,35.094,72,70,1000,200,0.032,196.25,124.125,85.875,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.112,0.0,4.982,0.536,0.252,0.585,0.609,0.679,0.535
5252008,527,1,1,3,1,100,22.832,100.0,100.0,100.0,1,1,514.202,253.001,0.001,13.398,0,80,55,1.4,794.125,818.829,1533.777,878.365,55.04,62.297,69.552,62.272,51.69,1.406,1.773,0.267,64.515,51.595,90.901,56.944,59.248,60.972,97.468,81.544,98.077,38.269,54.869,40.803,-10.82,86.0,99.688,69.625,67.938,55.5,63.656,19.641,0,72,70,1000,200,0.104,202.125,95.5,76.25,0.194,69.625,68.938,56.344,64.25,28.578,26.031,72,70,1000,200,0.033,203.0,130.5,93.75,0.116,69.813,69.063,56.688,64.938,26.953,44.781,72,70,1000,200,0.034,199.125,126.063,83.0,0.134,70.125,69.688,57.594,66.688,18.656,35.094,72,70,1000,200,0.033,196.0,123.688,86.0,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.045,0.0,4.712,0.514,0.253,0.543,0.613,0.831,0.527
5252008,528,1,1,3,1,100,22.615,100.0,100.0,100.0,1,1,536.457,250.659,0.011,13.441,0,80,55,1.4,797.75,810.299,1533.777,869.534,54.932,62.085,69.447,62.166,51.798,1.372,1.733,0.274,64.501,51.571,90.929,56.944,59.235,61.08,97.32,81.438,97.929,38.855,54.869,41.386,-10.82,86.125,99.625,69.625,67.938,55.5,63.719,17.016,0,72,70,1000,200,0.104,201.0,97.125,76.688,0.231,69.625,68.938,56.438,64.375,28.688,25.438,72,70,1000,200,0.036,205.5,130.75,93.75,0.116,69.813,69.063,56.688,65.5,27.016,45.031,72,70,1000,200,0.032,199.625,126.875,83.188,0.138,70.0,69.625,57.594,66.313,21.516,35.625,72,70,1000,200,0.031,193.375,123.438,85.75,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,2.124,0.0,4.72,0.536,0.251,0.686,0.617,0.868,0.527
5252008,529,1,1,3,1,100,22.606,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.427,0,80,55,1.4,802.375,828.8,1548.249,888.973,54.932,62.085,69.447,62.166,51.69,1.391,1.679,0.282,64.532,51.714,91.125,56.86,59.209,60.972,97.32,81.438,97.855,39.221,54.974,41.677,-10.82,86.063,99.625,69.75,67.938,55.5,64.125,17.125,0,72,70,1000,200,0.104,201.125,99.5,77.688,0.212,69.625,68.875,56.344,64.375,28.797,26.609,72,70,1000,200,0.034,196.5,130.75,93.875,0.116,69.813,69.063,56.563,65.75,27.078,44.938,72,70,1000,200,0.034,198.0,127.375,84.188,0.135,70.0,69.563,57.594,66.125,24.25,35.625,72,70,1000,200,0.031,194.5,123.313,85.313,0.095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.093,0.0,4.575,0.543,0.251,0.672,0.615,0.84,0.521
5252008,530,1,1,3,1,100,22.82,100.0,100.0,100.0,1,1,514.202,249.488,0.011,13.441,0,80,55,1.4,791.625,765.048,1524.144,856.319,55.04,61.979,69.342,62.061,52.012,1.383,1.726,0.278,64.536,51.626,91.35,57.0,59.222,60.972,97.246,81.438,97.782,39.368,54.869,41.823,-10.82,85.938,99.625,69.75,67.938,55.688,64.625,17.219,0,72,70,1000,200,0.097,193.875,101.938,78.688,0.225,69.625,68.938,56.344,64.375,28.922,27.047,72,70,1000,200,0.032,193.375,130.875,94.25,0.121,69.813,69.125,56.688,66.063,23.359,44.469,72,70,1000,200,0.033,203.875,128.0,85.563,0.138,69.938,69.438,57.594,65.813,24.281,35.344,72,70,1000,200,0.031,196.5,123.188,84.5,0.095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,2.129,0.0,4.578,0.514,0.249,0.759,0.638,0.843,0.53
5252008,531,1,1,3,1,100,22.844,100.0,100.0,100.0,1,1,520.059,248.316,0.011,13.368,0,80,55,1.4,791.75,798.947,1543.422,870.657,55.04,61.979,69.342,62.166,51.905,1.322,1.737,0.278,64.668,51.694,91.322,57.028,59.235,60.865,97.172,81.544,97.708,39.441,54.974,41.896,-10.82,86.125,99.625,69.625,68.0,55.688,65.063,17.328,0,72,70,1000,200,0.104,201.125,104.875,80.063,0.248,69.625,68.938,56.438,64.438,29.031,26.875,72,70,1000,200,0.031,197.0,131.0,94.688,0.121,69.938,69.125,56.688,66.188,23.406,45.0,72,70,1000,200,0.034,197.625,128.25,86.313,0.138,69.688,69.438,57.594,66.0,33.75,35.094,72,70,1000,200,0.032,198.0,125.125,83.75,0.252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,2.113,0.0,4.553,0.52,0.248,0.892,0.632,0.833,1.503
5252008,532,1,1,3,1,100,23.271,100.0,100.0,100.0,1,1,530.6,249.488,0.011,13.485,0,80,55,1.4,800.25,781.968,1538.598,851.974,55.148,61.979,69.342,62.166,52.012,1.391,1.751,0.278,64.583,51.663,91.49,56.944,59.222,60.972,97.098,81.438,97.634,39.514,55.078,42.042,-10.82,86.25,99.75,69.75,68.125,55.688,65.625,10.0,0,72,70,1000,200,0.104,200.875,107.375,81.188,0.237,69.625,68.938,56.438,64.438,29.141,26.297,72,70,1000,200,0.032,201.375,131.0,95.063,0.121,69.938,69.188,56.688,66.25,23.438,45.031,72,70,1000,200,0.031,199.25,128.375,87.188,0.138,69.688,69.375,57.594,67.5,33.844,35.25,72,70,1000,200,0.031,197.25,126.5,83.938,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,2.19,0.0,4.729,0.531,0.249,0.899,0.626,0.818,1.349
5252008,533,1,1,3,1,100,23.707,100.0,100.0,100.0,1,1,537.628,251.83,0.011,13.383,0,80,55,1.4,814.125,824.525,1545.031,872.703,55.255,61.873,69.447,61.955,52.119,1.406,1.748,0.274,64.607,51.686,91.462,57.028,59.235,60.972,96.95,81.438,97.486,39.588,55.078,42.114,-10.82,85.938,99.625,69.75,68.125,55.813,66.063,17.5,0,72,70,1000,200,0.104,201.25,109.938,82.688,0.173,69.625,68.938,56.438,64.625,29.25,25.797,72,70,1000,200,0.033,205.375,131.125,95.125,0.121,69.938,69.25,56.688,66.375,23.453,45.125,72,70,1000,200,0.033,196.625,128.0,87.688,0.124,69.688,69.375,57.594,69.563,33.938,35.594,72,70,1000,200,0.031,193.75,126.813,87.938,0.267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.182,0.0,4.69,0.538,0.252,0.683,0.627,0.72,1.495
5252008,534,1,1,3,1,100,23.987,100.0,100.0,100.0,1,1,535.286,247.145,0.011,13.412,0,80,55,1.4,802.125,796.113,1536.991,868.317,55.255,61.979,69.552,62.061,52.119,1.394,1.672,0.278,64.582,51.666,91.49,57.056,59.235,60.865,96.876,81.438,97.486,39.807,55.183,42.26,-10.82,85.875,99.688,69.938,68.188,55.813,66.063,10.109,0,72,70,1000,200,0.098,194.25,111.688,83.313,0.188,69.625,68.875,56.563,64.625,29.359,25.797,72,70,1000,200,0.036,202.375,131.125,95.5,0.121,70.0,69.25,56.813,66.188,23.484,44.5,72,70,1000,200,0.033,203.375,127.75,88.0,0.121,69.75,69.563,57.594,71.0,31.313,35.656,72,70,1000,200,0.031,191.875,127.313,93.375,0.289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.14,0.0,4.564,0.535,0.247,0.772,0.62,0.693,1.413
5252008,535,1,1,3,1,100,24.295,100.0,100.0,100.0,1,1,525.915,254.173,0.011,13.427,0,80,55,1.4,789.875,823.1,1585.354,903.972,55.255,61.979,69.552,62.166,52.226,1.413,1.751,0.27,64.588,51.685,91.49,56.972,59.222,60.865,96.802,81.438,97.412,39.881,55.183,42.406,-10.82,86.063,99.625,69.938,68.313,55.813,66.063,10.133,0,72,70,1000,200,0.103,201.125,113.25,82.688,0.161,69.75,68.938,56.563,64.625,29.484,26.344,72,70,1000,200,0.034,198.625,131.125,95.5,0.121,70.0,69.25,56.813,66.063,23.484,45.188,72,70,1000,200,0.033,196.125,126.875,88.0,0.109,69.938,69.75,57.594,72.125,24.719,35.25,72,70,1000,200,0.032,194.875,127.375,96.125,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.216,0.0,4.703,0.526,0.254,0.712,0.62,0.61,0.972
5252008,536,1,1,3,1,100,24.604,100.0,100.0,100.0,1,1,532.943,248.316,0.011,13.427,0,80,55,1.4,787.25,804.62,1554.689,866.673,55.255,61.979,69.552,62.061,52.226,1.387,1.73,0.27,64.673,51.688,91.63,56.944,59.235,60.865,96.728,81.438,97.264,40.027,55.183,42.479,-10.82,86.188,99.688,69.938,68.313,55.813,66.063,7.285,0,72,70,1000,200,0.103,200.5,114.125,82.188,0.18,69.625,68.938,56.563,64.75,25.938,26.641,72,70,1000,200,0.033,196.625,131.125,95.5,0.125,69.938,69.25,56.813,65.938,23.5,44.656,72,70,1000,200,0.033,202.625,126.438,87.938,0.11,69.938,70.0,57.594,72.5,22.0,35.063,72,70,1000,200,0.033,196.0,127.5,96.25,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.0,2.172,0.0,4.567,0.533,0.248,0.831,0.641,0.61,0.972
5252008,537,1,1,3,1,100,24.982,100.0,100.0,100.0,1,1,521.23,251.83,0.011,13.441,0,80,55,1.4,791.25,804.62,1540.206,869.169,55.255,61.873,69.552,62.061,52.226,1.387,1.726,0.285,64.612,51.687,91.658,56.888,59.248,60.757,96.654,81.438,97.338,40.174,55.287,42.624,-10.82,86.188,99.688,70.063,68.375,55.906,66.188,7.293,0,72,70,1000,200,0.104,201.125,115.375,81.875,0.165,69.625,68.938,56.563,64.75,29.703,27.094,72,70,1000,200,0.032,193.25,131.125,95.563,0.132,69.938,69.313,56.813,65.563,20.656,45.063,72,70,1000,200,0.033,197.5,126.063,87.375,0.107,69.938,70.25,57.688,72.313,22.016,35.063,72,70,1000,200,0.032,195.875,127.188,94.188,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.179,0.0,4.568,0.521,0.252,0.799,0.675,0.596,0.86
5252008,538,1,1,3,1,100,25.585,100.0,100.0,100.0,1,1,527.086,249.488,0.011,13.471,0,80,55,1.4,793.875,793.281,1536.991,852.935,55.363,61.979,69.657,62.061,52.44,1.444,1.715,0.27,64.616,51.768,91.546,56.916,59.274,60.972,96.506,81.438,97.043,40.101,55.287,42.551,-10.82,86.313,99.688,70.063,68.438,55.906,66.25,7.293,0,72,70,1000,200,0.103,198.625,116.0,82.188,0.153,69.625,68.938,56.563,64.813,29.813,27.047,72,70,1000,200,0.031,195.5,131.125,95.688,0.125,69.938,69.313,56.813,65.688,23.547,44.656,72,70,1000,200,0.032,202.125,125.813,86.688,0.107,70.0,70.375,57.688,71.875,22.0,35.219,72,70,1000,200,0.032,195.125,127.188,92.125,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.173,0.0,4.578,0.527,0.249,0.748,0.637,0.603,0.904
5252008,539,1,1,3,1,100,25.992,100.0,100.0,100.0,1,1,531.772,251.83,0.011,13.441,0,80,55,1.4,799.0,821.676,1536.991,881.88,55.363,61.873,69.657,62.061,52.333,1.391,1.672,0.278,64.544,51.63,91.546,56.86,59.261,60.757,96.432,81.332,97.117,40.32,55.287,42.697,-10.82,86.188,99.75,70.063,68.5,55.906,66.563,7.285,0,72,70,1000,200,0.103,200.625,116.875,82.313,0.167,69.625,69.0,56.563,64.938,29.938,26.125,72,70,1000,200,0.032,202.75,131.25,95.875,0.134,69.938,69.25,56.813,65.563,23.563,44.906,72,70,1000,200,0.034,198.375,125.625,86.063,0.109,70.0,70.313,57.688,71.563,19.125,35.156,72,70,1000,200,0.032,195.75,127.188,90.063,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,0.001,-0.296,-0.072,0.0,2.135,0.0,4.431,0.532,0.252,0.834,0.682,0.621,1.027
5252008,540,1,1,3,1,100,26.644,100.0,100.0,100.0,1,1,559.883,250.659,0.011,13.456,0,80,55,1.4,797.5,814.562,1527.354,867.33,55.471,61.873,69.657,62.061,52.333,1.406,1.704,0.282,64.568,51.604,91.63,56.916,59.261,60.865,96.358,81.438,96.969,40.32,55.287,42.843,-10.82,86.25,99.688,70.063,68.5,55.906,66.5,7.273,0,72,70,1000,200,0.104,201.625,117.313,82.688,0.125,69.625,69.0,56.563,65.063,30.031,25.313,72,70,1000,200,0.035,208.0,131.375,96.125,0.133,69.938,69.313,56.906,65.5,23.594,45.094,72,70,1000,200,0.031,199.375,125.063,85.625,0.09,70.0,70.375,57.688,71.313,19.125,35.125,72,70,1000,200,0.032,195.5,127.188,89.125,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.268,0.0,4.709,0.56,0.251,0.625,0.674,0.512,0.855
5252008,541,1,1,3,1,100,27.12,100.0,100.0,100.0,1,1,532.943,249.488,0.011,13.398,0,80,55,1.4,798.125,827.375,1528.959,881.914,55.471,61.873,69.763,61.955,52.333,1.417,1.719,0.282,64.516,51.633,91.322,56.916,59.248,60.865,96.21,81.332,96.895,40.467,55.183,42.988,-10.82,86.375,99.75,70.063,68.5,55.906,66.063,7.27,0,72,70,1000,200,0.097,196.5,117.313,82.313,0.125,69.625,69.0,56.563,65.25,30.156,26.031,72,70,1000,200,0.035,200.875,131.5,96.125,0.134,70.0,69.25,56.906,65.375,23.625,44.875,72,70,1000,200,0.034,198.75,124.75,85.125,0.09,70.0,70.375,57.688,70.5,19.094,35.469,72,70,1000,200,0.031,193.25,126.875,88.813,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.295,0.0,4.684,0.533,0.249,0.632,0.682,0.514,0.724
5252008,542,1,1,3,1,100,27.32,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.441,0,80,55,1.4,800.75,806.039,1525.749,864.058,55.363,61.979,69.763,62.061,52.119,1.353,1.744,0.289,64.563,51.652,91.041,56.944,59.274,60.757,96.136,81.438,96.821,40.54,54.974,43.134,-10.82,86.563,99.813,70.063,68.563,55.906,65.625,10.141,0,72,70,1000,200,0.103,200.875,117.5,80.375,0.125,69.625,69.0,56.563,65.438,30.25,26.422,72,70,1000,200,0.034,197.875,131.625,96.125,0.138,69.813,69.25,56.813,65.063,23.656,45.031,72,70,1000,200,0.032,199.625,124.438,84.875,0.09,70.125,70.313,57.688,69.875,21.938,35.719,72,70,1000,200,0.031,192.5,126.688,88.375,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,2.416,0.0,4.835,0.535,0.249,0.67,0.705,0.513,0.706
5252008,543,1,1,3,1,100,27.727,100.0,100.0,100.0,1,1,536.457,250.659,0.011,13.412,0,80,55,1.4,803.875,817.407,1524.144,868.065,55.363,61.979,69.763,61.955,52.119,1.444,1.751,0.274,64.617,51.698,90.817,57.028,59.235,60.757,96.136,81.332,96.747,40.54,54.765,43.28,-10.82,86.5,99.75,70.063,68.563,55.906,65.625,10.141,0,72,70,1000,200,0.104,201.75,117.625,78.813,0.12,69.75,69.0,56.563,65.563,30.359,26.922,72,70,1000,200,0.032,194.25,131.625,96.125,0.138,69.813,69.25,56.813,64.938,23.688,44.781,72,70,1000,200,0.034,199.0,124.188,84.188,0.09,70.125,70.188,57.594,69.125,19.031,35.625,72,70,1000,200,0.031,192.375,125.875,87.75,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.0,2.583,0.0,5.097,0.536,0.251,0.673,0.705,0.519,0.439
5252008,544,1,1,3,1,100,27.82,100.0,100.0,100.0,1,1,532.943,251.83,0.011,13.456,0,80,55,1.4,814.5,790.45,1522.54,855.361,55.255,61.873,69.763,61.955,51.905,1.421,1.769,0.278,64.599,51.674,90.677,56.944,59.235,60.757,95.914,81.332,96.6,40.687,54.556,43.353,-10.82,86.375,99.75,69.938,68.563,55.813,65.438,7.285,0,72,70,1000,200,0.104,201.875,117.688,78.063,0.12,69.75,69.0,56.563,65.625,26.813,27.125,72,70,1000,200,0.032,192.75,131.625,96.125,0.134,69.938,69.188,56.813,64.875,23.734,44.938,72,70,1000,200,0.032,200.625,124.813,82.5,0.107,70.125,70.0,57.688,68.063,15.211,35.563,72,70,1000,200,0.031,193.25,124.813,87.375,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.587,0.0,4.975,0.533,0.252,0.687,0.684,0.653,0.41
5252008,545,1,1,3,1,100,28.06,100.0,100.0,100.0,1,1,521.23,249.488,0.011,13.398,0,80,55,1.4,805.5,801.782,1533.777,851.96,55.255,61.979,69.763,62.061,51.798,1.364,1.773,0.278,64.48,51.585,90.48,56.944,59.235,60.65,95.914,81.332,96.6,40.687,54.451,43.425,-10.82,86.625,99.75,70.063,68.563,55.813,65.438,7.297,0,72,70,1000,200,0.097,196.375,117.813,77.875,0.12,69.625,69.063,56.438,65.875,26.906,27.188,72,70,1000,200,0.031,195.375,131.75,96.125,0.146,69.938,69.25,56.688,64.875,23.766,45.031,72,70,1000,200,0.033,197.5,124.75,80.813,0.109,70.125,69.938,57.688,67.313,18.953,35.563,72,70,1000,200,0.031,193.75,124.188,87.25,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.665,0.0,5.087,0.521,0.249,0.692,0.748,0.69,0.405
5252008,546,1,1,3,1,100,27.722,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.427,0,80,55,1.4,817.625,786.208,1519.332,847.778,55.04,61.979,69.763,62.061,51.69,1.391,1.744,0.274,64.551,51.64,90.48,56.972,59.261,60.757,95.84,81.332,96.526,40.833,54.347,43.498,-10.82,86.688,99.813,69.938,68.5,55.688,65.313,10.172,0,72,70,1000,200,0.103,201.125,117.938,77.5,0.12,69.625,69.063,56.438,65.938,27.0,26.188,72,70,1000,200,0.033,202.375,131.75,95.875,0.139,69.938,69.188,56.688,64.938,23.797,44.563,72,70,1000,200,0.033,203.0,124.813,80.625,0.107,70.0,69.75,57.469,66.625,21.781,35.125,72,70,1000,200,0.032,197.875,123.438,87.188,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.001,2.648,0.0,4.962,0.535,0.249,0.701,0.717,0.681,0.397
5252008,547,1,1,3,1,100,27.834,100.0,100.0,100.0,1,1,546.999,250.659,0.011,13.412,0,80,55,1.4,799.0,818.829,1549.858,868.648,55.148,61.767,69.657,61.849,51.798,1.413,1.737,0.267,64.47,51.579,90.536,56.944,59.209,60.757,95.692,81.226,96.304,40.833,54.242,43.498,-10.82,86.563,99.75,70.063,68.5,55.688,65.313,10.18,0,72,70,1000,200,0.104,201.5,118.125,77.5,0.12,69.75,69.125,56.438,65.938,27.094,25.766,72,70,1000,200,0.034,205.0,131.75,96.125,0.138,69.813,69.25,56.688,64.938,23.844,45.125,72,70,1000,200,0.033,196.625,124.875,81.125,0.11,70.125,69.688,57.594,66.0,21.766,34.969,72,70,1000,200,0.032,199.375,122.875,87.063,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,2.666,0.0,4.957,0.547,0.251,0.704,0.707,0.694,0.393
5252008,548,1,1,3,1,100,27.623,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.427,0,80,55,1.4,804.5,815.984,1540.206,868.738,54.932,61.873,69.657,61.955,51.69,1.307,1.776,0.267,64.41,51.528,90.649,56.888,59.235,60.65,95.692,81.226,96.304,40.906,54.347,43.571,-10.82,86.625,99.688,69.938,68.5,55.688,65.313,10.195,0,72,70,1000,200,0.103,200.0,118.25,77.5,0.157,69.75,69.188,56.438,65.938,27.172,25.625,72,70,1000,200,0.036,204.125,131.75,95.875,0.138,69.938,69.188,56.563,64.938,27.672,44.813,72,70,1000,200,0.033,201.5,125.063,81.813,0.111,69.938,69.625,57.594,65.5,24.484,35.188,72,70,1000,200,0.032,197.125,122.375,86.688,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.662,0.0,4.962,0.535,0.249,0.924,0.712,0.692,0.391
5252008,549,1,1,3,1,100,27.853,100.0,100.0,100.0,1,1,531.772,248.316,0.001,13.412,0,80,55,1.4,799.875,837.362,1532.171,872.748,54.932,61.873,69.763,62.061,51.69,1.372,1.69,0.282,64.521,51.648,90.761,56.944,59.196,60.65,95.544,81.226,96.304,40.98,54.347,43.644,-10.82,86.688,99.625,70.063,68.5,55.688,65.938,10.203,0,72,70,1000,200,0.103,201.125,118.5,77.5,0.156,69.625,69.188,56.344,65.938,27.25,26.547,72,70,1000,200,0.033,197.0,131.75,95.875,0.137,69.813,69.188,56.563,65.063,23.969,44.969,72,70,1000,200,0.033,197.25,126.125,82.5,0.121,69.938,69.5,57.469,65.0,24.5,35.625,72,70,1000,200,0.031,193.375,121.875,85.0,0.074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.673,0.0,4.955,0.532,0.248,0.924,0.707,0.76,0.394
5252008,550,1,1,3,1,100,27.612,100.0,100.0,100.0,1,1,531.772,244.802,0.011,13.412,0,80,55,1.4,813.125,791.865,1514.523,864.092,54.932,61.767,69.552,61.849,51.69,1.398,1.708,0.274,64.579,51.668,90.845,56.916,59.177,60.65,95.47,81.226,96.157,40.98,54.242,43.717,-10.82,86.625,99.625,70.063,68.5,55.5,66.25,7.344,0,72,70,1000,200,0.101,196.25,118.938,79.938,0.139,69.75,69.188,56.344,65.938,27.328,26.797,72,70,1000,200,0.033,195.0,131.75,96.125,0.134,69.938,69.125,56.688,65.375,24.031,44.594,72,70,1000,200,0.033,203.625,126.688,83.125,0.121,69.75,69.438,57.469,64.813,31.203,35.313,72,70,1000,200,0.032,194.625,123.438,80.375,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,2.768,0.0,5.09,0.532,0.245,0.783,0.687,0.759,1.49
5252008,551,1,1,3,1,100,27.529,100.0,100.0,100.0,1,1,521.23,247.145,0.011,13.471,0,80,55,1.4,802.0,804.62,1535.384,867.398,55.148,61.767,69.657,61.849,51.69,1.394,1.679,0.278,64.54,51.63,90.789,56.916,59.151,60.757,95.396,81.226,96.083,41.053,54.347,43.717,-10.82,86.813,99.688,69.938,68.563,55.5,66.25,10.211,0,72,70,1000,200,0.102,200.75,119.125,81.688,0.139,69.75,69.188,56.344,66.063,27.406,27.25,72,70,1000,200,0.031,193.75,131.75,96.125,0.136,69.813,69.125,56.563,65.5,24.094,45.0,72,70,1000,200,0.033,197.375,126.875,83.938,0.122,69.75,69.375,57.469,66.125,31.297,35.406,72,70,1000,200,0.032,194.0,126.125,77.938,0.217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.699,0.0,4.976,0.521,0.247,0.751,0.697,0.755,1.506
5252008,552,1,1,3,1,100,27.769,100.0,100.0,100.0,1,1,527.086,245.974,0.011,13.456,0,80,55,1.4,815.875,786.208,1530.565,850.875,55.04,61.767,69.552,61.849,51.798,1.417,1.74,0.27,64.561,51.643,90.845,56.888,59.112,60.65,95.322,81.119,95.935,41.126,54.242,43.717,-10.82,86.813,99.688,69.938,68.5,55.5,66.188,10.219,0,72,70,1000,200,0.104,201.375,119.063,81.75,0.137,69.75,69.188,56.344,65.938,27.484,26.375,72,70,1000,200,0.032,200.625,131.75,96.125,0.138,69.813,69.188,56.563,65.563,24.141,44.719,72,70,1000,200,0.033,202.625,127.188,84.875,0.123,69.688,69.375,57.469,68.063,34.156,35.469,72,70,1000,200,0.032,193.375,126.625,83.125,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.0,2.658,0.0,4.834,0.527,0.246,0.738,0.707,0.75,1.504
5252008,553,1,1,3,1,100,27.518,100.0,100.0,100.0,1,1,528.258,249.488,0.011,13.427,0,80,55,1.4,801.625,844.508,1546.639,883.335,54.932,61.767,69.763,61.955,51.69,1.402,1.744,0.267,64.369,51.583,90.873,56.86,59.099,60.543,95.248,81.119,95.935,41.2,54.347,43.79,-10.82,86.813,99.688,70.063,68.563,55.5,66.188,10.219,0,72,70,1000,200,0.102,198.125,119.063,81.125,0.139,69.75,69.25,56.344,65.938,27.563,25.734,72,70,1000,200,0.034,205.0,131.75,96.125,0.134,69.938,69.125,56.563,65.688,24.203,44.75,72,70,1000,200,0.034,199.25,127.188,85.688,0.123,69.688,69.438,57.469,69.625,34.25,35.594,72,70,1000,200,0.031,192.75,126.813,88.938,0.272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,-0.001,2.645,0.0,4.822,0.528,0.249,0.761,0.687,0.735,1.484
5252008,554,1,1,3,1,100,27.503,100.0,100.0,100.0,1,1,545.827,247.145,0.021,13.427,0,80,55,1.4,800.375,808.878,1541.814,870.583,55.04,61.767,69.657,61.849,51.798,1.368,1.776,0.27,64.569,51.578,90.957,56.832,59.099,60.757,95.174,81.119,95.861,41.273,54.347,43.862,-10.82,86.875,99.688,69.938,68.563,55.5,66.188,7.367,0,72,70,1000,200,0.102,199.375,119.063,80.563,0.137,69.75,69.188,56.344,65.938,27.656,25.625,72,70,1000,200,0.036,204.5,131.625,96.125,0.138,69.813,69.125,56.563,65.688,24.25,44.375,72,70,1000,200,0.034,205.0,127.375,86.313,0.123,69.75,69.563,57.469,70.938,31.609,35.594,72,70,1000,200,0.031,192.625,126.813,92.188,0.256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.001,2.659,0.0,4.82,0.546,0.247,0.762,0.705,0.727,1.277
5252008,555,1,1,3,1,100,27.704,100.0,100.0,100.0,1,1,542.313,250.659,0.011,13.383,0,80,55,1.4,802.875,823.1,1559.522,883.157,55.04,61.767,69.657,61.849,51.69,1.391,1.686,0.27,64.614,51.64,91.013,56.86,59.086,60.65,95.1,81.119,95.787,41.273,54.347,43.862,-10.82,86.813,99.75,69.938,68.5,55.5,66.188,10.242,0,72,70,1000,200,0.104,200.875,119.063,80.5,0.134,69.75,69.25,56.344,65.938,27.734,26.266,72,70,1000,200,0.034,199.0,131.625,96.125,0.138,69.938,69.188,56.563,65.75,24.281,45.313,72,70,1000,200,0.033,195.125,127.375,86.75,0.123,69.938,69.75,57.469,72.0,25.031,35.031,72,70,1000,200,0.032,198.625,126.875,94.375,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,2.65,0.0,4.804,0.542,0.251,0.746,0.705,0.72,1.072
5252008,556,1,1,3,1,100,27.699,100.0,100.0,100.0,1,1,530.6,250.659,0.011,13.354,0,80,55,1.4,806.25,796.113,1536.991,863.241,54.932,61.873,69.868,61.849,51.798,1.383,1.715,0.282,64.57,51.608,91.097,56.804,59.073,60.65,95.026,81.119,95.639,41.346,54.347,43.935,-10.82,87.0,99.75,69.938,68.625,55.5,66.063,10.234,0,72,70,1000,200,0.103,200.375,119.063,80.375,0.132,69.75,69.25,56.344,65.938,31.453,26.797,72,70,1000,200,0.033,194.75,132.0,96.125,0.138,69.938,69.25,56.563,65.938,24.328,44.063,72,70,1000,200,0.034,206.625,127.375,87.125,0.125,69.938,70.0,57.469,72.188,25.047,35.594,72,70,1000,200,0.031,194.25,126.875,94.938,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.659,0.0,4.794,0.531,0.251,0.737,0.712,0.725,0.911
5252008,557,1,1,3,1,100,27.694,100.0,100.0,100.0,1,1,528.258,251.83,0.011,13.324,0,80,55,1.4,815.75,776.322,1525.749,853.188,55.04,61.661,69.763,61.744,51.905,1.394,1.722,0.278,64.491,51.632,91.153,56.72,59.06,60.757,94.952,81.119,95.639,41.126,54.347,43.79,-10.82,86.813,99.813,70.063,68.563,55.688,66.063,7.367,0,72,70,1000,200,0.103,200.75,119.063,80.375,0.138,69.625,69.188,56.344,65.938,27.891,27.172,72,70,1000,200,0.031,192.5,132.0,96.188,0.138,69.938,69.25,56.688,66.063,24.359,45.406,72,70,1000,200,0.032,194.0,127.5,87.313,0.125,70.0,70.125,57.469,72.125,22.328,35.188,72,70,1000,200,0.031,197.375,126.688,93.563,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.685,0.0,4.922,0.528,0.252,0.771,0.711,0.723,0.935
5252008,558,1,1,3,1,100,27.953,100.0,100.0,100.0,1,1,529.429,248.316,0.011,13.339,0,80,55,1.4,806.875,780.556,1527.354,852.197,54.932,61.661,69.763,61.744,51.798,1.36,1.748,0.274,64.474,51.566,91.041,56.692,59.073,60.543,94.878,81.119,95.566,40.467,54.347,43.28,-10.82,86.938,99.75,69.938,68.625,55.5,66.063,10.227,0,72,70,1000,200,0.103,200.5,119.063,80.313,0.133,69.75,69.25,56.344,65.938,27.969,27.297,72,70,1000,200,0.031,192.5,132.0,96.125,0.138,69.938,69.25,56.563,66.063,24.391,44.313,72,70,1000,200,0.034,205.5,127.5,87.5,0.125,70.0,70.313,57.469,71.688,22.313,35.594,72,70,1000,200,0.03,193.625,126.625,91.875,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,2.703,0.0,5.204,0.529,0.248,0.744,0.712,0.72,0.816
5252008,559,1,1,3,1,100,27.487,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.368,0,80,55,1.4,802.875,790.45,1516.125,849.221,54.932,61.873,69.868,61.849,51.69,1.353,1.701,0.282,64.554,51.695,90.817,56.636,59.086,60.65,94.804,81.013,95.492,40.174,54.451,42.916,-10.82,87.063,99.813,69.938,68.625,55.5,65.938,10.219,0,72,70,1000,200,0.103,201.0,119.063,80.375,0.129,69.75,69.25,56.344,65.938,28.063,26.359,72,70,1000,200,0.032,200.25,131.75,96.125,0.146,69.938,69.313,56.563,66.063,24.422,45.563,72,70,1000,200,0.031,195.375,127.5,87.688,0.125,70.0,70.313,57.469,71.313,19.438,34.906,72,70,1000,200,0.032,199.75,126.5,90.313,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.222,-0.146,-0.146,-0.222,-0.146,-0.001,2.567,0.0,5.084,0.535,0.249,0.721,0.748,0.717,0.86
5252008,600,1,1,3,1,100,27.727,100.0,100.0,100.0,1,1,539.971,247.145,0.011,13.31,0,80,55,1.4,786.375,853.097,1548.249,869.625,54.932,61.661,69.763,61.744,51.583,1.406,1.758,0.285,64.474,51.587,90.508,56.692,59.086,60.65,94.73,81.119,95.418,40.027,54.242,42.843,-10.82,87.125,99.75,70.063,68.563,55.406,65.938,7.355,0,72,70,1000,200,0.103,200.375,119.063,80.063,0.129,69.813,69.25,56.344,65.938,28.141,25.938,72,70,1000,200,0.033,203.875,131.625,96.188,0.135,70.0,69.25,56.563,66.063,24.453,44.594,72,70,1000,200,0.035,200.0,127.375,87.813,0.125,70.125,70.313,57.406,70.813,22.297,35.0,72,70,1000,200,0.032,199.0,126.188,88.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.072,-0.146,-0.222,-0.146,-0.001,2.637,0.0,5.199,0.54,0.247,0.726,0.688,0.712,0.736
5252008,601,1,1,3,1,100,27.417,100.0,100.0,100.0,1,1,543.485,249.488,0.011,13.295,0,80,55,1.4,796.875,801.782,1538.598,867.318,54.932,61.873,69.868,61.849,51.583,1.444,1.737,0.282,64.668,51.707,90.452,56.636,59.086,60.757,94.657,81.013,95.344,39.954,54.138,42.77,-10.82,87.0,99.75,70.063,68.625,55.406,65.938,7.348,0,72,70,1000,200,0.104,200.25,118.938,80.0,0.127,69.75,69.25,56.344,65.938,25.344,25.5,72,70,1000,200,0.035,207.0,131.625,96.188,0.135,69.938,69.313,56.5,66.063,21.609,45.156,72,70,1000,200,0.031,198.5,127.5,88.0,0.125,70.0,70.25,57.469,70.25,19.406,35.406,72,70,1000,200,0.031,195.375,126.0,87.875,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.64,0.0,5.193,0.543,0.249,0.714,0.688,0.711,0.714
5252008,602,1,1,3,1,100,27.02,100.0,100.0,100.0,1,1,539.971,254.173,0.011,13.398,0,80,55,1.4,800.25,843.078,1577.272,885.204,54.717,61.873,69.868,61.955,51.369,1.364,1.665,0.278,64.714,51.785,90.368,56.551,59.125,60.65,94.583,81.119,95.27,39.881,54.138,42.697,-10.82,87.188,99.688,70.063,68.625,55.406,65.875,7.34,0,72,70,1000,200,0.103,200.5,118.938,79.938,0.125,69.75,69.313,56.25,65.938,28.297,26.078,72,70,1000,200,0.035,200.875,131.5,96.188,0.144,69.938,69.313,56.563,66.063,24.5,44.813,72,70,1000,200,0.034,199.25,127.375,88.0,0.125,70.125,70.188,57.469,69.563,19.391,35.531,72,70,1000,200,0.031,194.375,126.0,87.438,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.646,0.0,5.234,0.54,0.254,0.704,0.731,0.709,0.733
