DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,603,1,1,3,1,100,26.583,100.0,100.0,100.0,1,1,530.6,251.83,0.011,13.281,0,80,55,1.4,796.25,774.911,1548.249,850.114,54.825,61.767,69.763,61.849,51.476,1.413,1.697,0.282,64.73,51.791,90.452,56.551,59.138,60.757,94.583,81.013,95.196,39.881,54.138,42.624,-10.82,87.125,99.688,69.938,68.563,55.406,65.938,10.195,0,72,70,1000,200,0.095,195.125,119.063,79.938,0.125,69.75,69.188,56.25,65.938,28.375,26.625,72,70,1000,200,0.033,196.5,131.375,96.188,0.138,69.938,69.313,56.5,66.063,24.516,44.688,72,70,1000,200,0.033,202.75,127.5,88.0,0.125,70.125,70.063,57.406,68.938,19.344,35.656,72,70,1000,200,0.031,193.125,125.75,87.063,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.555,0.0,5.053,0.531,0.252,0.706,0.698,0.711,0.736
5252008,604,1,1,3,1,100,26.568,100.0,100.0,100.0,1,1,532.943,253.001,0.011,13.456,0,80,55,1.4,804.25,779.144,1540.206,865.865,54.717,61.767,69.657,61.849,51.369,1.398,1.715,0.282,64.711,51.762,90.508,56.551,59.183,60.757,94.509,81.013,95.049,39.734,54.033,42.551,-10.82,87.188,99.75,70.063,68.625,55.281,65.875,7.332,0,72,70,1000,200,0.103,200.875,118.938,79.688,0.125,69.75,69.313,56.25,65.938,28.453,27.266,72,70,1000,200,0.031,192.375,131.25,95.875,0.138,69.938,69.313,56.5,66.188,24.531,45.219,72,70,1000,200,0.033,196.0,127.5,88.0,0.125,70.125,70.0,57.406,68.438,19.313,35.5,72,70,1000,200,0.031,195.0,125.5,86.688,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,2.651,0.0,5.258,0.533,0.253,0.708,0.702,0.711,0.542
5252008,605,1,1,3,1,100,26.032,100.0,100.0,100.0,1,1,524.744,251.83,0.011,13.383,0,80,55,1.4,793.375,804.62,1551.468,848.413,54.61,61.767,69.657,61.849,51.262,1.425,1.766,0.278,64.735,51.787,90.593,56.551,59.196,60.757,94.435,81.013,94.975,39.661,54.033,42.406,-10.82,87.188,99.75,70.063,68.563,55.281,65.625,7.332,0,72,70,1000,200,0.104,201.25,118.938,79.5,0.125,69.75,69.25,56.25,65.938,28.531,27.328,72,70,1000,200,0.031,192.75,131.25,95.75,0.138,69.938,69.375,56.281,66.063,24.563,44.25,72,70,1000,200,0.034,205.875,127.375,88.0,0.125,70.125,69.875,57.406,67.875,19.281,35.438,72,70,1000,200,0.031,195.5,124.938,86.563,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,2.556,0.0,5.096,0.525,0.252,0.712,0.705,0.709,0.536
5252008,606,1,1,3,1,100,25.501,100.0,100.0,100.0,1,1,525.915,255.344,0.011,13.354,0,80,55,1.4,797.125,784.794,1582.12,847.499,54.61,61.873,69.763,61.955,51.262,1.398,1.712,0.267,64.735,51.789,90.536,56.551,59.183,60.757,94.213,81.013,94.827,39.588,54.033,42.406,-10.82,87.313,99.75,70.063,68.563,55.281,65.625,7.324,0,72,70,1000,200,0.103,200.875,118.875,79.5,0.125,69.75,69.188,56.125,65.875,28.609,26.219,72,70,1000,200,0.032,201.625,131.25,95.75,0.136,69.938,69.313,56.281,65.938,24.594,45.281,72,70,1000,200,0.032,195.75,127.25,88.0,0.125,70.0,69.875,57.406,67.125,19.25,35.656,72,70,1000,200,0.031,194.0,124.5,86.563,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.605,0.0,5.221,0.526,0.255,0.711,0.694,0.707,0.53
5252008,607,1,1,3,1,100,25.201,100.0,100.0,100.0,1,1,555.198,253.001,0.011,13.471,0,80,55,1.4,792.375,828.8,1564.359,867.19,54.61,61.767,69.657,61.849,51.262,1.379,1.773,0.282,64.753,51.799,90.536,56.523,59.196,60.865,94.287,80.907,94.901,39.514,54.033,42.26,-10.82,87.313,99.75,70.063,68.5,55.281,65.625,7.324,0,72,70,1000,200,0.1,196.625,118.875,79.25,0.125,69.75,69.188,56.125,65.938,28.688,25.563,72,70,1000,200,0.035,206.625,131.125,95.688,0.139,69.938,69.438,56.281,65.938,24.609,44.0,72,70,1000,200,0.035,207.75,127.188,87.938,0.125,70.0,69.75,57.406,66.625,22.094,35.563,72,70,1000,200,0.031,192.75,124.188,86.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.548,0.0,5.132,0.555,0.253,0.715,0.709,0.707,0.527
5252008,608,1,1,3,1,100,24.878,100.0,100.0,100.0,1,1,557.54,251.83,0.011,13.368,0,80,55,1.4,801.375,814.562,1540.206,881.041,54.61,61.979,69.763,61.955,51.262,1.448,1.719,0.282,64.77,51.849,90.593,56.495,59.196,60.865,94.139,80.907,94.753,39.441,53.929,42.26,-10.82,87.188,99.688,70.063,68.563,55.188,65.625,10.18,0,72,70,1000,200,0.103,200.75,118.75,79.25,0.125,69.75,69.25,56.125,65.938,28.766,25.844,72,70,1000,200,0.036,202.375,131.25,95.563,0.135,69.938,69.375,56.281,65.75,24.641,45.438,72,70,1000,200,0.032,194.625,127.25,87.813,0.125,70.0,69.75,57.406,66.188,22.078,35.719,72,70,1000,200,0.031,192.125,123.875,86.0,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.601,0.0,5.228,0.558,0.252,0.713,0.693,0.71,0.53
5252008,609,1,1,3,1,100,24.681,100.0,100.0,100.0,1,1,541.142,250.659,0.021,13.412,0,80,55,1.4,802.5,820.253,1538.598,874.53,54.717,61.979,69.763,61.955,51.369,1.406,1.697,0.282,64.739,51.787,90.536,56.579,59.235,60.972,94.065,80.907,94.753,39.441,54.033,42.26,-10.82,87.0,99.75,70.063,68.5,55.188,65.625,7.313,0,72,70,1000,200,0.104,201.75,118.875,79.25,0.125,69.75,69.25,56.125,65.938,28.859,26.781,72,70,1000,200,0.033,194.75,131.25,95.563,0.138,69.938,69.438,56.281,65.75,24.672,44.313,72,70,1000,200,0.036,203.0,127.063,87.938,0.125,70.0,69.688,57.281,65.813,22.078,35.719,72,70,1000,200,0.031,192.875,123.813,85.313,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.591,0.0,5.245,0.541,0.251,0.715,0.708,0.704,0.538
5252008,610,1,1,3,1,100,23.857,100.0,100.0,100.0,1,1,541.142,251.83,0.011,13.368,0,80,55,1.4,802.5,789.036,1532.171,864.277,54.61,62.085,69.763,61.955,51.155,1.448,1.762,0.282,64.674,51.761,90.621,56.523,59.235,60.865,93.991,80.907,94.679,39.368,54.033,42.187,-10.82,86.813,99.75,70.063,68.5,55.281,65.438,7.309,0,72,70,1000,200,0.104,201.5,118.875,79.25,0.125,69.75,69.188,56.125,65.938,28.938,27.141,72,70,1000,200,0.032,193.0,131.25,95.5,0.143,69.938,69.375,56.188,65.75,24.703,45.438,72,70,1000,200,0.032,194.5,127.188,87.688,0.125,69.938,69.5,57.281,65.688,24.828,35.656,72,70,1000,200,0.031,194.625,123.813,84.375,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.57,0.0,5.228,0.541,0.252,0.715,0.735,0.711,0.552
5252008,611,1,1,3,1,100,23.45,100.0,100.0,100.0,1,1,529.429,247.145,0.011,13.383,0,80,55,1.4,788.25,815.984,1530.565,869.777,54.61,61.979,69.763,62.061,51.262,1.425,1.726,0.278,64.771,51.817,90.593,56.608,59.235,60.972,93.991,80.907,94.605,39.295,53.929,42.187,-10.82,86.813,99.75,70.063,68.5,55.188,65.625,7.309,0,72,70,1000,200,0.104,200.25,118.875,79.188,0.127,69.625,69.188,56.25,65.938,29.016,27.313,72,70,1000,200,0.031,192.25,131.375,95.5,0.138,69.938,69.375,56.281,65.688,24.734,44.25,72,70,1000,200,0.036,203.125,127.25,87.688,0.125,69.938,69.438,57.281,65.688,24.875,35.625,72,70,1000,200,0.031,192.625,124.813,83.75,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.645,0.0,5.37,0.529,0.247,0.728,0.712,0.712,1.166
5252008,612,1,1,3,1,100,23.203,100.0,100.0,100.0,1,1,550.513,250.659,0.011,13.368,0,80,55,1.4,788.0,784.794,1527.354,857.615,54.61,62.085,69.763,61.955,51.155,1.394,1.712,0.289,64.689,51.765,90.536,56.551,59.222,60.865,93.843,80.907,94.532,39.295,53.929,42.114,-10.82,86.813,99.75,70.063,68.5,55.188,65.625,7.301,0,72,70,1000,200,0.102,200.125,118.75,79.188,0.125,69.75,69.25,56.125,65.938,29.094,27.0,72,70,1000,200,0.031,195.75,131.375,95.5,0.144,69.813,69.375,56.188,65.688,24.766,45.469,72,70,1000,200,0.032,194.0,127.063,87.688,0.125,69.75,69.375,57.281,66.875,31.578,35.438,72,70,1000,200,0.032,193.75,125.5,83.938,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,2.575,0.0,5.228,0.551,0.251,0.714,0.743,0.709,1.216
5252008,613,1,1,3,1,100,22.546,100.0,100.0,100.0,1,1,546.999,249.488,0.011,13.456,0,80,55,1.4,786.75,818.829,1519.332,870.427,54.502,61.873,69.657,62.061,51.155,1.364,1.776,0.274,64.675,51.743,90.565,56.579,59.209,60.865,93.843,80.801,94.458,39.221,53.929,42.114,-10.82,86.813,99.75,69.938,68.563,55.188,65.438,7.309,0,72,70,1000,200,0.104,201.625,118.75,79.25,0.125,69.75,69.188,55.938,66.063,29.172,26.547,72,70,1000,200,0.031,199.5,131.375,95.5,0.138,69.938,69.375,56.188,65.688,24.813,44.094,72,70,1000,200,0.036,204.875,126.875,87.5,0.125,69.688,69.438,57.094,68.313,34.406,35.281,72,70,1000,200,0.032,194.5,125.625,84.5,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.647,0.0,5.401,0.547,0.249,0.713,0.712,0.709,1.321
5252008,614,1,1,3,1,100,22.211,100.0,100.0,100.0,1,1,539.971,249.488,0.011,13.354,0,80,55,1.4,798.75,817.407,1540.206,877.13,54.61,61.873,69.657,61.955,51.262,1.425,1.744,0.278,64.596,51.687,90.593,56.636,59.235,60.972,93.695,80.801,94.31,39.221,53.929,42.042,-10.82,86.813,99.75,69.938,68.5,55.188,65.438,10.18,0,72,70,1000,200,0.103,201.0,118.75,79.188,0.125,69.75,69.188,55.938,65.938,29.266,25.453,72,70,1000,200,0.035,207.0,131.5,95.313,0.138,69.813,69.375,56.188,65.688,28.641,45.531,72,70,1000,200,0.032,195.375,127.188,87.5,0.125,69.688,69.5,57.094,69.625,31.781,35.375,72,70,1000,200,0.032,194.0,125.875,87.938,0.237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,2.561,0.0,5.227,0.54,0.249,0.714,0.718,0.715,1.295
5252008,615,1,1,3,1,100,21.715,100.0,100.0,100.0,1,1,543.485,248.316,0.011,13.456,0,80,55,1.4,801.75,840.219,1545.031,889.534,54.61,61.873,69.657,61.955,51.155,1.383,1.73,0.285,64.661,51.719,90.593,56.579,59.235,60.972,93.621,80.695,94.31,39.148,53.929,41.969,-10.82,86.813,99.688,69.938,68.563,55.188,65.438,10.195,0,72,70,1000,200,0.104,201.25,118.75,79.063,0.125,69.75,69.188,55.938,65.938,29.344,25.516,72,70,1000,200,0.036,205.125,131.5,95.5,0.138,69.938,69.375,56.188,65.688,28.703,44.469,72,70,1000,200,0.035,201.5,127.063,87.5,0.125,69.75,69.625,57.094,70.375,31.859,35.625,72,70,1000,200,0.031,192.375,125.875,89.813,0.244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.568,0.0,5.267,0.543,0.248,0.716,0.715,0.712,1.268
5252008,616,1,1,3,1,100,21.003,100.0,100.0,100.0,1,1,529.429,249.488,0.011,13.427,0,80,55,1.4,794.75,797.53,1536.991,873.485,54.502,61.979,69.657,61.849,51.155,1.425,1.704,0.282,64.617,51.694,90.593,56.523,59.274,60.865,93.621,80.801,94.162,39.002,53.929,41.969,-10.82,86.813,99.75,69.938,68.5,55.188,65.625,10.211,0,72,70,1000,200,0.097,193.875,118.75,79.063,0.136,69.75,69.188,55.938,65.938,29.422,26.219,72,70,1000,200,0.034,199.625,131.5,95.5,0.143,69.938,69.375,56.188,65.688,22.109,45.531,72,70,1000,200,0.032,195.75,127.5,87.5,0.138,69.938,69.75,57.094,71.063,25.266,35.531,72,70,1000,200,0.031,194.75,126.0,90.938,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.669,0.0,5.528,0.529,0.249,0.779,0.74,0.795,1.091
5252008,617,1,1,3,1,100,20.704,100.0,100.0,100.0,1,1,552.855,245.974,0.011,13.339,0,80,55,1.4,793.5,808.878,1530.565,877.271,54.61,61.979,69.657,62.061,51.262,1.36,1.794,0.282,64.684,51.747,90.677,56.467,59.261,60.865,93.547,80.801,94.162,39.075,53.929,41.896,-10.82,86.75,99.75,70.063,68.563,55.188,65.625,10.219,0,72,70,1000,200,0.103,200.875,118.75,79.188,0.139,69.75,69.188,55.938,65.938,29.5,27.0,72,70,1000,200,0.032,193.75,131.625,95.563,0.142,69.938,69.375,56.188,65.75,25.016,44.438,72,70,1000,200,0.035,201.75,127.688,87.5,0.138,69.938,69.938,57.094,71.5,25.281,35.406,72,70,1000,200,0.031,195.5,126.0,92.125,0.218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,2.533,0.0,5.221,0.553,0.246,0.794,0.737,0.799,1.064
5252008,618,1,1,3,1,100,19.953,100.0,100.0,100.0,1,1,536.457,251.83,0.011,13.383,0,80,55,1.4,795.625,789.036,1530.565,860.137,54.502,62.085,69.868,62.061,51.155,1.433,1.74,0.278,64.639,51.711,90.845,56.467,59.261,60.865,93.473,80.695,94.088,39.075,53.929,41.823,-10.82,86.625,99.75,70.063,68.5,55.094,65.875,7.359,0,72,70,1000,200,0.104,202.0,118.875,79.75,0.136,69.75,69.125,55.938,65.938,29.578,26.906,72,70,1000,200,0.032,194.625,131.625,95.563,0.142,69.813,69.438,56.188,66.063,28.844,45.594,72,70,1000,200,0.032,193.75,127.688,87.813,0.135,70.0,70.063,57.094,71.5,22.547,34.906,72,70,1000,200,0.032,199.625,125.875,91.563,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.476,0.0,5.103,0.536,0.252,0.768,0.737,0.775,0.979
5252008,619,1,1,3,1,100,19.427,100.0,100.0,100.0,1,1,538.799,247.145,0.011,13.368,0,80,55,1.4,806.5,813.141,1522.54,858.043,54.502,61.873,69.763,61.955,51.155,1.402,1.74,0.27,64.608,51.657,90.985,56.355,59.261,60.865,93.399,80.695,94.015,38.928,54.138,41.605,-10.82,86.75,99.75,69.938,68.5,55.094,65.625,10.234,0,72,70,1000,200,0.104,201.875,118.75,80.0,0.139,69.75,69.188,55.938,65.938,29.672,27.313,72,70,1000,200,0.031,191.875,131.625,95.563,0.138,69.938,69.438,56.188,66.063,25.109,43.938,72,70,1000,200,0.035,205.875,127.75,88.0,0.131,70.125,70.188,57.094,71.063,22.531,34.75,72,70,1000,200,0.033,201.375,125.75,90.75,0.133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,2.353,0.0,4.965,0.539,0.247,0.778,0.716,0.75,0.671
5252008,620,1,1,3,1,100,19.412,100.0,100.0,100.0,1,1,544.656,244.802,0.011,13.339,0,80,55,1.4,800.75,811.719,1528.959,863.88,54.717,61.873,69.868,61.955,51.476,1.394,1.755,0.282,64.598,51.647,91.125,56.383,59.261,60.972,93.251,80.695,93.941,38.928,54.242,41.677,-10.82,86.813,99.75,69.938,68.5,55.188,65.875,10.242,0,72,70,1000,200,0.101,199.5,118.875,80.063,0.139,69.75,69.188,55.938,65.938,29.734,26.313,72,70,1000,200,0.032,201.625,131.75,95.563,0.138,69.938,69.438,56.188,66.188,28.906,45.594,72,70,1000,200,0.031,194.5,127.75,88.125,0.138,70.0,70.25,57.094,70.375,22.516,34.344,72,70,1000,200,0.034,203.25,125.5,89.625,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.394,0.0,5.088,0.545,0.245,0.779,0.718,0.787,0.719
5252008,621,1,1,3,1,100,18.75,100.0,100.0,100.0,1,1,548.17,248.316,0.011,13.324,0,80,55,1.4,813.875,863.135,1532.171,872.379,54.61,61.873,69.763,61.955,51.476,1.364,1.776,0.27,64.559,51.648,91.378,56.467,59.248,60.757,93.251,80.588,93.867,38.928,54.451,41.532,-10.82,86.813,99.688,70.063,68.5,55.188,65.938,7.383,0,72,70,1000,200,0.103,201.0,118.75,80.313,0.136,69.75,69.125,55.938,65.938,26.953,25.844,72,70,1000,200,0.034,204.875,131.75,95.688,0.146,69.938,69.438,56.281,66.25,22.297,44.094,72,70,1000,200,0.035,204.375,127.75,88.313,0.135,70.0,70.125,57.094,69.75,22.484,34.656,72,70,1000,200,0.033,201.375,125.375,88.375,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.235,0.0,4.814,0.548,0.248,0.755,0.757,0.767,0.746
5252008,622,1,1,3,1,100,18.666,100.0,100.0,100.0,1,1,552.855,249.488,0.011,13.368,0,80,55,1.4,805.25,828.8,1532.171,874.835,54.717,61.979,69.868,62.061,51.69,1.387,1.776,0.27,64.645,51.739,91.686,56.523,59.287,60.757,93.177,80.588,93.793,38.855,54.66,41.459,-10.82,86.813,99.75,69.938,68.5,55.281,65.875,10.258,0,72,70,1000,200,0.104,201.625,118.75,80.375,0.132,69.75,69.188,55.938,65.938,29.906,25.297,72,70,1000,200,0.036,206.125,131.75,95.688,0.145,69.938,69.438,56.281,66.25,25.188,45.594,72,70,1000,200,0.032,193.375,127.688,88.375,0.126,70.0,70.063,57.094,69.125,19.594,34.344,72,70,1000,200,0.034,203.875,125.313,86.875,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.202,0.0,4.83,0.553,0.249,0.731,0.752,0.713,0.787
5252008,623,1,1,3,1,100,18.985,100.0,100.0,100.0,1,1,556.369,248.316,0.011,13.281,0,80,55,1.4,802.25,864.57,1545.031,907.032,54.932,61.873,69.868,62.061,51.905,1.413,1.769,0.282,64.583,51.669,91.63,56.523,59.287,60.865,93.177,80.588,93.793,38.782,54.869,41.459,-10.82,86.813,99.75,70.063,68.563,55.406,65.938,7.41,0,72,70,1000,200,0.103,201.0,118.75,80.5,0.139,69.75,69.25,56.25,65.938,29.984,26.047,72,70,1000,200,0.035,199.875,131.625,95.75,0.142,69.938,69.438,56.281,66.375,25.219,43.938,72,70,1000,200,0.036,205.75,127.5,88.5,0.133,70.125,70.0,57.094,68.75,19.563,34.219,72,70,1000,200,0.035,204.625,125.313,86.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.21,0.0,4.933,0.556,0.248,0.768,0.733,0.747,0.733
5252008,624,1,1,3,1,100,18.636,100.0,100.0,100.0,1,1,561.054,247.145,0.011,13.295,0,80,55,1.4,788.625,821.676,1528.959,871.986,54.825,62.085,69.868,62.061,51.798,1.421,1.658,0.278,64.555,51.629,91.546,56.551,59.287,60.757,93.029,80.588,93.719,38.708,54.869,41.386,-10.82,86.813,99.813,70.063,68.5,55.406,65.938,7.41,0,72,70,1000,200,0.103,200.375,118.75,80.5,0.131,69.75,69.25,56.125,66.125,30.063,26.625,72,70,1000,200,0.033,196.125,131.625,95.75,0.139,69.938,69.438,56.5,66.25,22.375,45.688,72,70,1000,200,0.031,193.625,127.5,88.5,0.127,70.125,69.938,57.281,68.313,22.391,34.406,72,70,1000,200,0.034,203.25,125.313,86.188,0.137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.203,0.0,4.941,0.561,0.247,0.724,0.717,0.713,0.772
5252008,625,1,1,3,1,100,18.768,100.0,100.0,100.0,1,1,549.341,251.83,0.011,13.354,0,80,55,1.4,806.5,837.362,1543.422,867.689,54.932,61.979,69.868,61.955,51.905,1.406,1.766,0.267,64.462,51.591,91.434,56.692,59.287,60.865,92.955,80.482,93.571,38.708,54.869,41.313,-10.82,86.813,99.813,69.938,68.563,55.406,65.938,7.406,0,72,70,1000,200,0.104,201.5,118.75,80.375,0.139,69.75,69.188,56.25,66.063,30.141,27.344,72,70,1000,200,0.031,192.625,131.625,95.875,0.141,70.0,69.5,56.5,66.375,25.266,43.938,72,70,1000,200,0.035,207.125,127.375,88.375,0.125,70.125,69.813,57.281,67.75,19.484,34.156,72,70,1000,200,0.035,205.5,124.438,86.0,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.153,0.0,4.827,0.549,0.252,0.77,0.725,0.702,0.537
5252008,626,1,1,3,1,100,18.969,100.0,100.0,100.0,1,1,538.799,249.488,0.011,13.31,0,80,55,1.4,792.625,808.878,1532.171,874.217,55.04,61.873,69.763,61.955,52.012,1.391,1.748,0.278,64.552,51.647,91.378,56.664,59.274,60.972,92.955,80.482,93.571,38.708,54.869,41.313,-10.82,86.813,99.813,70.063,68.563,55.406,66.063,7.406,0,72,70,1000,200,0.101,199.25,118.75,80.5,0.139,69.75,69.25,56.25,66.063,30.219,26.484,72,70,1000,200,0.031,199.75,131.5,95.875,0.138,69.938,69.5,56.5,66.25,25.297,45.594,72,70,1000,200,0.032,193.125,127.375,88.375,0.129,70.125,69.813,57.281,67.125,19.453,34.094,72,70,1000,200,0.035,205.75,124.125,85.875,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.296,-0.146,-0.001,2.145,0.0,4.811,0.539,0.249,0.768,0.707,0.725,0.535
5252008,627,1,1,3,1,100,18.728,100.0,100.0,100.0,1,1,545.827,251.83,0.011,13.339,0,80,55,1.4,807.25,835.934,1556.3,893.022,54.932,61.873,69.763,61.955,51.798,1.372,1.683,0.282,64.542,51.634,91.294,56.776,59.3,60.757,92.807,80.482,93.497,38.562,54.869,41.313,-10.82,86.813,99.813,70.063,68.563,55.406,66.063,7.398,0,72,70,1000,200,0.103,200.0,118.75,80.5,0.135,69.75,69.25,56.25,66.063,30.297,26.313,72,70,1000,200,0.032,201.5,131.5,95.875,0.14,70.0,69.438,56.5,66.25,22.438,44.031,72,70,1000,200,0.035,205.75,126.688,88.313,0.112,70.0,69.688,57.281,66.625,22.297,33.938,72,70,1000,200,0.035,206.75,123.688,85.875,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.25,0.0,5.092,0.546,0.252,0.746,0.717,0.619,0.529
5252008,628,1,1,3,1,100,18.664,100.0,100.0,100.0,1,1,562.226,250.659,0.011,13.295,0,80,55,1.4,792.25,840.219,1543.422,887.911,54.932,61.979,69.868,62.061,51.798,1.413,1.665,0.274,64.506,51.601,91.266,56.748,59.274,60.757,92.807,80.482,93.424,38.562,54.869,41.24,-10.82,86.813,99.75,70.063,68.563,55.406,65.938,7.395,0,72,70,1000,200,0.102,200.0,118.75,80.5,0.129,69.813,69.25,56.25,66.063,27.5,25.703,72,70,1000,200,0.034,205.375,131.25,95.75,0.143,70.0,69.5,56.5,65.938,22.453,45.594,72,70,1000,200,0.031,194.75,126.438,88.313,0.112,70.0,69.625,57.281,66.125,22.281,34.094,72,70,1000,200,0.035,205.75,123.438,85.5,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,-0.001,2.183,0.0,4.941,0.562,0.251,0.712,0.73,0.615,0.525
5252008,629,1,1,3,1,100,18.865,100.0,100.0,100.0,1,1,555.198,251.83,0.011,13.339,0,80,55,1.4,794.125,863.135,1541.814,905.389,54.932,61.873,69.763,61.955,51.798,1.406,1.73,0.278,64.558,51.642,91.182,56.832,59.287,60.865,92.733,80.482,93.497,38.562,54.869,41.168,-10.82,86.813,99.813,70.063,68.563,55.406,65.938,7.391,0,72,70,1000,200,0.104,201.0,118.5,80.375,0.134,69.75,69.25,56.25,66.125,27.578,25.281,72,70,1000,200,0.035,208.125,131.375,95.688,0.138,69.938,69.563,56.563,65.688,25.344,44.219,72,70,1000,200,0.035,203.75,125.813,88.0,0.107,69.938,69.563,57.281,65.813,25.016,33.938,72,70,1000,200,0.035,206.25,123.438,84.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.132,0.0,4.824,0.555,0.252,0.738,0.708,0.583,0.54
5252008,630,1,1,3,1,100,18.86,100.0,100.0,100.0,1,1,552.855,250.659,0.011,13.368,0,80,55,1.4,784.875,834.507,1543.422,898.268,55.04,61.873,69.657,61.955,51.905,1.379,1.762,0.285,64.623,51.713,91.266,56.832,59.313,60.865,92.585,80.376,93.202,38.562,54.765,41.24,-10.82,86.813,99.813,70.063,68.563,55.5,65.938,7.383,0,72,70,1000,200,0.103,201.0,118.5,80.313,0.132,69.75,69.25,56.25,66.063,27.641,25.453,72,70,1000,200,0.036,205.625,131.375,95.688,0.134,69.938,69.5,56.5,65.5,25.359,45.594,72,70,1000,200,0.032,193.75,125.438,87.313,0.107,69.938,69.563,57.406,65.625,25.047,33.906,72,70,1000,200,0.035,206.125,124.125,83.938,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.001,2.209,0.0,4.968,0.553,0.251,0.728,0.688,0.588,0.846
5252008,631,1,1,3,1,100,18.835,100.0,100.0,100.0,1,1,555.198,250.659,0.011,13.412,0,80,55,1.4,791.0,863.135,1541.814,899.324,55.04,61.873,69.763,61.955,51.905,1.44,1.708,0.282,64.66,51.73,91.21,56.916,59.313,60.972,92.511,80.482,93.202,38.415,54.869,41.168,-10.82,87.0,99.813,70.063,68.625,55.406,65.938,7.383,0,72,70,1000,200,0.103,200.75,118.5,80.063,0.134,69.813,69.313,56.25,66.063,30.563,26.469,72,70,1000,200,0.034,197.875,131.375,95.563,0.138,69.938,69.5,56.5,65.375,25.391,44.156,72,70,1000,200,0.036,204.125,125.25,86.313,0.11,69.938,69.5,57.281,65.813,25.063,34.781,72,70,1000,200,0.033,198.375,124.813,83.188,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.244,0.0,5.124,0.555,0.251,0.744,0.711,0.617,0.9
5252008,632,1,1,3,1,100,18.869,100.0,100.0,100.0,1,1,509.517,247.145,0.011,13.368,0,80,55,1.4,803.125,790.45,1541.814,863.627,55.04,61.979,69.763,62.061,51.905,1.379,1.762,0.278,64.621,51.697,91.266,56.944,59.339,60.972,92.437,80.376,93.128,38.415,54.765,41.095,-10.82,87.063,99.813,70.063,68.625,55.5,66.063,7.371,0,72,70,1000,200,0.097,196.375,118.5,80.0,0.134,69.75,69.313,56.25,66.125,30.625,26.594,72,70,1000,200,0.033,196.875,131.375,95.688,0.143,69.938,69.5,56.5,65.375,25.406,45.5,72,70,1000,200,0.032,194.25,125.25,85.625,0.107,69.938,69.438,57.281,66.625,25.109,34.938,72,70,1000,200,0.033,196.625,125.313,84.313,0.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.191,0.0,4.972,0.51,0.247,0.745,0.734,0.611,1.347
5252008,633,1,1,3,1,100,18.658,100.0,100.0,100.0,1,1,539.971,255.344,0.011,13.412,0,80,55,1.4,805.25,814.562,1540.206,882.363,54.932,61.979,69.763,62.061,51.798,1.448,1.776,0.274,64.62,51.764,91.238,56.944,59.339,60.757,92.437,80.376,93.054,38.342,54.765,41.095,-10.82,86.875,99.813,70.063,68.563,55.5,65.938,7.371,0,72,70,1000,200,0.103,199.875,118.5,80.0,0.131,69.813,69.313,56.25,66.063,27.828,27.141,72,70,1000,200,0.032,192.875,131.25,95.688,0.138,69.938,69.5,56.5,65.125,25.438,44.156,72,70,1000,200,0.035,204.375,125.063,85.125,0.112,69.75,69.438,57.281,67.875,25.172,35.125,72,70,1000,200,0.033,196.0,125.5,84.125,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.248,0.0,5.124,0.54,0.255,0.728,0.706,0.645,1.264
5252008,634,1,1,3,1,100,18.888,100.0,100.0,100.0,1,1,539.971,253.001,0.011,13.368,0,80,55,1.4,811.375,808.878,1538.598,879.674,55.04,61.979,69.763,62.061,51.905,1.41,1.704,0.274,64.641,51.689,91.294,57.056,59.326,60.972,92.363,80.376,92.98,38.269,54.869,41.022,-10.82,87.125,99.813,70.063,68.563,55.5,65.938,7.371,0,72,70,1000,200,0.102,200.375,118.438,80.0,0.134,69.813,69.313,56.25,66.125,30.75,26.766,72,70,1000,200,0.031,197.5,131.25,95.563,0.138,69.938,69.438,56.563,65.063,25.469,45.406,72,70,1000,200,0.032,194.75,124.875,84.813,0.107,69.938,69.5,57.281,69.0,31.891,34.563,72,70,1000,200,0.034,200.125,125.625,85.875,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,2.217,0.0,5.107,0.54,0.253,0.744,0.708,0.618,1.197
5252008,635,1,1,3,1,100,18.677,100.0,100.0,100.0,1,1,546.999,251.83,0.011,13.398,0,80,55,1.4,796.875,835.934,1541.814,887.289,55.04,61.979,69.763,62.166,51.905,1.398,1.722,0.278,64.592,51.656,91.153,57.084,59.339,60.972,92.363,80.376,92.907,38.269,54.869,41.022,-10.82,87.188,99.813,70.063,68.625,55.406,65.938,7.379,0,72,70,1000,200,0.103,200.375,118.5,80.0,0.129,69.813,69.313,56.25,66.125,30.813,26.172,72,70,1000,200,0.033,203.0,131.375,95.563,0.146,69.938,69.375,56.5,65.063,25.5,43.938,72,70,1000,200,0.035,205.5,124.813,84.438,0.11,69.938,69.625,57.281,69.875,25.281,34.688,72,70,1000,200,0.034,199.0,125.75,88.25,0.212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.222,0.0,5.119,0.547,0.252,0.717,0.752,0.64,1.145
5252008,636,1,1,3,1,100,18.671,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.339,0,80,55,1.4,799.25,834.507,1549.858,893.006,55.04,61.873,69.657,61.955,51.905,1.402,1.762,0.274,64.588,51.664,91.21,57.028,59.352,61.08,92.289,80.27,92.833,38.269,54.869,41.022,-10.82,87.188,99.813,69.938,68.625,55.5,65.875,10.258,0,72,70,1000,200,0.103,200.25,118.5,79.938,0.129,69.75,69.313,56.344,66.125,28.016,25.766,72,70,1000,200,0.034,205.25,131.375,95.563,0.141,69.938,69.375,56.5,65.063,25.531,45.344,72,70,1000,200,0.032,195.125,125.063,84.188,0.121,70.0,69.688,57.281,70.5,25.297,34.25,72,70,1000,200,0.035,202.25,125.75,89.25,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,2.212,0.0,5.096,0.543,0.251,0.718,0.726,0.713,0.968
5252008,637,1,1,3,1,100,18.892,100.0,100.0,100.0,1,1,541.142,250.659,0.021,13.339,0,80,55,1.4,792.375,868.879,1557.911,903.548,55.04,62.085,69.868,62.061,51.798,1.383,1.762,0.27,64.584,51.697,91.21,56.972,59.378,61.08,92.215,80.27,92.907,38.269,54.869,41.022,-10.82,87.188,99.75,70.063,68.563,55.5,65.938,10.266,0,72,70,1000,200,0.103,200.5,118.5,79.938,0.129,69.813,69.313,56.25,66.125,28.078,25.531,72,70,1000,200,0.035,206.625,131.5,95.563,0.143,69.938,69.313,56.563,65.063,25.563,44.031,72,70,1000,200,0.035,205.125,125.438,84.188,0.121,70.0,69.875,57.406,70.813,22.563,34.719,72,70,1000,200,0.034,198.875,125.75,89.75,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.212,0.0,5.096,0.541,0.251,0.718,0.739,0.719,1.048
5252008,638,1,1,3,1,100,18.661,100.0,100.0,100.0,1,1,524.744,253.001,0.011,13.324,0,80,55,1.4,809.875,838.791,1535.384,885.066,55.04,61.979,69.657,61.955,51.798,1.425,1.737,0.282,64.648,51.693,91.266,56.972,59.41,60.972,92.141,80.376,92.907,38.269,54.869,41.022,-10.82,87.313,99.813,70.063,68.625,55.5,65.938,10.266,0,72,70,1000,200,0.104,200.875,118.438,79.938,0.133,69.813,69.313,56.344,66.063,28.125,25.531,72,70,1000,200,0.036,205.125,131.375,95.563,0.134,69.938,69.25,56.5,65.125,25.594,45.531,72,70,1000,200,0.032,194.0,125.438,84.063,0.121,70.0,70.0,57.281,70.813,22.547,34.875,72,70,1000,200,0.033,197.75,125.5,89.25,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.001,2.21,0.0,5.091,0.525,0.253,0.739,0.69,0.721,0.841
5252008,639,1,1,3,1,100,18.665,100.0,100.0,100.0,1,1,538.799,251.83,0.011,13.324,0,80,55,1.4,807.0,834.507,1536.991,881.016,55.04,62.085,69.763,62.166,51.905,1.391,1.712,0.282,64.659,51.669,91.21,56.972,59.423,61.08,92.067,80.27,92.685,38.122,54.869,40.876,-10.82,87.188,99.813,70.063,68.563,55.5,65.938,7.391,0,72,70,1000,200,0.103,200.5,118.5,79.938,0.134,69.813,69.313,56.25,66.063,28.188,26.578,72,70,1000,200,0.033,196.875,131.375,95.563,0.138,69.938,69.313,56.5,65.375,25.625,44.563,72,70,1000,200,0.035,201.375,125.563,84.438,0.121,70.125,70.063,57.281,70.5,22.531,35.219,72,70,1000,200,0.032,194.625,125.375,88.938,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,-0.001,2.191,0.0,5.093,0.539,0.252,0.746,0.711,0.717,0.856
5252008,640,1,1,3,1,100,18.896,100.0,100.0,100.0,1,1,528.258,251.83,0.011,13.339,0,80,55,1.4,814.75,770.682,1520.936,850.031,55.04,62.085,69.868,62.166,51.905,1.448,1.751,0.278,64.657,51.71,91.21,56.944,59.449,61.08,91.993,80.163,92.611,38.122,54.869,40.876,-10.82,87.25,99.875,69.938,68.563,55.5,65.938,10.25,0,72,70,1000,200,0.097,193.875,118.438,79.938,0.132,69.813,69.313,56.344,66.125,28.234,26.875,72,70,1000,200,0.032,194.375,131.375,95.688,0.139,69.938,69.313,56.5,65.375,25.656,45.563,72,70,1000,200,0.031,195.375,125.625,84.813,0.121,70.125,70.063,57.281,70.25,19.641,35.563,72,70,1000,200,0.031,192.875,125.375,87.875,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.194,0.0,5.098,0.528,0.252,0.734,0.714,0.712,0.865
5252008,641,1,1,3,1,100,18.94,100.0,100.0,100.0,1,1,543.485,251.83,0.011,13.295,0,80,55,1.4,808.125,815.984,1543.422,869.852,55.04,61.979,69.657,62.061,51.905,1.394,1.744,0.282,64.542,51.717,91.182,57.028,59.469,61.08,91.919,80.163,92.611,38.049,54.869,40.876,-10.82,87.25,99.813,69.938,68.563,55.5,65.938,10.258,0,72,70,1000,200,0.102,199.875,118.438,79.938,0.133,69.813,69.25,56.344,66.125,31.156,27.266,72,70,1000,200,0.031,192.5,131.25,95.688,0.146,69.938,69.25,56.563,65.375,29.453,44.813,72,70,1000,200,0.034,199.25,125.813,85.125,0.121,70.125,70.063,57.281,69.875,19.594,35.313,72,70,1000,200,0.032,194.5,125.313,87.063,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.235,0.0,5.216,0.543,0.252,0.739,0.747,0.709,0.728
5252008,642,1,1,3,1,100,18.974,100.0,100.0,100.0,1,1,521.23,249.488,0.011,13.339,0,80,55,1.4,800.5,781.968,1538.598,851.345,55.04,62.085,69.868,62.061,51.905,1.44,1.722,0.285,64.675,51.744,91.21,57.028,59.482,61.187,91.845,80.163,92.537,38.049,54.869,40.803,-10.82,87.25,99.875,70.063,68.563,55.5,65.938,7.395,0,72,70,1000,200,0.103,201.25,118.313,80.0,0.131,69.813,69.313,56.344,66.125,28.344,26.594,72,70,1000,200,0.031,198.875,131.375,95.688,0.138,69.938,69.313,56.5,65.5,22.844,44.75,72,70,1000,200,0.032,201.875,125.938,85.563,0.12,70.125,70.063,57.406,69.25,19.563,35.219,72,70,1000,200,0.032,195.375,124.5,86.563,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.184,0.0,5.099,0.521,0.249,0.725,0.708,0.698,0.437
5252008,643,1,1,3,1,100,18.998,100.0,100.0,100.0,1,1,531.772,250.659,0.011,13.354,0,80,55,1.4,803.375,808.878,1533.777,877.584,55.04,62.085,69.868,62.166,51.798,1.444,1.715,0.278,64.622,51.706,91.153,56.972,59.508,60.972,91.771,80.27,92.463,38.049,54.869,40.803,-10.82,87.25,99.813,70.063,68.625,55.5,65.938,7.387,0,72,70,1000,200,0.104,201.0,118.313,79.938,0.129,69.813,69.313,56.344,66.125,31.266,25.578,72,70,1000,200,0.034,206.25,131.25,95.688,0.138,69.938,69.375,56.5,65.5,29.516,45.125,72,70,1000,200,0.033,196.625,126.063,85.688,0.121,70.25,70.0,57.406,68.188,19.516,35.313,72,70,1000,200,0.032,194.25,123.625,86.25,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.186,0.0,5.104,0.532,0.251,0.715,0.706,0.704,0.431
5252008,644,1,1,3,1,100,18.777,100.0,100.0,100.0,1,1,556.369,254.173,0.011,13.383,0,80,55,1.4,802.5,815.984,1577.272,880.692,55.04,62.085,69.763,62.061,51.905,1.398,1.784,0.274,64.732,51.829,91.153,57.0,59.508,61.187,91.771,80.057,92.537,38.049,54.869,40.73,-10.82,87.313,99.813,70.063,68.563,55.5,65.875,7.387,0,72,70,1000,200,0.103,201.0,118.313,79.938,0.135,69.813,69.313,56.344,66.125,28.453,26.0,72,70,1000,200,0.035,200.25,131.25,95.688,0.139,69.938,69.313,56.563,65.5,25.766,44.281,72,70,1000,200,0.034,205.375,125.938,85.688,0.121,70.25,69.938,57.281,67.313,15.672,35.281,72,70,1000,200,0.032,195.0,123.0,86.125,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.133,0.0,4.98,0.556,0.254,0.748,0.711,0.702,0.425
5252008,645,1,1,3,1,100,19.027,100.0,100.0,100.0,1,1,542.313,251.83,0.011,13.427,0,80,55,1.4,816.0,807.458,1549.858,893.932,55.04,62.085,69.763,62.061,51.905,1.406,1.712,0.278,64.695,51.823,91.21,56.972,59.546,61.187,91.697,80.163,92.316,37.976,54.869,40.73,-10.82,87.375,99.813,70.063,68.625,55.5,65.938,7.391,0,72,70,1000,200,0.103,200.875,118.25,79.938,0.129,69.813,69.313,56.25,66.125,28.516,26.078,72,70,1000,200,0.035,200.625,131.125,95.688,0.138,69.938,69.313,56.563,65.375,25.797,45.25,72,70,1000,200,0.033,195.875,125.813,85.938,0.119,70.125,69.813,57.281,66.375,19.406,35.031,72,70,1000,200,0.033,196.375,122.125,85.875,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.001,2.189,0.0,5.132,0.542,0.252,0.714,0.703,0.684,0.397
5252008,646,1,1,3,1,100,19.335,100.0,100.0,100.0,1,1,561.054,249.488,0.011,13.427,0,80,55,1.4,798.375,803.201,1535.384,873.017,55.04,62.191,69.868,62.272,51.905,1.429,1.737,0.278,64.711,51.751,91.125,57.028,59.585,61.187,91.549,80.057,92.242,37.903,54.974,40.73,-10.82,87.313,99.875,69.938,68.625,55.5,65.938,10.266,0,72,70,1000,200,0.097,196.625,118.25,79.75,0.129,69.813,69.313,56.344,66.125,28.578,26.625,72,70,1000,200,0.033,196.5,131.25,95.563,0.14,69.938,69.375,56.563,65.5,25.828,44.125,72,70,1000,200,0.035,204.5,125.938,86.0,0.121,70.0,69.75,57.406,65.813,22.234,35.281,72,70,1000,200,0.032,194.5,121.688,85.625,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.224,0.0,5.268,0.561,0.249,0.717,0.719,0.696,0.395
5252008,647,1,1,3,1,100,19.37,100.0,100.0,100.0,1,1,530.6,250.659,0.011,13.31,0,80,55,1.4,803.375,790.45,1516.125,873.104,55.04,62.191,69.868,62.272,51.905,1.429,1.737,0.267,64.751,51.805,91.266,57.14,59.585,61.187,91.623,80.057,92.316,37.976,54.869,40.73,-10.82,87.375,99.813,70.063,68.563,55.688,65.875,7.398,0,72,70,1000,200,0.104,201.125,118.25,79.75,0.125,69.813,69.313,56.344,66.125,28.625,26.891,72,70,1000,200,0.032,194.25,131.25,95.563,0.138,69.938,69.375,56.563,65.5,25.859,45.469,72,70,1000,200,0.032,194.25,125.813,86.0,0.121,70.0,69.688,57.281,65.438,24.969,35.188,72,70,1000,200,0.032,195.5,121.313,85.0,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,2.17,0.0,5.088,0.531,0.251,0.695,0.708,0.694,0.398
5252008,648,1,1,3,1,100,19.001,100.0,100.0,100.0,1,1,543.485,251.83,0.011,13.281,0,80,55,1.4,806.375,815.984,1533.777,887.198,55.04,62.297,69.763,62.272,51.798,1.379,1.748,0.285,64.662,51.733,91.238,57.112,59.624,61.08,91.549,80.057,92.168,37.903,54.869,40.658,-10.82,87.375,99.75,70.063,68.563,55.5,65.875,10.258,0,72,70,1000,200,0.104,201.5,118.125,79.938,0.129,69.813,69.313,56.344,66.125,28.688,27.234,72,70,1000,200,0.031,192.25,131.25,95.563,0.143,69.938,69.313,56.5,65.5,25.891,44.188,72,70,1000,200,0.036,203.125,125.938,86.188,0.119,69.938,69.625,57.406,64.875,31.625,34.781,72,70,1000,200,0.033,198.125,121.438,83.188,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.157,0.0,5.078,0.543,0.252,0.711,0.734,0.682,0.513
5252008,649,1,1,3,1,100,19.251,100.0,100.0,100.0,1,1,539.971,249.488,0.011,13.427,0,80,55,1.4,806.375,800.365,1532.171,876.818,55.04,62.191,69.657,62.166,51.905,1.364,1.737,0.274,64.626,51.701,91.182,57.14,59.65,61.187,91.401,79.951,92.094,37.829,54.974,40.658,-10.82,87.313,99.875,70.063,68.563,55.5,65.938,7.387,0,72,70,1000,200,0.104,201.625,118.125,79.75,0.129,69.813,69.313,56.344,66.125,28.734,26.531,72,70,1000,200,0.032,200.0,131.25,95.563,0.138,69.813,69.313,56.563,65.5,25.922,45.563,72,70,1000,200,0.032,195.125,125.938,86.063,0.121,69.75,69.625,57.281,65.125,31.703,34.531,72,70,1000,200,0.034,200.375,123.688,79.063,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.216,0.0,5.272,0.54,0.249,0.715,0.708,0.695,1.319
5252008,650,1,1,3,1,100,19.338,100.0,100.0,100.0,1,1,546.999,249.488,0.011,13.31,0,80,55,1.4,799.75,848.801,1532.171,879.066,55.04,62.191,69.657,62.166,51.798,1.375,1.769,0.278,64.664,51.715,91.125,57.252,59.676,61.08,91.401,80.057,92.02,37.829,54.974,40.658,-10.82,87.438,99.813,70.125,68.625,55.688,65.938,4.641,0,72,70,1000,200,0.097,193.375,118.25,79.75,0.125,69.813,69.313,56.344,66.125,28.797,25.938,72,70,1000,200,0.033,204.625,131.25,95.5,0.135,69.938,69.375,56.563,65.5,25.953,43.969,72,70,1000,200,0.036,205.375,125.813,86.063,0.121,69.75,69.5,57.281,66.625,31.781,34.5,72,70,1000,200,0.034,200.375,125.063,79.5,0.231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.196,0.0,5.226,0.547,0.249,0.695,0.694,0.693,1.517
5252008,651,1,1,3,1,100,19.339,100.0,100.0,100.0,1,1,537.628,245.974,0.011,13.324,0,80,55,1.4,797.5,831.653,1538.598,882.829,55.148,62.297,69.763,62.166,51.905,1.311,1.787,0.278,64.689,51.689,91.097,57.196,59.689,61.295,91.401,80.057,91.946,37.829,54.974,40.585,-10.82,87.313,99.813,69.938,68.563,55.5,65.875,7.371,0,72,70,1000,200,0.103,200.375,118.125,79.688,0.125,69.813,69.25,56.344,66.125,28.844,25.266,72,70,1000,200,0.035,208.125,131.25,95.5,0.137,69.938,69.438,56.563,65.125,25.984,45.531,72,70,1000,200,0.031,195.25,125.938,86.063,0.121,69.688,69.375,57.406,68.188,31.875,34.031,72,70,1000,200,0.035,204.375,125.5,83.5,0.227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,2.142,0.0,5.097,0.538,0.246,0.694,0.705,0.695,1.374
5252008,652,1,1,3,1,100,19.445,100.0,100.0,100.0,1,1,569.253,250.659,0.011,13.412,0,80,55,1.4,807.75,868.879,1541.814,910.452,55.04,62.191,69.763,62.272,51.798,1.36,1.74,0.278,64.828,51.859,91.153,57.28,59.715,61.187,91.254,79.951,91.946,37.756,54.974,40.585,-10.82,87.313,99.813,70.063,68.563,55.5,65.875,7.359,0,72,70,1000,200,0.104,201.375,118.125,79.5,0.125,69.813,69.313,56.344,66.125,28.891,25.813,72,70,1000,200,0.036,202.875,131.125,95.563,0.142,69.938,69.438,56.563,65.5,26.016,44.219,72,70,1000,200,0.036,203.5,125.563,86.063,0.121,69.75,69.438,57.406,69.75,31.969,34.281,72,70,1000,200,0.035,202.25,125.75,88.938,0.253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.204,0.0,5.267,0.569,0.251,0.697,0.726,0.689,1.342
5252008,653,1,1,3,1,100,19.538,100.0,100.0,100.0,1,1,543.485,254.173,0.011,13.456,0,80,55,1.4,797.125,835.934,1543.422,894.288,55.04,62.297,69.763,62.378,51.905,1.379,1.679,0.285,64.67,51.724,91.069,57.168,59.728,61.295,91.18,79.845,91.799,37.756,54.974,40.585,-10.82,87.438,99.813,69.938,68.563,55.5,65.625,10.219,0,72,70,1000,200,0.103,200.5,118.125,79.25,0.125,69.813,69.313,56.344,66.125,31.813,26.234,72,70,1000,200,0.034,198.5,131.25,95.563,0.138,69.938,69.438,56.563,65.5,26.047,45.25,72,70,1000,200,0.031,197.625,125.563,86.063,0.117,69.938,69.625,57.406,70.688,32.031,33.875,72,70,1000,200,0.035,205.5,125.875,91.375,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.211,0.0,5.284,0.543,0.254,0.702,0.708,0.666,1.188
5252008,654,1,1,3,1,100,19.582,100.0,100.0,100.0,1,1,552.855,249.488,0.011,13.339,0,80,55,1.4,800.75,838.791,1533.777,907.276,55.04,62.191,69.657,62.378,51.905,1.425,1.708,0.282,64.692,51.772,91.041,57.224,59.754,61.295,91.18,79.845,91.725,37.756,54.974,40.512,-10.82,87.375,99.813,70.063,68.563,55.5,65.875,7.363,0,72,70,1000,200,0.104,201.125,118.125,79.25,0.125,69.813,69.313,56.344,66.125,29.0,26.984,72,70,1000,200,0.032,194.0,131.25,95.5,0.134,69.938,69.438,56.563,65.5,26.078,44.75,72,70,1000,200,0.034,199.375,126.125,86.063,0.121,69.938,69.813,57.406,71.375,25.422,34.156,72,70,1000,200,0.035,203.25,125.875,92.375,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.135,0.0,5.103,0.553,0.249,0.702,0.689,0.698,1.187
5252008,655,1,1,3,1,100,19.636,100.0,100.0,100.0,1,1,542.313,248.316,0.011,13.427,0,80,55,1.4,786.125,818.829,1530.565,879.776,55.04,62.51,69.973,62.378,51.798,1.433,1.794,0.27,64.717,51.831,91.097,57.112,59.773,61.295,91.106,79.845,91.725,37.683,54.869,40.512,-10.82,87.375,99.813,70.063,68.5,55.5,65.625,4.621,0,72,70,1000,200,0.104,201.625,117.938,79.188,0.12,69.813,69.375,56.344,66.125,29.047,27.109,72,70,1000,200,0.031,195.0,131.25,95.5,0.149,69.938,69.438,56.563,65.563,29.891,44.531,72,70,1000,200,0.033,203.375,126.125,86.063,0.121,70.0,70.0,57.406,71.5,22.688,34.438,72,70,1000,200,0.035,201.25,126.0,91.875,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.21,0.0,5.273,0.542,0.248,0.672,0.766,0.698,0.831
5252008,656,1,1,3,1,100,19.886,100.0,100.0,100.0,1,1,558.712,248.316,0.011,13.354,0,80,55,1.4,799.875,844.508,1543.422,892.834,55.148,62.297,69.868,62.378,51.905,1.349,1.758,0.282,64.727,51.749,90.901,57.112,59.825,61.402,91.032,79.845,91.725,37.756,54.974,40.585,-10.82,87.438,99.813,70.063,68.563,55.5,65.625,7.348,0,72,70,1000,200,0.101,199.75,118.125,79.188,0.12,69.813,69.313,56.344,66.125,29.109,26.141,72,70,1000,200,0.032,202.375,131.25,95.563,0.138,69.938,69.5,56.563,65.688,26.141,45.0,72,70,1000,200,0.033,197.875,126.438,86.188,0.121,70.125,70.125,57.406,71.063,19.813,34.281,72,70,1000,200,0.035,202.25,125.5,91.375,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,2.194,0.0,5.244,0.559,0.248,0.675,0.708,0.702,0.698
5252008,657,1,1,3,1,100,19.664,100.0,100.0,100.0,1,1,515.373,251.83,0.001,13.354,0,80,55,1.4,797.375,828.8,1527.354,880.358,55.04,62.191,69.763,62.378,51.798,1.406,1.74,0.278,64.725,51.781,91.041,57.168,59.812,61.402,90.958,79.738,91.577,37.61,54.974,40.512,-10.82,87.375,99.813,70.063,68.563,55.688,65.625,7.34,0,72,70,1000,200,0.103,200.375,117.938,78.688,0.12,69.813,69.313,56.344,66.125,29.156,25.453,72,70,1000,200,0.035,207.375,131.125,95.5,0.141,69.938,69.438,56.5,65.688,26.172,44.375,72,70,1000,200,0.034,204.5,126.563,86.5,0.121,70.125,70.188,57.406,70.313,19.781,34.875,72,70,1000,200,0.033,197.375,125.313,90.063,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,2.232,0.0,5.379,0.515,0.252,0.68,0.723,0.698,0.742
5252008,658,1,1,3,1,100,19.954,100.0,100.0,100.0,1,1,543.485,248.316,0.011,13.427,0,80,55,1.4,798.625,843.078,1551.468,905.544,55.148,62.403,69.868,62.272,51.905,1.433,1.726,0.278,64.716,51.792,91.069,57.056,59.838,61.509,91.032,79.845,91.577,37.683,54.869,40.439,-10.82,87.438,99.813,69.938,68.563,55.5,65.313,10.211,0,72,70,1000,200,0.104,201.625,117.813,77.875,0.12,69.813,69.25,56.344,66.125,29.203,25.609,72,70,1000,200,0.036,204.25,131.125,95.563,0.138,70.0,69.438,56.563,65.688,26.203,45.156,72,70,1000,200,0.033,196.25,126.25,86.75,0.121,70.125,70.125,57.406,69.563,19.734,34.625,72,70,1000,200,0.034,199.875,124.75,88.563,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.153,0.0,5.136,0.543,0.248,0.692,0.706,0.689,0.506
5252008,659,1,1,3,1,100,20.037,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.398,0,80,55,1.4,790.0,808.878,1536.991,887.539,55.148,62.297,69.763,62.483,51.905,1.413,1.748,0.278,64.687,51.749,91.097,57.112,59.864,61.402,90.884,79.738,91.429,37.61,54.869,40.512,-10.82,87.438,99.875,69.938,68.5,55.688,65.625,10.234,0,72,70,1000,200,0.103,200.625,117.938,77.5,0.137,69.813,69.313,56.344,66.125,29.266,26.563,72,70,1000,200,0.033,197.0,131.125,95.563,0.138,70.0,69.438,56.563,65.75,26.219,44.188,72,70,1000,200,0.034,206.0,126.75,86.875,0.121,70.25,70.125,57.406,68.563,15.898,34.969,72,70,1000,200,0.033,196.875,124.188,87.375,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.253,0.0,5.397,0.535,0.249,0.8,0.706,0.695,0.515
