DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,700,1,1,3,1,100,19.865,100.0,100.0,100.0,1,1,528.258,247.145,0.011,13.456,0,80,55,1.4,788.125,784.794,1516.125,871.529,55.04,62.297,69.763,62.378,51.798,1.41,1.748,0.289,64.591,51.673,91.182,57.084,59.864,61.402,90.81,79.738,91.429,37.61,54.974,40.439,-10.82,87.375,99.875,69.938,68.5,55.5,65.625,10.258,0,72,70,1000,200,0.103,200.625,118.125,77.875,0.139,69.813,69.313,56.344,66.125,29.313,27.0,72,70,1000,200,0.032,193.875,131.125,95.563,0.142,70.0,69.438,56.563,65.75,26.234,45.344,72,70,1000,200,0.032,195.25,126.75,87.125,0.121,70.25,69.938,57.406,67.625,15.828,35.406,72,70,1000,200,0.032,194.375,123.188,86.875,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.192,0.0,5.284,0.528,0.247,0.808,0.726,0.691,0.335
5252008,701,1,1,3,1,100,20.124,100.0,100.0,100.0,1,1,542.313,250.659,0.001,13.412,0,80,55,1.4,802.25,817.407,1535.384,867.676,55.148,62.403,69.868,62.378,51.798,1.452,1.701,0.278,64.631,51.719,91.125,57.112,59.89,61.509,90.736,79.738,91.355,37.61,54.869,40.439,-10.82,87.313,99.875,70.063,68.563,55.5,65.875,7.406,0,72,70,1000,200,0.102,197.625,118.125,78.875,0.128,69.813,69.375,56.344,66.125,29.375,27.234,72,70,1000,200,0.031,192.875,131.0,95.563,0.139,69.938,69.438,56.563,65.688,26.25,43.938,72,70,1000,200,0.035,206.5,126.563,87.125,0.121,70.125,69.875,57.406,66.688,15.758,35.5,72,70,1000,200,0.032,193.625,122.125,86.688,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.198,0.0,5.267,0.542,0.251,0.726,0.709,0.687,0.25
5252008,702,1,1,3,1,100,20.001,100.0,100.0,100.0,1,1,521.23,253.001,0.011,13.456,0,80,55,1.4,794.5,786.208,1527.354,861.867,55.04,62.403,69.763,62.483,51.798,1.394,1.65,0.27,64.607,51.682,91.041,57.168,59.955,61.402,90.662,79.738,91.282,37.829,54.869,40.585,-10.82,87.375,99.875,69.938,68.5,55.5,66.063,7.422,0,72,70,1000,200,0.101,199.375,118.25,79.75,0.139,69.813,69.313,56.344,66.313,29.422,26.125,72,70,1000,200,0.032,202.625,131.0,95.5,0.138,70.0,69.375,56.563,65.563,23.406,45.281,72,70,1000,200,0.032,195.0,126.125,87.188,0.121,70.125,69.813,57.406,66.0,19.484,35.344,72,70,1000,200,0.032,193.875,121.438,86.5,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,2.176,0.0,5.147,0.521,0.253,0.773,0.705,0.679,0.247
5252008,703,1,1,3,1,100,20.016,100.0,100.0,100.0,1,1,548.17,251.83,0.011,13.368,0,80,55,1.4,808.875,840.219,1532.171,866.802,55.04,62.51,69.868,62.483,51.798,1.391,1.726,0.282,64.631,51.736,91.041,57.168,59.981,61.509,90.662,79.738,91.282,38.415,54.974,41.095,-10.82,87.438,99.875,70.063,68.5,55.5,66.063,10.289,0,72,70,1000,200,0.103,200.5,118.25,80.063,0.139,69.813,69.375,56.344,66.125,29.469,25.469,72,70,1000,200,0.035,207.125,130.875,95.313,0.146,70.0,69.438,56.563,65.563,23.422,44.063,72,70,1000,200,0.034,206.5,126.063,86.875,0.121,70.125,69.688,57.406,65.125,19.453,35.625,72,70,1000,200,0.031,192.375,120.813,86.25,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.164,0.0,4.972,0.548,0.252,0.767,0.747,0.683,0.289
5252008,704,1,1,3,1,100,19.844,100.0,100.0,100.0,1,1,548.17,253.001,0.011,13.398,0,80,55,1.4,795.875,806.039,1559.522,883.446,54.932,62.51,69.868,62.483,51.905,1.368,1.733,0.278,64.678,51.74,91.294,57.252,60.007,61.402,90.588,79.632,91.208,38.782,54.974,41.386,-10.82,87.5,99.813,70.063,68.563,55.688,66.063,7.426,0,72,70,1000,200,0.102,199.875,118.125,80.313,0.12,69.938,69.375,56.344,66.125,29.516,25.375,72,70,1000,200,0.036,206.125,130.875,95.313,0.138,70.0,69.438,56.563,65.563,23.438,45.313,72,70,1000,200,0.032,195.125,125.938,86.75,0.121,70.0,69.625,57.406,64.438,22.313,35.563,72,70,1000,200,0.031,192.625,120.25,86.125,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,-0.001,2.155,0.0,4.841,0.548,0.253,0.655,0.706,0.683,0.286
5252008,705,1,1,3,1,100,20.584,100.0,100.0,100.0,1,1,534.114,245.974,0.011,13.412,0,80,55,1.4,798.375,808.878,1522.54,878.176,55.255,62.51,69.868,62.589,52.012,1.41,1.773,0.282,64.719,51.764,91.574,57.252,60.02,61.617,90.514,79.632,91.06,38.855,54.974,41.532,-10.82,87.5,99.813,70.063,68.563,55.688,65.875,7.422,0,72,70,1000,200,0.103,200.0,118.125,80.313,0.12,69.813,69.375,56.344,66.313,25.656,26.703,72,70,1000,200,0.033,195.25,130.875,95.313,0.138,69.938,69.5,56.688,65.563,26.328,43.969,72,70,1000,200,0.035,206.625,126.063,86.563,0.121,69.938,69.5,57.406,63.813,25.047,35.531,72,70,1000,200,0.031,193.0,120.125,85.625,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.227,0.0,4.982,0.534,0.246,0.655,0.706,0.689,0.378
5252008,706,1,1,3,1,100,20.775,100.0,100.0,100.0,1,1,514.202,249.488,0.011,13.354,0,80,55,1.4,797.0,781.968,1533.777,869.37,55.255,62.51,69.763,62.483,52.226,1.406,1.715,0.274,64.735,51.798,91.799,57.28,60.052,61.617,90.44,79.526,91.134,39.002,55.078,41.677,-10.82,87.5,99.875,70.063,68.625,55.688,65.625,7.414,0,72,70,1000,200,0.104,201.125,117.938,79.688,0.12,69.813,69.375,56.438,66.125,29.594,26.906,72,70,1000,200,0.032,194.125,130.875,95.313,0.138,69.938,69.438,56.688,65.688,26.359,45.438,72,70,1000,200,0.032,194.625,125.813,86.5,0.121,69.75,69.313,57.406,63.813,31.734,35.563,72,70,1000,200,0.031,192.875,121.313,80.563,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,2.222,0.0,4.956,0.514,0.249,0.663,0.706,0.685,1.0
5252008,707,1,1,3,1,100,20.986,100.0,100.0,100.0,1,1,525.915,249.488,0.011,13.398,0,80,55,1.4,810.75,811.719,1520.936,869.563,55.255,62.616,69.763,62.589,52.333,1.391,1.719,0.274,64.765,51.739,91.827,57.392,60.091,61.617,90.366,79.526,90.986,39.075,55.183,41.75,-10.82,87.563,99.875,70.063,68.5,55.813,65.625,10.281,0,72,70,1000,200,0.103,200.875,117.688,78.5,0.12,69.813,69.313,56.438,66.313,29.641,27.109,72,70,1000,200,0.032,192.875,130.75,95.125,0.144,69.938,69.5,56.563,65.563,26.375,43.906,72,70,1000,200,0.035,206.75,125.938,86.5,0.118,69.688,69.313,57.406,65.125,34.563,35.563,72,70,1000,200,0.031,192.5,124.188,75.625,0.244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.225,0.0,4.973,0.526,0.249,0.679,0.738,0.67,1.708
5252008,708,1,1,3,1,100,21.236,100.0,100.0,100.0,1,1,510.688,249.488,0.011,13.398,0,80,55,1.4,803.0,781.968,1541.814,865.191,55.255,62.616,69.763,62.589,52.226,1.383,1.74,0.274,64.785,51.766,91.742,57.448,60.156,61.724,90.366,79.526,90.986,39.295,55.287,41.896,-10.82,87.5,99.875,70.063,68.563,55.813,65.438,7.414,0,72,70,1000,200,0.104,201.625,117.625,77.688,0.12,69.813,69.375,56.563,66.313,29.672,27.203,72,70,1000,200,0.031,192.75,130.75,95.125,0.138,69.938,69.5,56.688,65.563,26.406,45.25,72,70,1000,200,0.033,195.875,125.813,86.313,0.121,69.688,69.313,57.406,67.125,34.656,35.5,72,70,1000,200,0.031,195.25,124.938,81.188,0.268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.179,0.0,4.835,0.511,0.249,0.692,0.707,0.689,1.69
5252008,709,1,1,3,1,100,21.604,100.0,100.0,100.0,1,1,531.772,249.488,0.011,13.354,0,80,55,1.4,819.625,770.682,1532.171,836.681,55.255,62.51,69.657,62.589,52.226,1.436,1.722,0.285,64.701,51.737,91.742,57.532,60.195,61.509,90.292,79.632,90.912,39.368,55.183,42.042,-10.82,87.438,99.938,70.063,68.5,55.906,65.625,10.281,0,72,70,1000,200,0.097,193.625,117.688,77.5,0.12,69.813,69.375,56.563,66.313,29.719,27.0,72,70,1000,200,0.031,195.75,130.75,95.125,0.147,69.938,69.563,56.688,65.563,26.438,44.219,72,70,1000,200,0.034,205.375,125.813,86.313,0.121,69.688,69.375,57.406,69.125,34.781,35.281,72,70,1000,200,0.031,197.125,125.313,88.813,0.258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.258,0.0,4.954,0.532,0.249,0.697,0.753,0.689,1.357
5252008,710,1,1,3,1,100,21.942,100.0,100.0,100.0,1,1,537.628,250.659,0.011,13.339,0,80,55,1.4,805.25,790.45,1533.777,862.265,55.255,62.616,69.868,62.695,52.333,1.364,1.748,0.278,64.655,51.76,91.742,57.617,60.207,61.617,90.218,79.526,90.912,39.514,55.287,42.114,-10.82,87.563,99.875,69.938,68.5,55.906,65.438,7.426,0,72,70,1000,200,0.104,201.125,117.625,77.375,0.12,69.938,69.313,56.438,66.313,29.75,26.328,72,70,1000,200,0.032,201.5,130.75,95.125,0.14,69.938,69.5,56.813,65.563,26.469,45.313,72,70,1000,200,0.033,195.5,125.938,86.188,0.121,69.75,69.563,57.469,70.5,32.125,35.625,72,70,1000,200,0.031,192.375,125.5,92.938,0.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.146,-0.001,2.199,0.0,4.811,0.538,0.251,0.698,0.718,0.693,1.328
5252008,711,1,1,3,1,100,22.8,100.0,100.0,100.0,1,1,532.943,243.631,0.011,13.383,0,80,55,1.4,809.875,825.949,1519.332,878.813,55.471,62.51,69.763,62.589,52.44,1.349,1.755,0.282,64.635,51.764,91.771,57.56,60.22,61.724,89.922,79.42,90.691,39.514,55.287,42.187,-10.82,87.5,99.875,70.063,68.5,55.906,65.438,7.414,0,72,70,1000,200,0.103,200.25,117.5,77.313,0.12,69.813,69.313,56.438,66.313,29.797,25.422,72,70,1000,200,0.035,207.375,130.875,95.125,0.138,69.938,69.5,56.813,65.563,26.484,44.125,72,70,1000,200,0.034,205.875,125.563,86.313,0.121,69.938,69.75,57.469,71.5,25.516,35.656,72,70,1000,200,0.031,193.125,125.625,94.625,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.268,0.0,4.963,0.533,0.244,0.697,0.71,0.684,1.036
5252008,712,1,1,3,1,100,23.295,100.0,100.0,100.0,1,1,527.086,248.316,0.011,13.354,0,80,55,1.4,798.125,811.719,1532.171,888.87,55.471,62.722,69.868,62.695,52.44,1.429,1.758,0.293,64.656,51.843,91.855,57.56,60.233,61.724,90.07,79.526,90.838,39.734,55.392,42.333,-10.82,87.563,99.875,70.063,68.5,55.906,65.438,7.406,0,72,70,1000,200,0.103,201.0,117.5,77.313,0.12,69.813,69.313,56.563,66.438,29.844,25.906,72,70,1000,200,0.035,202.0,130.875,95.063,0.138,69.938,69.5,56.813,65.688,26.516,45.344,72,70,1000,200,0.032,195.0,125.813,86.313,0.121,70.0,69.938,57.469,71.875,22.797,35.719,72,70,1000,200,0.031,192.25,125.5,94.5,0.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.217,0.0,4.815,0.527,0.248,0.697,0.711,0.689,0.92
5252008,713,1,1,3,1,100,23.82,100.0,100.0,100.0,1,1,531.772,248.316,0.011,13.383,0,80,55,1.4,808.875,815.984,1532.171,871.342,55.471,62.616,69.868,62.695,52.44,1.375,1.722,0.282,64.603,51.688,91.883,57.617,60.259,61.617,90.07,79.42,90.765,39.881,55.392,42.479,-10.82,87.563,99.938,70.063,68.5,55.906,65.438,7.395,0,72,70,1000,200,0.103,200.75,117.5,77.313,0.12,69.938,69.313,56.563,66.438,29.891,26.766,72,70,1000,200,0.033,195.625,131.0,95.125,0.139,69.938,69.5,56.813,65.688,26.547,44.0,72,70,1000,200,0.035,205.5,126.563,86.5,0.131,70.0,70.125,57.469,71.875,22.781,35.438,72,70,1000,200,0.031,195.5,125.375,92.188,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.242,0.0,4.823,0.532,0.248,0.697,0.717,0.756,0.866
5252008,714,1,1,3,1,100,24.374,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.441,0,80,55,1.4,811.75,798.947,1540.206,860.856,55.471,62.722,69.868,62.695,52.654,1.379,1.744,0.282,64.66,51.727,91.883,57.645,60.272,61.617,89.922,79.42,90.691,39.881,55.496,42.551,-10.82,87.563,99.875,69.938,68.5,56.0,65.438,10.266,0,72,70,1000,200,0.103,200.75,117.313,77.063,0.12,69.938,69.313,56.75,66.438,32.813,27.297,72,70,1000,200,0.031,192.0,131.0,95.125,0.139,69.938,69.5,56.813,65.938,26.578,45.344,72,70,1000,200,0.031,196.625,126.75,86.5,0.125,70.125,70.25,57.469,71.5,19.906,34.688,72,70,1000,200,0.033,202.125,125.313,90.938,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.298,0.0,4.978,0.543,0.251,0.698,0.717,0.725,0.743
5252008,715,1,1,3,1,100,25.458,100.0,100.0,100.0,1,1,552.855,248.316,0.011,13.412,0,80,55,1.4,803.125,821.676,1538.598,875.235,55.686,62.616,69.763,62.589,52.654,1.394,1.726,0.285,64.702,51.794,91.883,57.645,60.298,61.832,89.922,79.314,90.691,39.954,55.496,42.624,-10.82,87.563,99.875,69.938,68.5,56.0,65.438,10.289,0,72,70,1000,200,0.103,200.75,117.25,77.063,0.117,69.813,69.375,56.75,66.563,29.984,26.953,72,70,1000,200,0.031,196.25,130.875,95.313,0.14,69.938,69.5,56.813,66.063,23.734,44.25,72,70,1000,200,0.035,202.25,126.75,86.75,0.125,70.125,70.313,57.469,70.688,19.875,34.75,72,70,1000,200,0.033,200.75,124.938,90.313,0.116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.304,0.0,4.967,0.553,0.248,0.679,0.716,0.72,0.579
5252008,716,1,1,3,1,100,26.189,100.0,100.0,100.0,1,1,551.684,247.145,0.011,13.368,0,80,55,1.4,802.875,811.719,1514.523,870.846,55.686,62.616,69.973,62.695,52.654,1.421,1.679,0.289,64.592,51.673,91.771,57.673,60.324,61.724,89.848,79.42,90.617,40.027,55.496,42.697,-10.82,87.563,99.938,69.938,68.438,56.125,65.438,17.719,0,72,70,1000,200,0.101,196.25,117.25,77.063,0.118,69.813,69.375,56.875,66.563,26.109,26.047,72,70,1000,200,0.033,203.125,130.875,95.313,0.138,69.938,69.5,56.906,66.375,26.625,44.906,72,70,1000,200,0.032,201.125,127.063,87.313,0.125,70.125,70.313,57.594,69.75,16.063,34.406,72,70,1000,200,0.034,203.0,124.5,89.25,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,2.307,0.0,4.951,0.552,0.247,0.685,0.706,0.716,0.605
5252008,717,1,1,3,1,100,26.973,100.0,100.0,100.0,1,1,557.54,244.802,0.011,13.398,0,80,55,1.4,783.875,854.529,1517.729,893.743,55.686,62.722,69.973,62.8,52.761,1.413,1.776,0.285,64.658,51.736,91.686,57.701,60.344,61.724,89.848,79.314,90.543,40.174,55.496,42.77,-10.82,87.625,99.938,70.063,68.5,56.125,65.625,7.449,0,72,70,1000,200,0.101,198.5,117.313,77.063,0.125,69.938,69.375,56.75,66.563,32.906,25.797,72,70,1000,200,0.034,205.125,130.75,95.5,0.138,70.0,69.5,56.906,66.25,23.781,44.531,72,70,1000,200,0.035,201.25,126.875,87.5,0.125,70.25,70.25,57.594,68.688,16.0,34.688,72,70,1000,200,0.033,200.875,123.438,88.375,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.27,0.0,4.824,0.558,0.245,0.727,0.7,0.709,0.404
5252008,718,1,1,3,1,100,27.631,100.0,100.0,100.0,1,1,549.341,249.488,0.011,13.471,0,80,55,1.4,796.25,825.949,1520.936,883.407,55.686,62.722,69.973,62.8,52.547,1.349,1.751,0.278,64.649,51.712,91.686,57.757,60.408,61.832,89.7,79.314,90.543,40.247,55.496,42.988,-10.82,87.625,99.938,69.938,68.5,56.344,65.938,10.32,0,72,70,1000,200,0.103,200.625,117.313,77.313,0.125,69.938,69.375,56.75,66.563,30.078,25.422,72,70,1000,200,0.036,205.875,130.875,95.313,0.138,70.0,69.5,57.094,66.563,26.656,44.781,72,70,1000,200,0.031,201.625,127.188,87.813,0.134,70.25,70.063,57.594,67.625,15.922,34.531,72,70,1000,200,0.033,202.25,122.563,87.438,0.061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,2.421,0.0,5.121,0.549,0.249,0.722,0.706,0.76,0.309
5252008,719,1,1,3,1,100,28.097,100.0,100.0,100.0,1,1,555.198,251.83,0.011,13.441,0,80,55,1.4,787.75,853.097,1540.206,902.301,55.578,62.616,69.868,62.695,52.547,1.417,1.758,0.285,64.669,51.736,91.266,57.757,60.421,61.724,89.7,79.207,90.469,40.32,55.392,43.28,-10.82,87.813,99.938,70.063,68.5,56.125,65.938,7.461,0,72,70,1000,200,0.103,200.75,117.313,78.313,0.129,69.938,69.375,56.875,66.563,26.188,25.969,72,70,1000,200,0.035,200.875,130.75,95.5,0.138,70.0,69.5,56.906,66.563,23.797,44.75,72,70,1000,200,0.035,199.5,127.063,88.0,0.127,70.25,69.938,57.594,66.75,15.852,34.5,72,70,1000,200,0.034,202.125,121.813,87.063,0.059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,2.64,0.0,5.518,0.555,0.252,0.727,0.7,0.715,0.296
5252008,720,1,1,3,1,100,29.004,100.0,100.0,100.0,1,1,535.286,250.659,0.021,13.368,0,80,55,1.4,803.375,810.299,1535.384,867.115,55.686,62.722,69.973,62.906,52.333,1.436,1.737,0.285,64.579,51.679,90.789,57.757,60.447,61.832,89.626,79.314,90.395,40.394,55.183,43.498,-10.82,87.813,100.0,70.063,68.563,56.0,66.063,7.465,0,72,70,1000,200,0.104,201.25,117.5,78.875,0.128,69.938,69.375,56.75,66.563,26.203,26.969,72,70,1000,200,0.033,193.75,130.75,95.313,0.138,70.0,69.5,56.906,66.563,20.156,44.875,72,70,1000,200,0.031,200.75,126.75,88.0,0.125,70.125,69.813,57.594,66.125,19.563,34.406,72,70,1000,200,0.034,203.5,121.125,86.563,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,-0.002,2.806,0.0,5.755,0.535,0.251,0.714,0.704,0.698,0.289
5252008,721,1,1,3,1,100,29.136,100.0,100.0,100.0,1,1,554.026,250.659,0.011,13.471,0,80,55,1.4,796.5,840.219,1535.384,890.723,55.363,62.722,69.763,62.695,51.905,1.436,1.676,0.285,64.622,51.698,90.312,57.813,60.473,61.832,89.552,79.314,90.321,40.467,54.66,43.571,-10.82,87.813,99.938,70.063,68.563,56.0,65.875,7.477,0,72,70,1000,200,0.103,200.625,117.5,79.188,0.125,69.938,69.375,56.75,66.563,26.219,26.859,72,70,1000,200,0.031,196.75,130.75,95.313,0.138,70.0,69.625,56.906,66.375,23.813,44.656,72,70,1000,200,0.034,200.375,126.563,88.125,0.121,70.125,69.75,57.594,65.438,19.531,34.031,72,70,1000,200,0.035,206.5,120.563,86.25,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.946,0.0,5.799,0.554,0.251,0.692,0.704,0.67,0.287
5252008,722,1,1,3,1,100,29.053,100.0,100.0,100.0,1,1,563.397,248.316,0.011,13.456,0,80,55,1.4,793.875,825.949,1540.206,886.401,55.363,62.828,69.868,62.8,51.905,1.421,1.784,0.274,64.574,51.659,90.228,57.729,60.512,61.832,89.478,79.207,90.247,40.54,54.451,43.644,-10.82,87.938,99.875,69.938,68.5,55.906,65.875,10.344,0,72,70,1000,200,0.103,200.375,117.5,79.188,0.13,69.938,69.375,56.563,66.438,26.234,25.906,72,70,1000,200,0.034,204.0,130.75,95.313,0.141,70.0,69.563,56.813,66.188,23.813,44.313,72,70,1000,200,0.033,204.375,126.125,88.0,0.121,69.938,69.625,57.594,64.813,22.375,33.969,72,70,1000,200,0.035,206.125,120.0,86.0,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,3.002,0.0,5.793,0.563,0.248,0.719,0.719,0.665,0.285
5252008,723,1,1,3,1,100,29.326,100.0,100.0,100.0,1,1,542.313,250.659,0.011,13.456,0,80,55,1.4,793.625,870.316,1545.031,903.768,55.255,62.828,69.868,62.8,51.798,1.375,1.744,0.27,64.649,51.735,90.368,57.701,60.512,61.939,89.404,79.207,90.174,40.613,54.347,43.644,-10.82,87.813,99.875,69.938,68.563,55.813,65.875,10.359,0,72,70,1000,200,0.103,200.5,117.5,79.25,0.127,69.813,69.438,56.563,66.438,26.25,25.719,72,70,1000,200,0.034,205.625,130.875,95.313,0.138,70.0,69.625,56.688,66.063,23.813,45.063,72,70,1000,200,0.033,197.125,126.125,87.688,0.121,69.75,69.5,57.594,64.375,25.125,33.969,72,70,1000,200,0.035,205.625,120.25,84.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.97,0.0,5.656,0.542,0.251,0.702,0.706,0.67,0.482
5252008,724,1,1,3,1,100,29.238,100.0,100.0,100.0,1,1,561.054,251.83,0.011,13.354,0,80,55,1.4,789.25,851.664,1540.206,896.957,55.148,62.828,69.868,62.906,51.69,1.433,1.69,0.282,64.627,51.7,90.48,57.701,60.538,61.939,89.33,79.207,90.174,40.76,54.347,43.79,-10.82,87.813,99.813,69.938,68.563,55.688,65.625,10.375,0,72,70,1000,200,0.103,200.25,117.5,79.25,0.129,69.938,69.5,56.438,66.313,26.266,25.547,72,70,1000,200,0.035,206.75,130.75,95.125,0.138,70.0,69.688,56.688,66.063,23.828,43.938,72,70,1000,200,0.034,207.125,126.063,87.5,0.121,69.75,69.5,57.469,64.813,34.563,34.094,72,70,1000,200,0.035,205.25,123.313,76.063,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.978,0.0,5.611,0.561,0.252,0.713,0.707,0.672,1.472
5252008,725,1,1,3,1,100,29.41,100.0,100.0,100.0,1,1,534.114,251.83,0.011,13.412,0,80,55,1.4,797.125,857.396,1543.422,893.317,55.148,62.934,69.763,63.011,51.798,1.372,1.758,0.274,64.628,51.693,90.621,57.645,60.551,62.046,89.33,79.101,90.174,40.833,54.347,43.862,-10.82,88.0,99.875,69.938,68.563,55.688,65.875,7.508,0,72,70,1000,200,0.102,199.875,117.5,79.188,0.125,69.938,69.438,56.438,66.313,26.281,25.375,72,70,1000,200,0.035,207.0,130.75,95.125,0.138,70.0,69.625,56.688,65.75,23.828,45.344,72,70,1000,200,0.033,195.25,125.938,87.188,0.121,69.75,69.5,57.469,66.688,34.656,34.125,72,70,1000,200,0.034,205.125,124.75,78.625,0.248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,3.006,0.0,5.634,0.534,0.252,0.692,0.707,0.676,1.649
5252008,726,1,1,3,1,100,29.536,100.0,100.0,100.0,1,1,561.054,253.001,0.011,13.383,0,80,55,1.4,794.5,845.939,1545.031,898.287,55.148,62.934,69.763,63.011,51.69,1.379,1.751,0.278,64.759,51.818,90.705,57.645,60.577,62.046,89.256,79.207,90.026,40.76,54.347,43.862,-10.82,88.0,99.875,69.938,68.563,55.688,65.875,17.797,0,72,70,1000,200,0.103,200.125,117.313,79.188,0.129,69.938,69.438,56.438,66.313,26.297,26.438,72,70,1000,200,0.034,197.75,130.75,95.125,0.138,70.0,69.625,56.688,65.75,26.703,44.156,72,70,1000,200,0.034,205.5,125.625,86.875,0.119,69.688,69.5,57.469,68.438,32.031,34.25,72,70,1000,200,0.034,204.375,125.125,85.438,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,3.055,0.0,5.757,0.561,0.253,0.71,0.707,0.664,1.384
5252008,727,1,1,3,1,100,29.645,100.0,100.0,100.0,1,1,543.485,245.974,0.011,13.398,0,80,55,1.4,805.125,818.829,1527.354,879.591,55.148,63.04,69.763,62.906,51.69,1.41,1.766,0.289,64.64,51.712,90.789,57.56,60.616,62.154,89.256,79.101,90.1,40.174,54.451,43.425,-10.82,88.0,99.875,69.938,68.563,55.5,65.875,7.52,0,72,70,1000,200,0.103,200.375,117.5,79.188,0.128,69.813,69.375,56.438,66.125,26.313,27.266,72,70,1000,200,0.032,192.125,130.75,95.125,0.138,70.0,69.688,56.563,65.688,23.844,45.469,72,70,1000,200,0.032,194.25,125.625,86.75,0.121,69.75,69.563,57.469,69.875,25.469,34.031,72,70,1000,200,0.035,206.0,125.313,90.063,0.251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,3.051,0.0,6.041,0.543,0.246,0.708,0.707,0.678,1.275
5252008,728,1,1,3,1,100,29.718,100.0,100.0,100.0,1,1,558.712,249.488,0.011,13.383,0,80,55,1.4,794.0,825.949,1528.959,884.134,55.04,63.04,69.763,63.011,51.583,1.433,1.704,0.27,64.766,51.815,90.621,57.532,60.577,62.046,89.182,78.995,90.026,39.734,54.451,43.134,-10.82,87.875,99.938,69.938,68.5,55.688,65.625,10.398,0,72,70,1000,200,0.103,200.125,117.5,79.188,0.129,69.938,69.375,56.438,66.313,26.328,26.719,72,70,1000,200,0.03,198.0,130.875,95.125,0.138,70.0,69.688,56.688,65.75,26.719,43.906,72,70,1000,200,0.035,207.125,125.563,86.688,0.121,69.938,69.75,57.469,70.813,25.5,33.906,72,70,1000,200,0.035,207.0,125.375,92.0,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,3.092,0.0,6.312,0.559,0.249,0.714,0.71,0.678,1.154
5252008,729,1,1,3,1,100,29.242,100.0,100.0,100.0,1,1,558.712,247.145,0.011,13.31,0,80,55,1.4,794.375,804.62,1524.144,872.345,55.04,63.04,69.868,63.117,51.583,1.394,1.751,0.27,64.674,51.749,90.2,57.532,60.59,62.154,89.034,79.101,89.952,39.661,54.242,42.988,-10.82,87.813,99.938,70.063,68.5,55.5,65.875,10.414,0,72,70,1000,200,0.094,193.125,117.313,79.25,0.125,69.938,69.375,56.344,66.125,26.344,26.047,72,70,1000,200,0.033,202.875,130.875,95.063,0.138,70.0,69.688,56.563,65.563,26.734,45.438,72,70,1000,200,0.032,194.5,125.563,86.563,0.119,70.0,69.875,57.406,71.063,22.766,33.906,72,70,1000,200,0.036,204.375,125.125,92.0,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.001,3.037,0.0,6.143,0.559,0.247,0.687,0.711,0.669,0.883
5252008,730,1,1,3,1,100,28.906,100.0,100.0,100.0,1,1,551.684,253.001,0.011,13.368,0,80,55,1.4,802.125,863.135,1549.858,898.021,54.825,63.04,69.868,63.117,51.369,1.353,1.773,0.274,64.653,51.722,90.032,57.42,60.59,62.154,89.108,78.995,89.878,39.588,54.138,42.916,-10.82,87.813,99.875,69.938,68.5,55.5,65.625,7.555,0,72,70,1000,200,0.102,200.0,117.625,79.188,0.125,69.938,69.375,56.344,66.063,26.359,25.516,72,70,1000,200,0.035,206.75,131.0,95.063,0.138,70.0,69.688,56.5,65.563,26.734,44.156,72,70,1000,200,0.035,204.0,125.438,86.313,0.119,70.125,70.0,57.406,71.0,22.75,34.5,72,70,1000,200,0.034,199.875,125.313,90.625,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,3.058,0.0,6.172,0.552,0.253,0.694,0.713,0.671,0.955
5252008,731,1,1,3,1,100,28.469,100.0,100.0,100.0,1,1,538.799,249.488,0.011,13.398,0,80,55,1.4,812.375,843.078,1536.991,886.875,54.717,63.146,69.868,63.011,51.155,1.425,1.798,0.282,64.796,51.734,90.116,57.252,60.603,62.154,89.034,78.995,89.804,39.514,54.033,42.916,-10.82,87.813,99.875,70.063,68.5,55.406,65.625,7.563,0,72,70,1000,200,0.103,200.875,117.5,79.25,0.127,69.938,69.375,56.25,66.063,26.375,25.438,72,70,1000,200,0.036,205.25,131.125,95.125,0.135,69.938,69.75,56.5,65.5,23.875,45.406,72,70,1000,200,0.032,195.0,125.438,86.188,0.12,70.125,70.125,57.406,70.5,19.859,34.813,72,70,1000,200,0.033,198.375,125.125,89.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,3.139,0.0,6.323,0.539,0.249,0.702,0.699,0.679,0.765
5252008,732,1,1,3,1,100,28.464,100.0,100.0,100.0,1,1,556.369,251.83,0.011,13.354,0,80,55,1.4,812.375,853.097,1549.858,901.29,54.825,63.146,69.868,63.011,51.262,1.391,1.787,0.278,64.868,51.82,90.284,57.224,60.577,62.261,88.886,78.995,89.73,39.514,54.033,42.77,-10.82,87.813,99.813,70.063,68.5,55.406,65.625,7.57,0,72,70,1000,200,0.102,200.625,117.5,79.188,0.129,69.813,69.375,56.25,66.063,23.656,25.781,72,70,1000,200,0.036,202.75,131.125,95.125,0.138,70.0,69.625,56.5,65.5,23.891,43.875,72,70,1000,200,0.035,206.75,125.313,86.188,0.12,70.125,70.188,57.406,69.875,19.828,34.375,72,70,1000,200,0.035,201.25,124.438,88.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.001,2.995,0.0,6.032,0.556,0.252,0.714,0.715,0.677,0.569
5252008,733,1,1,3,1,100,27.958,100.0,100.0,100.0,1,1,534.114,249.488,0.011,13.412,0,80,55,1.4,804.375,818.829,1549.858,891.982,54.717,63.146,69.868,63.117,51.155,1.398,1.744,0.285,64.724,51.788,90.34,57.112,60.59,62.261,88.96,78.995,89.73,39.441,54.033,42.697,-10.82,87.688,99.875,70.063,68.5,55.281,65.625,7.563,0,72,70,1000,200,0.103,200.5,117.5,79.188,0.125,69.938,69.438,56.25,66.063,26.422,26.063,72,70,1000,200,0.035,200.625,131.0,95.313,0.143,70.0,69.625,56.5,65.5,23.906,45.5,72,70,1000,200,0.032,193.875,125.563,86.063,0.121,70.25,70.125,57.281,68.75,16.0,34.781,72,70,1000,200,0.034,198.375,123.688,87.75,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.22,-0.001,2.993,0.0,6.058,0.534,0.249,0.692,0.734,0.689,0.43
5252008,734,1,1,3,1,100,27.364,100.0,100.0,100.0,1,1,537.628,251.83,0.011,13.295,0,80,55,1.4,790.25,818.829,1554.689,894.724,54.61,63.146,69.973,63.117,51.155,1.417,1.802,0.293,64.817,51.868,90.396,57.112,60.629,62.369,88.812,78.995,89.657,39.368,54.033,42.624,-10.82,87.563,99.813,69.938,68.438,55.281,65.438,10.422,0,72,70,1000,200,0.103,201.25,117.5,79.063,0.129,69.938,69.375,56.125,66.063,26.438,26.625,72,70,1000,200,0.033,196.5,131.0,95.313,0.138,70.0,69.563,56.281,65.375,26.781,44.281,72,70,1000,200,0.036,203.375,125.563,86.0,0.121,70.125,70.0,57.281,67.75,19.703,34.875,72,70,1000,200,0.033,197.75,122.875,87.188,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.952,0.0,6.006,0.538,0.252,0.716,0.708,0.69,0.412
5252008,735,1,1,3,1,100,27.212,100.0,100.0,100.0,1,1,525.915,247.145,0.011,13.31,0,80,55,1.4,788.125,790.45,1528.959,886.424,54.717,63.146,69.868,63.117,51.155,1.383,1.704,0.282,64.641,51.729,90.396,57.112,60.616,62.369,88.812,78.889,89.583,39.295,53.929,42.624,-10.82,87.625,99.813,69.938,68.438,55.281,65.438,7.563,0,72,70,1000,200,0.103,200.5,117.5,79.063,0.128,69.938,69.438,56.125,65.938,26.453,27.109,72,70,1000,200,0.032,192.875,131.0,95.313,0.134,69.938,69.563,56.281,65.5,23.922,45.563,72,70,1000,200,0.031,195.5,125.563,86.063,0.12,70.313,69.875,57.281,66.875,15.859,34.781,72,70,1000,200,0.034,198.75,122.313,86.688,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,3.028,0.0,6.147,0.526,0.247,0.711,0.688,0.683,0.411
5252008,736,1,1,3,1,100,26.589,100.0,100.0,100.0,1,1,556.369,254.173,0.011,13.398,0,80,55,1.4,792.875,824.525,1549.858,889.836,54.61,63.146,69.763,63.011,51.155,1.375,1.715,0.282,64.716,51.774,90.424,57.196,60.616,62.369,88.738,78.889,89.583,39.221,53.929,42.551,-10.82,87.5,99.813,69.938,68.5,55.188,65.438,10.43,0,72,70,1000,200,0.102,200.25,117.5,79.063,0.129,69.938,69.375,56.125,65.938,26.469,26.672,72,70,1000,200,0.031,198.25,131.0,95.313,0.141,70.0,69.563,56.188,65.375,23.938,44.531,72,70,1000,200,0.035,200.875,125.625,86.063,0.119,70.125,69.813,57.094,66.125,19.578,33.813,72,70,1000,200,0.036,206.25,121.313,86.25,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,3.033,0.0,6.19,0.556,0.254,0.716,0.724,0.678,0.293
5252008,737,1,1,3,1,100,25.916,100.0,100.0,100.0,1,1,546.999,249.488,0.011,13.354,0,80,55,1.4,795.875,835.934,1536.991,877.626,54.502,63.146,69.763,63.117,51.048,1.345,1.805,0.289,64.791,51.805,90.396,57.168,60.616,62.261,88.812,78.889,89.509,39.148,54.033,42.479,-10.828,87.563,99.875,69.938,68.5,55.188,65.438,10.453,0,72,70,1000,200,0.102,200.0,117.5,78.875,0.133,69.938,69.375,56.125,65.938,26.484,25.969,72,70,1000,200,0.033,203.5,131.0,95.313,0.134,69.938,69.563,56.281,65.375,26.828,44.656,72,70,1000,200,0.032,202.25,125.563,86.063,0.119,70.125,69.688,57.094,65.438,22.406,34.281,72,70,1000,200,0.035,202.25,120.563,86.0,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.988,0.0,6.172,0.547,0.249,0.742,0.688,0.677,0.289
5252008,738,1,1,3,1,100,25.43,100.0,100.0,100.0,1,1,546.999,251.83,0.011,13.368,0,80,55,1.4,804.125,818.829,1533.777,901.403,54.502,63.252,69.763,63.223,51.155,1.421,1.748,0.278,64.884,51.929,90.424,57.14,60.59,62.369,88.664,78.782,89.509,39.148,53.929,42.551,-10.82,87.563,99.813,69.938,68.438,55.188,65.438,10.461,0,72,70,1000,200,0.103,200.5,117.313,78.875,0.133,69.938,69.313,56.125,65.938,26.5,25.422,72,70,1000,200,0.035,207.625,130.875,95.313,0.136,70.0,69.563,56.188,65.375,26.844,45.094,72,70,1000,200,0.033,197.0,125.563,86.063,0.12,69.938,69.625,57.094,64.813,22.391,34.781,72,70,1000,200,0.033,198.25,120.0,85.625,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,3.078,0.0,6.312,0.547,0.252,0.739,0.696,0.683,0.288
5252008,739,1,1,3,1,100,25.14,100.0,100.0,100.0,1,1,555.198,251.83,0.011,13.354,0,80,55,1.4,790.0,847.369,1535.384,894.602,54.61,63.252,69.763,63.223,51.048,1.387,1.704,0.293,64.817,51.859,90.48,57.14,60.59,62.476,88.664,78.889,89.509,39.075,53.929,42.479,-10.82,87.375,99.813,69.938,68.438,55.094,65.625,10.477,0,72,70,1000,200,0.102,200.125,117.313,79.063,0.141,69.938,69.375,56.125,65.938,26.516,25.703,72,70,1000,200,0.036,203.5,130.875,95.313,0.138,70.0,69.5,56.188,65.375,26.875,44.313,72,70,1000,200,0.033,205.0,125.438,86.063,0.121,69.938,69.438,57.281,64.25,25.141,34.406,72,70,1000,200,0.035,201.125,120.5,84.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,3.06,0.0,6.307,0.555,0.252,0.779,0.706,0.687,0.485
5252008,740,1,1,3,1,100,24.644,100.0,100.0,100.0,1,1,538.799,250.659,0.011,13.339,0,80,55,1.4,787.875,835.934,1546.639,911.596,54.61,63.252,69.763,63.117,51.048,1.387,1.726,0.293,64.751,51.939,90.508,57.084,60.577,62.369,88.59,78.782,89.435,39.002,53.929,42.406,-10.82,87.375,99.813,70.063,68.5,55.094,65.625,7.621,0,72,70,1000,200,0.103,200.5,117.5,79.375,0.142,69.938,69.375,55.938,65.875,26.531,26.25,72,70,1000,200,0.034,198.125,130.875,95.313,0.138,69.938,69.5,56.188,65.375,24.031,45.281,72,70,1000,200,0.033,195.375,125.625,86.063,0.121,69.938,69.375,57.094,64.0,25.172,33.813,72,70,1000,200,0.035,207.125,120.875,80.875,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.001,3.042,0.0,6.3,0.539,0.251,0.782,0.706,0.69,0.993
5252008,741,1,1,3,1,100,23.834,100.0,100.0,100.0,1,1,548.17,254.173,0.011,13.281,0,80,55,1.4,795.0,834.507,1545.031,889.342,54.502,63.146,69.763,63.223,50.941,1.398,1.73,0.282,64.789,51.858,90.48,57.196,60.59,62.476,88.516,78.782,89.361,39.002,53.929,42.406,-10.82,87.375,99.875,69.938,68.5,55.094,65.625,10.492,0,72,70,1000,200,0.103,200.5,117.313,79.75,0.139,70.063,69.313,55.938,65.875,26.547,27.094,72,70,1000,200,0.032,193.375,130.75,95.125,0.138,70.0,69.563,56.188,65.375,24.047,43.969,72,70,1000,200,0.035,204.375,125.438,86.0,0.121,69.75,69.313,57.094,65.0,31.891,33.969,72,70,1000,200,0.035,206.75,123.438,76.125,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,3.029,0.0,6.273,0.548,0.254,0.754,0.707,0.688,1.433
5252008,742,1,1,3,1,100,23.034,100.0,100.0,100.0,1,1,551.684,251.83,0.011,13.354,0,80,55,1.4,795.0,804.62,1551.468,875.894,54.394,63.252,69.868,63.117,50.941,1.364,1.74,0.278,64.849,51.913,90.396,57.168,60.616,62.369,88.516,78.782,89.361,39.002,53.929,42.406,-10.82,87.438,99.875,69.938,68.438,55.094,65.625,10.5,0,72,70,1000,200,0.099,197.5,117.5,80.0,0.142,69.938,69.313,55.938,65.875,23.828,26.422,72,70,1000,200,0.032,200.0,130.75,95.125,0.138,70.0,69.5,56.188,65.375,24.047,45.469,72,70,1000,200,0.032,194.25,125.313,85.938,0.118,69.75,69.313,57.094,66.688,31.969,33.969,72,70,1000,200,0.035,206.125,124.438,79.438,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,3.045,0.0,6.307,0.552,0.252,0.769,0.707,0.67,1.505
5252008,743,1,1,3,1,100,22.646,100.0,100.0,100.0,1,1,538.799,258.858,0.011,13.295,0,80,55,1.4,809.625,853.097,1564.359,875.787,54.502,63.252,69.763,63.328,50.941,1.391,1.766,0.282,64.86,51.886,90.48,57.196,60.629,62.476,88.442,78.676,89.213,38.928,53.929,42.26,-10.82,87.375,99.875,69.938,68.5,55.094,65.625,10.516,0,72,70,1000,200,0.103,200.5,117.313,80.063,0.139,69.938,69.313,55.938,65.875,23.844,26.141,72,70,1000,200,0.033,202.25,130.75,95.125,0.134,70.0,69.5,56.094,65.125,24.047,43.938,72,70,1000,200,0.035,206.375,125.438,86.0,0.121,69.688,69.313,57.094,68.313,34.813,34.0,72,70,1000,200,0.035,205.75,124.813,85.438,0.251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.953,0.0,6.147,0.539,0.259,0.748,0.687,0.688,1.424
5252008,744,1,1,3,1,100,22.121,100.0,100.0,100.0,1,1,541.142,255.344,0.011,13.398,0,80,55,1.4,798.625,840.219,1543.422,889.736,54.502,63.358,69.763,63.223,51.048,1.417,1.78,0.289,64.858,51.895,90.621,57.224,60.616,62.476,88.368,78.676,89.213,38.928,54.033,42.26,-10.82,87.313,99.813,69.938,68.563,55.094,65.625,10.531,0,72,70,1000,200,0.103,201.0,117.5,80.375,0.139,69.938,69.313,55.938,65.875,26.594,25.672,72,70,1000,200,0.034,205.5,130.75,95.125,0.138,70.0,69.5,56.188,65.125,24.047,45.531,72,70,1000,200,0.032,193.5,125.438,86.0,0.12,69.75,69.438,57.094,69.75,32.156,34.219,72,70,1000,200,0.034,204.125,125.063,89.625,0.241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,2.955,0.0,6.194,0.541,0.255,0.745,0.707,0.682,1.231
5252008,745,1,1,3,1,100,21.527,100.0,100.0,100.0,1,1,557.54,258.858,0.011,13.237,0,80,55,1.4,807.25,858.83,1554.689,886.224,54.502,63.252,69.657,63.328,51.048,1.383,1.791,0.274,64.793,51.82,90.649,57.168,60.616,62.369,88.368,78.676,89.14,38.855,53.929,42.187,-10.82,87.188,99.813,69.938,68.5,55.094,65.625,10.547,0,72,70,1000,200,0.102,199.375,117.5,80.375,0.144,69.813,69.375,55.938,65.625,26.609,25.484,72,70,1000,200,0.035,206.625,130.75,95.063,0.139,70.0,69.5,56.094,65.125,24.047,44.094,72,70,1000,200,0.035,206.375,125.313,85.938,0.118,69.938,69.625,57.094,70.375,25.531,34.5,72,70,1000,200,0.034,202.25,125.125,91.375,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.926,0.0,6.12,0.558,0.259,0.772,0.714,0.67,1.051
5252008,746,1,1,3,1,100,20.491,100.0,100.0,100.0,1,1,552.855,255.344,0.011,13.354,0,80,55,1.4,794.125,831.653,1570.813,879.806,54.287,63.252,69.763,63.328,50.834,1.391,1.776,0.267,64.784,51.824,90.957,57.112,60.661,62.154,88.294,78.676,89.14,38.855,54.138,42.042,-10.82,87.25,99.813,70.063,68.563,55.188,65.625,7.695,0,72,70,1000,200,0.103,200.375,117.5,80.313,0.142,69.813,69.375,55.938,65.875,26.625,25.734,72,70,1000,200,0.036,203.375,130.75,95.063,0.138,70.0,69.438,56.094,65.125,30.703,45.594,72,70,1000,200,0.032,194.25,125.438,85.938,0.121,70.0,69.813,56.969,70.813,22.797,34.438,72,70,1000,200,0.034,202.75,125.063,91.5,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.785,0.0,5.905,0.553,0.255,0.763,0.709,0.689,0.905
5252008,747,1,1,3,1,100,20.627,100.0,100.0,100.0,1,1,551.684,254.173,0.011,13.383,0,80,55,1.4,799.625,834.507,1556.3,880.143,54.61,63.252,69.763,63.328,51.476,1.345,1.733,0.289,64.896,51.909,91.63,57.168,60.629,62.476,88.22,78.676,89.066,38.782,54.347,41.896,-10.82,87.313,99.75,69.938,68.5,55.188,65.625,7.707,0,72,70,1000,200,0.102,200.0,117.625,80.313,0.142,69.938,69.438,56.25,65.875,26.641,26.906,72,70,1000,200,0.032,194.375,130.875,94.938,0.138,70.0,69.5,56.188,65.125,24.063,44.094,72,70,1000,200,0.034,206.25,125.438,85.938,0.121,70.0,69.938,56.969,70.688,19.922,34.313,72,70,1000,200,0.034,203.5,124.938,90.75,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,2.677,0.0,5.783,0.552,0.254,0.765,0.713,0.689,0.719
5252008,748,1,1,3,1,100,20.53,100.0,100.0,100.0,1,1,532.943,251.83,0.011,13.339,0,80,55,1.4,799.875,818.829,1541.814,871.506,54.717,63.358,69.763,63.328,51.583,1.463,1.755,0.285,64.874,51.946,91.855,57.112,60.603,62.369,88.146,78.676,89.066,38.855,54.66,41.896,-10.82,87.313,99.875,69.938,68.5,55.281,65.625,10.578,0,72,70,1000,200,0.104,201.125,117.625,80.375,0.143,69.938,69.313,56.125,65.875,26.656,27.297,72,70,1000,200,0.031,193.0,130.875,95.063,0.136,70.0,69.5,56.281,65.125,24.078,45.375,72,70,1000,200,0.032,194.5,125.438,85.938,0.121,70.125,70.0,57.281,70.125,19.891,34.344,72,70,1000,200,0.034,203.5,124.75,89.25,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.567,0.0,5.629,0.533,0.252,0.769,0.701,0.689,0.747
5252008,749,1,1,3,1,100,20.799,100.0,100.0,100.0,1,1,558.712,248.316,0.011,13.368,0,80,55,1.4,812.125,820.253,1538.598,859.234,54.932,63.358,69.868,63.328,51.798,1.433,1.722,0.285,64.755,51.823,91.742,57.196,60.603,62.476,88.146,78.57,88.992,38.782,54.66,41.896,-10.82,87.313,99.875,69.938,68.5,55.406,65.938,10.602,0,72,70,1000,200,0.095,193.125,117.625,80.5,0.139,70.063,69.375,56.125,65.875,26.672,26.813,72,70,1000,200,0.031,197.125,131.0,95.063,0.138,69.938,69.5,56.281,65.125,24.109,44.063,72,70,1000,200,0.035,204.75,125.313,85.938,0.121,70.125,70.0,57.094,69.313,19.844,34.344,72,70,1000,200,0.034,203.5,124.313,87.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.622,0.0,5.776,0.559,0.248,0.745,0.713,0.687,0.577
5252008,750,1,1,3,1,100,20.7,100.0,100.0,100.0,1,1,536.457,253.001,0.011,13.398,0,80,55,1.4,796.5,803.201,1532.171,861.901,54.932,63.358,69.868,63.434,51.798,1.379,1.748,0.282,64.743,51.79,91.63,57.196,60.616,62.476,88.072,78.57,88.918,38.782,54.765,41.969,-10.82,87.25,99.938,69.938,68.563,55.406,66.063,10.625,0,72,70,1000,200,0.103,200.125,117.625,80.5,0.142,69.938,69.375,56.25,65.938,26.688,26.172,72,70,1000,200,0.033,202.0,131.125,95.063,0.143,69.938,69.5,56.281,65.375,27.0,45.594,72,70,1000,200,0.031,194.875,125.563,85.938,0.121,70.25,70.0,57.094,68.563,19.766,34.531,72,70,1000,200,0.034,202.5,123.813,86.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.672,0.0,5.925,0.536,0.253,0.761,0.742,0.691,0.586
5252008,751,1,1,3,1,100,20.907,100.0,100.0,100.0,1,1,539.971,250.659,0.011,13.383,0,80,55,1.4,803.25,835.934,1532.171,874.109,55.04,63.252,69.763,63.223,51.798,1.387,1.769,0.285,64.833,51.866,91.574,57.252,60.629,62.476,88.072,78.57,88.844,38.708,54.765,41.896,-10.82,87.375,99.938,70.063,68.5,55.406,66.188,7.777,0,72,70,1000,200,0.103,200.75,117.813,80.938,0.152,69.938,69.375,56.25,65.938,26.703,25.734,72,70,1000,200,0.034,205.25,131.0,95.125,0.138,69.938,69.5,56.281,65.375,27.016,44.375,72,70,1000,200,0.036,202.25,125.813,85.938,0.121,70.25,69.938,57.094,67.625,15.93,35.0,72,70,1000,200,0.032,198.875,122.688,86.5,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.657,0.0,5.92,0.54,0.251,0.81,0.712,0.695,0.418
5252008,752,1,1,3,1,100,20.636,100.0,100.0,100.0,1,1,534.114,256.515,0.011,13.339,0,80,55,1.4,797.25,825.949,1546.639,883.184,54.932,63.464,69.868,63.328,51.798,1.368,1.733,0.278,64.811,51.821,91.546,57.308,60.687,62.369,87.998,78.464,88.918,38.708,54.765,41.823,-10.82,87.313,99.938,69.938,68.5,55.406,66.5,10.656,0,72,70,1000,200,0.103,201.0,117.813,81.563,0.164,69.938,69.313,56.25,65.938,26.719,25.563,72,70,1000,200,0.036,204.75,131.125,95.313,0.138,69.938,69.5,56.281,65.375,27.047,45.5,72,70,1000,200,0.031,195.75,126.063,86.0,0.121,70.125,69.813,57.094,66.688,15.859,34.438,72,70,1000,200,0.034,202.875,122.125,86.125,0.081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.588,0.0,5.766,0.534,0.257,0.859,0.711,0.698,0.421
5252008,753,1,1,3,1,100,21.053,100.0,100.0,100.0,1,1,552.855,249.488,0.011,13.383,0,80,55,1.4,793.375,848.801,1545.031,898.725,55.148,63.358,69.868,63.434,52.012,1.444,1.798,0.282,64.73,51.792,91.518,57.392,60.687,62.691,87.925,78.57,88.844,38.635,54.765,41.823,-10.82,87.375,99.875,69.938,68.563,55.5,66.5,10.664,0,72,70,1000,200,0.104,201.125,117.813,82.313,0.151,69.813,69.313,56.25,66.063,30.641,26.719,72,70,1000,200,0.033,195.875,131.0,95.313,0.138,70.0,69.5,56.5,65.5,27.063,44.438,72,70,1000,200,0.035,201.25,126.063,86.063,0.121,70.125,69.813,57.281,66.125,19.578,34.531,72,70,1000,200,0.034,202.25,121.688,85.75,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,2.645,0.0,5.92,0.553,0.249,0.774,0.708,0.697,0.415
5252008,754,1,1,3,1,100,20.855,100.0,100.0,100.0,1,1,536.457,249.488,0.011,13.266,0,80,55,1.4,808.875,811.719,1549.858,878.893,55.04,63.358,69.868,63.434,51.905,1.402,1.679,0.274,64.818,51.863,91.518,57.392,60.7,62.476,87.925,78.464,88.77,38.635,54.765,41.677,-10.82,87.5,99.938,69.938,68.625,55.5,66.625,10.688,0,72,70,1000,200,0.104,200.75,117.813,82.5,0.156,69.938,69.375,56.344,66.063,26.75,27.266,72,70,1000,200,0.031,191.75,131.0,95.313,0.138,70.0,69.563,56.5,65.5,24.219,45.375,72,70,1000,200,0.031,197.875,126.063,86.188,0.121,70.125,69.75,57.281,65.5,19.531,34.063,72,70,1000,200,0.035,205.375,121.188,85.313,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,2.502,0.0,5.6,0.536,0.249,0.796,0.708,0.695,0.414
5252008,755,1,1,3,1,100,20.67,100.0,100.0,100.0,1,1,536.457,254.173,0.011,13.354,0,80,55,1.4,788.5,824.525,1549.858,876.872,54.932,63.358,69.868,63.434,51.798,1.421,1.672,0.282,64.682,51.742,91.35,57.476,60.713,62.476,87.851,78.464,88.696,38.562,54.869,41.75,-10.82,87.375,99.938,69.938,68.625,55.5,66.625,10.703,0,72,70,1000,200,0.094,193.5,117.813,82.688,0.151,69.938,69.375,56.344,66.063,26.766,26.625,72,70,1000,200,0.031,198.625,130.875,95.313,0.138,70.0,69.5,56.5,65.5,24.234,44.5,72,70,1000,200,0.035,201.625,125.813,86.5,0.121,70.0,69.625,57.281,65.125,22.375,34.156,72,70,1000,200,0.035,205.0,120.813,84.313,0.081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,2.611,0.0,5.908,0.536,0.254,0.766,0.706,0.685,0.427
5252008,756,1,1,3,1,100,20.949,100.0,100.0,100.0,1,1,563.397,249.488,0.011,13.441,0,80,55,1.4,797.75,827.375,1535.384,869.494,55.04,63.464,69.763,63.434,51.798,1.402,1.776,0.267,64.731,51.788,91.406,57.56,60.726,62.476,87.851,78.358,88.696,38.562,54.869,41.677,-10.82,87.5,99.938,69.938,68.625,55.5,66.813,10.719,0,72,70,1000,200,0.102,199.5,118.125,82.813,0.143,69.938,69.375,56.25,66.063,26.781,25.984,72,70,1000,200,0.033,203.625,131.0,95.313,0.139,70.0,69.563,56.5,65.563,24.234,45.125,72,70,1000,200,0.031,198.5,125.938,86.5,0.121,70.0,69.563,57.094,64.813,22.375,33.969,72,70,1000,200,0.035,206.25,120.563,82.75,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.568,0.0,5.81,0.563,0.249,0.729,0.714,0.688,0.437
