DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,757,1,1,3,1,100,20.787,100.0,100.0,100.0,1,1,564.568,250.659,0.011,13.383,0,80,55,1.4,784.875,861.699,1541.814,901.795,54.932,63.464,69.868,63.434,51.798,1.413,1.758,0.282,64.753,51.808,91.322,57.588,60.713,62.584,87.777,78.358,88.696,38.562,54.869,41.677,-10.82,87.625,99.875,69.938,68.688,55.5,66.625,10.727,0,72,70,1000,200,0.103,201.0,117.938,83.0,0.157,69.938,69.313,56.344,65.938,26.797,25.781,72,70,1000,200,0.034,205.125,130.875,95.5,0.138,70.0,69.625,56.5,65.5,24.25,44.531,72,70,1000,200,0.035,200.25,125.813,86.563,0.121,69.938,69.438,57.281,64.5,25.109,33.844,72,70,1000,200,0.035,207.125,120.25,81.375,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.556,0.0,5.785,0.565,0.251,0.792,0.702,0.684,0.449
5252008,758,1,1,3,1,100,21.292,100.0,100.0,100.0,1,1,548.17,250.659,0.011,13.354,0,80,55,1.4,796.75,837.362,1522.54,897.861,55.148,63.358,69.763,63.434,51.905,1.429,1.82,0.285,64.742,51.795,91.322,57.701,60.726,62.584,87.703,78.358,88.549,38.342,54.869,41.605,-10.82,87.5,99.938,70.063,68.688,55.5,66.625,7.875,0,72,70,1000,200,0.103,200.625,118.125,82.875,0.154,69.938,69.313,56.344,66.063,26.813,25.281,72,70,1000,200,0.036,206.25,130.875,95.313,0.138,70.0,69.625,56.5,65.5,24.266,44.813,72,70,1000,200,0.032,201.125,125.938,86.563,0.121,69.75,69.375,57.281,64.625,25.172,33.75,72,70,1000,200,0.036,207.25,122.875,78.438,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,2.637,0.0,6.047,0.548,0.251,0.784,0.706,0.686,1.378
5252008,759,1,1,3,1,100,21.149,100.0,100.0,100.0,1,1,537.628,250.659,0.011,13.295,0,80,55,1.4,801.625,864.57,1551.468,916.418,55.04,63.358,69.763,63.434,51.798,1.433,1.69,0.289,64.737,51.794,91.322,57.673,60.726,62.584,87.703,78.358,88.549,38.489,54.765,41.677,-10.82,87.625,99.875,70.063,68.688,55.5,66.625,7.875,0,72,70,1000,200,0.103,200.25,118.125,82.813,0.159,69.938,69.375,56.344,66.063,26.828,26.188,72,70,1000,200,0.035,199.5,130.875,95.313,0.138,69.938,69.625,56.5,65.5,27.141,44.781,72,70,1000,200,0.034,199.5,125.813,86.563,0.121,69.75,69.313,57.281,66.0,34.625,33.781,72,70,1000,200,0.035,207.375,124.313,78.813,0.237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,2.604,0.0,5.882,0.538,0.251,0.811,0.706,0.684,1.554
5252008,800,1,1,3,1,100,21.439,100.0,100.0,100.0,1,1,551.684,255.344,0.011,13.295,0,80,55,1.4,807.25,818.829,1543.422,886.112,55.148,63.57,69.868,63.54,51.798,1.436,1.676,0.274,64.716,51.772,91.294,57.729,60.739,62.691,87.555,78.358,88.549,38.415,54.765,41.677,-10.82,87.563,99.813,70.063,68.688,55.5,66.625,7.875,0,72,70,1000,200,0.102,199.625,118.125,82.813,0.157,69.938,69.438,56.344,66.063,26.844,26.859,72,70,1000,200,0.033,194.75,130.875,95.313,0.137,69.938,69.563,56.5,65.563,27.156,44.969,72,70,1000,200,0.031,200.25,125.813,86.5,0.121,69.75,69.375,57.281,67.75,31.984,33.938,72,70,1000,200,0.035,206.125,124.938,82.188,0.224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.652,0.0,6.018,0.552,0.255,0.801,0.701,0.685,1.38
5252008,801,1,1,3,1,100,21.257,100.0,100.0,100.0,1,1,538.799,251.83,0.011,13.354,0,80,55,1.4,795.5,833.079,1546.639,887.739,55.04,63.464,69.868,63.434,51.798,1.353,1.762,0.274,64.616,51.693,91.21,57.617,60.739,62.584,87.333,78.358,88.253,38.342,54.765,41.532,-10.82,87.625,99.875,69.938,68.875,55.5,66.625,10.742,0,72,70,1000,200,0.103,200.125,118.125,82.688,0.148,70.063,69.375,56.344,66.063,26.844,27.063,72,70,1000,200,0.031,194.875,130.875,95.313,0.137,70.0,69.625,56.5,65.563,24.297,44.219,72,70,1000,200,0.036,202.75,126.125,86.5,0.121,69.75,69.438,57.406,69.125,25.422,34.063,72,70,1000,200,0.035,205.5,125.063,87.25,0.214,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.884,12.039,12.539,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.0,537.5,522.0,-0.072,537.5,531.0,26.859,-0.001,2.594,0.0,5.912,0.539,0.252,0.757,0.701,0.691,1.166
5252008,802,1,1,3,1,100,21.556,100.0,100.0,100.0,1,1,550.513,253.001,0.011,13.31,0,80,55,1.4,790.75,814.562,1545.031,879.319,55.148,63.464,70.499,63.54,51.798,1.391,1.737,0.274,64.759,51.807,91.21,56.748,60.778,62.691,87.481,78.251,88.401,38.415,54.765,41.532,-10.82,87.563,99.938,70.063,70.188,55.5,66.563,5.133,0,72,70,1000,200,0.103,199.875,118.125,82.5,0.12,70.063,69.563,56.25,66.063,26.844,26.094,72,70,1000,200,0.033,202.5,130.875,95.313,0.137,70.25,69.75,56.5,65.563,20.641,45.344,72,70,1000,200,0.031,197.25,125.563,86.5,0.112,70.0,69.75,57.281,70.125,25.438,34.375,72,70,1000,200,0.034,203.625,125.125,89.813,0.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.866,12.013,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,323.0,554.5,557.0,543.5,292.25,553.5,552.5,543.0,-0.001,2.537,0.0,5.757,0.551,0.253,0.617,0.701,0.63,1.069
5252008,803,1,1,3,1,100,21.629,100.0,100.0,100.0,1,1,552.855,251.83,0.011,13.368,0,80,55,1.4,790.375,855.963,1553.078,900.82,55.04,63.57,71.235,63.54,51.69,1.41,1.766,0.27,64.702,51.726,91.182,55.711,60.856,62.584,87.407,78.251,88.401,38.342,54.765,41.605,-10.82,87.688,99.938,70.125,71.563,55.688,66.063,5.098,0,72,70,1000,200,0.102,199.375,118.125,82.5,0.12,70.063,69.875,56.344,66.063,24.109,25.766,72,70,1000,200,0.034,205.0,131.0,95.313,0.138,70.25,70.25,56.5,65.5,14.844,44.25,72,70,1000,200,0.036,202.375,124.75,86.5,0.043,70.0,70.5,57.281,70.688,22.703,34.563,72,70,1000,200,0.033,201.875,125.063,90.25,0.156,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.854,11.999,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,557.0,560.5,552.0,303.0,555.0,558.0,553.0,-0.001,2.656,0.0,6.053,0.553,0.252,0.617,0.708,0.237,0.783
5252008,804,1,1,3,1,100,21.477,100.0,100.0,100.0,1,1,558.712,248.316,0.011,13.339,0,80,55,1.4,792.375,827.375,1536.991,875.121,55.04,63.464,71.865,63.434,51.69,1.421,1.787,0.285,64.643,51.705,91.238,54.533,60.92,62.691,87.333,78.145,88.253,38.342,54.869,41.532,-10.82,87.875,99.938,70.25,72.625,55.5,65.625,1.27,0,72,70,1000,200,0.102,199.75,117.813,81.125,0.12,70.313,70.438,56.344,66.063,15.578,25.453,72,70,1000,200,0.035,207.375,130.25,95.313,0.085,70.5,71.0,56.563,64.938,4.402,45.406,72,70,1000,200,0.031,196.875,123.75,86.0,0.04,70.313,71.5,57.406,70.25,15.992,34.594,72,70,1000,200,0.033,201.875,124.438,90.125,0.049,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.991,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,556.5,560.5,553.0,307.25,555.5,558.5,554.5,-0.001,2.575,0.0,5.905,0.559,0.248,0.636,0.427,0.218,0.242
5252008,805,1,1,3,1,100,21.776,100.0,100.0,100.0,1,1,558.712,249.488,0.011,13.427,0,80,55,1.4,803.875,864.57,1548.249,903.856,55.148,63.57,72.496,63.54,51.905,1.379,1.776,0.282,64.85,51.741,91.266,53.412,60.92,62.691,87.333,78.251,88.327,38.269,54.765,41.532,-10.82,87.938,99.875,70.313,73.625,55.5,65.063,0.0,0,72,70,1000,200,0.102,199.75,117.0,79.5,0.014,70.5,71.125,56.344,65.25,11.563,25.656,72,70,1000,200,0.036,203.75,129.125,95.063,0.029,70.875,71.625,56.5,64.188,0.0,44.688,72,70,1000,200,0.035,200.0,122.875,85.625,0.037,70.875,72.438,57.281,68.75,0.0,34.469,72,70,1000,200,0.034,202.75,123.125,89.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.988,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,555.5,559.0,552.5,308.25,554.5,557.5,554.0,-0.001,2.656,0.0,6.08,0.559,0.249,0.076,0.142,0.199,0.131
5252008,806,1,1,3,1,100,21.666,100.0,100.0,100.0,1,1,546.999,249.488,0.011,13.368,0,80,55,1.4,798.875,827.375,1546.639,881.934,55.04,63.677,72.917,63.645,51.798,1.421,1.719,0.274,64.824,51.851,91.238,52.431,60.94,62.691,87.111,78.251,88.105,38.196,54.765,41.605,-10.82,87.875,99.938,70.625,74.5,55.688,62.531,0.0,0,72,70,1000,200,0.102,200.0,115.75,79.188,0.014,70.813,71.813,56.344,64.375,0.0,26.438,72,70,1000,200,0.034,197.75,128.375,94.438,0.029,70.938,72.063,56.563,63.188,0.0,44.906,72,70,1000,200,0.032,200.625,122.188,85.438,0.038,71.188,73.0,57.281,67.313,0.0,34.438,72,70,1000,200,0.034,203.25,122.125,88.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.858,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,554.0,557.5,551.0,308.0,553.5,556.5,553.0,-0.001,2.75,0.0,6.325,0.547,0.249,0.074,0.142,0.201,0.129
5252008,807,1,1,3,1,100,21.961,100.0,100.0,100.0,1,1,542.313,249.488,0.011,13.368,0,80,55,1.4,798.875,838.791,1556.3,887.327,55.04,63.57,73.232,63.54,51.798,1.433,1.78,0.282,64.804,51.858,91.238,51.871,60.966,62.798,87.185,78.145,88.253,38.269,54.869,41.605,-10.82,87.813,99.938,70.688,75.063,55.688,60.531,0.0,0,72,70,1000,200,0.103,201.0,115.063,79.188,0.014,70.938,72.375,56.344,63.219,0.0,27.141,72,70,1000,200,0.032,192.625,127.438,94.0,0.029,71.188,72.375,56.563,62.156,0.0,44.969,72,70,1000,200,0.034,197.875,121.375,85.0,0.041,71.375,73.563,57.406,66.0,0.0,34.219,72,70,1000,200,0.034,204.375,121.438,88.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.983,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,553.0,555.5,550.0,307.75,552.5,555.0,552.0,-0.001,2.686,0.0,6.189,0.542,0.249,0.073,0.14,0.215,0.128
5252008,808,1,1,3,1,100,22.048,100.0,100.0,100.0,1,1,544.656,251.83,0.011,13.412,0,80,55,1.4,794.625,813.141,1557.911,877.289,55.148,63.57,73.548,63.751,51.905,1.375,1.776,0.282,64.766,51.857,91.21,51.45,60.998,62.906,87.111,78.145,88.105,38.196,54.869,41.532,-10.82,87.875,99.938,70.688,75.375,55.5,59.313,0.0,0,72,70,1000,200,0.104,201.0,114.25,79.25,0.014,71.125,72.688,56.344,62.313,0.0,26.906,72,70,1000,200,0.031,196.25,126.688,93.75,0.029,71.188,72.688,56.563,61.375,0.0,44.531,72,70,1000,200,0.033,203.5,120.563,84.875,0.042,71.5,73.875,57.406,64.813,0.0,34.188,72,70,1000,200,0.034,204.375,120.688,88.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.829,11.97,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,551.5,554.0,548.5,307.5,550.0,553.5,551.0,-0.001,2.684,0.0,6.21,0.545,0.252,0.071,0.138,0.216,0.126
5252008,809,1,1,3,1,100,21.935,100.0,100.0,100.0,1,1,549.341,248.316,0.011,13.324,0,80,55,1.4,811.25,823.1,1548.249,880.988,55.148,63.677,73.548,63.645,51.798,1.398,1.773,0.274,64.905,51.872,91.238,51.226,61.05,62.798,87.111,78.145,88.105,38.196,54.869,41.605,-10.82,87.938,99.938,70.688,75.75,55.688,58.563,0.0,0,72,70,1000,200,0.103,200.75,113.625,79.188,0.014,71.0,72.813,56.344,61.313,0.0,26.047,72,70,1000,200,0.032,202.75,125.875,93.375,0.029,71.5,72.938,56.563,60.781,0.0,45.5,72,70,1000,200,0.032,194.0,119.813,84.688,0.034,71.688,74.188,57.406,63.75,0.0,34.125,72,70,1000,200,0.034,204.75,120.0,88.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,550.0,552.5,547.5,307.0,547.5,551.5,549.5,-0.001,2.724,0.0,6.304,0.549,0.248,0.07,0.136,0.172,0.125
5252008,810,1,1,3,1,100,22.528,100.0,100.0,100.0,1,1,561.054,249.488,0.011,13.324,0,80,55,1.4,809.375,834.507,1562.747,892.587,55.148,63.783,73.863,63.751,51.798,1.375,1.726,0.285,64.845,51.934,91.153,50.946,61.115,62.798,87.111,78.145,88.105,38.196,54.869,41.532,-10.82,88.0,99.938,70.688,76.188,55.688,58.063,0.0,0,72,70,1000,200,0.102,200.375,112.875,78.875,0.014,71.125,72.938,56.344,60.656,0.0,25.797,72,70,1000,200,0.034,204.75,125.125,93.188,0.028,71.313,73.125,56.563,60.375,0.0,44.031,72,70,1000,200,0.034,206.75,119.25,84.313,0.036,71.688,74.438,57.406,62.75,0.0,34.0,72,70,1000,200,0.035,205.75,119.25,87.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.856,12.008,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,549.0,550.5,546.0,307.0,546.5,550.0,548.0,-0.001,2.666,0.0,6.169,0.561,0.249,0.069,0.129,0.182,0.122
5252008,811,1,1,3,1,100,22.454,100.0,100.0,100.0,1,1,545.827,249.488,0.011,13.339,0,80,55,1.4,815.625,845.939,1554.689,894.87,55.148,63.783,73.758,63.751,51.905,1.394,1.744,0.27,64.85,51.889,91.21,50.778,61.18,63.013,87.037,78.039,88.032,38.122,54.869,41.532,-10.82,88.063,99.938,70.688,76.375,55.688,57.781,0.0,0,72,70,1000,200,0.103,200.5,112.375,78.813,0.014,71.125,73.063,56.344,60.031,0.0,25.422,72,70,1000,200,0.035,207.25,124.313,92.875,0.028,71.5,73.25,56.563,60.063,0.0,45.625,72,70,1000,200,0.032,193.125,118.563,84.188,0.034,71.688,74.563,57.406,62.125,0.0,34.125,72,70,1000,200,0.035,204.75,118.688,87.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,12.005,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,547.5,549.0,545.0,306.75,545.5,548.5,546.5,-0.001,2.716,0.0,6.313,0.546,0.249,0.068,0.127,0.169,0.121
5252008,812,1,1,3,1,100,22.341,100.0,100.0,100.0,1,1,558.712,250.659,0.011,13.383,0,80,55,1.4,809.5,860.265,1556.3,902.626,55.148,63.677,73.863,63.645,51.905,1.394,1.769,0.267,64.906,51.83,91.182,50.525,61.219,63.013,86.963,78.039,88.032,38.196,54.869,41.532,-10.82,88.125,99.875,70.875,76.625,55.688,57.688,0.0,0,72,70,1000,200,0.103,200.875,111.813,78.813,0.014,71.125,73.188,56.344,59.75,0.0,25.406,72,70,1000,200,0.036,206.0,123.563,92.563,0.028,71.5,73.375,56.563,59.781,0.0,44.063,72,70,1000,200,0.035,204.75,117.938,83.938,0.034,71.688,74.625,57.406,61.563,0.0,34.344,72,70,1000,200,0.034,203.75,117.875,87.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.853,12.01,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,546.5,547.5,543.5,306.75,544.0,547.0,545.0,-0.001,2.678,0.0,6.196,0.559,0.251,0.067,0.125,0.167,0.119
5252008,813,1,1,3,1,100,22.954,100.0,100.0,100.0,1,1,529.429,251.83,0.011,13.354,0,80,55,1.4,805.25,838.791,1564.359,888.823,55.255,63.677,73.968,63.751,51.905,1.429,1.73,0.274,64.801,51.891,91.294,50.582,61.225,63.013,86.963,78.145,88.032,38.196,54.869,41.532,-10.82,88.188,99.875,70.875,76.5,55.688,57.594,0.0,0,72,70,1000,200,0.099,195.375,111.063,78.688,0.014,71.25,73.25,56.344,59.344,0.0,26.266,72,70,1000,200,0.035,199.375,122.875,92.25,0.029,71.5,73.563,56.5,59.594,0.0,45.375,72,70,1000,200,0.031,196.875,117.313,83.813,0.037,71.688,74.75,57.406,61.063,0.0,34.094,72,70,1000,200,0.035,205.25,117.313,87.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,12.014,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,545.0,546.0,542.5,306.5,543.0,545.5,544.0,-0.001,2.672,0.0,6.183,0.529,0.252,0.066,0.128,0.179,0.117
5252008,814,1,1,3,1,100,22.9,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.368,0,80,55,1.4,797.625,841.649,1549.858,889.647,55.255,63.783,73.968,63.751,51.905,1.391,1.737,0.278,64.845,51.882,91.266,50.385,61.238,63.121,86.889,77.933,87.884,38.122,54.869,41.459,-10.82,88.188,99.938,70.875,76.75,55.688,57.594,0.0,0,72,70,1000,200,0.102,199.875,110.438,78.563,0.014,71.25,73.375,56.438,59.156,0.0,27.25,72,70,1000,200,0.031,192.5,122.313,92.063,0.029,71.625,73.625,56.688,59.5,0.0,44.531,72,70,1000,200,0.035,200.875,116.75,83.625,0.036,71.688,74.813,57.406,60.875,0.0,33.938,72,70,1000,200,0.035,206.875,116.688,87.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,12.011,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,544.0,544.5,541.5,306.25,541.5,544.0,542.5,-0.001,2.664,0.0,6.191,0.548,0.249,0.065,0.127,0.172,0.116
5252008,815,1,1,3,1,100,22.797,100.0,100.0,100.0,1,1,530.6,248.316,0.011,13.354,0,80,55,1.4,798.875,813.141,1546.639,873.823,55.255,63.783,74.073,63.857,51.905,1.383,1.751,0.282,64.797,51.83,91.238,50.357,61.29,63.121,86.815,78.039,87.884,38.122,54.974,41.459,-10.82,88.188,99.938,70.875,76.75,55.813,57.469,0.0,0,72,70,1000,200,0.103,200.5,109.875,78.5,0.014,71.25,73.438,56.344,58.969,0.0,26.484,72,70,1000,200,0.032,200.25,121.563,91.813,0.029,71.688,73.813,56.563,59.375,0.0,44.906,72,70,1000,200,0.032,200.25,115.875,83.5,0.036,71.688,74.938,57.406,60.469,0.0,34.0,72,70,1000,200,0.035,205.875,116.125,86.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.996,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,543.0,543.0,540.5,306.0,539.5,543.0,541.5,-0.001,2.644,0.0,6.185,0.531,0.248,0.064,0.124,0.168,0.114
5252008,816,1,1,3,1,100,23.243,100.0,100.0,100.0,1,1,558.712,251.83,0.011,13.324,0,80,55,1.4,817.75,863.135,1559.522,900.706,55.255,63.889,74.179,63.857,51.905,1.425,1.805,0.274,64.894,51.93,91.21,50.357,61.303,63.121,86.741,78.039,87.81,38.049,54.974,41.459,-10.82,88.25,99.938,70.688,76.75,55.688,57.375,0.0,0,72,70,1000,200,0.102,200.375,109.188,78.313,0.014,71.25,73.5,56.438,58.844,0.0,25.594,72,70,1000,200,0.034,206.125,120.813,91.5,0.029,71.625,73.875,56.563,59.219,0.0,44.594,72,70,1000,200,0.035,200.5,115.5,83.188,0.034,71.813,74.938,57.406,60.438,0.0,33.969,72,70,1000,200,0.035,206.75,115.5,86.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.864,12.0,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,542.0,542.0,539.0,305.75,538.5,542.0,540.5,-0.001,2.684,0.0,6.306,0.559,0.252,0.063,0.123,0.159,0.112
5252008,817,1,1,3,1,100,23.669,100.0,100.0,100.0,1,1,546.999,251.83,0.011,13.281,0,80,55,1.4,803.625,840.219,1554.689,887.135,55.255,63.889,74.284,63.857,52.012,1.375,1.758,0.274,64.866,51.845,91.266,50.217,61.29,63.228,86.667,77.933,87.81,38.049,54.974,41.459,-10.82,88.25,99.938,70.875,76.688,55.688,57.375,0.0,0,72,70,1000,200,0.103,200.625,108.5,78.313,0.014,71.25,73.625,56.438,58.75,0.0,25.484,72,70,1000,200,0.036,205.0,120.188,91.375,0.028,71.688,73.938,56.563,59.219,0.0,45.125,72,70,1000,200,0.031,198.875,114.938,83.125,0.034,71.688,75.125,57.406,60.313,0.0,34.125,72,70,1000,200,0.035,205.125,114.875,86.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.859,11.997,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,540.5,540.5,538.0,305.75,538.5,541.0,539.0,-0.001,2.676,0.0,6.286,0.547,0.252,0.061,0.116,0.156,0.111
5252008,818,1,1,3,1,100,23.88,100.0,100.0,100.0,1,1,550.513,254.173,0.011,13.324,0,80,55,1.4,808.625,860.265,1567.585,910.862,55.148,63.889,74.284,63.962,51.905,1.364,1.773,0.278,64.859,51.88,91.238,50.049,61.355,63.228,86.741,77.933,87.662,37.976,54.974,41.386,-10.82,88.125,99.938,70.875,76.813,55.688,57.375,0.0,0,72,70,1000,200,0.103,200.125,107.938,78.063,0.014,71.25,73.625,56.438,58.625,0.0,26.359,72,70,1000,200,0.034,198.5,119.563,91.063,0.029,71.688,73.938,56.563,59.125,0.0,44.25,72,70,1000,200,0.036,203.125,114.25,83.0,0.038,71.813,75.125,57.406,60.219,0.0,34.031,72,70,1000,200,0.035,206.0,114.5,86.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,12.011,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,540.0,539.5,537.5,305.5,536.0,540.0,538.0,-0.001,2.673,0.0,6.306,0.551,0.254,0.061,0.119,0.172,0.109
5252008,819,1,1,3,1,100,23.875,100.0,100.0,100.0,1,1,551.684,251.83,0.011,13.339,0,80,55,1.4,794.25,814.562,1543.422,887.295,55.255,63.995,74.284,63.962,52.012,1.452,1.751,0.274,64.913,51.926,91.322,50.133,61.381,63.335,86.667,77.933,87.662,38.049,54.974,41.459,-10.82,88.188,99.875,70.938,76.813,55.813,57.375,0.0,0,72,70,1000,200,0.103,200.875,107.25,77.938,0.014,71.25,73.688,56.438,58.531,0.0,26.875,72,70,1000,200,0.032,194.5,119.0,90.813,0.028,71.75,74.063,56.688,59.0,0.0,45.313,72,70,1000,200,0.031,197.5,113.625,82.688,0.035,71.813,75.188,57.281,60.094,0.0,33.813,72,70,1000,200,0.035,207.125,113.875,86.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.859,11.991,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,539.0,538.5,536.0,305.25,535.5,539.0,537.0,-0.001,2.688,0.0,6.313,0.552,0.252,0.059,0.114,0.157,0.108
5252008,820,1,1,3,1,100,24.35,100.0,100.0,100.0,1,1,556.369,249.488,0.011,13.251,0,80,55,1.4,801.125,834.507,1543.422,893.785,55.148,64.101,74.494,64.068,51.905,1.402,1.737,0.274,64.855,51.863,91.294,50.105,61.419,63.335,86.519,77.933,87.662,38.049,55.078,41.459,-10.82,88.188,99.938,70.938,76.75,55.688,57.375,0.0,0,72,70,1000,200,0.103,200.5,106.625,77.938,0.014,71.438,73.75,56.438,58.531,0.0,26.875,72,70,1000,200,0.03,197.75,118.375,90.625,0.028,71.75,74.125,56.563,59.0,0.0,44.594,72,70,1000,200,0.035,200.625,113.25,82.5,0.034,71.813,75.25,57.406,59.875,0.0,33.719,72,70,1000,200,0.036,207.375,113.375,86.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.854,11.993,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,538.0,537.5,535.5,305.25,534.0,538.5,536.0,-0.001,2.653,0.0,6.271,0.556,0.249,0.058,0.112,0.151,0.106
5252008,821,1,1,3,1,100,24.365,100.0,100.0,100.0,1,1,548.17,251.83,0.011,13.281,0,80,55,1.4,798.375,828.8,1556.3,878.784,55.255,63.995,74.389,64.068,52.012,1.379,1.791,0.278,64.802,51.826,91.322,49.909,61.517,63.443,86.593,77.826,87.662,38.049,55.078,41.532,-10.82,88.25,99.938,70.938,77.063,55.813,57.156,0.0,0,72,70,1000,200,0.103,199.875,106.0,77.875,0.014,71.438,73.813,56.438,58.531,0.0,25.969,72,70,1000,200,0.034,204.5,117.75,90.313,0.029,71.875,74.25,56.563,59.0,0.0,45.063,72,70,1000,200,0.032,199.375,112.813,82.438,0.038,71.813,75.25,57.469,59.813,0.0,34.281,72,70,1000,200,0.035,202.0,112.938,86.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.988,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,537.0,536.5,534.5,305.25,534.0,537.5,535.0,-0.001,2.716,0.0,6.42,0.548,0.252,0.057,0.115,0.167,0.105
5252008,822,1,1,3,1,100,24.88,100.0,100.0,100.0,1,1,570.425,247.145,0.011,13.383,0,80,55,1.4,811.0,863.135,1564.359,907.081,55.255,64.207,74.494,64.174,52.119,1.433,1.744,0.285,64.769,51.812,91.378,49.769,61.555,63.443,86.519,77.826,87.588,38.049,54.974,41.386,-10.82,88.313,99.875,71.125,77.125,55.813,57.156,0.0,0,72,70,1000,200,0.103,200.5,105.375,77.688,0.014,71.438,73.875,56.438,58.344,0.0,25.406,72,70,1000,200,0.035,207.75,116.938,90.25,0.029,71.875,74.375,56.563,58.906,0.0,44.875,72,70,1000,200,0.034,198.75,112.25,82.438,0.034,71.813,75.25,57.406,59.813,0.0,34.406,72,70,1000,200,0.034,201.0,112.313,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,536.5,536.0,534.0,304.75,531.5,537.0,534.5,-0.001,2.639,0.0,6.198,0.57,0.247,0.056,0.112,0.147,0.103
5252008,823,1,1,3,1,100,24.953,100.0,100.0,100.0,1,1,549.341,247.145,0.011,13.31,0,80,55,1.4,792.875,841.649,1575.657,888.791,55.363,64.207,74.599,64.279,52.012,1.379,1.755,0.267,64.723,51.769,91.294,49.713,61.62,63.55,86.519,77.826,87.515,38.049,55.078,41.459,-10.82,88.375,99.938,71.125,77.25,55.813,57.156,0.0,0,72,70,1000,200,0.098,196.375,104.75,77.688,0.014,71.438,73.938,56.438,58.344,0.0,25.297,72,70,1000,200,0.036,206.5,116.563,90.063,0.029,72.063,74.438,56.563,58.906,0.0,44.688,72,70,1000,200,0.033,201.875,111.688,82.125,0.034,71.938,75.313,57.469,59.813,0.0,34.5,72,70,1000,200,0.034,200.375,111.813,85.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.977,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,535.0,535.0,532.5,304.75,531.5,536.5,533.5,-0.001,2.665,0.0,6.299,0.549,0.247,0.055,0.111,0.145,0.102
5252008,824,1,1,3,1,100,25.766,100.0,100.0,100.0,1,1,561.054,248.316,0.011,13.354,0,80,55,1.4,797.375,847.369,1553.078,921.16,55.363,64.207,74.599,64.279,52.119,1.417,1.694,0.267,64.747,51.742,91.518,49.629,61.672,63.55,86.519,77.826,87.515,37.976,55.183,41.386,-10.82,88.25,99.875,71.125,77.375,55.813,57.156,0.0,0,72,70,1000,200,0.102,199.75,104.125,77.625,0.014,71.563,73.938,56.563,58.344,0.0,25.656,72,70,1000,200,0.036,203.75,115.875,89.688,0.029,72.063,74.438,56.688,58.906,0.0,45.281,72,70,1000,200,0.034,200.0,111.25,82.063,0.034,71.938,75.375,57.469,59.813,0.0,34.563,72,70,1000,200,0.034,200.0,111.313,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.994,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,534.5,534.0,532.0,304.5,530.0,535.5,532.5,-0.001,2.646,0.0,6.32,0.561,0.248,0.054,0.11,0.144,0.101
5252008,825,1,1,3,1,100,26.081,100.0,100.0,100.0,1,1,544.656,247.145,0.011,13.427,0,80,55,1.4,796.0,841.649,1554.689,911.402,55.255,64.313,74.704,64.279,52.012,1.394,1.697,0.285,64.741,51.823,91.546,49.657,61.659,63.55,86.445,77.826,87.515,38.049,55.183,41.459,-10.82,88.375,99.875,71.188,77.313,55.906,57.156,0.0,0,72,70,1000,200,0.102,199.75,103.563,77.5,0.014,71.563,74.063,56.563,58.219,0.0,26.313,72,70,1000,200,0.035,198.625,115.313,89.5,0.029,72.188,74.438,56.563,58.906,0.0,44.438,72,70,1000,200,0.036,209.125,110.75,81.938,0.038,71.938,75.438,57.469,59.688,0.0,34.75,72,70,1000,200,0.033,198.125,110.875,85.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,12.0,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.5,533.5,531.0,304.75,529.0,534.5,532.0,-0.001,2.672,0.0,6.355,0.545,0.247,0.053,0.108,0.158,0.099
5252008,826,1,1,3,1,100,26.409,100.0,100.0,100.0,1,1,539.971,248.316,0.011,13.383,0,80,55,1.4,791.625,838.791,1540.206,906.604,55.363,64.419,74.704,64.279,52.012,1.375,1.751,0.27,64.727,51.784,91.686,49.629,61.672,63.55,86.371,77.72,87.441,37.976,55.287,41.386,-10.82,88.188,99.875,71.188,77.188,55.906,57.156,0.0,0,72,70,1000,200,0.102,200.0,102.938,77.375,0.014,71.75,74.063,56.563,58.344,0.0,26.797,72,70,1000,200,0.033,195.125,114.813,89.438,0.029,72.188,74.5,56.688,58.906,0.0,44.406,72,70,1000,200,0.039,215.875,110.25,81.813,0.034,71.938,75.625,57.469,59.688,0.0,34.656,72,70,1000,200,0.034,199.375,110.438,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,12.003,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,533.0,532.5,530.5,304.5,530.0,534.5,531.0,-0.001,2.636,0.0,6.334,0.54,0.248,0.052,0.106,0.14,0.098
5252008,827,1,1,3,1,100,26.522,100.0,100.0,100.0,1,1,535.286,250.659,0.011,13.281,0,80,55,1.4,802.375,813.141,1567.585,902.642,55.471,64.419,74.809,64.385,52.226,1.356,1.73,0.256,64.788,51.828,91.602,49.573,61.698,63.658,86.371,77.614,87.441,37.976,55.392,41.459,-10.82,88.188,99.938,71.125,77.188,55.906,57.156,0.0,0,72,70,1000,200,0.103,200.75,102.375,77.313,0.014,71.75,74.125,56.563,58.344,0.0,27.266,72,70,1000,200,0.031,192.625,114.188,89.125,0.029,72.188,74.563,56.688,58.906,0.0,44.25,72,70,1000,200,0.038,209.25,109.75,81.5,0.036,72.0,75.688,57.469,59.688,0.0,34.844,72,70,1000,200,0.033,198.125,109.938,85.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.845,11.993,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,532.0,530.0,304.5,528.0,533.5,530.5,-0.001,2.656,0.0,6.42,0.535,0.251,0.051,0.105,0.147,0.097
5252008,828,1,1,3,1,100,27.194,100.0,100.0,100.0,1,1,542.313,250.659,0.011,13.31,0,80,55,1.4,800.875,808.878,1586.971,879.954,55.255,64.313,74.704,64.385,52.119,1.44,1.794,0.27,64.944,51.859,91.658,49.545,61.776,63.55,86.371,77.72,87.441,37.976,55.287,41.386,-10.82,88.188,99.938,71.313,77.25,56.0,57.156,0.0,0,72,70,1000,200,0.103,200.25,101.813,77.313,0.014,71.625,74.188,56.563,58.219,0.0,26.719,72,70,1000,200,0.031,197.875,113.688,89.0,0.028,72.188,74.563,56.688,58.906,0.0,45.438,72,70,1000,200,0.037,210.75,109.25,81.438,0.034,72.0,75.688,57.469,59.688,0.0,35.188,72,70,1000,200,0.033,195.5,109.375,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,12.003,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,531.5,529.0,304.25,527.0,533.0,529.5,-0.001,2.622,0.0,6.299,0.542,0.251,0.05,0.1,0.137,0.096
5252008,829,1,1,3,1,100,27.63,100.0,100.0,100.0,1,1,559.883,250.659,0.011,13.339,0,80,55,1.4,812.5,867.442,1561.135,906.838,55.471,64.313,74.809,64.385,52.333,1.402,1.776,0.282,64.871,51.893,91.602,49.46,61.776,63.765,86.297,77.72,87.367,37.976,55.392,41.386,-10.82,88.25,99.875,71.313,77.438,55.906,57.156,0.0,0,72,70,1000,200,0.103,200.875,101.125,77.063,0.014,71.75,74.313,56.563,58.344,0.0,25.672,72,70,1000,200,0.034,205.5,113.063,88.813,0.029,72.188,74.625,56.688,58.906,0.0,46.375,72,70,1000,200,0.036,208.125,108.813,81.438,0.039,72.0,75.75,57.469,59.688,0.0,33.938,72,70,1000,200,0.037,210.375,108.938,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,12.006,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,531.0,528.5,304.5,527.5,532.5,529.0,-0.001,2.612,0.0,6.313,0.56,0.251,0.049,0.102,0.155,0.094
5252008,830,1,1,3,1,100,28.331,100.0,100.0,100.0,1,1,566.911,245.974,0.011,13.339,0,80,55,1.4,826.375,861.699,1557.911,918.289,55.471,64.313,74.915,64.385,52.333,1.425,1.661,0.274,64.799,51.841,91.658,49.348,61.795,63.765,86.297,77.72,87.293,37.976,55.287,41.459,-10.82,88.188,99.938,71.188,77.625,55.906,57.063,0.0,0,72,70,1000,200,0.103,199.75,100.625,77.0,0.014,71.75,74.375,56.75,58.344,0.0,25.578,72,70,1000,200,0.035,206.0,112.5,88.5,0.029,72.313,74.688,56.688,58.906,0.0,45.406,72,70,1000,200,0.041,224.125,108.375,81.188,0.038,72.063,75.813,57.469,59.688,0.0,34.344,72,70,1000,200,0.036,207.625,108.625,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.993,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,530.5,528.0,304.25,527.0,532.5,528.5,-0.001,2.684,0.0,6.448,0.567,0.246,0.048,0.101,0.15,0.093
5252008,831,1,1,3,1,100,28.827,100.0,100.0,100.0,1,1,556.369,247.145,0.011,13.31,0,80,55,1.4,832.125,860.265,1549.858,909.409,55.471,64.419,74.915,64.49,52.44,1.398,1.748,0.278,64.854,51.873,91.658,49.264,61.821,63.765,86.223,77.614,87.219,37.903,55.392,41.532,-10.82,88.375,99.938,71.313,77.75,56.0,57.375,0.0,0,72,70,1000,200,0.103,200.125,100.063,76.875,0.014,71.75,74.438,56.75,58.344,0.0,25.359,72,70,1000,200,0.035,205.75,111.938,88.438,0.029,72.188,74.688,56.688,58.906,0.0,44.969,72,70,1000,200,0.042,222.5,107.938,81.125,0.034,72.063,75.875,57.594,59.688,0.0,35.25,72,70,1000,200,0.033,201.75,108.125,84.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.993,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,530.0,527.5,304.0,526.5,532.0,528.0,-0.001,2.762,0.0,6.704,0.556,0.247,0.047,0.099,0.132,0.092
5252008,832,1,1,3,1,100,29.391,100.0,100.0,100.0,1,1,570.425,253.001,0.011,13.31,0,80,55,1.4,821.375,864.57,1567.585,919.241,55.578,64.525,75.02,64.385,52.226,1.398,1.82,0.282,64.863,51.891,91.378,49.32,61.795,63.765,86.149,77.614,87.219,37.903,55.392,41.75,-10.82,88.375,100.0,71.188,77.75,56.0,57.375,0.0,0,72,70,1000,200,0.102,200.125,99.5,76.875,0.014,71.875,74.438,56.75,58.344,0.0,26.0,72,70,1000,200,0.035,201.0,111.438,88.25,0.029,72.188,74.813,56.813,58.781,0.0,45.719,72,70,1000,200,0.041,226.375,107.625,80.938,0.034,72.313,75.875,57.469,59.688,0.0,34.125,72,70,1000,200,0.037,210.75,107.625,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,12.018,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,529.5,527.0,304.0,525.0,531.5,527.5,-0.001,2.928,0.0,7.107,0.57,0.253,0.046,0.097,0.131,0.091
5252008,833,1,1,3,1,100,29.876,100.0,100.0,100.0,1,1,578.624,250.659,0.011,13.339,0,80,55,1.4,836.75,864.57,1577.272,934.833,55.686,64.419,74.915,64.385,52.119,1.41,1.794,0.274,64.973,51.974,90.873,49.264,61.847,64.087,86.149,77.72,87.145,37.903,54.974,41.75,-10.82,88.313,99.938,71.313,77.5,55.906,57.156,0.0,0,72,70,1000,200,0.103,200.5,99.188,76.75,0.014,71.875,74.5,56.563,58.219,0.0,27.0,72,70,1000,200,0.032,193.5,111.0,88.0,0.028,72.313,74.688,56.688,58.781,0.0,45.0,72,70,1000,200,0.045,233.75,107.125,80.938,0.034,72.313,75.875,57.594,59.688,0.0,36.094,72,70,1000,200,0.037,210.625,107.313,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,12.008,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,529.5,526.5,304.0,525.0,531.0,527.5,-0.001,3.006,0.0,7.122,0.579,0.251,0.046,0.093,0.129,0.09
5252008,834,1,1,3,1,100,29.537,100.0,100.0,100.0,1,1,541.142,248.316,0.011,13.295,0,80,55,1.4,837.125,845.939,1578.888,931.875,55.148,64.419,75.02,64.385,51.69,1.398,1.787,0.278,64.923,51.946,90.396,49.18,61.912,63.765,86.001,77.72,87.145,37.829,54.66,41.969,-10.82,88.188,100.0,71.438,77.625,55.813,57.063,0.0,0,72,70,1000,200,0.103,200.5,98.5,76.75,0.014,71.875,74.563,56.563,58.219,0.0,26.938,72,70,1000,200,0.03,196.125,110.5,87.813,0.029,72.313,74.813,56.563,58.781,0.0,46.563,72,70,1000,200,0.042,222.875,106.75,80.813,0.033,72.313,75.875,57.469,59.594,0.0,34.688,72,70,1000,200,0.038,212.0,106.938,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,12.019,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.0,529.0,526.0,304.0,526.0,530.5,527.0,-0.002,3.27,0.0,7.64,0.541,0.248,0.044,0.095,0.124,0.089
5252008,835,1,1,3,1,100,29.454,100.0,100.0,100.0,1,1,576.281,253.001,0.011,13.339,0,80,55,1.4,849.125,890.478,1569.199,952.153,55.148,64.525,75.125,64.385,51.583,1.421,1.805,0.282,64.969,51.982,90.508,49.096,61.886,63.872,86.075,77.508,87.145,37.829,54.451,41.823,-10.82,88.313,99.875,71.438,77.625,55.688,57.063,0.0,0,72,70,1000,200,0.103,200.625,98.063,76.688,0.014,71.875,74.625,56.438,58.125,0.0,27.188,72,70,1000,200,0.031,195.875,110.0,87.625,0.029,72.313,74.813,56.5,58.625,0.0,45.656,72,70,1000,200,0.047,230.75,106.438,80.75,0.04,72.313,75.875,57.469,59.594,0.0,35.594,72,70,1000,200,0.042,220.0,106.438,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,12.002,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.0,528.5,526.0,304.0,524.0,530.5,526.5,-0.001,3.205,0.0,7.395,0.576,0.253,0.043,0.094,0.149,0.087
5252008,836,1,1,3,1,100,29.488,100.0,100.0,100.0,1,1,561.054,253.001,0.011,13.266,0,80,55,1.4,850.875,880.387,1578.888,954.095,54.932,64.525,75.125,64.385,51.476,1.375,1.798,0.27,64.999,51.99,90.649,48.928,61.886,63.765,86.001,77.508,87.071,37.903,54.451,41.896,-10.82,88.25,99.875,71.313,77.688,55.5,56.969,0.0,0,72,70,1000,200,0.103,200.375,97.563,76.688,0.014,72.0,74.625,56.438,58.125,0.0,26.953,72,70,1000,200,0.03,195.5,109.5,87.438,0.029,72.313,74.813,56.5,58.625,0.0,45.594,72,70,1000,200,0.046,236.5,106.0,80.5,0.036,72.063,76.0,57.406,59.594,0.0,35.313,72,70,1000,200,0.043,228.0,106.125,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.842,11.997,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,528.0,525.5,304.0,524.0,530.0,526.0,-0.001,3.201,0.0,7.352,0.561,0.253,0.042,0.093,0.133,0.086
5252008,837,1,1,3,1,100,29.217,100.0,100.0,100.0,1,1,592.679,253.001,0.011,13.354,0,80,55,1.4,870.875,887.593,1585.354,962.87,55.04,64.631,75.23,64.596,51.69,1.375,1.812,0.278,65.151,52.118,90.957,48.872,61.899,63.872,86.001,77.508,87.145,37.976,54.451,41.896,-10.82,88.313,99.875,71.438,77.75,55.5,56.969,0.0,0,72,70,1000,200,0.103,201.0,97.0,76.438,0.014,72.0,74.625,56.344,58.031,0.0,27.453,72,70,1000,200,0.031,192.375,109.0,87.313,0.029,72.313,74.875,56.5,58.5,0.0,45.469,72,70,1000,200,0.047,239.125,105.5,80.5,0.036,72.313,75.875,57.281,59.531,0.0,35.125,72,70,1000,200,0.044,231.0,105.75,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.843,11.986,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,528.0,525.0,304.0,524.5,530.0,526.0,-0.001,3.177,0.0,7.266,0.593,0.253,0.042,0.091,0.13,0.086
5252008,838,1,1,3,1,100,29.153,100.0,100.0,100.0,1,1,578.624,251.83,0.011,13.237,0,80,55,1.4,872.375,881.828,1586.971,960.637,55.04,64.631,75.23,64.702,51.69,1.368,1.809,0.282,65.184,52.136,91.097,48.788,61.912,63.872,85.927,77.508,86.998,37.976,54.556,41.896,-10.82,88.375,99.938,71.5,77.75,55.688,56.906,0.0,0,72,70,1000,200,0.103,200.875,96.75,76.375,0.014,72.0,74.688,56.438,58.125,0.0,27.219,72,70,1000,200,0.031,194.875,108.688,87.063,0.029,72.313,74.938,56.5,58.5,0.0,45.719,72,70,1000,200,0.047,238.875,105.188,80.313,0.034,72.375,75.75,57.406,59.531,0.0,35.625,72,70,1000,200,0.044,230.0,105.313,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.989,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,528.0,524.5,303.75,522.5,529.5,525.5,-0.001,3.13,0.0,7.202,0.579,0.252,0.041,0.091,0.123,0.085
5252008,839,1,1,3,1,100,28.896,100.0,100.0,100.0,1,1,579.795,255.344,0.011,13.324,0,80,55,1.4,874.25,871.754,1585.354,939.504,54.825,64.738,75.23,64.596,51.583,1.425,1.726,0.274,65.29,52.141,91.125,48.732,61.977,63.872,85.853,77.508,86.924,37.829,54.556,41.896,-10.82,88.313,99.938,71.438,77.875,55.5,56.906,0.0,0,72,70,1000,200,0.095,194.25,96.188,76.375,0.014,72.0,74.75,56.344,58.031,0.0,27.047,72,70,1000,200,0.031,196.625,108.188,87.0,0.029,72.313,74.938,56.281,58.375,0.0,46.156,72,70,1000,200,0.047,238.625,104.813,80.188,0.036,72.375,75.688,57.406,59.313,0.0,36.219,72,70,1000,200,0.044,229.75,105.0,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.993,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.5,524.5,304.0,522.5,529.5,525.0,-0.001,3.24,0.0,7.521,0.58,0.255,0.04,0.089,0.129,0.084
5252008,840,1,1,3,1,100,29.064,100.0,100.0,100.0,1,1,551.684,250.659,0.011,13.354,0,80,55,1.4,869.875,891.921,1590.207,950.236,55.04,64.738,75.23,64.702,51.69,1.44,1.791,0.27,65.224,52.224,91.21,48.704,61.938,63.98,85.705,77.508,86.924,37.903,54.66,41.969,-10.82,88.375,99.875,71.438,77.875,55.688,56.969,0.0,0,72,70,1000,200,0.103,200.25,95.75,76.25,0.014,72.0,74.813,56.344,58.031,0.0,27.25,72,70,1000,200,0.031,195.875,107.625,86.813,0.028,72.313,74.875,56.281,58.375,0.0,46.531,72,70,1000,200,0.048,239.5,104.313,80.125,0.034,72.375,75.688,57.281,59.313,0.0,37.625,72,70,1000,200,0.044,231.0,104.563,83.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.994,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,524.0,304.0,523.0,529.0,525.0,-0.002,3.24,0.0,7.536,0.552,0.251,0.04,0.084,0.119,0.083
5252008,841,1,1,3,1,100,29.294,100.0,100.0,100.0,1,1,570.425,256.515,0.011,13.412,0,80,55,1.4,886.125,932.484,1612.899,999.081,54.932,64.631,75.23,64.596,51.69,1.429,1.805,0.282,65.264,52.359,91.574,48.564,61.964,63.872,85.779,77.508,86.924,37.903,54.556,41.896,-10.82,88.25,99.875,71.438,77.875,55.5,56.969,0.0,0,72,70,1000,200,0.103,201.125,95.313,76.25,0.014,72.0,74.875,56.344,58.031,0.0,26.516,72,70,1000,200,0.035,198.75,107.125,86.688,0.029,72.313,74.938,56.5,58.375,0.0,46.75,72,70,1000,200,0.047,243.375,104.063,80.0,0.031,72.375,75.688,57.281,59.188,0.0,37.063,72,70,1000,200,0.049,239.0,104.375,83.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.991,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.5,524.0,303.75,523.5,529.0,524.5,-0.002,3.216,0.0,7.433,0.57,0.257,0.039,0.086,0.108,0.082
5252008,842,1,1,3,1,100,29.322,100.0,100.0,100.0,1,1,577.452,255.344,0.011,13.441,0,80,55,1.4,886.25,947.045,1609.653,1012.142,55.04,64.631,75.125,64.596,51.798,1.391,1.823,0.278,65.256,52.209,91.686,48.592,62.055,63.872,85.705,77.508,86.85,37.976,54.765,41.969,-10.82,88.25,99.813,71.5,77.938,55.813,56.969,0.0,0,72,70,1000,200,0.103,201.125,95.0,76.188,0.014,72.0,74.813,56.25,58.031,0.0,26.531,72,70,1000,200,0.036,208.75,106.813,86.5,0.029,72.313,74.938,56.281,58.375,0.0,46.938,72,70,1000,200,0.05,243.0,103.688,80.0,0.034,72.5,75.563,57.281,59.188,0.0,37.781,72,70,1000,200,0.051,247.125,103.938,83.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,12.006,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,523.5,303.75,523.5,528.5,524.5,-0.002,3.197,0.0,7.449,0.577,0.255,0.038,0.085,0.117,0.082
5252008,843,1,1,3,1,100,29.657,100.0,100.0,100.0,1,1,603.221,249.488,0.011,13.31,0,80,55,1.4,903.25,917.962,1611.275,984.314,55.148,64.738,75.23,64.702,51.905,1.394,1.809,0.27,65.3,52.233,91.714,48.676,62.087,64.087,85.705,77.508,86.776,37.903,54.765,41.969,-10.82,88.375,99.938,71.5,77.813,55.688,56.969,0.0,0,72,70,1000,200,0.103,200.25,94.563,76.188,0.014,72.125,74.875,56.344,58.031,0.0,26.578,72,70,1000,200,0.037,209.25,106.438,86.375,0.028,72.313,74.813,56.5,58.375,0.0,46.625,72,70,1000,200,0.051,250.25,103.438,79.875,0.034,72.375,75.438,57.281,59.188,0.0,38.344,72,70,1000,200,0.05,244.5,103.563,83.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.859,12.013,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,526.5,523.5,304.0,523.0,528.0,524.0,-0.001,3.209,0.0,7.511,0.603,0.249,0.037,0.081,0.116,0.08
5252008,844,1,1,3,1,100,29.553,100.0,100.0,100.0,1,1,600.878,258.858,0.011,13.339,0,80,55,1.4,915.875,961.643,1619.395,1027.963,55.148,64.738,75.125,64.702,52.012,1.417,1.82,0.278,65.444,52.381,91.967,48.536,62.204,64.087,85.631,77.401,86.776,37.976,54.869,41.969,-10.82,88.563,99.813,71.75,77.75,55.688,56.969,0.0,0,72,70,1000,200,0.102,200.125,94.063,76.063,0.014,72.125,74.875,56.438,58.031,0.0,27.031,72,70,1000,200,0.036,207.875,105.938,86.188,0.029,72.313,74.813,56.5,58.375,0.0,46.875,72,70,1000,200,0.051,251.0,103.0,79.75,0.034,72.5,75.375,57.281,59.156,0.0,37.063,72,70,1000,200,0.059,265.25,103.25,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.988,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,526.0,523.5,303.75,522.5,528.0,524.0,-0.002,3.153,0.0,7.393,0.601,0.259,0.037,0.083,0.115,0.08
5252008,845,1,1,3,1,100,30.19,100.0,100.0,100.0,1,1,599.707,258.858,0.011,13.339,0,80,55,1.4,924.5,968.957,1619.395,1033.101,55.255,64.844,75.125,64.807,52.226,1.387,1.841,0.263,65.419,52.299,92.135,48.788,62.268,64.087,85.557,77.401,86.776,37.976,54.974,42.042,-10.82,88.5,99.875,71.5,77.625,55.813,56.906,0.0,0,72,70,1000,200,0.103,200.5,93.688,76.063,0.014,72.25,74.875,56.438,58.031,0.0,27.672,72,70,1000,200,0.035,206.0,105.625,86.0,0.029,72.375,74.813,56.5,58.375,0.0,46.156,72,70,1000,200,0.055,257.5,102.625,79.625,0.034,72.5,75.25,57.281,59.156,0.0,37.656,72,70,1000,200,0.059,267.5,102.813,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.829,11.989,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,526.0,523.0,303.75,521.0,528.0,524.0,-0.002,3.191,0.0,7.528,0.6,0.259,0.036,0.083,0.113,0.078
5252008,846,1,1,3,1,100,30.685,100.0,100.0,100.0,1,1,613.763,260.029,0.011,13.427,0,80,55,1.4,930.25,974.815,1630.779,1028.714,55.363,64.844,75.23,64.807,52.333,1.318,1.848,0.274,65.473,52.382,92.135,48.732,62.392,64.195,85.483,77.508,86.702,37.976,54.974,42.042,-10.82,88.625,99.875,71.813,77.75,55.813,57.063,0.0,0,72,70,1000,200,0.102,199.75,93.313,75.875,0.014,72.25,74.875,56.438,58.031,0.0,27.641,72,70,1000,200,0.035,211.0,105.188,85.875,0.028,72.375,74.875,56.563,58.375,0.0,46.469,72,70,1000,200,0.055,257.25,102.313,79.5,0.032,72.5,75.063,57.281,59.156,0.0,38.0,72,70,1000,200,0.06,269.0,102.563,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.989,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,526.0,523.0,304.0,521.5,527.5,523.5,-0.002,3.212,0.0,7.577,0.614,0.26,0.036,0.078,0.106,0.078
5252008,847,1,1,3,1,100,30.788,100.0,100.0,100.0,1,1,605.564,258.858,0.011,13.398,0,80,55,1.4,941.25,982.146,1630.779,1048.414,55.255,64.844,75.125,64.807,52.333,1.379,1.856,0.27,65.683,52.513,92.051,48.816,62.547,64.302,85.483,77.295,86.702,37.976,55.183,42.26,-10.82,88.875,99.938,71.75,77.938,55.906,57.063,0.0,0,72,70,1000,200,0.101,198.125,92.875,75.75,0.014,72.125,74.938,56.438,58.031,0.0,26.906,72,70,1000,200,0.041,222.875,104.875,85.813,0.029,72.313,74.875,56.563,58.375,0.0,47.063,72,70,1000,200,0.055,256.5,101.938,79.5,0.036,72.5,74.938,57.281,59.156,0.0,39.0,72,70,1000,200,0.06,266.75,102.125,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.836,11.981,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,525.5,522.5,303.75,521.0,527.0,523.5,-0.002,3.336,0.0,7.966,0.606,0.259,0.035,0.08,0.117,0.077
5252008,848,1,1,3,1,100,31.126,100.0,100.0,100.0,1,1,620.791,263.543,0.011,13.368,0,80,55,1.4,938.0,1015.989,1645.442,1074.477,55.255,64.95,75.23,64.913,52.333,1.417,1.834,0.278,65.754,52.603,91.855,48.788,62.469,64.41,85.409,77.295,86.628,37.976,54.974,42.26,-10.82,88.938,99.875,71.75,78.0,55.813,57.063,0.0,0,72,70,1000,200,0.102,199.625,92.563,75.75,0.014,72.25,74.938,56.438,58.031,0.0,26.625,72,70,1000,200,0.04,221.875,104.375,85.563,0.029,72.375,74.75,56.563,58.375,0.0,47.906,72,70,1000,200,0.054,256.25,101.563,79.438,0.037,72.5,74.875,57.281,59.031,0.0,38.313,72,70,1000,200,0.066,279.0,101.75,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.985,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,525.5,522.5,303.75,520.0,527.0,523.0,-0.002,3.369,0.0,7.949,0.621,0.264,0.034,0.079,0.119,0.076
5252008,849,1,1,3,1,100,31.739,100.0,100.0,100.0,1,1,632.504,248.316,0.011,13.398,0,80,55,1.4,971.375,1032.244,1516.125,1088.596,55.255,64.95,75.125,64.807,52.119,1.452,1.841,0.285,65.616,52.493,91.883,48.788,62.456,64.302,85.335,77.295,86.554,38.049,54.974,42.479,-10.82,88.938,99.938,71.813,78.0,55.906,57.063,0.0,0,72,70,1000,200,0.104,202.375,92.188,75.75,0.014,72.25,75.0,56.438,58.031,0.0,26.594,72,70,1000,200,0.042,228.0,104.0,85.5,0.029,72.375,74.688,56.5,58.313,0.0,46.719,72,70,1000,200,0.062,275.5,101.313,79.438,0.04,72.375,74.75,57.281,59.156,0.0,39.406,72,70,1000,200,0.064,275.5,101.563,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.818,11.964,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,522.5,303.75,521.5,526.5,522.5,-0.002,3.507,0.0,8.238,0.633,0.248,0.033,0.078,0.127,0.075
5252008,850,1,1,3,1,100,32.136,100.0,100.0,100.0,1,1,599.707,240.117,0.011,13.266,0,80,55,1.4,971.0,1039.648,1450.65,1121.739,55.255,65.056,75.335,65.019,52.119,1.459,1.794,0.315,65.326,52.261,91.855,48.676,62.43,64.302,85.335,77.295,86.628,37.976,54.869,42.551,-10.82,89.125,99.875,71.75,78.188,55.813,57.063,0.0,0,72,70,1000,200,0.102,197.875,91.875,75.75,0.014,72.25,74.938,56.438,58.031,0.0,26.969,72,70,1000,200,0.042,227.625,103.688,85.313,0.029,72.375,74.813,56.5,58.313,0.0,48.375,72,70,1000,200,0.06,266.5,101.0,79.125,0.038,72.5,74.563,57.094,59.156,0.0,38.156,72,70,1000,200,0.071,289.5,101.125,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.978,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.0,522.5,303.75,520.5,526.5,522.0,-0.002,3.593,0.0,8.424,0.6,0.24,0.033,0.077,0.121,0.074
5252008,851,1,1,3,1,100,31.994,100.0,100.0,100.0,1,1,609.078,238.946,0.011,13.266,0,80,55,1.4,968.0,1035.205,1441.107,1110.575,55.148,65.162,75.335,65.124,52.012,1.448,1.834,0.304,65.176,52.14,91.462,48.536,62.482,64.302,85.261,77.295,86.554,37.976,54.765,42.697,-10.82,89.125,99.938,71.75,78.375,55.813,57.063,0.0,0,72,70,1000,200,0.103,201.25,91.438,75.688,0.014,72.125,74.938,56.438,57.906,0.0,26.969,72,70,1000,200,0.041,224.875,103.313,85.188,0.029,72.313,75.125,56.5,58.313,0.0,47.031,72,70,1000,200,0.064,271.5,100.688,79.313,0.034,72.5,74.375,57.094,59.031,0.0,39.906,72,70,1000,200,0.067,282.25,100.875,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.972,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,522.5,303.5,521.0,526.0,522.0,-0.002,3.73,0.0,8.692,0.609,0.239,0.032,0.076,0.106,0.073
5252008,852,1,1,3,1,100,31.753,100.0,100.0,100.0,1,1,604.392,234.261,0.011,13.427,0,80,55,1.4,979.625,1038.167,1441.107,1109.584,55.04,64.95,75.23,64.913,51.798,1.467,1.848,0.311,65.202,52.161,91.434,48.507,62.417,64.302,85.335,77.295,86.48,37.976,54.556,42.697,-10.82,89.063,99.938,71.75,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.104,202.25,91.063,75.563,0.014,72.125,74.938,56.344,57.906,0.0,27.172,72,70,1000,200,0.042,224.75,102.813,85.0,0.029,72.313,75.313,56.5,58.188,0.0,47.563,72,70,1000,200,0.061,276.25,100.375,79.063,0.041,72.375,74.313,57.094,59.031,0.0,39.188,72,70,1000,200,0.069,286.25,100.625,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.838,11.977,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,525.0,522.0,303.25,520.5,526.0,521.5,-0.002,3.823,0.0,8.798,0.604,0.234,0.032,0.075,0.127,0.073
5252008,853,1,1,3,1,100,32.385,100.0,100.0,100.0,1,1,633.675,237.775,0.011,13.368,0,80,55,1.4,984.75,1042.612,1437.928,1135.011,55.148,65.056,75.335,65.019,51.905,1.356,1.73,0.307,65.359,52.271,91.658,48.339,62.443,64.302,85.187,77.295,86.48,38.049,54.556,42.697,-10.82,89.25,99.875,71.75,78.25,55.813,56.969,0.0,0,72,70,1000,200,0.103,200.875,90.75,75.563,0.014,72.25,75.0,56.344,57.906,0.0,27.859,72,70,1000,200,0.042,225.875,102.563,84.875,0.028,72.313,75.375,56.281,58.188,0.0,47.563,72,70,1000,200,0.065,276.25,100.0,79.063,0.034,72.5,74.25,56.969,58.906,0.0,40.094,72,70,1000,200,0.072,293.0,100.25,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.833,11.965,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,524.5,522.0,303.25,520.0,525.5,521.0,-0.002,3.764,0.0,8.624,0.634,0.238,0.031,0.072,0.103,0.072
5252008,854,1,1,3,1,100,32.311,100.0,100.0,100.0,1,1,617.277,237.775,0.011,13.412,0,80,55,1.4,1000.875,1026.328,1433.163,1106.229,55.148,64.95,75.23,65.019,52.012,1.353,1.73,0.304,65.239,52.201,91.742,48.283,62.495,64.302,85.187,77.189,86.407,38.049,54.66,42.77,-10.82,89.563,99.938,71.75,78.313,55.688,56.969,0.0,0,72,70,1000,200,0.103,199.625,90.438,75.438,0.014,72.25,75.063,56.344,57.906,0.0,27.547,72,70,1000,200,0.042,224.125,102.125,84.75,0.029,72.313,75.313,56.281,58.188,0.0,48.344,72,70,1000,200,0.061,274.0,99.75,78.938,0.032,72.5,74.188,56.969,58.906,0.0,41.25,72,70,1000,200,0.071,291.25,100.0,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.833,11.97,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,524.5,522.0,303.25,519.0,525.5,521.0,-0.002,3.812,0.0,8.788,0.617,0.238,0.031,0.073,0.097,0.071
