DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,855,1,1,3,1,100,32.689,100.0,100.0,100.0,1,1,627.818,236.603,0.011,13.339,0,80,55,1.4,1019.25,1052.998,1437.928,1142.776,55.148,64.95,75.125,65.019,52.119,1.448,1.755,0.315,65.365,52.303,91.939,48.255,62.482,64.302,85.113,77.189,86.407,38.122,54.66,42.843,-10.82,89.625,99.875,71.813,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.097,193.375,90.125,75.438,0.014,72.25,74.938,56.344,57.906,0.0,28.438,72,70,1000,200,0.042,225.5,101.938,84.563,0.029,72.313,75.313,56.281,58.188,0.0,47.563,72,70,1000,200,0.066,283.0,99.5,78.938,0.037,72.5,74.125,57.094,58.719,0.0,40.75,72,70,1000,200,0.079,306.0,99.688,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.978,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,524.5,522.0,303.25,519.5,525.0,521.0,-0.002,3.808,0.0,8.74,0.628,0.237,0.03,0.073,0.11,0.07
5252008,856,1,1,3,1,100,32.801,100.0,100.0,100.0,1,1,645.388,236.603,0.011,13.354,0,80,55,1.4,1007.625,1079.788,1444.287,1165.012,55.04,65.056,75.23,65.019,52.012,1.41,1.888,0.318,65.368,52.237,91.939,48.227,62.43,64.302,85.113,77.189,86.333,38.122,54.66,42.916,-10.82,89.563,99.875,71.75,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.25,89.75,75.25,0.014,72.25,75.0,56.344,57.719,0.0,27.297,72,70,1000,200,0.046,238.875,101.438,84.375,0.029,72.313,75.25,56.281,58.0,0.0,47.875,72,70,1000,200,0.066,283.5,99.188,78.813,0.038,72.563,73.938,56.969,58.719,0.0,40.375,72,70,1000,200,0.084,316.0,99.375,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.968,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,524.5,522.0,303.0,520.0,525.0,521.0,-0.002,3.871,0.0,8.885,0.645,0.237,0.03,0.072,0.112,0.07
5252008,857,1,1,3,1,100,32.933,100.0,100.0,100.0,1,1,616.105,236.603,0.011,13.368,0,80,55,1.4,1032.75,1112.69,1452.241,1192.597,55.255,64.95,75.125,65.019,52.119,1.353,1.744,0.311,65.281,52.36,92.163,48.199,62.43,64.302,85.039,77.189,86.407,38.196,54.66,42.916,-10.82,89.688,99.813,71.813,78.25,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.75,89.5,75.25,0.014,72.25,75.0,56.344,57.719,0.0,28.234,72,70,1000,200,0.047,232.75,101.25,84.375,0.029,72.313,75.25,56.281,58.0,0.0,48.75,72,70,1000,200,0.065,276.25,98.938,78.813,0.035,72.5,73.875,56.969,58.719,0.0,41.125,72,70,1000,200,0.083,314.75,99.188,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.803,11.961,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,524.5,522.0,303.0,519.5,525.0,521.0,-0.002,3.832,0.0,8.757,0.616,0.237,0.029,0.071,0.102,0.069
5252008,858,1,1,3,1,100,33.105,100.0,100.0,100.0,1,1,641.874,236.603,0.021,13.324,0,80,55,1.4,1032.0,1105.197,1445.877,1202.174,55.148,65.056,75.23,65.019,52.119,1.474,1.794,0.311,65.459,52.396,91.939,48.283,62.43,64.302,85.039,77.189,86.333,38.196,54.765,43.134,-10.82,89.813,99.875,71.813,78.25,55.688,56.969,0.0,0,72,70,1000,200,0.104,202.0,89.188,75.25,0.014,72.25,75.063,56.344,57.719,0.0,28.344,72,70,1000,200,0.045,229.25,100.875,84.25,0.029,72.313,75.25,56.281,58.0,0.0,47.625,72,70,1000,200,0.07,289.75,98.813,78.75,0.034,72.5,73.813,56.969,58.719,0.0,40.938,72,70,1000,200,0.085,317.5,98.813,81.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.948,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,525.0,522.0,303.0,519.5,525.0,521.0,-0.003,3.971,0.0,9.131,0.642,0.237,0.028,0.07,0.099,0.068
5252008,859,1,1,3,1,100,33.237,100.0,100.0,100.0,1,1,640.703,238.946,0.011,13.368,0,80,55,1.4,1057.25,1093.226,1449.059,1179.991,55.148,64.95,75.125,65.019,52.119,1.406,1.921,0.315,65.48,52.4,91.995,48.227,62.469,64.302,84.965,77.189,86.259,38.269,54.556,43.134,-10.82,89.875,99.875,71.813,78.313,55.688,56.969,0.0,0,72,70,1000,200,0.103,200.625,88.938,75.25,0.014,72.25,74.938,56.25,57.719,0.0,29.125,72,70,1000,200,0.045,232.25,100.438,84.063,0.028,72.375,75.313,56.281,58.0,0.0,48.125,72,70,1000,200,0.075,296.5,98.375,78.75,0.035,72.5,73.75,56.906,58.625,0.0,41.844,72,70,1000,200,0.086,322.0,98.563,81.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.796,11.934,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,525.0,522.0,303.0,521.0,525.0,521.0,-0.002,3.993,0.0,9.026,0.641,0.239,0.028,0.067,0.1,0.067
5252008,900,1,1,3,1,100,33.134,100.0,100.0,100.0,1,1,648.902,238.946,0.011,13.31,0,80,55,1.4,1055.25,1081.279,1439.518,1181.209,55.148,64.95,75.125,64.913,52.119,1.417,1.769,0.311,65.506,52.289,92.135,48.227,62.547,64.302,84.965,77.189,86.259,38.269,54.66,43.207,-10.82,90.063,99.875,71.938,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.103,201.25,88.5,75.063,0.014,72.25,75.0,56.344,57.719,0.0,29.484,72,70,1000,200,0.045,232.875,100.125,83.938,0.027,72.313,75.188,56.281,58.0,0.0,48.063,72,70,1000,200,0.073,294.5,98.188,78.5,0.038,72.5,73.563,56.906,58.625,0.0,42.344,72,70,1000,200,0.086,321.75,98.188,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.792,11.942,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,524.5,522.0,303.0,518.5,525.5,520.5,-0.002,4.01,0.0,9.121,0.649,0.239,0.027,0.063,0.109,0.066
5252008,901,1,1,3,1,100,33.236,100.0,100.0,100.0,1,1,645.388,238.946,0.011,13.398,0,80,55,1.4,1059.625,1088.744,1447.468,1185.816,55.148,64.95,75.02,65.019,52.119,1.364,1.762,0.311,65.44,52.372,92.135,48.199,62.677,64.41,84.891,77.083,86.259,38.342,54.66,43.28,-10.82,90.375,99.813,71.813,78.188,55.813,56.969,0.0,0,72,70,1000,200,0.098,197.375,88.438,75.063,0.014,72.25,74.938,56.25,57.5,0.0,29.453,72,70,1000,200,0.047,235.75,99.875,83.938,0.029,72.313,75.063,56.281,57.906,0.0,49.469,72,70,1000,200,0.069,286.75,98.0,78.5,0.034,72.5,73.5,56.906,58.625,0.0,41.5,72,70,1000,200,0.092,334.75,98.0,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.788,11.942,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,524.5,521.5,303.0,519.5,525.0,521.0,-0.002,4.054,0.0,9.182,0.645,0.239,0.027,0.067,0.096,0.066
5252008,902,1,1,3,1,100,33.604,100.0,100.0,100.0,1,1,657.101,241.288,0.011,13.412,0,80,55,1.4,1073.875,1118.691,1471.359,1219.05,55.148,65.056,75.125,65.019,52.119,1.413,1.903,0.307,65.477,52.382,92.388,48.199,62.78,64.41,84.817,77.083,86.259,38.415,54.765,43.353,-10.82,90.5,99.875,71.938,78.438,55.688,56.969,0.0,0,72,70,1000,200,0.105,201.375,88.063,75.063,0.014,72.25,74.813,56.344,57.719,0.0,29.938,72,70,1000,200,0.047,234.75,99.5,83.813,0.028,72.188,75.0,56.281,57.906,0.0,48.094,72,70,1000,200,0.075,302.75,97.563,78.438,0.038,72.5,73.438,56.906,58.531,0.0,41.906,72,70,1000,200,0.096,334.25,97.75,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,12.019,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,524.5,521.5,303.0,520.0,525.0,520.5,-0.002,4.051,0.0,9.191,0.657,0.241,0.027,0.064,0.106,0.065
5252008,903,1,1,3,1,100,33.795,100.0,100.0,100.0,1,1,653.587,244.802,0.011,13.31,0,80,55,1.4,1090.125,1112.69,1482.529,1217.654,55.148,65.056,75.125,65.019,52.226,1.421,1.899,0.304,65.602,52.474,92.303,48.199,62.832,64.517,84.817,77.083,86.185,38.415,54.765,43.425,-10.82,90.563,99.875,71.938,78.563,55.813,56.969,0.0,0,72,70,1000,200,0.105,202.875,87.813,74.938,0.014,72.25,74.75,56.344,57.625,0.0,29.172,72,70,1000,200,0.048,244.125,99.188,83.563,0.029,72.313,75.125,56.281,57.906,0.0,49.0,72,70,1000,200,0.074,295.5,97.375,78.438,0.037,72.5,73.313,56.906,58.531,0.0,41.844,72,70,1000,200,0.098,340.0,97.5,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,12.031,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.0,521.5,302.75,520.0,524.5,520.5,-0.002,4.078,0.0,9.254,0.654,0.245,0.026,0.066,0.102,0.064
5252008,904,1,1,3,1,100,33.996,100.0,100.0,100.0,1,1,673.499,240.117,0.011,13.368,0,80,55,1.4,1089.0,1130.71,1460.202,1205.999,55.04,65.162,75.125,65.23,52.119,1.44,1.913,0.3,65.587,52.416,92.163,48.143,62.845,64.41,84.891,77.083,86.111,38.489,54.66,43.498,-10.82,90.625,99.938,71.938,78.625,55.688,56.969,0.0,0,72,70,1000,200,0.101,200.0,87.625,74.938,0.014,72.25,74.75,56.344,57.625,0.0,28.922,72,70,1000,200,0.049,248.5,98.875,83.563,0.029,72.313,75.125,56.281,57.906,0.0,48.813,72,70,1000,200,0.077,299.0,97.063,78.438,0.03,72.5,73.125,56.906,58.531,0.0,42.594,72,70,1000,200,0.097,340.0,97.188,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.034,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.0,521.5,302.75,519.5,524.5,520.5,-0.002,4.141,0.0,9.292,0.673,0.24,0.026,0.065,0.081,0.064
5252008,905,1,1,3,1,100,34.167,100.0,100.0,100.0,1,1,658.272,243.631,0.011,13.339,0,80,55,1.4,1090.125,1148.782,1476.144,1243.751,55.148,65.056,75.02,65.019,52.119,1.41,1.888,0.307,65.701,52.403,92.219,48.227,62.858,64.302,84.743,76.977,86.037,38.489,54.66,43.571,-10.82,90.563,99.875,71.938,78.625,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.75,87.313,74.875,0.014,72.25,74.625,56.25,57.625,0.0,28.406,72,70,1000,200,0.051,248.625,98.563,83.5,0.029,72.313,75.125,56.281,57.906,0.0,48.125,72,70,1000,200,0.079,309.5,97.0,78.313,0.034,72.5,73.125,56.906,58.531,0.0,42.75,72,70,1000,200,0.101,343.75,96.875,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.019,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,524.0,521.5,303.0,519.0,524.5,520.5,-0.002,4.192,0.0,9.407,0.658,0.244,0.025,0.063,0.092,0.063
5252008,906,1,1,3,1,100,34.349,100.0,100.0,100.0,1,1,681.698,243.631,0.011,13.398,0,80,55,1.4,1109.375,1162.369,1484.126,1249.252,55.04,65.162,75.125,65.23,52.012,1.413,1.903,0.304,65.544,52.427,92.191,48.283,62.845,64.41,84.743,76.977,86.037,38.489,54.66,43.717,-10.82,90.625,99.875,72.0,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.125,87.0,74.938,0.014,72.25,74.625,56.25,57.625,0.0,28.75,72,70,1000,200,0.053,252.625,98.438,83.375,0.029,72.313,75.063,56.281,57.906,0.0,48.813,72,70,1000,200,0.078,305.5,96.813,78.25,0.035,72.5,73.063,56.906,58.438,0.0,42.281,72,70,1000,200,0.104,354.25,96.688,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.892,12.027,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,524.0,521.5,302.75,519.0,524.5,520.5,-0.002,4.332,0.0,9.72,0.682,0.244,0.025,0.063,0.094,0.063
5252008,907,1,1,3,1,100,34.5,100.0,100.0,100.0,1,1,675.842,245.974,0.011,13.324,0,80,55,1.4,1117.0,1150.29,1479.336,1249.42,55.04,65.162,75.125,65.23,52.119,1.413,1.921,0.307,65.521,52.424,92.303,48.255,62.897,64.302,84.817,77.083,86.037,38.635,54.66,43.862,-10.82,90.75,99.875,71.938,78.5,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.125,86.688,74.688,0.014,72.313,74.563,56.25,57.625,0.0,28.609,72,70,1000,200,0.054,254.125,98.0,83.188,0.029,72.313,75.0,56.188,57.906,0.0,48.906,72,70,1000,200,0.079,307.5,96.5,78.25,0.038,72.375,73.063,56.813,58.531,0.0,43.031,72,70,1000,200,0.104,353.75,96.438,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.889,12.038,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,524.0,521.5,303.0,519.0,524.5,520.5,-0.002,4.346,0.0,9.664,0.676,0.246,0.024,0.062,0.101,0.062
5252008,908,1,1,3,1,100,34.927,100.0,100.0,100.0,1,1,668.814,242.46,0.021,13.324,0,80,55,1.4,1120.375,1153.308,1469.764,1250.981,55.148,65.162,75.02,65.23,52.226,1.398,1.91,0.311,65.592,52.517,92.275,48.199,62.923,64.517,84.595,76.977,85.963,38.562,54.556,43.862,-10.82,90.813,99.875,72.0,78.5,55.813,56.969,0.0,0,72,70,1000,200,0.1,196.5,86.625,74.688,0.014,72.25,74.625,56.25,57.625,0.0,28.578,72,70,1000,200,0.054,255.875,97.75,83.063,0.029,72.313,74.875,56.188,57.813,0.0,48.375,72,70,1000,200,0.079,309.0,96.25,78.25,0.038,72.375,72.938,56.813,58.438,0.0,42.188,72,70,1000,200,0.106,357.25,96.188,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.872,12.027,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.0,521.5,303.0,519.5,524.5,520.5,-0.004,4.415,0.0,9.8,0.669,0.242,0.024,0.062,0.099,0.061
5252008,909,1,1,3,1,100,34.843,100.0,100.0,100.0,1,1,678.185,241.288,0.011,13.31,0,80,55,1.4,1120.875,1163.881,1469.764,1258.969,55.148,65.162,74.915,65.124,52.226,1.436,1.931,0.296,65.475,52.41,92.303,48.283,62.968,64.624,84.669,76.977,85.963,38.635,54.556,43.862,-10.82,91.0,99.938,72.0,78.5,55.813,56.906,0.0,0,72,70,1000,200,0.103,200.625,86.375,74.688,0.014,72.25,74.375,56.25,57.625,0.0,28.875,72,70,1000,200,0.054,254.875,97.375,83.0,0.029,72.313,74.813,56.188,57.813,0.0,49.75,72,70,1000,200,0.079,306.0,95.938,78.125,0.042,72.375,72.875,56.813,58.438,0.0,42.5,72,70,1000,200,0.106,356.75,96.063,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.871,12.016,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,524.0,522.0,303.0,518.5,524.0,520.5,-0.002,4.37,0.0,9.654,0.678,0.241,0.024,0.061,0.109,0.061
5252008,910,1,1,3,1,100,34.975,100.0,100.0,100.0,1,1,677.013,243.631,0.011,13.368,0,80,55,1.4,1119.25,1160.858,1479.336,1255.326,55.148,65.268,75.125,65.23,52.226,1.417,1.881,0.307,65.5,52.386,92.331,48.311,63.007,64.624,84.595,76.977,85.963,38.708,54.765,43.935,-10.82,90.875,99.938,72.125,78.5,55.688,56.906,0.0,0,72,70,1000,200,0.104,201.375,86.188,74.688,0.014,72.25,74.438,56.25,57.5,0.0,28.406,72,70,1000,200,0.054,254.875,97.188,82.875,0.029,72.313,74.875,56.188,57.813,0.0,50.313,72,70,1000,200,0.079,307.0,95.75,78.125,0.038,72.313,72.813,56.813,58.438,0.0,43.094,72,70,1000,200,0.106,357.25,95.75,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.874,12.024,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,524.0,522.0,303.0,520.0,524.0,520.0,-0.002,4.352,0.0,9.696,0.677,0.244,0.023,0.06,0.097,0.06
5252008,911,1,1,3,1,100,35.147,100.0,100.0,100.0,1,1,668.814,241.288,0.011,13.383,0,80,55,1.4,1121.25,1175.985,1471.359,1257.91,55.148,65.268,75.02,65.124,52.226,1.391,1.917,0.307,65.49,52.392,92.359,48.199,62.968,64.624,84.595,76.87,85.89,38.708,54.556,44.008,-10.82,90.938,99.938,72.125,78.625,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.25,86.0,74.625,0.014,72.25,74.438,56.25,57.5,0.0,29.469,72,70,1000,200,0.054,254.625,96.75,82.75,0.029,72.313,74.938,56.188,57.813,0.0,49.25,72,70,1000,200,0.083,319.0,95.563,78.125,0.041,72.313,72.75,56.813,58.344,0.0,43.875,72,70,1000,200,0.106,356.75,95.5,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,12.006,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,524.0,522.5,302.75,519.0,524.0,520.5,-0.002,4.476,0.0,9.842,0.669,0.241,0.023,0.059,0.104,0.06
5252008,912,1,1,3,1,100,35.328,100.0,100.0,100.0,1,1,671.157,242.46,0.011,13.339,0,80,55,1.4,1135.375,1174.47,1484.126,1276.51,55.04,65.162,75.02,65.23,52.119,1.383,1.895,0.304,65.509,52.405,92.247,48.227,63.007,64.517,84.522,76.977,85.89,38.708,54.556,44.081,-10.82,91.0,99.875,72.0,78.688,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.375,85.563,74.625,0.014,72.25,74.313,56.25,57.625,0.0,30.078,72,70,1000,200,0.054,254.625,96.688,82.563,0.029,72.313,74.875,56.188,57.75,0.0,49.781,72,70,1000,200,0.085,314.5,95.313,78.125,0.034,72.375,72.688,56.813,58.438,0.0,44.063,72,70,1000,200,0.105,355.75,95.25,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,12.022,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,524.0,522.0,302.75,519.0,524.0,520.0,-0.002,4.522,0.0,9.945,0.671,0.242,0.022,0.06,0.085,0.059
5252008,913,1,1,3,1,100,35.47,100.0,100.0,100.0,1,1,680.527,242.46,0.011,13.31,0,80,55,1.4,1135.375,1179.014,1477.74,1276.135,55.148,65.268,74.915,65.23,52.226,1.417,1.917,0.307,65.558,52.455,92.5,48.339,63.059,64.732,84.522,76.87,85.816,38.782,54.556,44.081,-10.82,91.188,99.875,72.125,78.688,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.375,85.438,74.688,0.014,72.25,74.438,56.25,57.5,0.0,30.031,72,70,1000,200,0.055,262.0,96.375,82.563,0.029,72.313,74.938,56.188,57.813,0.0,49.5,72,70,1000,200,0.088,320.5,95.125,77.938,0.041,72.375,72.625,56.719,58.344,0.0,44.375,72,70,1000,200,0.11,364.0,95.063,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,12.005,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,524.0,522.0,303.0,518.0,524.5,520.0,-0.002,4.471,0.0,9.787,0.681,0.242,0.022,0.058,0.102,0.058
5252008,914,1,1,3,1,100,35.4,100.0,100.0,100.0,1,1,671.157,244.802,0.011,13.324,0,80,55,1.4,1145.125,1197.221,1485.723,1292.885,55.04,65.268,74.915,65.23,52.226,1.383,1.931,0.307,65.598,52.481,92.612,48.283,63.124,64.624,84.522,76.87,85.816,38.855,54.66,44.227,-10.82,91.063,99.875,72.125,78.688,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.5,85.313,74.5,0.014,72.25,74.438,56.25,57.5,0.0,29.469,72,70,1000,200,0.059,268.5,96.063,82.5,0.028,72.313,74.875,56.188,57.813,0.0,49.031,72,70,1000,200,0.089,327.75,94.938,77.938,0.042,72.375,72.563,56.813,58.344,0.0,44.875,72,70,1000,200,0.112,364.5,94.938,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.867,12.024,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,524.0,522.5,303.0,519.0,524.0,520.0,-0.002,4.529,0.0,9.932,0.671,0.245,0.022,0.055,0.104,0.058
5252008,915,1,1,3,1,100,35.773,100.0,100.0,100.0,1,1,691.069,243.631,0.011,13.368,0,80,55,1.4,1163.75,1195.702,1488.918,1304.015,55.255,65.374,75.02,65.336,52.44,1.394,1.899,0.311,65.717,52.457,92.668,48.255,63.241,64.732,84.448,76.87,85.742,38.855,54.66,44.299,-10.82,91.188,99.875,72.125,78.688,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.375,84.938,74.5,0.014,72.125,74.375,56.25,57.5,0.0,29.313,72,70,1000,200,0.061,271.75,95.875,82.375,0.029,72.313,74.75,56.188,57.813,0.0,48.969,72,70,1000,200,0.09,330.5,94.625,77.813,0.037,72.375,72.438,56.813,58.344,0.0,45.125,72,70,1000,200,0.114,367.0,94.5,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,12.019,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,524.0,522.5,302.75,519.0,524.0,520.0,-0.002,4.605,0.0,10.098,0.691,0.244,0.021,0.057,0.09,0.056
5252008,916,1,1,3,1,100,36.21,100.0,100.0,100.0,1,1,689.898,245.974,0.011,13.412,0,80,55,1.4,1170.125,1203.301,1492.115,1307.133,55.255,65.374,75.02,65.336,52.44,1.417,1.96,0.304,65.647,52.511,92.612,48.227,63.286,64.839,84.448,76.87,85.742,38.928,54.556,44.445,-10.82,91.188,99.938,72.438,78.688,55.813,56.969,0.0,0,72,70,1000,200,0.103,200.75,84.813,74.5,0.014,72.25,74.25,56.25,57.5,0.0,29.625,72,70,1000,200,0.061,272.0,95.563,82.25,0.029,72.313,74.813,56.188,57.813,0.0,50.625,72,70,1000,200,0.084,321.5,94.5,77.813,0.034,72.375,72.375,56.813,58.344,0.0,43.875,72,70,1000,200,0.122,382.0,94.438,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.875,12.014,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,524.0,523.0,302.75,519.0,524.0,520.0,-0.002,4.735,0.0,10.267,0.69,0.246,0.021,0.056,0.083,0.056
5252008,917,1,1,3,1,100,36.46,100.0,100.0,100.0,1,1,689.898,248.316,0.011,13.339,0,80,55,1.4,1178.625,1206.343,1492.115,1309.641,55.255,65.268,74.915,65.336,52.44,1.391,1.975,0.296,65.677,52.564,92.64,48.339,63.325,64.839,84.374,76.87,85.742,38.928,54.66,44.518,-10.82,91.188,99.938,72.125,78.688,55.813,56.969,0.0,0,72,70,1000,200,0.103,201.0,84.688,74.375,0.014,72.125,74.188,56.25,57.5,0.0,29.391,72,70,1000,200,0.063,273.5,95.375,82.25,0.029,72.313,74.688,56.188,57.75,0.0,50.156,72,70,1000,200,0.088,328.25,94.188,77.813,0.034,72.5,72.313,56.813,58.344,0.0,44.063,72,70,1000,200,0.122,382.75,94.25,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,12.013,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,524.5,523.0,302.75,518.5,524.0,520.0,-0.002,4.74,0.0,10.346,0.69,0.248,0.021,0.055,0.081,0.056
5252008,918,1,1,3,1,100,36.543,100.0,100.0,100.0,1,1,684.041,244.802,0.011,13.295,0,80,55,1.4,1185.875,1221.574,1495.312,1312.758,55.255,65.374,74.915,65.441,52.44,1.349,1.953,0.307,65.707,52.536,92.528,48.423,63.351,64.839,84.3,76.87,85.668,39.002,54.66,44.664,-10.82,91.188,99.938,72.313,78.813,55.813,57.063,0.0,0,72,70,1000,200,0.103,201.125,84.375,74.375,0.014,72.125,74.125,56.25,57.5,0.0,29.531,72,70,1000,200,0.062,273.25,95.125,82.188,0.029,72.188,74.688,56.188,57.813,0.0,50.125,72,70,1000,200,0.091,331.5,94.063,77.813,0.042,72.563,72.313,56.813,58.125,0.0,45.781,72,70,1000,200,0.122,382.25,93.938,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,12.031,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,524.5,523.0,302.75,519.0,524.0,520.0,-0.002,4.808,0.0,10.445,0.684,0.245,0.02,0.055,0.099,0.056
5252008,919,1,1,3,1,100,36.763,100.0,100.0,100.0,1,1,703.953,247.145,0.011,13.354,0,80,55,1.4,1190.875,1244.485,1503.311,1345.903,55.255,65.374,75.02,65.336,52.333,1.41,1.913,0.311,65.75,52.601,92.5,48.339,63.403,64.732,84.374,76.87,85.742,39.075,54.451,44.809,-10.82,91.125,99.875,72.313,78.938,55.813,56.969,0.0,0,72,70,1000,200,0.112,210.0,84.188,74.375,0.014,72.125,74.063,56.25,57.406,0.0,30.109,72,70,1000,200,0.059,267.5,94.875,81.938,0.028,72.313,74.5,56.188,57.75,0.0,49.781,72,70,1000,200,0.094,335.0,93.875,77.688,0.042,72.563,72.25,56.719,58.344,0.0,45.969,72,70,1000,200,0.13,392.5,93.75,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.886,12.019,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,524.5,523.5,303.0,518.5,524.5,520.0,-0.002,4.98,0.0,10.624,0.704,0.247,0.02,0.053,0.099,0.055
5252008,920,1,1,3,1,100,37.2,100.0,100.0,100.0,1,1,707.467,245.974,0.011,13.281,0,80,55,1.4,1206.875,1239.897,1503.311,1347.239,55.148,65.374,74.809,65.336,52.333,1.402,1.931,0.3,65.921,52.751,92.64,48.367,63.441,64.732,84.226,76.764,85.594,39.075,54.451,44.809,-10.82,91.188,99.875,72.313,78.938,55.813,56.969,0.0,0,72,70,1000,200,0.107,204.0,84.063,74.375,0.014,72.125,74.125,56.344,57.5,0.0,29.406,72,70,1000,200,0.062,273.0,94.75,81.875,0.029,72.313,74.438,56.188,57.75,0.0,49.781,72,70,1000,200,0.092,334.5,93.5,77.625,0.036,72.688,72.188,56.719,58.125,0.0,46.25,72,70,1000,200,0.133,399.25,93.438,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.883,12.014,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,524.0,524.0,302.75,518.0,524.5,520.0,-0.002,4.953,0.0,10.566,0.707,0.246,0.02,0.054,0.083,0.054
5252008,921,1,1,3,1,100,37.656,100.0,100.0,100.0,1,1,721.523,250.659,0.011,13.324,0,80,55,1.4,1209.875,1255.203,1509.716,1365.47,55.255,65.48,74.915,65.441,52.44,1.406,1.996,0.307,65.952,52.769,92.696,48.367,63.454,64.839,84.226,76.87,85.594,39.148,54.556,44.809,-10.82,91.188,99.875,72.313,79.125,55.813,56.969,0.0,0,72,70,1000,200,0.112,210.5,83.75,74.25,0.014,72.125,74.188,56.25,57.5,0.0,29.672,72,70,1000,200,0.061,271.25,94.5,81.813,0.029,72.313,74.438,56.188,57.75,0.0,50.781,72,70,1000,200,0.092,334.0,93.438,77.688,0.038,72.563,72.188,56.719,58.344,0.0,46.594,72,70,1000,200,0.137,404.0,93.313,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,12.011,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,524.5,524.0,302.75,519.0,524.5,520.0,-0.002,4.895,0.0,10.465,0.722,0.251,0.019,0.054,0.087,0.054
5252008,922,1,1,3,1,100,37.68,100.0,100.0,100.0,1,1,747.291,250.659,0.011,13.354,0,80,55,1.4,1218.125,1264.403,1512.92,1369.098,55.255,65.374,74.915,65.441,52.44,1.379,1.957,0.315,65.964,52.768,92.612,48.479,63.428,64.732,84.226,76.764,85.52,39.148,54.451,44.955,-10.82,91.25,99.938,72.125,79.125,55.813,56.969,0.0,0,72,70,1000,200,0.114,211.125,83.563,74.063,0.014,72.125,74.25,56.25,57.406,0.0,29.781,72,70,1000,200,0.062,271.75,94.125,81.813,0.029,72.313,74.5,56.188,57.75,0.0,51.313,72,70,1000,200,0.094,335.25,93.25,77.625,0.036,72.563,72.125,56.719,58.125,0.0,46.313,72,70,1000,200,0.144,415.25,93.125,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.85,12.0,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,524.5,524.0,302.75,518.5,524.5,520.0,-0.002,5.067,0.0,10.759,0.747,0.251,0.019,0.052,0.082,0.053
5252008,923,1,1,3,1,100,37.943,100.0,100.0,100.0,1,1,706.296,249.488,0.011,13.281,0,80,55,1.4,1239.75,1259.802,1524.144,1360.049,55.255,65.48,74.915,65.441,52.44,1.375,1.996,0.311,66.031,52.825,92.612,48.507,63.454,64.839,84.152,76.87,85.52,39.148,54.451,45.101,-10.82,91.313,99.938,72.313,79.125,55.813,56.906,0.0,0,72,70,1000,200,0.113,210.5,83.5,74.063,0.014,72.125,74.125,56.25,57.5,0.0,30.891,72,70,1000,200,0.062,271.5,94.063,81.625,0.028,72.188,74.438,56.281,57.75,0.0,50.625,72,70,1000,200,0.095,341.25,93.188,77.563,0.038,72.5,72.188,56.719,58.125,0.0,47.125,72,70,1000,200,0.144,414.75,92.813,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.846,12.005,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,525.0,524.0,302.75,518.5,524.5,520.0,-0.002,5.166,0.0,10.969,0.706,0.249,0.019,0.051,0.086,0.052
5252008,924,1,1,3,1,100,37.954,100.0,100.0,100.0,1,1,726.208,245.974,0.011,13.281,0,80,55,1.4,1237.375,1270.544,1509.716,1386.398,55.148,65.374,74.809,65.336,52.44,1.402,1.978,0.311,66.152,52.922,92.612,48.423,63.519,64.732,84.152,76.658,85.52,39.295,54.451,45.173,-10.82,91.438,99.875,72.313,79.188,55.813,56.969,0.0,0,72,70,1000,200,0.113,210.625,83.188,74.063,0.014,72.125,74.0,56.25,57.406,0.0,30.609,72,70,1000,200,0.062,272.25,93.75,81.563,0.028,72.188,74.438,56.188,57.75,0.0,51.5,72,70,1000,200,0.098,340.0,92.875,77.563,0.034,72.5,72.125,56.719,58.125,0.0,47.219,72,70,1000,200,0.145,416.0,92.688,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.842,12.018,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,524.5,525.0,303.0,518.5,524.5,520.0,-0.002,5.151,0.0,10.831,0.726,0.246,0.019,0.05,0.076,0.052
5252008,925,1,1,3,1,100,38.433,100.0,100.0,100.0,1,1,737.921,250.659,0.011,13.368,0,80,55,1.4,1242.25,1255.203,1514.523,1360.314,55.255,65.48,74.809,65.547,52.44,1.406,1.964,0.3,66.17,53.03,92.5,48.451,63.603,64.839,83.93,76.658,85.373,39.148,54.451,45.319,-10.82,91.625,99.938,72.313,79.0,55.813,56.969,0.0,0,72,70,1000,200,0.104,202.375,83.063,74.063,0.014,72.125,74.0,56.25,57.406,0.0,30.891,72,70,1000,200,0.062,272.75,93.5,81.563,0.029,72.313,74.313,56.188,57.75,0.0,50.813,72,70,1000,200,0.097,344.25,92.688,77.563,0.039,72.5,72.25,56.719,58.0,0.0,47.844,72,70,1000,200,0.146,417.75,92.563,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,12.032,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.0,525.0,303.0,518.5,524.5,520.0,-0.002,5.391,0.0,11.446,0.738,0.251,0.018,0.05,0.086,0.052
5252008,926,1,1,3,1,100,38.395,100.0,100.0,100.0,1,1,740.264,256.515,0.011,13.354,0,80,55,1.4,1249.5,1288.996,1538.598,1401.645,55.255,65.586,74.809,65.547,52.44,1.349,2.007,0.307,66.353,53.043,92.668,48.479,63.694,64.947,84.078,76.764,85.446,39.368,54.347,45.319,-10.82,91.75,99.875,72.313,78.938,55.813,56.906,0.0,0,72,70,1000,200,0.112,210.5,82.875,74.0,0.014,72.125,74.0,56.25,57.406,0.0,31.344,72,70,1000,200,0.062,272.25,93.375,81.313,0.029,72.313,74.188,56.188,57.594,0.0,50.906,72,70,1000,200,0.104,348.5,92.563,77.563,0.035,72.5,72.063,56.719,58.0,0.0,47.063,72,70,1000,200,0.154,430.75,92.25,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.034,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.0,525.0,302.75,519.0,524.5,520.0,-0.002,5.305,0.0,11.025,0.74,0.257,0.018,0.051,0.076,0.05
5252008,927,1,1,3,1,100,38.89,100.0,100.0,100.0,1,1,739.092,254.173,0.011,13.324,0,80,55,1.4,1256.5,1282.84,1520.936,1388.245,55.255,65.48,74.704,65.441,52.44,1.383,2.0,0.307,66.35,53.076,92.612,48.451,63.759,65.054,84.004,76.658,85.373,39.441,54.451,45.465,-10.82,91.875,99.875,72.438,78.938,55.813,56.906,0.0,0,72,70,1000,200,0.113,210.5,82.75,74.0,0.014,72.125,73.938,56.25,57.406,0.0,31.703,72,70,1000,200,0.061,274.0,93.0,81.313,0.028,72.313,74.188,56.188,57.75,0.0,51.156,72,70,1000,200,0.099,346.5,92.375,77.313,0.037,72.5,71.75,56.719,58.0,0.0,48.031,72,70,1000,200,0.154,429.25,92.063,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.883,12.031,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.5,525.0,302.75,518.5,524.5,520.0,-0.002,5.347,0.0,11.135,0.739,0.254,0.018,0.048,0.081,0.051
5252008,928,1,1,3,1,100,39.153,100.0,100.0,100.0,1,1,747.291,251.83,0.011,13.324,0,80,55,1.4,1277.375,1295.158,1509.716,1399.259,55.255,65.692,74.704,65.652,52.547,1.391,1.993,0.311,66.466,53.121,92.752,48.507,63.759,65.054,83.93,76.658,85.373,39.441,54.451,45.683,-10.82,91.938,99.938,72.313,79.063,55.813,56.969,0.0,0,72,70,1000,200,0.113,210.625,82.563,74.0,0.014,72.25,74.125,56.25,57.406,0.0,31.5,72,70,1000,200,0.062,277.0,92.875,81.25,0.029,72.313,74.063,56.188,57.75,0.0,50.344,72,70,1000,200,0.104,353.25,92.063,77.313,0.033,72.5,71.688,56.719,58.0,0.0,48.563,72,70,1000,200,0.156,431.75,91.938,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.871,12.013,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,525.5,302.75,518.5,524.5,520.0,-0.002,5.541,0.0,11.538,0.747,0.252,0.018,0.049,0.071,0.05
5252008,929,1,1,3,1,100,39.482,100.0,100.0,100.0,1,1,733.236,255.344,0.011,13.368,0,80,55,1.4,1279.5,1330.69,1524.144,1426.926,55.255,65.692,74.809,65.758,52.547,1.349,2.014,0.311,66.561,53.24,92.752,48.62,63.856,65.161,83.93,76.658,85.373,39.588,54.451,45.829,-10.82,92.0,99.875,72.438,79.25,55.813,56.969,0.0,0,72,70,1000,200,0.112,209.5,82.5,74.063,0.014,72.125,74.188,56.125,57.406,0.0,30.594,72,70,1000,200,0.069,288.25,92.75,81.188,0.029,72.313,74.063,56.188,57.75,0.0,51.344,72,70,1000,200,0.104,354.0,92.0,77.313,0.034,72.5,71.625,56.719,58.0,0.0,48.344,72,70,1000,200,0.162,441.0,91.625,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.869,12.011,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.5,526.0,303.0,518.0,525.0,520.0,-0.002,5.613,0.0,11.574,0.733,0.255,0.017,0.049,0.073,0.049
5252008,930,1,1,3,1,100,39.82,100.0,100.0,100.0,1,1,774.231,255.344,0.011,13.324,0,80,55,1.4,1295.0,1333.788,1545.031,1440.109,55.255,65.799,74.809,65.758,52.547,1.333,2.014,0.307,66.774,53.341,92.724,48.564,63.921,65.161,83.856,76.658,85.299,39.514,54.556,45.975,-10.82,92.0,99.875,72.438,79.25,55.906,56.969,0.0,0,72,70,1000,200,0.123,217.75,82.25,73.875,0.014,72.25,74.188,56.25,57.406,0.0,30.859,72,70,1000,200,0.066,284.0,92.438,81.063,0.029,72.313,73.875,56.188,57.75,0.0,51.813,72,70,1000,200,0.104,353.5,91.625,77.188,0.038,72.5,71.563,56.719,58.0,0.0,48.188,72,70,1000,200,0.166,445.75,91.625,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.866,12.022,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,525.5,526.0,303.0,519.0,525.0,520.0,-0.002,5.723,0.0,11.943,0.774,0.255,0.017,0.048,0.08,0.049
5252008,931,1,1,3,1,100,40.404,100.0,100.0,100.0,1,1,766.032,256.515,0.011,13.266,0,80,55,1.4,1283.75,1324.498,1549.858,1441.413,55.363,65.692,74.599,65.652,52.44,1.341,2.011,0.307,66.773,53.433,92.584,48.648,63.856,65.269,83.856,76.552,85.299,39.588,54.347,45.975,-10.82,92.063,99.938,72.438,79.063,55.813,57.063,0.0,0,72,70,1000,200,0.116,214.75,82.188,73.875,0.014,72.125,74.188,56.25,57.5,0.0,30.922,72,70,1000,200,0.067,285.0,92.313,81.063,0.029,72.313,73.938,56.188,57.75,0.0,51.469,72,70,1000,200,0.107,362.0,91.563,77.188,0.034,72.375,71.375,56.719,57.938,0.0,49.5,72,70,1000,200,0.163,441.25,91.375,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.866,12.019,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,525.5,526.0,302.75,519.5,525.0,520.0,-0.002,5.741,0.0,11.754,0.766,0.257,0.017,0.047,0.071,0.048
5252008,932,1,1,3,1,100,40.281,100.0,100.0,100.0,1,1,756.662,256.515,0.011,13.266,0,80,55,1.4,1309.25,1318.312,1536.991,1440.295,55.148,65.799,74.704,65.758,52.44,1.402,2.057,0.311,66.967,53.576,92.668,48.648,63.908,65.161,83.856,76.552,85.299,39.661,54.347,46.193,-10.82,92.063,99.875,72.438,78.938,55.906,56.969,0.0,0,72,70,1000,200,0.121,216.375,81.875,73.75,0.014,72.25,74.063,56.25,57.406,0.0,31.953,72,70,1000,200,0.064,276.75,91.938,81.0,0.029,72.313,73.813,56.188,57.594,0.0,51.875,72,70,1000,200,0.109,360.25,91.438,77.188,0.034,72.375,71.375,56.469,58.0,0.0,49.219,72,70,1000,200,0.164,443.5,91.313,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.839,12.002,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,526.0,302.75,519.5,524.5,520.0,-0.002,5.9,0.0,12.021,0.757,0.257,0.017,0.046,0.071,0.048
5252008,933,1,1,3,1,100,41.07,100.0,100.0,100.0,1,1,769.546,260.029,0.011,13.237,0,80,55,1.4,1313.625,1338.438,1549.858,1450.753,55.363,65.799,74.599,65.758,52.547,1.356,2.054,0.315,66.913,53.533,92.696,48.592,63.947,65.376,83.782,76.552,85.225,39.734,54.242,46.266,-10.82,92.0,99.875,72.438,79.063,55.813,56.969,0.0,0,72,70,1000,200,0.123,219.5,81.75,73.75,0.014,72.125,74.063,56.25,57.406,0.0,31.281,72,70,1000,200,0.07,290.25,91.813,81.0,0.029,72.313,73.688,56.188,57.594,0.0,52.969,72,70,1000,200,0.11,362.75,91.188,77.188,0.034,72.375,71.438,56.719,58.0,0.0,49.938,72,70,1000,200,0.165,443.75,91.0,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.999,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.5,526.0,303.0,519.0,525.0,520.0,-0.002,5.96,0.0,11.994,0.77,0.26,0.016,0.046,0.069,0.047
5252008,934,1,1,3,1,100,41.409,100.0,100.0,100.0,1,1,774.231,258.858,0.011,13.266,0,80,55,1.4,1322.75,1338.438,1545.031,1449.826,55.363,66.011,74.599,65.969,52.547,1.387,2.018,0.315,67.045,53.638,92.696,48.648,64.051,65.376,83.708,76.658,85.225,39.441,54.242,46.266,-10.82,92.125,99.875,72.438,79.063,55.813,56.969,0.0,0,72,70,1000,200,0.116,212.375,81.625,73.75,0.014,72.25,74.0,56.25,57.406,0.0,31.453,72,70,1000,200,0.07,291.5,91.688,80.75,0.029,72.313,73.625,56.188,57.75,0.0,52.906,72,70,1000,200,0.109,360.75,91.063,77.125,0.035,72.375,71.563,56.469,57.938,0.0,49.719,72,70,1000,200,0.17,451.5,90.875,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.838,11.994,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.0,526.5,303.0,517.5,525.0,520.0,-0.002,6.117,0.0,12.561,0.774,0.259,0.016,0.046,0.071,0.047
5252008,935,1,1,3,1,100,41.747,100.0,100.0,100.0,1,1,785.944,257.687,0.011,13.339,0,80,55,1.4,1325.75,1355.511,1567.585,1458.511,55.363,65.905,74.494,65.864,52.547,1.372,2.057,0.318,67.248,53.806,92.528,48.704,64.09,65.591,83.782,76.552,85.225,39.075,54.242,46.047,-10.82,92.188,99.938,72.313,79.063,55.813,56.969,0.0,0,72,70,1000,200,0.125,220.5,81.563,73.688,0.014,72.125,74.125,56.125,57.406,0.0,31.203,72,70,1000,200,0.07,290.25,91.5,80.625,0.029,72.313,73.5,56.188,57.594,0.0,52.219,72,70,1000,200,0.112,370.75,90.875,77.125,0.037,72.375,71.563,56.469,58.0,0.0,50.844,72,70,1000,200,0.168,449.0,90.688,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.838,11.986,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.0,526.5,303.0,519.5,525.0,520.0,-0.002,6.132,0.0,12.904,0.786,0.258,0.016,0.046,0.074,0.047
5252008,936,1,1,3,1,100,41.516,100.0,100.0,100.0,1,1,795.315,260.029,0.011,13.281,0,80,55,1.4,1330.625,1367.953,1569.199,1470.328,55.148,66.117,74.704,66.075,52.226,1.368,2.065,0.3,67.332,53.879,92.303,48.732,64.077,65.484,83.634,76.552,85.151,38.855,54.033,45.902,-10.82,92.063,99.938,72.438,79.125,55.688,56.969,0.0,0,72,70,1000,200,0.125,221.125,81.313,73.688,0.014,72.125,74.125,56.125,57.406,0.0,31.422,72,70,1000,200,0.07,289.5,91.313,80.625,0.028,72.375,73.5,56.094,57.594,0.0,51.531,72,70,1000,200,0.117,377.5,90.75,77.063,0.034,72.5,71.438,56.469,57.938,0.0,51.063,72,70,1000,200,0.172,455.5,90.375,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.843,12.003,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,526.0,526.5,303.0,519.0,525.0,520.0,-0.002,6.166,0.0,12.986,0.795,0.26,0.016,0.044,0.068,0.045
5252008,937,1,1,3,1,100,41.962,100.0,100.0,100.0,1,1,812.884,262.372,0.011,13.324,0,80,55,1.4,1347.5,1374.181,1572.427,1492.733,55.255,66.117,74.599,66.075,52.226,1.383,2.05,0.307,67.428,53.916,92.416,48.648,64.135,65.699,83.56,76.552,85.151,38.708,53.929,45.829,-10.82,92.0,99.938,72.438,79.125,55.813,56.906,0.0,0,72,70,1000,200,0.125,220.75,81.188,73.75,0.014,72.125,74.125,56.125,57.313,0.0,31.547,72,70,1000,200,0.07,290.25,91.125,80.563,0.028,72.313,73.375,56.188,57.594,0.0,51.5,72,70,1000,200,0.12,380.0,90.563,77.063,0.038,72.5,71.313,56.375,57.875,0.0,50.438,72,70,1000,200,0.18,463.5,90.25,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.863,12.014,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,526.5,302.75,519.0,525.0,520.0,-0.002,6.234,0.0,13.166,0.813,0.262,0.015,0.043,0.075,0.045
5252008,938,1,1,3,1,100,41.662,100.0,100.0,100.0,1,1,812.884,263.543,0.011,13.281,0,80,55,1.4,1352.375,1378.856,1585.354,1492.808,55.04,66.117,74.494,66.075,52.226,1.391,2.072,0.318,67.545,54.017,92.444,48.704,64.232,65.699,83.56,76.552,85.077,38.708,53.929,45.756,-10.82,92.0,99.875,72.438,79.125,55.688,56.906,0.0,0,72,70,1000,200,0.125,221.625,81.063,73.688,0.014,72.125,73.938,56.125,57.406,0.0,30.547,72,70,1000,200,0.071,291.25,90.875,80.563,0.029,72.313,73.375,56.188,57.594,0.0,52.281,72,70,1000,200,0.12,375.5,90.375,77.125,0.038,72.375,71.188,56.469,57.875,0.0,51.125,72,70,1000,200,0.179,464.0,90.188,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.858,12.008,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.0,527.0,302.75,519.5,525.0,520.5,-0.002,6.15,0.0,12.989,0.813,0.264,0.015,0.044,0.073,0.045
5252008,939,1,1,3,1,100,42.01,100.0,100.0,100.0,1,1,804.685,263.543,0.011,13.295,0,80,55,1.4,1358.25,1372.624,1580.504,1489.174,55.148,66.223,74.494,66.075,52.119,1.391,2.061,0.307,67.552,54.041,92.556,48.76,64.323,65.699,83.634,76.445,85.151,38.782,53.929,45.829,-10.82,92.063,99.875,72.438,79.125,55.813,56.75,0.0,0,72,70,1000,200,0.125,221.25,80.938,73.688,0.014,72.25,73.75,56.125,57.313,0.0,31.547,72,70,1000,200,0.071,290.75,90.688,80.438,0.029,72.313,73.25,56.094,57.438,0.0,53.188,72,70,1000,200,0.116,372.5,90.188,77.063,0.034,72.313,71.125,56.375,57.875,0.0,50.625,72,70,1000,200,0.182,466.0,89.875,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.994,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,526.0,527.0,302.75,519.5,525.5,520.5,-0.002,6.185,0.0,13.0,0.805,0.264,0.015,0.043,0.065,0.044
5252008,940,1,1,3,1,100,42.143,100.0,100.0,100.0,1,1,798.829,268.228,0.011,13.266,0,80,55,1.4,1361.375,1380.415,1609.653,1491.523,55.04,66.329,74.494,66.181,52.226,1.391,2.057,0.304,67.638,54.116,92.668,48.732,64.388,65.699,83.486,76.445,85.077,38.635,53.929,45.829,-10.82,91.938,99.875,72.438,79.25,55.5,56.906,0.0,0,72,70,1000,200,0.125,221.375,80.625,73.688,0.014,72.25,73.688,56.125,57.313,0.0,32.094,72,70,1000,200,0.07,290.25,90.563,80.313,0.029,72.313,73.188,56.094,57.438,0.0,52.656,72,70,1000,200,0.12,380.25,89.938,76.938,0.042,72.5,70.938,56.375,57.875,0.0,51.625,72,70,1000,200,0.183,467.75,89.813,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.842,11.989,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,526.0,527.0,302.75,519.5,525.0,520.5,-0.002,6.24,0.0,13.243,0.799,0.268,0.014,0.043,0.08,0.044
5252008,941,1,1,3,1,100,42.275,100.0,100.0,100.0,1,1,809.37,267.057,0.011,13.281,0,80,55,1.4,1362.375,1383.534,1588.589,1497.438,55.04,66.223,74.494,66.181,52.119,1.375,2.086,0.311,67.705,54.156,92.528,48.76,64.414,65.699,83.56,76.445,85.077,38.708,53.825,45.829,-10.82,91.875,99.938,72.438,79.063,55.688,56.906,0.0,0,72,70,1000,200,0.126,221.75,80.625,73.438,0.014,72.125,73.875,56.125,57.313,0.0,32.344,72,70,1000,200,0.071,291.75,90.438,80.313,0.028,72.313,73.25,56.094,57.438,0.0,53.188,72,70,1000,200,0.121,380.25,89.875,77.063,0.038,72.313,71.0,56.375,57.875,0.0,52.375,72,70,1000,200,0.183,468.0,89.688,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,526.0,527.5,303.0,520.0,525.5,520.5,-0.002,6.256,0.0,13.123,0.809,0.267,0.015,0.041,0.071,0.044
5252008,942,1,1,3,1,100,42.407,100.0,100.0,100.0,1,1,826.94,263.543,0.011,13.339,0,80,55,1.4,1381.75,1399.147,1588.589,1518.907,55.148,66.435,74.494,66.286,52.333,1.356,2.097,0.318,67.863,54.291,92.584,48.732,64.362,65.806,83.412,76.445,85.003,38.635,53.72,45.829,-10.82,91.813,99.813,72.438,79.313,55.688,56.906,0.0,0,72,70,1000,200,0.125,221.125,80.438,73.438,0.014,72.125,73.938,56.125,57.313,0.0,32.906,72,70,1000,200,0.071,291.25,90.313,80.188,0.029,72.188,73.313,55.969,57.344,0.0,52.813,72,70,1000,200,0.126,386.0,89.75,76.938,0.034,72.313,70.938,56.375,57.75,0.0,51.594,72,70,1000,200,0.191,479.25,89.5,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.963,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,527.0,302.75,519.0,525.5,520.5,-0.003,6.361,0.0,13.316,0.827,0.264,0.014,0.043,0.063,0.044
5252008,943,1,1,3,1,100,42.304,100.0,100.0,100.0,1,1,812.884,265.886,0.011,13.281,0,80,55,1.4,1367.25,1389.775,1591.826,1496.134,55.148,66.435,74.494,66.392,52.226,1.413,2.104,0.311,67.831,54.265,92.528,48.788,64.336,65.806,83.412,76.445,84.929,38.562,53.825,45.829,-10.82,91.75,99.875,72.438,79.313,55.688,56.75,0.0,0,72,70,1000,200,0.127,222.75,80.313,73.375,0.014,72.125,73.75,56.125,57.313,0.0,32.469,72,70,1000,200,0.075,295.75,90.0,80.188,0.029,72.313,73.313,55.969,57.438,0.0,53.438,72,70,1000,200,0.12,380.75,89.563,76.938,0.031,72.063,70.875,56.375,57.875,0.0,51.906,72,70,1000,200,0.177,460.75,89.25,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.986,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,527.5,303.0,519.5,525.5,520.5,-0.002,6.323,0.0,13.393,0.813,0.266,0.014,0.041,0.057,0.043
5252008,944,1,1,3,1,100,42.387,100.0,100.0,100.0,1,1,844.51,274.085,0.011,13.324,0,80,55,1.4,1387.625,1413.226,1604.786,1537.171,55.04,66.223,74.389,66.286,52.333,1.33,2.068,0.307,68.243,54.591,92.612,48.788,64.414,65.913,83.338,76.339,84.855,38.489,53.72,45.756,-10.82,91.875,99.813,72.5,79.0,55.688,56.906,0.0,0,72,70,1000,200,0.125,223.0,80.313,73.438,0.014,72.125,73.688,55.938,57.313,0.0,31.719,72,70,1000,200,0.077,304.25,89.875,80.0,0.029,72.313,73.188,56.094,57.438,0.0,52.813,72,70,1000,200,0.131,400.75,89.375,76.938,0.034,72.5,70.875,56.375,57.75,0.0,51.563,72,70,1000,200,0.192,478.5,89.125,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.864,12.003,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,527.5,303.0,519.0,525.5,520.5,-0.002,6.357,0.0,13.437,0.845,0.274,0.014,0.042,0.062,0.043
5252008,945,1,1,3,1,100,42.489,100.0,100.0,100.0,1,1,819.912,271.742,0.011,13.251,0,80,55,1.4,1402.875,1416.358,1622.646,1529.438,55.148,66.435,74.389,66.392,52.333,1.391,2.047,0.307,68.352,54.776,92.64,48.844,64.349,65.806,83.338,76.445,84.929,38.489,53.929,45.902,-10.82,91.625,99.875,72.438,79.0,55.813,56.75,0.0,0,72,70,1000,200,0.129,223.5,80.0,73.375,0.014,72.125,73.375,55.938,57.313,0.0,32.844,72,70,1000,200,0.072,297.25,89.688,80.0,0.029,72.313,73.0,56.094,57.438,0.0,53.719,72,70,1000,200,0.127,389.5,89.25,76.688,0.035,72.375,70.875,56.375,57.75,0.0,52.438,72,70,1000,200,0.2,487.75,89.0,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,12.003,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,527.5,302.75,519.5,525.5,520.5,-0.003,6.362,0.0,13.632,0.82,0.272,0.014,0.041,0.064,0.042
5252008,946,1,1,3,1,100,42.592,100.0,100.0,100.0,1,1,824.597,272.914,0.011,13.266,0,80,55,1.4,1396.5,1405.401,1614.522,1522.076,55.148,66.435,74.389,66.392,52.226,1.379,2.122,0.322,68.497,54.846,92.444,48.844,64.401,65.806,83.264,76.339,84.855,38.415,53.825,45.829,-10.82,91.5,99.938,72.438,79.063,55.688,56.75,0.0,0,72,70,1000,200,0.137,231.375,79.938,73.375,0.014,72.125,73.5,55.938,57.125,0.0,32.375,72,70,1000,200,0.07,295.75,89.438,79.938,0.027,72.313,72.938,56.094,57.344,0.0,53.688,72,70,1000,200,0.129,392.0,89.063,76.688,0.039,72.5,70.813,56.281,57.75,0.0,53.406,72,70,1000,200,0.193,480.75,88.875,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.845,11.994,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,527.5,302.75,520.0,526.0,520.5,-0.003,6.382,0.0,13.649,0.825,0.273,0.013,0.037,0.07,0.042
5252008,947,1,1,3,1,100,42.95,100.0,100.0,100.0,1,1,858.565,271.742,0.011,13.339,0,80,55,1.4,1413.125,1430.469,1621.02,1541.519,55.04,66.435,74.389,66.392,52.119,1.387,2.158,0.311,68.525,54.838,92.64,48.872,64.42,65.699,83.264,76.339,84.855,38.415,53.825,45.829,-10.828,91.5,99.875,72.438,79.063,55.688,56.969,0.0,0,72,70,1000,200,0.128,223.875,79.938,73.375,0.014,72.125,73.625,55.938,57.125,0.0,33.094,72,70,1000,200,0.074,298.0,89.25,79.938,0.029,72.313,72.875,56.094,57.344,0.0,53.563,72,70,1000,200,0.13,395.0,88.938,76.688,0.041,72.313,70.813,56.281,57.75,0.0,52.531,72,70,1000,200,0.204,492.25,88.563,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.834,11.981,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,527.5,302.75,519.0,526.0,520.5,-0.003,6.418,0.0,13.724,0.859,0.272,0.013,0.039,0.073,0.041
5252008,948,1,1,3,1,100,43.053,100.0,100.0,100.0,1,1,856.223,275.256,0.011,13.324,0,80,55,1.4,1407.5,1433.608,1619.395,1543.983,55.148,66.329,74.389,66.392,52.226,1.406,2.122,0.318,68.58,54.892,92.5,48.9,64.472,65.913,83.19,76.339,84.855,38.415,53.72,45.829,-10.82,91.563,99.875,72.438,79.063,55.688,56.75,0.0,0,72,70,1000,200,0.137,231.625,79.875,73.375,0.014,72.125,73.688,55.938,57.125,0.0,31.938,72,70,1000,200,0.079,311.0,89.188,79.875,0.028,72.313,72.813,55.969,57.438,0.0,54.0,72,70,1000,200,0.128,390.75,88.75,76.688,0.039,72.063,70.75,56.281,57.75,0.0,53.781,72,70,1000,200,0.194,481.75,88.563,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.986,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,528.0,303.0,519.5,526.0,520.5,-0.003,6.454,0.0,13.709,0.856,0.275,0.013,0.038,0.069,0.042
5252008,949,1,1,3,1,100,43.195,100.0,100.0,100.0,1,1,853.88,274.085,0.011,13.266,0,80,55,1.4,1407.5,1435.177,1624.272,1536.141,55.148,66.541,74.389,66.392,52.333,1.353,2.054,0.311,68.759,55.031,92.528,48.928,64.485,65.913,83.19,76.445,84.708,38.342,53.825,45.902,-10.82,91.938,99.875,72.438,79.0,55.688,56.75,0.0,0,72,70,1000,200,0.137,231.375,79.563,73.25,0.014,72.0,73.625,55.938,57.125,0.0,32.281,72,70,1000,200,0.079,309.75,89.063,79.875,0.028,72.313,72.875,56.094,57.344,0.0,53.719,72,70,1000,200,0.134,399.25,88.625,76.688,0.037,72.0,70.75,56.375,57.75,0.0,53.438,72,70,1000,200,0.187,474.5,88.438,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.813,11.956,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,528.0,302.75,519.5,526.0,520.5,-0.002,6.477,0.0,13.918,0.854,0.274,0.013,0.037,0.064,0.041
5252008,950,1,1,3,1,100,43.356,100.0,100.0,100.0,1,1,836.31,274.085,0.011,13.237,0,80,55,1.4,1411.875,1405.401,1637.292,1531.876,55.148,66.435,74.389,66.498,52.226,1.387,2.148,0.311,68.913,55.147,92.472,48.9,64.563,66.128,83.116,76.233,84.708,38.342,53.825,45.902,-10.82,91.875,99.938,72.438,79.063,55.688,56.75,0.0,0,72,70,1000,200,0.133,227.625,79.438,73.25,0.014,72.0,73.438,55.938,57.125,0.0,32.656,72,70,1000,200,0.074,299.0,88.75,79.688,0.029,72.188,72.813,55.969,57.344,0.0,53.938,72,70,1000,200,0.134,402.0,88.625,76.625,0.036,71.938,70.688,56.281,57.75,0.0,52.625,72,70,1000,200,0.184,469.5,88.313,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.813,11.955,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,528.0,302.75,520.0,526.0,520.5,-0.003,6.463,0.0,13.888,0.836,0.274,0.013,0.038,0.063,0.041
5252008,951,1,1,3,1,100,43.243,100.0,100.0,100.0,1,1,829.283,275.256,0.011,13.281,0,80,55,1.4,1399.125,1411.66,1640.551,1530.733,55.04,66.541,74.389,66.498,52.119,1.372,2.191,0.326,68.889,55.113,92.416,48.928,64.692,66.128,83.19,76.339,84.782,38.415,53.72,45.975,-10.82,91.688,99.875,72.438,79.0,55.813,56.75,0.0,0,72,70,1000,200,0.138,233.375,79.438,73.25,0.014,72.0,73.375,55.938,57.125,0.0,33.031,72,70,1000,200,0.074,297.25,88.625,79.688,0.028,72.313,72.813,56.094,57.344,0.0,54.313,72,70,1000,200,0.135,401.5,88.375,76.625,0.037,72.0,70.625,56.281,57.75,0.0,52.438,72,70,1000,200,0.184,470.75,88.0,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.807,11.961,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,528.0,303.0,520.0,526.0,520.5,-0.003,6.56,0.0,13.934,0.829,0.275,0.013,0.036,0.063,0.039
5252008,952,1,1,3,1,100,43.091,100.0,100.0,100.0,1,1,858.565,277.599,0.011,13.266,0,80,55,1.4,1402.75,1450.895,1625.898,1562.605,55.04,66.647,74.284,66.498,52.119,1.356,2.097,0.315,69.032,55.252,92.752,48.788,64.738,66.128,83.116,76.445,84.634,38.415,53.825,45.975,-10.82,91.75,99.875,72.438,79.063,55.5,56.75,0.0,0,72,70,1000,200,0.139,233.0,79.25,73.125,0.014,72.125,73.5,55.938,57.125,0.0,32.625,72,70,1000,200,0.079,307.25,88.625,79.563,0.029,72.188,72.813,55.969,57.344,0.0,54.594,72,70,1000,200,0.133,399.0,88.125,76.688,0.034,72.063,70.563,56.281,57.75,0.0,51.906,72,70,1000,200,0.196,482.25,87.938,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.829,11.978,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,528.0,303.0,519.5,526.0,520.5,-0.003,6.508,0.0,13.918,0.859,0.278,0.013,0.038,0.057,0.04
