DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,953,1,1,3,1,100,43.616,100.0,100.0,100.0,1,1,865.593,274.085,0.011,13.324,0,80,55,1.4,1426.875,1452.469,1642.181,1565.3,55.148,66.647,74.284,66.603,52.226,1.349,2.148,0.329,69.142,55.318,92.752,48.872,64.945,66.128,83.116,76.233,84.634,38.342,53.825,45.975,-10.82,91.688,99.875,72.438,79.0,55.813,56.75,0.0,0,72,70,1000,200,0.138,232.0,79.25,73.25,0.014,72.125,73.438,55.938,57.125,0.0,33.375,72,70,1000,200,0.077,303.5,88.5,79.688,0.028,72.188,72.688,56.094,57.344,0.0,54.531,72,70,1000,200,0.134,400.0,88.063,76.563,0.037,72.313,70.625,56.281,57.563,0.0,52.5,72,70,1000,200,0.202,492.5,87.75,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.815,11.967,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,528.0,302.75,520.0,526.0,520.5,-0.002,6.569,0.0,14.114,0.866,0.274,0.012,0.036,0.062,0.039
5252008,954,1,1,3,1,100,44.003,100.0,100.0,100.0,1,1,876.135,281.113,0.011,13.281,0,80,55,1.4,1429.25,1444.604,1651.969,1566.794,55.255,66.753,74.284,66.709,52.333,1.421,2.148,0.318,69.347,55.457,92.752,49.012,65.042,66.343,83.042,76.233,84.634,38.342,53.825,46.12,-10.82,92.0,99.875,72.438,79.063,55.813,56.75,0.0,0,72,70,1000,200,0.14,233.25,78.938,73.125,0.014,72.125,73.375,55.938,57.125,0.0,33.656,72,70,1000,200,0.077,304.5,88.188,79.563,0.029,72.188,72.688,56.094,57.438,0.0,54.031,72,70,1000,200,0.137,404.75,87.875,76.563,0.034,72.063,70.563,56.281,57.75,0.0,52.969,72,70,1000,200,0.202,492.5,87.75,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.977,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.5,528.0,302.75,519.5,526.0,520.5,-0.003,6.672,0.0,14.336,0.876,0.281,0.012,0.036,0.056,0.039
5252008,955,1,1,3,1,100,44.263,100.0,100.0,100.0,1,1,880.82,277.599,0.011,13.237,0,80,55,1.4,1435.875,1455.616,1645.442,1568.111,55.148,66.753,74.179,66.603,52.226,1.398,2.162,0.315,69.327,55.463,92.668,49.012,65.042,66.343,83.042,76.233,84.634,38.342,53.825,46.193,-10.82,92.063,99.875,72.313,79.0,55.813,56.906,0.0,0,72,70,1000,200,0.14,233.75,78.938,73.125,0.014,72.125,73.313,56.125,57.125,0.0,33.938,72,70,1000,200,0.078,305.25,88.063,79.438,0.028,72.188,72.75,56.094,57.344,0.0,53.219,72,70,1000,200,0.144,412.25,87.875,76.625,0.034,72.0,70.688,56.281,57.75,0.0,52.813,72,70,1000,200,0.193,481.25,87.438,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.81,11.961,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,528.5,302.75,520.0,526.0,520.5,-0.003,6.712,0.0,14.422,0.881,0.278,0.012,0.035,0.056,0.038
5252008,956,1,1,3,1,100,44.477,100.0,100.0,100.0,1,1,872.621,278.77,0.011,13.31,0,80,55,1.4,1426.625,1443.032,1660.137,1572.819,55.255,66.859,74.179,66.815,52.44,1.394,2.184,0.318,69.442,55.554,92.724,49.096,65.107,66.558,83.042,76.233,84.56,38.415,53.825,46.193,-10.82,91.938,99.875,72.438,79.0,55.813,56.75,0.0,0,72,70,1000,200,0.14,234.125,78.875,73.125,0.014,72.0,73.375,55.938,57.125,0.0,32.75,72,70,1000,200,0.079,307.75,87.938,79.438,0.028,72.188,72.563,56.094,57.344,0.0,53.688,72,70,1000,200,0.142,409.75,87.563,76.563,0.034,72.063,70.688,56.281,57.75,0.0,52.875,72,70,1000,200,0.193,482.75,87.313,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.807,11.948,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,528.5,302.75,520.0,526.0,520.5,-0.002,6.718,0.0,14.367,0.873,0.279,0.012,0.035,0.055,0.038
5252008,957,1,1,3,1,100,44.674,100.0,100.0,100.0,1,1,865.593,277.599,0.011,13.251,0,80,55,1.4,1433.0,1455.616,1617.771,1572.441,55.255,66.753,74.179,66.815,52.333,1.391,2.097,0.318,69.502,55.601,92.584,49.096,65.224,66.45,82.894,76.233,84.56,38.342,53.72,46.266,-10.82,91.625,99.938,72.438,79.063,55.688,56.75,0.0,0,72,70,1000,200,0.14,233.625,78.625,73.125,0.014,72.0,73.313,55.938,57.125,0.0,33.031,72,70,1000,200,0.078,305.5,87.875,79.375,0.029,72.188,72.5,56.094,57.344,0.0,54.125,72,70,1000,200,0.141,408.5,87.5,76.563,0.038,72.313,70.625,56.281,57.75,0.0,52.938,72,70,1000,200,0.194,482.0,87.25,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.792,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,528.5,302.75,519.5,526.0,520.5,-0.003,6.828,0.0,14.572,0.866,0.278,0.011,0.036,0.061,0.038
5252008,958,1,1,3,1,100,44.63,100.0,100.0,100.0,1,1,891.362,282.284,0.011,13.295,0,80,55,1.4,1430.375,1446.177,1648.705,1579.074,55.148,66.859,74.073,66.815,52.333,1.41,2.216,0.318,69.529,55.623,92.724,49.124,65.224,66.558,82.82,76.233,84.56,38.415,53.72,46.339,-10.82,91.625,99.875,72.438,78.938,55.688,56.75,0.0,0,72,70,1000,200,0.14,233.5,78.625,73.125,0.014,72.0,73.375,55.938,57.125,0.0,32.875,72,70,1000,200,0.079,306.75,87.688,79.375,0.028,72.188,72.5,56.094,57.344,0.0,54.563,72,70,1000,200,0.139,407.0,87.375,76.563,0.04,72.063,70.625,56.375,57.75,0.0,53.219,72,70,1000,200,0.206,493.75,87.125,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.784,11.929,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,528.5,302.75,519.0,526.0,520.5,-0.003,6.883,0.0,14.62,0.891,0.282,0.011,0.034,0.063,0.037
5252008,959,1,1,3,1,100,44.805,100.0,100.0,100.0,1,1,865.593,279.941,0.011,13.281,0,80,55,1.4,1445.5,1443.032,1665.042,1570.365,55.148,66.966,74.179,66.92,52.226,1.356,2.122,0.311,69.584,55.667,92.5,49.152,65.386,66.558,82.82,76.233,84.486,38.489,53.616,46.412,-10.82,91.563,99.938,72.313,79.125,55.688,56.75,0.0,0,72,70,1000,200,0.14,233.25,78.563,73.063,0.014,72.0,73.313,55.938,57.125,0.0,33.75,72,70,1000,200,0.078,310.25,87.563,79.25,0.029,72.188,72.438,55.969,57.344,0.0,54.188,72,70,1000,200,0.14,413.0,87.25,76.438,0.029,72.0,70.625,56.281,57.75,0.0,52.5,72,70,1000,200,0.2,488.0,86.813,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.798,11.942,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,528.5,302.75,520.0,526.0,520.5,-0.003,6.956,0.0,14.602,0.866,0.28,0.011,0.035,0.046,0.036
5252008,1000,1,1,3,1,100,44.727,100.0,100.0,100.0,1,1,892.533,281.113,0.011,13.237,0,80,55,1.4,1455.125,1447.749,1678.141,1569.928,55.255,66.966,74.073,66.92,52.333,1.429,2.23,0.315,69.577,55.664,92.612,49.208,65.515,66.665,82.894,76.127,84.486,38.415,53.72,46.339,-10.82,91.688,99.875,72.313,78.938,55.813,56.75,0.0,0,72,70,1000,200,0.142,235.75,78.313,73.063,0.014,72.0,73.25,55.938,57.125,0.0,33.375,72,70,1000,200,0.081,311.25,87.313,79.25,0.029,72.063,72.375,55.969,57.344,0.0,54.531,72,70,1000,200,0.141,409.25,87.188,76.438,0.034,72.0,70.563,56.281,57.75,0.0,52.344,72,70,1000,200,0.195,483.0,86.75,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.796,11.942,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,528.5,302.75,521.0,526.0,521.0,-0.003,6.853,0.0,14.556,0.893,0.281,0.011,0.034,0.053,0.036
5252008,1001,1,1,3,1,100,45.144,100.0,100.0,100.0,1,1,883.163,281.113,0.011,13.266,0,80,55,1.4,1443.25,1447.749,1673.226,1571.046,55.148,66.966,74.073,66.92,52.226,1.448,2.169,0.311,69.472,55.592,92.584,49.208,65.451,66.773,82.894,76.127,84.412,38.489,53.72,46.484,-10.82,91.875,99.938,72.438,78.938,55.813,56.75,0.0,0,72,70,1000,200,0.142,235.875,78.313,73.063,0.014,72.125,73.188,55.938,57.125,0.0,32.813,72,70,1000,200,0.08,309.0,87.25,79.188,0.029,72.063,72.375,55.969,57.344,0.0,54.188,72,70,1000,200,0.139,406.75,86.938,76.438,0.034,71.938,70.5,56.281,57.75,0.0,52.031,72,70,1000,200,0.192,480.0,86.625,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.795,11.939,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,529.0,302.75,521.0,526.0,520.5,-0.002,6.964,0.0,14.718,0.883,0.281,0.011,0.034,0.052,0.035
5252008,1002,1,1,3,1,100,45.335,100.0,100.0,100.0,1,1,876.135,281.113,0.011,13.281,0,80,55,1.4,1440.375,1447.749,1668.315,1565.382,55.04,67.072,74.073,67.131,52.119,1.402,2.155,0.322,69.567,55.664,92.388,49.152,65.502,66.665,82.82,76.127,84.412,38.415,53.616,46.557,-10.82,91.563,99.875,72.313,79.0,55.688,56.75,0.0,0,72,70,1000,200,0.142,235.25,78.25,73.063,0.014,72.0,73.188,55.938,56.938,0.0,33.281,72,70,1000,200,0.078,305.75,87.063,79.188,0.028,72.063,72.438,55.969,57.219,0.0,53.844,72,70,1000,200,0.145,419.0,86.875,76.438,0.042,72.0,70.563,56.281,57.75,0.0,52.594,72,70,1000,200,0.188,474.25,86.625,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.793,11.943,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,528.5,302.75,520.5,526.0,521.0,-0.003,7.114,0.0,15.006,0.876,0.281,0.011,0.032,0.064,0.036
5252008,1003,1,1,3,1,100,45.225,100.0,100.0,100.0,1,1,864.422,281.113,0.011,13.251,0,80,55,1.4,1429.875,1468.22,1645.442,1576.454,55.04,67.178,74.179,67.131,52.119,1.391,2.122,0.318,69.616,55.684,92.444,49.124,65.541,66.773,82.746,76.127,84.338,38.415,53.511,46.557,-10.82,91.563,99.875,72.313,79.063,55.688,56.75,0.0,0,72,70,1000,200,0.143,237.375,78.125,73.063,0.014,72.125,73.125,55.938,57.0,0.0,33.594,72,70,1000,200,0.081,309.5,87.0,79.188,0.028,72.063,72.375,56.094,57.344,0.0,53.531,72,70,1000,200,0.144,414.5,86.75,76.438,0.036,72.063,70.563,56.375,57.75,0.0,52.281,72,70,1000,200,0.193,483.0,86.313,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.872,12.026,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.5,302.75,519.5,526.0,520.5,-0.003,7.147,0.0,14.972,0.864,0.281,0.01,0.032,0.054,0.035
5252008,1004,1,1,3,1,100,45.53,100.0,100.0,100.0,1,1,878.477,282.284,0.011,13.237,0,80,55,1.4,1453.875,1458.765,1678.141,1581.492,55.255,67.284,74.284,67.131,52.226,1.394,2.176,0.322,69.722,55.791,92.612,49.04,65.451,66.988,82.746,76.127,84.338,38.489,53.616,46.63,-10.82,91.625,99.875,72.313,79.188,55.688,56.563,0.0,0,72,70,1000,200,0.141,234.5,78.0,73.063,0.014,72.125,73.188,55.844,57.125,0.0,33.5,72,70,1000,200,0.078,306.25,86.75,78.938,0.029,72.188,72.313,55.969,57.219,0.0,54.156,72,70,1000,200,0.146,418.0,86.688,76.313,0.038,72.063,70.563,56.281,57.75,0.0,51.813,72,70,1000,200,0.2,489.5,86.25,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,12.022,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.5,302.75,520.0,526.0,520.5,-0.003,7.124,0.0,14.954,0.878,0.282,0.01,0.033,0.057,0.035
5252008,1005,1,1,3,1,100,45.682,100.0,100.0,100.0,1,1,904.246,279.941,0.011,13.295,0,80,55,1.4,1449.375,1477.686,1669.951,1604.551,55.148,67.39,74.179,67.237,52.333,1.402,2.184,0.337,69.842,55.892,92.724,49.124,65.373,66.988,82.746,76.021,84.338,38.489,53.616,46.557,-10.82,91.438,99.813,72.438,79.063,55.688,56.906,0.0,0,72,70,1000,200,0.15,242.25,77.938,73.063,0.014,72.0,73.188,56.125,57.125,0.0,33.125,72,70,1000,200,0.084,315.5,86.625,78.938,0.029,72.063,72.375,55.969,57.344,0.0,53.531,72,70,1000,200,0.144,417.0,86.563,76.313,0.036,72.063,70.563,56.281,57.75,0.0,51.781,72,70,1000,200,0.199,489.75,86.125,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,12.029,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.5,302.75,520.0,526.5,520.5,-0.003,7.091,0.0,14.885,0.904,0.28,0.01,0.033,0.054,0.035
5252008,1006,1,1,3,1,100,45.922,100.0,100.0,100.0,1,1,878.477,279.941,0.011,13.251,0,80,55,1.4,1455.5,1454.042,1650.337,1569.366,55.148,67.39,74.284,67.343,52.333,1.406,2.18,0.322,69.755,55.802,92.612,49.068,65.321,67.095,82.746,76.021,84.338,38.489,53.616,46.63,-10.82,91.375,99.938,72.438,79.0,55.688,56.75,0.0,0,72,70,1000,200,0.143,236.375,77.688,72.813,0.014,72.0,73.375,55.938,57.125,0.0,33.656,72,70,1000,200,0.078,306.5,86.438,78.938,0.029,72.063,72.5,55.969,57.219,0.0,53.094,72,70,1000,200,0.146,419.25,86.25,76.313,0.041,72.0,70.5,56.281,57.75,0.0,52.719,72,70,1000,200,0.194,484.75,86.063,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,12.046,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,529.0,302.75,520.0,526.0,520.5,-0.003,7.131,0.0,14.97,0.878,0.28,0.01,0.032,0.059,0.034
5252008,1007,1,1,3,1,100,45.881,100.0,100.0,100.0,1,1,886.676,283.455,0.011,13.295,0,80,55,1.4,1450.625,1461.916,1658.502,1593.868,55.04,67.39,74.179,67.448,52.226,1.402,2.137,0.322,69.828,55.872,92.668,49.068,65.308,66.988,82.672,76.127,84.191,38.415,53.616,46.63,-10.82,91.188,99.875,72.438,79.0,55.813,56.75,0.0,0,72,70,1000,200,0.152,243.375,77.688,72.813,0.014,72.0,73.375,56.125,57.125,0.0,33.438,72,70,1000,200,0.084,314.0,86.438,78.813,0.029,72.063,72.5,55.969,57.219,0.0,53.688,72,70,1000,200,0.144,415.75,86.125,76.313,0.042,72.063,70.563,56.281,57.563,0.0,53.25,72,70,1000,200,0.188,476.5,85.938,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,12.032,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.0,528.5,302.75,520.0,526.0,520.5,-0.003,7.185,0.0,15.157,0.887,0.283,0.01,0.032,0.06,0.034
5252008,1008,1,1,3,1,100,46.229,100.0,100.0,100.0,1,1,894.876,281.113,0.011,13.251,0,80,55,1.4,1464.875,1485.583,1666.678,1617.284,55.148,67.39,74.179,67.343,52.226,1.349,2.266,0.326,69.981,55.854,92.724,49.012,65.308,66.988,82.598,76.021,84.265,38.562,53.616,46.776,-10.82,91.063,99.875,72.438,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.152,243.875,77.625,72.813,0.014,72.0,73.563,55.938,57.125,0.0,33.594,72,70,1000,200,0.083,313.25,86.25,78.813,0.028,72.188,72.438,55.969,57.219,0.0,53.406,72,70,1000,200,0.146,418.25,86.063,76.313,0.038,72.313,70.563,56.281,57.75,0.0,52.594,72,70,1000,200,0.209,501.25,85.75,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,12.018,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.0,302.75,519.5,526.0,520.5,-0.003,7.23,0.0,15.104,0.895,0.281,0.01,0.03,0.054,0.033
5252008,1009,1,1,3,1,100,46.45,100.0,100.0,100.0,1,1,891.362,286.969,0.011,13.178,0,80,55,1.4,1469.625,1485.583,1668.315,1601.163,55.148,67.496,74.284,67.448,52.226,1.387,2.184,0.326,69.946,56.009,92.556,48.984,65.282,66.988,82.598,76.021,84.265,38.562,53.616,46.776,-10.82,90.688,99.875,72.313,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.152,244.0,77.563,72.813,0.014,72.0,73.5,56.125,57.125,0.0,33.438,72,70,1000,200,0.08,308.25,86.188,78.75,0.028,72.063,72.5,56.094,57.344,0.0,54.406,72,70,1000,200,0.146,419.5,86.0,76.125,0.034,72.063,70.5,56.281,57.75,0.0,53.656,72,70,1000,200,0.207,499.0,85.625,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.851,12.01,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.0,302.75,521.0,526.0,520.5,-0.003,7.19,0.0,15.021,0.891,0.287,0.01,0.03,0.049,0.033
5252008,1010,1,1,3,1,100,46.863,100.0,100.0,100.0,1,1,899.561,289.312,0.011,13.281,0,80,55,1.4,1463.0,1465.067,1669.951,1588.334,55.255,67.496,74.179,67.448,52.333,1.356,2.23,0.315,69.982,55.973,92.388,49.068,65.386,67.095,82.598,76.021,84.191,38.562,53.407,46.776,-10.82,90.75,99.938,72.438,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.152,243.875,77.563,72.813,0.014,72.125,73.5,55.938,57.125,0.0,33.281,72,70,1000,200,0.078,313.5,86.188,78.625,0.029,72.063,72.5,55.969,57.219,0.0,53.781,72,70,1000,200,0.147,419.25,85.75,76.0,0.034,72.0,70.5,56.281,57.75,0.0,53.5,72,70,1000,200,0.196,483.5,85.563,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,12.029,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,529.0,302.75,521.0,526.0,521.0,-0.003,7.349,0.0,15.138,0.9,0.289,0.01,0.032,0.048,0.033
5252008,1011,1,1,3,1,100,46.793,100.0,100.0,100.0,1,1,906.589,284.627,0.011,13.31,0,80,55,1.4,1470.25,1479.265,1676.503,1608.545,55.148,67.496,74.179,67.554,52.333,1.406,2.281,0.318,70.039,56.014,92.556,49.096,65.451,67.095,82.598,76.021,84.117,38.562,53.511,46.849,-10.82,90.75,99.875,72.438,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.153,245.625,77.438,72.813,0.014,72.0,73.563,55.938,57.125,0.0,33.656,72,70,1000,200,0.079,308.5,85.813,78.75,0.029,72.063,72.5,55.969,57.219,0.0,53.531,72,70,1000,200,0.154,429.25,85.75,76.125,0.038,72.313,70.438,56.281,57.563,0.0,52.781,72,70,1000,200,0.199,488.25,85.438,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,12.018,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,528.5,302.75,521.5,526.5,520.5,-0.003,7.378,0.0,15.306,0.907,0.285,0.009,0.03,0.053,0.033
5252008,1012,1,1,3,1,100,46.709,100.0,100.0,100.0,1,1,917.13,282.284,0.011,13.339,0,80,55,1.4,1465.125,1498.234,1673.226,1616.885,55.04,67.496,74.179,67.554,52.119,1.36,2.173,0.311,70.024,56.032,92.64,49.04,65.412,67.095,82.524,75.914,84.117,38.562,53.511,46.849,-10.82,90.688,99.875,72.438,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.153,244.0,77.375,72.813,0.014,72.0,73.5,55.938,57.125,0.0,32.625,72,70,1000,200,0.078,306.25,85.75,78.75,0.028,72.063,72.5,55.969,57.219,0.0,53.406,72,70,1000,200,0.149,426.25,85.563,76.125,0.038,72.313,70.5,56.281,57.75,0.0,53.531,72,70,1000,200,0.211,502.0,85.375,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.891,12.046,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,529.0,302.75,520.0,526.0,521.0,-0.003,7.394,0.0,15.34,0.917,0.282,0.009,0.029,0.052,0.032
5252008,1013,1,1,3,1,100,47.086,100.0,100.0,100.0,1,1,901.903,282.284,0.011,13.251,0,80,55,1.4,1471.5,1485.583,1668.315,1608.605,55.148,67.708,74.284,67.554,52.226,1.387,2.205,0.318,70.095,56.04,92.612,49.096,65.502,67.31,82.45,75.914,84.117,38.635,53.511,46.921,-10.82,90.75,99.875,72.438,79.0,55.688,56.75,0.0,0,72,70,1000,200,0.153,244.5,77.375,72.813,0.014,72.0,73.5,55.938,57.125,0.0,34.031,72,70,1000,200,0.078,305.75,85.688,78.625,0.029,72.063,72.438,55.969,57.219,0.0,54.469,72,70,1000,200,0.152,424.25,85.563,76.125,0.036,72.313,70.5,56.281,57.563,0.0,53.188,72,70,1000,200,0.203,494.75,85.125,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.878,12.036,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.0,529.0,302.75,520.5,526.0,521.0,-0.003,7.381,0.0,15.236,0.902,0.282,0.009,0.03,0.05,0.032
5252008,1014,1,1,3,1,100,47.238,100.0,100.0,100.0,1,1,922.987,292.826,0.011,13.339,0,80,55,1.4,1500.0,1517.246,1687.983,1650.608,55.148,67.602,74.073,67.66,52.333,1.379,2.209,0.329,70.263,56.18,92.892,49.04,65.6,67.202,82.45,75.914,84.117,38.635,53.616,46.994,-10.82,90.75,99.875,72.313,79.063,55.688,56.906,0.0,0,72,70,1000,200,0.151,243.5,77.125,72.813,0.014,72.0,73.5,55.938,57.125,0.0,33.719,72,70,1000,200,0.083,314.25,85.563,78.625,0.028,72.188,72.313,56.094,57.219,0.0,54.656,72,70,1000,200,0.153,425.25,85.375,76.125,0.041,72.375,70.5,56.281,57.563,0.0,53.656,72,70,1000,200,0.22,511.75,85.0,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,12.018,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,529.0,302.75,520.0,526.0,521.0,-0.003,7.443,0.0,15.473,0.923,0.293,0.009,0.028,0.055,0.031
5252008,1015,1,1,3,1,100,47.684,100.0,100.0,100.0,1,1,948.756,291.654,0.011,13.324,0,80,55,1.4,1500.75,1515.66,1689.625,1644.616,55.255,67.708,74.179,67.66,52.44,1.372,2.22,0.322,70.385,56.285,92.808,49.18,65.69,67.31,82.45,76.021,84.117,38.635,53.616,47.067,-10.82,90.75,99.875,72.438,78.875,55.688,56.906,0.0,0,72,70,1000,200,0.151,243.25,77.063,72.813,0.014,72.125,73.375,55.938,57.125,0.0,33.813,72,70,1000,200,0.083,313.75,85.438,78.563,0.028,72.063,72.438,56.094,57.344,0.0,53.844,72,70,1000,200,0.157,434.5,85.375,76.0,0.037,72.313,70.438,56.281,57.563,0.0,54.344,72,70,1000,200,0.218,513.0,84.875,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.871,12.018,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.0,302.75,520.0,526.0,521.0,-0.003,7.499,0.0,15.59,0.949,0.292,0.009,0.028,0.051,0.031
5252008,1016,1,1,3,1,100,48.013,100.0,100.0,100.0,1,1,927.672,289.312,0.011,13.251,0,80,55,1.4,1498.75,1496.651,1691.267,1638.547,55.255,67.708,74.179,67.765,52.333,1.36,2.191,0.333,70.416,56.349,92.556,49.236,65.703,67.31,82.376,75.914,84.117,38.708,53.616,47.14,-10.82,90.5,99.938,72.438,78.813,55.813,56.75,0.0,0,72,70,1000,200,0.151,243.625,76.938,72.813,0.014,72.125,73.438,56.125,57.125,0.0,33.625,72,70,1000,200,0.084,315.5,85.438,78.563,0.028,72.063,72.375,56.094,57.344,0.0,53.719,72,70,1000,200,0.158,436.5,85.125,75.938,0.034,72.0,70.438,56.281,57.563,0.0,54.469,72,70,1000,200,0.207,498.0,84.75,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,12.029,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,529.0,302.75,521.0,526.0,521.0,-0.003,7.495,0.0,15.504,0.928,0.289,0.008,0.028,0.046,0.03
5252008,1017,1,1,3,1,100,48.047,100.0,100.0,100.0,1,1,935.871,288.141,0.011,13.207,0,80,55,1.4,1487.625,1518.833,1679.781,1642.801,55.148,67.814,74.179,67.765,52.226,1.368,2.266,0.322,70.429,56.339,92.5,49.208,65.703,67.202,82.376,75.914,84.043,38.708,53.407,47.14,-10.82,90.563,99.875,72.313,78.938,55.688,56.75,0.0,0,72,70,1000,200,0.153,245.125,76.813,72.688,0.014,72.0,73.438,56.125,57.313,0.0,33.125,72,70,1000,200,0.087,320.25,85.125,78.375,0.028,72.063,72.313,56.094,57.344,0.0,53.938,72,70,1000,200,0.156,427.5,85.063,76.0,0.035,72.063,70.438,56.281,57.563,0.0,54.531,72,70,1000,200,0.208,499.75,84.625,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,12.031,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,529.0,302.75,520.0,526.0,521.0,-0.003,7.576,0.0,15.453,0.936,0.288,0.008,0.028,0.046,0.031
5252008,1018,1,1,3,1,100,48.522,100.0,100.0,100.0,1,1,915.959,293.997,0.011,13.31,0,80,55,1.4,1500.875,1498.234,1686.342,1625.011,55.255,67.814,74.179,67.66,52.333,1.406,2.245,0.326,70.409,56.325,92.668,49.18,65.716,67.417,82.376,75.914,84.043,38.708,53.511,47.286,-10.82,90.5,99.938,72.438,79.063,55.813,56.75,0.0,0,72,70,1000,200,0.154,245.75,76.813,72.688,0.014,72.125,73.313,55.938,57.125,0.0,33.5,72,70,1000,200,0.082,311.5,85.063,78.375,0.028,72.188,72.313,56.094,57.344,0.0,54.969,72,70,1000,200,0.153,427.5,85.0,76.0,0.034,72.0,70.438,56.375,57.563,0.0,53.844,72,70,1000,200,0.209,500.25,84.625,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,12.024,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,526.0,529.0,302.5,520.0,526.0,521.0,-0.003,7.713,0.0,15.843,0.916,0.294,0.008,0.027,0.045,0.031
5252008,1019,1,1,3,1,100,48.753,100.0,100.0,100.0,1,1,918.302,286.969,0.011,13.251,0,80,55,1.4,1485.375,1507.734,1687.983,1631.491,55.255,67.708,74.179,67.765,52.333,1.372,2.266,0.326,70.456,56.35,92.444,49.152,65.768,67.417,82.376,75.914,83.895,38.708,53.407,47.286,-10.82,90.438,99.875,72.438,79.063,55.813,56.75,0.0,0,72,70,1000,200,0.161,251.625,76.688,72.688,0.014,72.125,73.25,55.938,57.125,0.0,33.75,72,70,1000,200,0.084,317.5,84.938,78.375,0.029,72.063,72.188,56.094,57.219,0.0,53.188,72,70,1000,200,0.15,425.75,84.813,75.938,0.035,71.938,70.375,56.281,57.563,0.0,53.969,72,70,1000,200,0.208,498.75,84.438,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.866,12.018,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.5,303.0,521.0,526.5,521.0,-0.003,7.733,0.0,15.773,0.918,0.287,0.008,0.028,0.045,0.03
5252008,1020,1,1,3,1,100,48.924,100.0,100.0,100.0,1,1,937.043,288.141,0.011,13.339,0,80,55,1.4,1492.875,1490.324,1701.128,1618.016,55.255,67.708,73.968,67.765,52.333,1.391,2.245,0.326,70.518,56.421,92.472,49.18,65.826,67.417,82.302,75.914,83.969,38.782,53.407,47.286,-10.82,90.625,99.938,72.313,79.063,55.688,56.75,0.0,0,72,70,1000,200,0.156,246.875,76.688,72.688,0.014,72.0,73.25,55.938,57.125,0.0,33.156,72,70,1000,200,0.084,317.75,84.938,78.25,0.029,72.063,72.125,56.094,57.219,0.0,54.5,72,70,1000,200,0.151,427.5,84.813,75.938,0.037,71.938,70.375,56.281,57.563,0.0,52.906,72,70,1000,200,0.209,499.25,84.375,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,12.027,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.5,302.75,521.0,526.5,521.0,-0.003,7.756,0.0,15.74,0.937,0.288,0.008,0.028,0.048,0.03
5252008,1021,1,1,3,1,100,48.899,100.0,100.0,100.0,1,1,934.7,292.826,0.011,13.31,0,80,55,1.4,1492.25,1510.904,1674.864,1642.639,55.148,67.708,74.073,67.554,52.333,1.349,2.187,0.337,70.59,56.423,92.528,49.124,65.839,67.417,82.376,75.914,83.969,38.855,53.407,47.431,-10.82,90.563,99.938,72.438,78.938,55.813,56.75,0.0,0,72,70,1000,200,0.164,253.75,76.5,72.688,0.014,72.0,73.188,55.938,57.125,0.0,33.438,72,70,1000,200,0.083,316.0,84.875,78.125,0.028,72.063,72.125,56.094,57.219,0.0,53.75,72,70,1000,200,0.155,434.25,84.813,75.938,0.033,72.063,70.375,56.281,57.75,0.0,53.375,72,70,1000,200,0.207,498.25,84.313,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,12.031,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,529.5,302.5,521.5,526.0,521.0,-0.003,7.844,0.0,15.839,0.935,0.293,0.008,0.028,0.043,0.03
5252008,1022,1,1,3,1,100,49.336,100.0,100.0,100.0,1,1,925.33,289.312,0.011,13.237,0,80,55,1.4,1501.875,1522.006,1684.701,1639.032,55.255,67.814,74.073,67.871,52.333,1.402,2.234,0.326,70.554,56.443,92.556,49.18,65.826,67.525,82.154,75.914,83.821,38.708,53.302,47.431,-10.82,90.438,99.938,72.313,79.063,55.813,56.75,0.0,0,72,70,1000,200,0.154,247.25,76.438,72.688,0.014,72.0,73.188,55.938,57.125,0.0,33.5,72,70,1000,200,0.083,316.25,84.625,78.25,0.029,72.063,72.375,56.188,57.219,0.0,54.469,72,70,1000,200,0.154,426.5,84.438,75.938,0.034,72.063,70.5,56.281,57.563,0.0,54.375,72,70,1000,200,0.217,510.0,84.125,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,12.011,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.5,529.5,302.75,520.5,526.5,521.0,-0.003,7.912,0.0,16.023,0.925,0.289,0.008,0.027,0.042,0.029
5252008,1023,1,1,3,1,100,49.311,100.0,100.0,100.0,1,1,928.843,290.483,0.011,13.31,0,80,55,1.4,1502.25,1499.816,1683.06,1627.459,55.148,67.92,74.073,67.871,52.333,1.402,2.238,0.311,70.585,56.466,92.416,49.208,65.872,67.417,82.228,75.808,83.895,38.782,53.511,47.504,-10.82,90.438,99.938,72.313,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.163,250.75,76.438,72.563,0.014,72.125,73.188,55.938,57.125,0.0,34.594,72,70,1000,200,0.083,316.75,84.563,78.25,0.027,72.063,72.313,55.969,57.219,0.0,54.969,72,70,1000,200,0.149,425.5,84.375,76.0,0.038,72.0,70.438,56.281,57.563,0.0,53.969,72,70,1000,200,0.209,502.25,84.125,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.856,12.006,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,529.5,302.5,521.0,526.5,521.0,-0.003,7.882,0.0,16.109,0.929,0.29,0.008,0.025,0.046,0.029
5252008,1024,1,1,3,1,100,49.767,100.0,100.0,100.0,1,1,932.357,291.654,0.011,13.383,0,80,55,1.4,1510.0,1498.234,1696.196,1637.888,55.255,67.814,73.968,67.765,52.333,1.383,2.248,0.322,70.58,56.484,92.5,49.292,65.898,67.417,82.154,75.808,83.895,38.855,53.302,47.577,-10.82,90.313,99.938,72.313,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.165,254.5,76.313,72.563,0.014,72.125,73.25,55.938,57.0,0.0,34.313,72,70,1000,200,0.086,319.75,84.438,78.0,0.029,71.875,72.125,56.094,57.344,0.0,54.375,72,70,1000,200,0.153,430.5,84.375,75.938,0.037,72.0,70.375,56.281,57.563,0.0,53.531,72,70,1000,200,0.209,499.5,83.875,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,12.011,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,529.5,302.75,520.5,526.0,521.5,-0.003,8.08,0.0,16.197,0.932,0.292,0.008,0.027,0.046,0.028
5252008,1025,1,1,3,1,100,49.477,100.0,100.0,100.0,1,1,926.501,291.654,0.011,13.281,0,80,55,1.4,1490.375,1499.816,1697.84,1626.177,55.04,67.814,74.073,67.871,52.226,1.402,2.234,0.337,70.604,56.478,92.331,49.236,65.975,67.417,82.006,75.808,83.748,38.855,53.302,47.504,-10.82,90.5,99.938,72.313,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.158,247.75,76.25,72.563,0.014,72.0,73.25,55.938,57.0,0.0,34.188,72,70,1000,200,0.083,316.25,84.375,78.125,0.028,71.875,72.188,55.969,57.219,0.0,53.625,72,70,1000,200,0.158,434.75,84.25,75.938,0.034,72.0,70.313,56.281,57.563,0.0,54.219,72,70,1000,200,0.201,490.0,83.875,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,12.01,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,529.5,302.75,521.5,526.5,521.0,-0.003,7.951,0.0,15.939,0.927,0.292,0.008,0.026,0.041,0.028
5252008,1026,1,1,3,1,100,49.58,100.0,100.0,100.0,1,1,949.927,291.654,0.011,13.339,0,80,55,1.4,1494.375,1506.15,1701.128,1638.746,55.04,67.92,74.073,67.871,52.226,1.463,2.202,0.329,70.553,56.438,92.472,49.236,66.04,67.525,82.08,75.702,83.821,38.855,53.302,47.577,-10.82,90.625,99.875,72.438,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.167,255.875,76.25,72.563,0.014,72.0,73.375,55.938,57.0,0.0,34.406,72,70,1000,200,0.084,316.75,84.375,78.0,0.029,71.875,72.125,56.094,57.219,0.0,54.406,72,70,1000,200,0.146,417.75,84.188,75.938,0.04,72.0,70.313,56.281,57.563,0.0,53.0,72,70,1000,200,0.213,502.5,83.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.864,12.013,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.5,302.75,521.5,526.0,521.0,-0.003,8.053,0.0,16.143,0.95,0.292,0.008,0.027,0.048,0.028
5252008,1027,1,1,3,1,100,49.715,100.0,100.0,100.0,1,1,921.816,292.826,0.011,13.354,0,80,55,1.4,1488.375,1502.983,1692.909,1630.272,55.04,67.814,73.968,67.765,52.119,1.391,2.129,0.326,70.544,56.422,92.528,49.18,66.092,67.525,82.08,75.808,83.748,38.855,53.302,47.65,-10.82,90.688,99.938,72.313,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.161,252.25,76.25,72.563,0.014,72.0,73.375,55.938,57.0,0.0,34.469,72,70,1000,200,0.084,317.75,84.25,78.0,0.029,72.063,72.25,55.969,57.219,0.0,54.906,72,70,1000,200,0.143,414.75,84.0,75.938,0.038,72.0,70.375,56.281,57.563,0.0,53.125,72,70,1000,200,0.214,507.25,83.688,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.848,12.011,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.5,302.75,521.0,526.0,521.0,-0.003,8.13,0.0,16.297,0.922,0.293,0.008,0.026,0.045,0.028
5252008,1028,1,1,3,1,100,50.305,100.0,100.0,100.0,1,1,940.556,290.483,0.011,13.251,0,80,55,1.4,1507.75,1515.66,1689.625,1642.01,55.255,68.026,73.968,67.977,52.226,1.36,2.299,0.329,70.56,56.525,92.668,49.208,66.131,67.632,82.006,75.914,83.748,38.928,53.407,47.795,-10.82,90.625,99.938,72.313,78.688,55.688,56.563,0.0,0,72,70,1000,200,0.165,254.625,76.125,72.5,0.014,72.0,73.188,55.938,57.0,0.0,33.875,72,70,1000,200,0.086,321.0,84.063,78.0,0.028,72.063,72.25,55.969,57.219,0.0,54.688,72,70,1000,200,0.157,434.0,83.938,75.938,0.03,72.0,70.375,56.281,57.75,0.0,53.219,72,70,1000,200,0.205,496.75,83.625,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.846,12.011,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.0,529.5,302.75,521.0,526.5,521.0,-0.003,8.115,0.0,16.303,0.941,0.29,0.007,0.025,0.035,0.027
5252008,1029,1,1,3,1,100,50.457,100.0,100.0,100.0,1,1,944.07,289.312,0.011,13.354,0,80,55,1.4,1503.375,1522.006,1696.196,1637.595,55.255,67.92,74.073,67.977,52.333,1.391,2.234,0.326,70.63,56.536,92.584,49.292,66.215,67.632,81.932,75.702,83.748,38.928,53.407,47.723,-10.82,90.688,99.875,72.313,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.167,255.625,75.875,72.563,0.014,71.875,73.188,55.938,57.0,0.0,34.563,72,70,1000,200,0.084,317.0,83.875,77.938,0.029,71.875,72.125,55.969,57.219,0.0,53.656,72,70,1000,200,0.157,434.25,83.75,75.813,0.042,71.938,70.375,56.281,57.563,0.0,52.813,72,70,1000,200,0.207,498.0,83.375,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.846,11.996,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,521.5,526.0,521.5,-0.003,8.112,0.0,16.296,0.944,0.289,0.007,0.025,0.049,0.027
5252008,1030,1,1,3,1,100,50.432,100.0,100.0,100.0,1,1,940.556,288.141,0.011,13.324,0,80,55,1.4,1503.375,1522.006,1706.065,1645.207,55.148,67.92,73.968,67.977,52.333,1.398,2.288,0.329,70.633,56.521,92.612,49.18,66.267,67.739,81.932,75.702,83.674,38.928,53.407,47.868,-10.82,90.688,99.938,72.313,78.688,55.813,56.563,0.0,0,72,70,1000,200,0.169,257.5,75.875,72.563,0.014,72.0,73.188,55.938,57.0,0.0,33.25,72,70,1000,200,0.083,316.75,83.813,77.938,0.029,72.063,72.125,56.094,57.219,0.0,54.469,72,70,1000,200,0.154,427.25,83.75,75.813,0.042,72.0,70.375,56.281,57.563,0.0,53.094,72,70,1000,200,0.207,500.0,83.25,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,12.005,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,529.5,302.5,522.0,526.0,521.5,-0.003,8.227,0.0,16.528,0.941,0.288,0.007,0.025,0.049,0.027
5252008,1031,1,1,3,1,100,50.623,100.0,100.0,100.0,1,1,931.186,288.141,0.011,13.339,0,80,55,1.4,1499.75,1493.487,1665.042,1611.223,55.148,68.026,74.073,68.082,52.226,1.413,2.252,0.329,70.59,56.462,92.388,49.124,66.306,67.847,81.858,75.702,83.674,39.002,53.302,47.795,-10.82,90.875,99.938,72.313,78.938,55.688,56.563,0.0,0,72,70,1000,200,0.169,257.25,75.813,72.5,0.014,72.0,73.188,55.938,57.0,0.0,34.469,72,70,1000,200,0.083,316.75,83.75,77.938,0.029,72.063,72.125,55.969,57.219,0.0,54.625,72,70,1000,200,0.145,416.25,83.688,75.813,0.038,71.938,70.375,56.281,57.563,0.0,53.719,72,70,1000,200,0.199,490.25,83.25,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.851,12.005,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,529.5,302.75,522.0,526.0,521.5,-0.003,8.202,0.0,16.274,0.931,0.288,0.007,0.025,0.044,0.027
5252008,1032,1,1,3,1,100,50.804,100.0,100.0,100.0,1,1,931.186,292.826,0.011,13.383,0,80,55,1.4,1480.25,1495.069,1686.342,1631.812,55.148,68.026,73.968,67.977,52.333,1.383,2.162,0.318,70.667,56.486,92.556,49.18,66.358,67.847,81.858,75.702,83.674,39.002,53.302,47.941,-10.82,90.688,99.938,72.313,79.063,55.688,56.75,0.0,0,72,70,1000,200,0.166,255.0,75.813,72.5,0.014,72.0,73.188,55.938,57.0,0.0,33.344,72,70,1000,200,0.083,315.75,83.75,77.938,0.029,72.063,72.125,55.969,57.219,0.0,55.188,72,70,1000,200,0.15,424.5,83.688,75.813,0.042,72.0,70.313,56.281,57.563,0.0,52.5,72,70,1000,200,0.207,498.0,83.188,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.877,12.019,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,526.0,529.5,302.75,521.5,526.0,521.0,-0.003,8.366,0.0,16.599,0.931,0.293,0.007,0.025,0.048,0.026
5252008,1033,1,1,3,1,100,50.721,100.0,100.0,100.0,1,1,932.357,297.511,0.011,13.295,0,80,55,1.4,1494.125,1506.15,1702.773,1636.566,55.04,68.451,74.284,68.293,52.119,1.398,2.23,0.329,70.631,56.491,92.472,49.152,66.436,67.739,81.858,75.702,83.6,39.002,53.302,47.868,-10.82,90.563,99.938,72.313,78.938,55.688,56.75,0.0,0,72,70,1000,200,0.161,250.0,75.688,72.5,0.014,72.0,73.125,55.938,57.0,0.0,34.281,72,70,1000,200,0.084,317.5,83.625,77.75,0.029,71.875,72.125,55.969,57.219,0.0,54.375,72,70,1000,200,0.154,433.25,83.375,75.813,0.034,72.0,70.375,56.281,57.563,0.0,52.938,72,70,1000,200,0.208,499.0,83.063,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,12.013,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,529.5,302.75,521.0,526.0,521.5,-0.003,8.243,0.0,16.355,0.932,0.298,0.007,0.025,0.038,0.026
5252008,1034,1,1,3,1,100,51.088,100.0,100.0,100.0,1,1,941.728,292.826,0.011,13.281,0,80,55,1.4,1498.0,1520.419,1696.196,1652.847,55.255,68.133,73.968,68.082,52.333,1.391,2.256,0.333,70.63,56.502,92.556,49.208,66.494,67.847,81.858,75.702,83.6,39.075,53.511,48.014,-10.82,90.625,99.938,72.125,78.875,55.688,56.563,0.0,0,72,70,1000,200,0.17,256.5,75.625,72.25,0.014,71.875,73.25,55.938,57.0,0.0,34.531,72,70,1000,200,0.083,316.75,83.438,77.625,0.029,71.875,72.125,55.969,57.219,0.0,54.188,72,70,1000,200,0.156,434.25,83.375,75.813,0.042,72.313,70.438,56.281,57.563,0.0,53.344,72,70,1000,200,0.209,500.0,83.0,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.996,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,529.5,302.75,522.5,526.5,521.5,-0.003,8.224,0.0,16.472,0.942,0.293,0.007,0.025,0.046,0.026
5252008,1035,1,1,3,1,100,51.279,100.0,100.0,100.0,1,1,922.987,293.997,0.011,13.281,0,80,55,1.4,1506.0,1531.534,1683.06,1658.256,55.255,68.239,74.073,68.188,52.333,1.387,2.176,0.329,70.708,56.57,92.724,49.124,66.507,67.954,81.784,75.702,83.526,39.075,53.407,48.014,-10.82,90.75,99.813,72.125,78.813,55.813,56.75,0.0,0,72,70,1000,200,0.161,251.0,75.688,72.5,0.014,72.0,73.188,55.938,57.125,0.0,33.563,72,70,1000,200,0.088,323.5,83.375,77.75,0.028,71.875,72.188,56.094,57.219,0.0,54.094,72,70,1000,200,0.149,421.25,83.25,75.813,0.032,72.313,70.438,56.281,57.563,0.0,54.0,72,70,1000,200,0.219,512.5,82.813,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.851,11.994,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,529.5,302.5,522.5,526.5,521.5,-0.003,8.283,0.0,16.472,0.923,0.294,0.007,0.023,0.035,0.025
5252008,1036,1,1,3,1,100,51.49,100.0,100.0,100.0,1,1,921.816,291.654,0.011,13.441,0,80,55,1.4,1504.125,1510.904,1699.483,1621.13,55.148,68.239,73.968,68.188,52.119,1.394,2.284,0.322,70.608,56.494,92.331,49.236,66.533,67.847,81.71,75.596,83.526,39.075,53.407,48.16,-10.82,90.75,100.0,72.125,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.162,251.125,75.625,72.5,0.014,72.0,73.25,55.938,57.0,0.0,34.219,72,70,1000,200,0.084,318.75,83.188,77.625,0.029,72.063,72.188,56.094,57.219,0.0,53.906,72,70,1000,200,0.147,424.25,83.188,75.75,0.038,72.0,70.375,56.281,57.563,0.0,54.0,72,70,1000,200,0.211,504.0,82.813,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.983,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,521.5,526.5,521.5,-0.003,8.52,0.0,16.943,0.922,0.292,0.006,0.024,0.041,0.026
5252008,1037,1,1,3,1,100,51.94,100.0,100.0,100.0,1,1,924.158,291.654,0.011,13.398,0,80,55,1.4,1501.875,1499.816,1679.781,1634.251,55.255,68.239,73.968,68.188,52.333,1.391,2.238,0.329,70.618,56.46,92.584,49.152,66.533,68.062,81.71,75.596,83.526,39.148,53.407,48.232,-10.82,90.625,99.938,72.313,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.174,260.75,75.5,72.25,0.014,72.125,73.5,55.938,57.0,0.0,34.594,72,70,1000,200,0.084,317.5,83.188,77.625,0.029,72.063,72.188,56.094,57.219,0.0,54.969,72,70,1000,200,0.15,427.25,83.063,75.75,0.034,72.0,70.375,56.281,57.563,0.0,54.156,72,70,1000,200,0.204,493.0,82.688,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,529.5,302.75,521.5,526.5,521.5,-0.003,8.535,0.0,16.886,0.924,0.292,0.007,0.024,0.036,0.025
5252008,1038,1,1,3,1,100,51.921,100.0,100.0,100.0,1,1,938.214,290.483,0.011,13.339,0,80,55,1.4,1504.75,1541.073,1704.419,1656.483,55.255,68.345,74.073,68.293,52.44,1.372,2.277,0.318,70.647,56.583,92.612,49.18,66.611,68.062,81.71,75.702,83.452,39.148,53.302,48.232,-10.82,90.5,99.938,72.313,78.875,55.813,56.563,0.0,0,72,70,1000,200,0.172,260.0,75.25,72.25,0.014,72.0,73.438,55.938,57.0,0.0,33.969,72,70,1000,200,0.087,321.5,83.125,77.625,0.029,72.188,72.125,55.969,57.219,0.0,54.125,72,70,1000,200,0.156,432.75,83.063,75.813,0.041,72.0,70.375,56.281,57.563,0.0,53.375,72,70,1000,200,0.212,504.5,82.563,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.867,11.996,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,522.0,526.0,521.5,-0.003,8.561,0.0,16.812,0.938,0.29,0.006,0.023,0.043,0.025
5252008,1039,1,1,3,1,100,52.42,100.0,100.0,100.0,1,1,946.413,293.997,0.011,13.281,0,80,55,1.4,1521.25,1506.15,1702.773,1633.667,55.255,68.345,73.968,68.399,52.333,1.44,2.209,0.333,70.659,56.486,92.359,49.236,66.714,68.062,81.636,75.702,83.526,39.221,53.302,48.305,-10.82,90.563,100.0,72.125,78.813,55.813,56.75,0.0,0,72,70,1000,200,0.164,252.0,75.25,72.25,0.014,72.0,73.313,55.938,57.125,0.0,34.625,72,70,1000,200,0.084,317.75,83.0,77.625,0.028,72.063,72.063,56.094,57.125,0.0,54.0,72,70,1000,200,0.157,435.75,82.938,75.813,0.036,71.938,70.375,56.281,57.563,0.0,54.219,72,70,1000,200,0.204,492.25,82.5,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.858,11.999,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,529.5,302.5,522.0,526.0,521.5,-0.004,8.568,0.0,16.738,0.946,0.294,0.006,0.022,0.037,0.025
5252008,1040,1,1,3,1,100,52.598,100.0,100.0,100.0,1,1,942.899,292.826,0.011,13.31,0,80,55,1.4,1501.5,1523.594,1697.84,1656.303,55.148,68.239,73.968,68.293,52.119,1.379,2.194,0.329,70.712,56.524,92.556,49.264,66.76,67.954,81.636,75.596,83.452,39.295,53.302,48.378,-10.82,90.563,99.938,72.313,78.813,55.688,56.563,0.0,0,72,70,1000,200,0.176,261.25,75.25,72.25,0.014,72.0,73.375,55.938,57.0,0.0,34.375,72,70,1000,200,0.085,319.25,82.813,77.625,0.028,72.063,72.063,56.094,57.344,0.0,54.344,72,70,1000,200,0.148,420.25,82.813,75.75,0.034,72.063,70.375,56.375,57.75,0.0,52.906,72,70,1000,200,0.211,500.75,82.5,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.858,11.999,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,530.0,302.75,522.0,526.0,521.5,-0.003,8.631,0.0,16.773,0.943,0.293,0.006,0.021,0.035,0.025
5252008,1041,1,1,3,1,100,53.253,100.0,100.0,100.0,1,1,941.728,297.511,0.011,13.398,0,80,55,1.4,1497.0,1510.904,1712.653,1650.402,55.471,68.451,74.073,68.399,52.44,1.413,2.198,0.322,70.759,56.566,92.556,49.236,66.812,68.277,81.636,75.596,83.378,39.295,53.198,48.378,-10.82,90.688,99.938,72.125,78.938,55.688,56.75,0.0,0,72,70,1000,200,0.167,256.0,75.188,72.25,0.014,72.0,73.25,55.938,57.125,0.0,33.375,72,70,1000,200,0.084,317.25,82.813,77.563,0.029,71.875,72.125,56.094,57.344,0.0,54.25,72,70,1000,200,0.156,433.75,82.813,75.75,0.034,72.0,70.375,56.281,57.563,0.0,53.906,72,70,1000,200,0.212,505.5,82.375,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.861,12.008,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,529.5,302.5,521.0,526.0,521.5,-0.003,8.753,0.0,16.884,0.942,0.298,0.006,0.022,0.035,0.025
5252008,1042,1,1,3,1,100,52.989,100.0,100.0,100.0,1,1,951.098,297.511,0.011,13.398,0,80,55,1.4,1509.25,1533.123,1712.653,1660.324,55.255,68.451,74.073,68.399,52.333,1.398,2.22,0.315,70.744,56.624,92.584,49.152,66.915,68.062,81.562,75.596,83.378,39.368,53.198,48.451,-10.82,90.563,99.938,72.313,79.063,55.688,56.563,0.0,0,72,70,1000,200,0.166,254.375,75.125,72.25,0.014,72.0,73.313,55.938,57.125,0.0,34.0,72,70,1000,200,0.09,327.5,82.75,77.625,0.028,72.063,72.063,56.094,57.219,0.0,54.781,72,70,1000,200,0.154,430.5,82.688,75.75,0.034,71.938,70.375,56.281,57.563,0.0,53.969,72,70,1000,200,0.213,504.75,82.188,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.863,12.002,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.75,521.5,526.5,521.5,-0.003,8.799,0.0,16.883,0.951,0.298,0.006,0.021,0.034,0.024
5252008,1043,1,1,3,1,100,53.18,100.0,100.0,100.0,1,1,941.728,293.997,0.011,13.412,0,80,55,1.4,1519.25,1525.181,1720.898,1647.467,55.148,68.451,74.073,68.399,52.226,1.425,2.263,0.326,70.668,56.591,92.472,49.124,66.954,68.062,81.562,75.596,83.378,39.368,53.198,48.524,-10.82,90.688,99.938,72.125,78.938,55.813,56.75,0.0,0,72,70,1000,200,0.168,256.5,75.188,72.25,0.014,72.0,73.313,55.938,57.0,0.0,33.031,72,70,1000,200,0.09,327.5,82.625,77.563,0.028,72.063,72.125,56.094,57.219,0.0,54.156,72,70,1000,200,0.158,435.75,82.563,75.75,0.036,71.938,70.313,56.281,57.563,0.0,54.344,72,70,1000,200,0.202,491.75,82.188,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.863,12.005,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,529.5,302.25,522.5,526.0,521.5,-0.003,8.879,0.0,17.037,0.942,0.294,0.006,0.021,0.036,0.024
5252008,1044,1,1,3,1,100,52.92,100.0,100.0,100.0,1,1,944.07,289.312,0.011,13.456,0,80,55,1.4,1511.625,1525.181,1701.128,1651.626,55.255,68.345,73.863,68.399,52.333,1.391,2.205,0.329,70.736,56.591,92.444,49.18,66.954,68.169,81.562,75.596,83.304,39.441,53.302,48.524,-10.82,90.688,99.938,72.313,78.75,55.688,56.563,0.0,0,72,70,1000,200,0.17,259.5,75.125,72.25,0.014,72.0,73.25,55.938,57.125,0.0,32.719,72,70,1000,200,0.084,319.0,82.625,77.563,0.029,72.063,72.125,56.094,57.219,0.0,54.656,72,70,1000,200,0.156,431.75,82.5,75.75,0.042,72.0,70.313,56.281,57.563,0.0,53.281,72,70,1000,200,0.212,504.5,82.0,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.861,12.006,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,529.5,302.5,522.5,526.0,521.5,-0.003,8.818,0.0,16.956,0.944,0.289,0.006,0.021,0.041,0.023
5252008,1045,1,1,3,1,100,53.376,100.0,100.0,100.0,1,1,942.899,293.997,0.011,13.339,0,80,55,1.4,1513.0,1523.594,1701.128,1648.732,55.255,68.557,73.968,68.505,52.333,1.391,2.27,0.315,70.795,56.633,92.528,49.236,66.915,68.169,81.488,75.596,83.378,39.441,53.198,48.597,-10.82,90.5,99.938,72.313,78.75,55.813,56.75,0.0,0,72,70,1000,200,0.17,257.5,75.125,72.25,0.014,71.875,73.313,55.938,57.125,0.0,33.344,72,70,1000,200,0.086,322.5,82.5,77.438,0.029,72.063,72.125,56.094,57.125,0.0,53.719,72,70,1000,200,0.152,429.0,82.375,75.75,0.042,72.063,70.313,56.281,57.563,0.0,53.406,72,70,1000,200,0.214,506.5,82.0,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.866,12.005,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.25,522.5,526.0,521.5,-0.004,8.878,0.0,16.944,0.943,0.294,0.006,0.021,0.041,0.023
5252008,1046,1,1,3,1,100,53.616,100.0,100.0,100.0,1,1,955.783,296.34,0.011,13.441,0,80,55,1.4,1513.5,1529.946,1712.653,1653.596,55.148,68.451,73.863,68.505,52.226,1.402,2.241,0.318,70.823,56.649,92.416,49.32,66.889,68.169,81.414,75.489,83.304,39.441,53.198,48.669,-10.82,90.375,99.938,72.313,78.688,55.688,56.563,0.0,0,72,70,1000,200,0.167,257.75,75.0,72.188,0.014,71.875,73.25,56.125,57.125,0.0,33.281,72,70,1000,200,0.087,322.5,82.5,77.438,0.028,71.875,72.188,56.094,57.219,0.0,55.219,72,70,1000,200,0.153,427.75,82.5,75.5,0.034,72.063,70.25,56.281,57.563,0.0,54.656,72,70,1000,200,0.22,513.5,81.875,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.874,12.01,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.5,529.5,302.5,523.0,526.5,521.5,-0.004,9.016,0.0,17.208,0.956,0.296,0.006,0.021,0.035,0.023
5252008,1047,1,1,3,1,100,54.092,100.0,100.0,100.0,1,1,968.668,295.168,0.011,13.339,0,80,55,1.4,1535.75,1520.419,1712.653,1656.715,55.255,68.345,73.863,68.399,52.333,1.387,2.302,0.329,70.93,56.75,92.556,49.404,66.98,68.169,81.488,75.489,83.304,39.588,53.302,48.742,-10.82,90.5,99.938,72.313,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.179,264.5,74.938,72.188,0.014,71.875,73.25,56.125,57.125,0.0,33.219,72,70,1000,200,0.086,322.25,82.438,77.438,0.029,72.063,72.188,55.969,57.219,0.0,55.25,72,70,1000,200,0.153,427.0,82.188,75.75,0.038,71.938,70.25,56.281,57.563,0.0,54.344,72,70,1000,200,0.214,507.5,81.813,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.994,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,522.0,526.5,521.5,-0.003,8.904,0.0,16.939,0.969,0.295,0.006,0.021,0.036,0.023
5252008,1048,1,1,3,1,100,54.371,100.0,100.0,100.0,1,1,930.015,292.826,0.011,13.441,0,80,55,1.4,1507.25,1487.163,1687.983,1614.21,55.255,68.451,73.968,68.505,52.333,1.417,2.23,0.326,70.683,56.546,92.219,49.348,66.967,68.277,81.414,75.489,83.23,39.514,53.093,48.888,-10.82,90.75,100.0,72.313,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.171,259.0,74.938,72.188,0.014,71.875,73.25,55.938,57.125,0.0,32.938,72,70,1000,200,0.081,314.75,82.188,77.375,0.029,72.063,72.188,55.969,57.219,0.0,54.531,72,70,1000,200,0.146,423.5,82.188,75.5,0.03,71.813,70.25,56.281,57.563,0.0,54.406,72,70,1000,200,0.206,495.5,81.813,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.866,11.994,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,522.0,526.0,522.0,-0.003,9.279,0.0,17.479,0.93,0.293,0.006,0.02,0.029,0.023
5252008,1049,1,1,3,1,100,54.566,100.0,100.0,100.0,1,1,934.7,293.997,0.011,13.398,0,80,55,1.4,1517.25,1526.769,1704.419,1658.182,55.255,68.557,73.863,68.61,52.333,1.402,2.256,0.337,70.823,56.671,92.612,49.264,67.006,68.384,81.414,75.489,83.304,39.661,53.198,48.888,-10.82,90.813,99.938,72.313,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.181,266.75,74.938,72.188,0.014,71.875,73.375,55.938,57.0,0.0,33.625,72,70,1000,200,0.078,306.0,82.125,77.375,0.028,72.063,72.25,56.094,57.219,0.0,53.75,72,70,1000,200,0.16,438.25,82.063,75.5,0.034,72.063,70.25,56.281,57.563,0.0,52.813,72,70,1000,200,0.213,506.5,81.563,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.859,11.986,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,529.5,302.5,522.5,526.0,522.0,-0.004,9.132,0.0,17.149,0.935,0.294,0.006,0.019,0.033,0.022
5252008,1050,1,1,3,1,100,54.812,100.0,100.0,100.0,1,1,958.126,293.997,0.011,13.354,0,80,55,1.4,1508.75,1533.123,1724.199,1660.668,55.148,68.557,73.863,68.505,52.226,1.41,2.317,0.322,70.829,56.682,92.556,49.404,67.051,68.277,81.488,75.489,83.23,39.661,53.198,48.888,-10.82,90.75,99.938,72.313,78.625,55.688,56.563,0.0,0,72,70,1000,200,0.181,266.25,74.625,72.188,0.014,72.0,73.313,55.938,57.125,0.0,32.656,72,70,1000,200,0.086,322.25,82.125,77.375,0.028,72.063,72.188,56.094,57.344,0.0,54.469,72,70,1000,200,0.148,422.75,82.0,75.5,0.036,72.0,70.313,56.281,57.563,0.0,54.156,72,70,1000,200,0.213,506.0,81.5,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.991,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,529.5,302.5,522.0,526.5,522.0,-0.003,9.102,0.0,17.093,0.958,0.294,0.005,0.019,0.034,0.022
