DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1051,1,1,3,1,100,55.052,100.0,100.0,100.0,1,1,955.783,298.682,0.011,13.339,0,80,55,1.4,1526.5,1539.483,1719.248,1667.534,55.255,68.769,74.073,68.716,52.44,1.406,2.227,0.329,70.888,56.748,92.696,49.32,67.09,68.491,81.266,75.489,83.157,39.661,53.198,49.034,-10.82,90.75,99.875,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.172,258.5,74.625,72.188,0.014,72.0,73.313,55.938,57.125,0.0,32.375,72,70,1000,200,0.087,323.0,82.063,77.375,0.029,72.063,72.125,56.094,57.219,0.0,54.469,72,70,1000,200,0.156,433.5,82.0,75.5,0.034,72.0,70.375,56.281,57.563,0.0,54.313,72,70,1000,200,0.213,506.25,81.5,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.848,11.989,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,529.5,302.5,522.0,526.5,522.0,-0.004,9.236,0.0,17.344,0.956,0.299,0.005,0.02,0.032,0.022
5252008,1052,1,1,3,1,100,55.577,100.0,100.0,100.0,1,1,953.441,296.34,0.011,13.412,0,80,55,1.4,1521.0,1537.892,1691.267,1666.675,55.255,68.769,73.968,68.716,52.333,1.387,2.288,0.307,70.869,56.693,92.612,49.348,67.246,68.599,81.414,75.489,83.23,39.807,53.198,49.179,-10.82,90.625,99.938,72.313,78.375,55.813,56.75,0.0,0,72,70,1000,200,0.177,263.75,74.688,72.188,0.014,72.0,73.313,55.938,57.125,0.0,31.984,72,70,1000,200,0.087,324.0,81.875,77.375,0.028,72.188,72.188,56.094,57.344,0.0,54.719,72,70,1000,200,0.157,433.0,81.875,75.5,0.038,71.938,70.375,56.281,57.563,0.0,53.625,72,70,1000,200,0.213,506.25,81.375,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.854,11.989,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,529.5,302.5,522.5,526.0,522.0,-0.003,9.387,0.0,17.436,0.953,0.296,0.005,0.018,0.035,0.021
5252008,1053,1,1,3,1,100,55.65,100.0,100.0,100.0,1,1,948.756,290.483,0.011,13.324,0,80,55,1.4,1523.25,1533.123,1717.598,1667.778,55.255,68.769,73.863,68.716,52.333,1.402,2.23,0.326,70.897,56.719,92.612,49.348,67.285,68.491,81.34,75.383,83.083,39.734,53.198,49.106,-10.82,90.625,99.938,72.125,78.5,55.813,56.75,0.0,0,72,70,1000,200,0.181,265.5,74.625,72.063,0.014,72.0,73.313,56.125,57.125,0.0,32.0,72,70,1000,200,0.087,322.75,81.875,77.375,0.029,72.063,72.125,56.094,57.344,0.0,55.375,72,70,1000,200,0.156,431.5,82.0,75.5,0.034,72.063,70.313,56.375,57.75,0.0,53.656,72,70,1000,200,0.213,504.5,81.375,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.843,11.983,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,530.0,302.75,522.5,526.0,522.0,-0.003,9.275,0.0,17.322,0.949,0.29,0.005,0.019,0.032,0.021
5252008,1054,1,1,3,1,100,55.939,100.0,100.0,100.0,1,1,953.441,293.997,0.011,13.398,0,80,55,1.4,1513.75,1545.847,1701.128,1661.909,55.363,68.875,73.968,68.822,52.44,1.417,2.317,0.337,70.966,56.797,92.556,49.376,67.343,68.706,81.266,75.383,83.157,39.881,53.198,49.252,-10.82,90.75,99.938,72.313,78.563,55.813,56.563,0.0,0,72,70,1000,200,0.182,266.25,74.5,72.063,0.014,72.0,73.313,56.125,57.125,0.0,32.5,72,70,1000,200,0.084,320.25,81.813,77.188,0.029,72.188,72.125,56.094,57.219,0.0,55.375,72,70,1000,200,0.157,433.0,81.813,75.5,0.036,72.313,70.375,56.281,57.563,0.0,53.938,72,70,1000,200,0.215,506.75,81.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.983,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,529.5,302.5,522.0,526.5,522.0,-0.004,9.428,0.0,17.416,0.953,0.294,0.005,0.02,0.033,0.021
5252008,1055,1,1,3,1,100,56.507,100.0,100.0,100.0,1,1,973.353,296.34,0.011,13.398,0,80,55,1.4,1537.75,1550.623,1712.653,1687.919,55.363,68.981,74.073,68.927,52.44,1.36,2.27,0.329,71.065,56.849,92.752,49.376,67.44,68.706,81.193,75.489,83.083,39.881,53.302,49.252,-10.82,90.5,99.938,72.313,78.5,55.813,56.75,0.0,0,72,70,1000,200,0.17,259.5,74.5,72.063,0.014,72.0,73.563,56.125,57.0,0.0,32.406,72,70,1000,200,0.087,318.25,81.813,77.188,0.029,72.063,72.125,56.188,57.344,0.0,54.969,72,70,1000,200,0.161,437.0,81.563,75.5,0.034,72.375,70.438,56.375,57.75,0.0,54.688,72,70,1000,200,0.225,518.0,81.188,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.85,11.973,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,530.0,302.5,522.0,526.5,522.0,-0.004,9.355,0.0,17.416,0.973,0.296,0.005,0.02,0.03,0.021
5252008,1056,1,1,3,1,100,57.1,100.0,100.0,100.0,1,1,968.668,297.511,0.011,13.398,0,80,55,1.4,1532.25,1561.778,1702.773,1680.476,55.471,68.981,73.968,68.927,52.44,1.421,2.158,0.322,71.021,56.821,92.752,49.404,67.466,69.028,81.193,75.383,83.083,39.881,53.198,49.398,-10.82,90.938,99.875,72.0,78.563,55.906,56.75,0.0,0,72,70,1000,200,0.179,264.25,74.438,72.063,0.014,72.0,73.5,56.125,57.125,0.0,32.281,72,70,1000,200,0.086,321.75,81.625,77.188,0.028,71.875,72.0,56.094,57.344,0.0,54.25,72,70,1000,200,0.155,430.5,81.563,75.5,0.035,72.375,70.438,56.375,57.563,0.0,56.094,72,70,1000,200,0.225,520.0,81.188,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.977,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,530.0,302.5,522.0,526.0,522.0,-0.004,9.575,0.0,17.687,0.969,0.298,0.005,0.018,0.031,0.021
5252008,1057,1,1,3,1,100,57.252,100.0,100.0,100.0,1,1,968.668,292.826,0.011,13.354,0,80,55,1.4,1532.5,1555.402,1711.005,1666.188,55.363,69.194,74.073,69.139,52.44,1.406,2.234,0.329,71.014,56.808,92.64,49.32,67.44,69.136,81.266,75.489,82.935,39.881,53.198,49.471,-10.82,90.438,99.938,72.125,78.625,55.813,56.75,0.0,0,72,70,1000,200,0.181,266.0,74.438,72.063,0.014,71.875,73.438,56.125,57.125,0.0,32.406,72,70,1000,200,0.081,312.0,81.563,77.188,0.028,71.875,72.063,56.094,57.344,0.0,54.719,72,70,1000,200,0.16,437.5,81.5,75.438,0.034,72.375,70.375,56.375,57.75,0.0,56.125,72,70,1000,200,0.227,521.0,81.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.85,11.993,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,529.5,302.25,522.0,526.0,522.0,-0.003,9.617,0.0,17.764,0.969,0.293,0.005,0.018,0.03,0.02
5252008,1058,1,1,3,1,100,57.414,100.0,100.0,100.0,1,1,956.955,296.34,0.011,13.427,0,80,55,1.4,1534.75,1553.808,1692.909,1680.742,55.255,69.3,74.073,69.139,52.44,1.402,2.223,0.329,71.01,56.804,92.556,49.404,67.518,69.136,81.266,75.383,83.009,39.954,53.093,49.543,-10.82,90.313,99.938,72.125,78.625,55.813,56.75,0.0,0,72,70,1000,200,0.181,266.0,74.438,72.188,0.014,72.125,73.375,56.25,57.125,0.0,33.313,72,70,1000,200,0.083,314.75,81.563,77.063,0.027,72.063,72.188,56.188,57.344,0.0,55.625,72,70,1000,200,0.157,432.25,81.5,75.438,0.035,72.063,70.25,56.375,57.75,0.0,54.906,72,70,1000,200,0.227,522.0,80.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.836,11.989,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.0,302.5,522.5,526.5,522.0,-0.003,9.799,0.0,17.859,0.957,0.296,0.005,0.018,0.031,0.02
5252008,1059,1,1,3,1,100,58.262,100.0,100.0,100.0,1,1,976.867,295.168,0.011,13.412,0,80,55,1.4,1546.5,1563.372,1724.199,1690.36,55.471,69.406,74.073,69.139,52.44,1.391,2.295,0.322,71.136,56.917,92.724,49.432,67.667,69.351,81.193,75.383,83.009,39.954,53.198,49.689,-10.82,90.313,99.875,72.125,78.625,55.813,56.75,0.0,0,72,70,1000,200,0.18,266.0,74.438,72.063,0.014,72.125,73.313,56.125,57.125,0.0,32.5,72,70,1000,200,0.09,328.5,81.438,77.063,0.029,72.063,72.188,56.188,57.344,0.0,55.344,72,70,1000,200,0.158,436.0,81.375,75.438,0.034,72.063,70.375,56.375,57.75,0.0,55.25,72,70,1000,200,0.225,519.0,80.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.842,11.988,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,526.0,530.0,302.5,522.0,526.0,522.0,-0.003,9.858,0.0,18.111,0.977,0.295,0.005,0.019,0.029,0.02
5252008,1100,1,1,3,1,100,58.227,100.0,100.0,100.0,1,1,979.209,298.682,0.021,13.398,0,80,55,1.4,1547.0,1577.738,1729.154,1704.24,55.255,69.406,73.968,69.35,52.44,1.387,2.245,0.329,71.12,56.897,92.612,49.432,67.745,69.136,81.193,75.171,82.935,40.027,53.093,49.689,-10.82,89.813,99.938,72.125,78.75,55.813,56.906,0.0,0,72,70,1000,200,0.181,265.25,74.313,72.063,0.014,72.125,73.313,56.125,57.313,0.0,32.656,72,70,1000,200,0.087,325.0,81.438,77.063,0.029,72.063,72.25,56.188,57.344,0.0,54.969,72,70,1000,200,0.161,442.5,81.375,75.438,0.034,72.0,70.313,56.375,57.563,0.0,55.563,72,70,1000,200,0.236,532.0,80.75,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.988,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,530.0,302.5,521.5,526.0,522.0,-0.006,9.908,0.0,17.956,0.979,0.299,0.005,0.019,0.029,0.02
5252008,1101,1,1,3,1,100,58.87,100.0,100.0,100.0,1,1,972.182,298.682,0.011,13.383,0,80,55,1.4,1548.75,1502.983,1725.85,1697.425,55.363,69.512,73.968,69.35,52.547,1.383,2.306,0.337,71.177,56.945,92.612,49.432,67.887,69.243,81.119,75.383,83.009,40.174,53.198,49.835,-10.82,89.813,99.938,72.125,78.688,55.813,56.75,0.0,0,72,70,1000,200,0.18,265.0,74.063,72.063,0.014,72.0,73.563,56.25,57.125,0.0,33.125,72,70,1000,200,0.09,329.5,81.313,77.063,0.028,72.063,72.0,56.188,57.344,0.0,54.719,72,70,1000,200,0.165,442.5,81.25,75.438,0.034,71.938,70.188,56.281,57.563,0.0,55.844,72,70,1000,200,0.224,519.0,80.813,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.841,11.981,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,530.0,302.75,522.0,526.0,522.5,-0.004,9.927,0.0,17.933,0.972,0.299,0.004,0.017,0.029,0.02
5252008,1102,1,1,3,1,100,59.522,100.0,100.0,100.0,1,1,963.982,302.196,0.011,13.471,0,80,55,1.4,1558.25,1571.351,1737.42,1707.06,55.471,69.406,73.863,69.456,52.547,1.372,2.263,0.329,71.24,56.987,92.612,49.573,67.959,69.243,81.193,75.383,82.935,40.174,52.989,49.835,-10.82,89.688,99.938,72.125,78.563,55.906,56.906,0.0,0,72,70,1000,200,0.179,265.0,74.313,71.938,0.014,72.0,73.375,56.125,57.125,0.0,32.938,72,70,1000,200,0.091,330.75,81.313,77.063,0.028,72.188,71.875,56.281,57.344,0.0,55.094,72,70,1000,200,0.163,441.0,81.188,75.438,0.038,72.0,70.125,56.375,57.75,0.0,54.281,72,70,1000,200,0.225,519.5,80.75,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.859,11.994,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.0,302.5,522.0,526.0,522.5,-0.003,10.156,0.0,18.051,0.964,0.302,0.005,0.017,0.032,0.02
5252008,1103,1,1,3,1,100,59.949,100.0,100.0,100.0,1,1,994.436,298.682,0.011,13.398,0,80,55,1.4,1562.75,1577.738,1730.806,1708.452,55.471,69.512,73.968,69.456,52.547,1.398,2.338,0.322,71.301,57.041,92.78,49.601,68.023,69.351,81.119,75.277,82.861,40.174,53.093,49.98,-10.82,89.813,99.938,72.125,78.688,55.906,56.906,0.0,0,72,70,1000,200,0.179,264.25,74.063,71.938,0.014,72.125,73.313,56.25,57.313,0.0,32.813,72,70,1000,200,0.092,332.0,81.25,77.0,0.029,72.063,71.75,56.188,57.438,0.0,54.781,72,70,1000,200,0.169,451.75,81.0,75.438,0.037,72.313,70.125,56.375,57.75,0.0,55.688,72,70,1000,200,0.224,517.0,80.625,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,530.0,302.75,522.0,526.0,522.5,-0.003,10.17,0.0,18.223,0.994,0.299,0.004,0.018,0.03,0.019
5252008,1104,1,1,3,1,100,60.444,100.0,100.0,100.0,1,1,989.751,302.196,0.011,13.471,0,80,55,1.4,1580.25,1603.336,1737.42,1729.673,55.471,69.512,73.863,69.561,52.654,1.391,2.277,0.326,71.414,57.131,92.724,49.516,68.101,69.458,81.045,75.383,82.861,40.247,52.989,50.053,-10.82,89.813,99.875,72.125,78.75,55.813,56.906,0.0,0,72,70,1000,200,0.179,264.5,74.0,71.875,0.014,72.0,73.313,56.25,57.313,0.0,32.969,72,70,1000,200,0.092,331.5,81.0,77.0,0.029,72.188,71.75,56.188,57.344,0.0,54.875,72,70,1000,200,0.17,451.0,81.0,75.438,0.034,72.313,70.188,56.375,57.75,0.0,55.594,72,70,1000,200,0.238,532.0,80.438,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.991,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.0,302.5,522.5,526.0,522.5,-0.004,10.367,0.0,18.322,0.99,0.302,0.004,0.017,0.028,0.019
5252008,1105,1,1,3,1,100,60.969,100.0,100.0,100.0,1,1,988.58,297.511,0.011,13.485,0,80,55,1.4,1560.25,1590.528,1734.113,1704.904,55.471,69.618,73.968,69.561,52.547,1.368,2.32,0.322,71.461,57.169,92.416,49.573,68.166,69.566,81.045,75.277,82.861,40.32,52.884,50.199,-10.82,89.688,99.938,72.125,78.813,55.906,56.906,0.0,0,72,70,1000,200,0.178,264.0,74.0,71.938,0.014,72.125,73.313,56.25,57.313,0.0,33.313,72,70,1000,200,0.086,324.0,80.938,77.0,0.028,72.188,71.688,56.188,57.344,0.0,55.188,72,70,1000,200,0.168,450.25,81.0,75.438,0.042,72.375,70.188,56.375,57.75,0.0,56.219,72,70,1000,200,0.236,534.5,80.438,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.988,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.0,302.5,521.5,526.0,522.5,-0.003,10.603,0.0,18.477,0.989,0.298,0.004,0.016,0.034,0.019
5252008,1106,1,1,3,1,100,61.464,100.0,100.0,100.0,1,1,990.922,301.025,0.011,13.529,0,80,55,1.4,1580.75,1579.336,1739.075,1723.082,55.471,69.618,73.863,69.667,52.44,1.379,2.256,0.326,71.519,57.216,92.696,49.629,68.224,69.458,81.045,75.277,82.861,40.32,52.989,50.345,-10.82,89.688,99.938,72.125,78.75,56.0,56.906,0.0,0,72,70,1000,200,0.181,266.0,73.938,71.938,0.014,72.0,73.25,56.125,57.313,0.0,33.844,72,70,1000,200,0.084,321.75,80.938,77.0,0.029,72.313,71.75,56.188,57.438,0.0,55.125,72,70,1000,200,0.171,451.75,80.875,75.438,0.034,72.313,70.25,56.375,57.75,0.0,56.25,72,70,1000,200,0.246,542.5,80.438,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.997,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.0,530.0,302.5,522.5,526.0,522.5,-0.003,10.706,0.0,18.811,0.991,0.301,0.004,0.017,0.027,0.019
5252008,1107,1,1,3,1,100,62.185,100.0,100.0,100.0,1,1,992.094,304.539,0.011,13.558,0,80,55,1.4,1585.5,1590.528,1744.042,1731.521,55.578,69.618,73.863,69.667,52.654,1.387,2.284,0.337,71.642,57.303,92.696,49.685,68.367,69.673,81.045,75.277,82.861,40.394,52.989,50.345,-10.82,89.5,99.938,72.125,78.625,55.906,56.906,0.0,0,72,70,1000,200,0.179,265.0,74.0,71.938,0.014,72.125,73.25,56.25,57.313,0.0,32.5,72,70,1000,200,0.091,331.25,80.938,77.0,0.029,72.188,71.75,56.188,57.344,0.0,55.594,72,70,1000,200,0.169,450.25,80.875,75.438,0.042,72.313,70.313,56.375,57.875,0.0,57.094,72,70,1000,200,0.244,541.5,80.375,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.851,12.005,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,530.0,302.75,522.0,526.0,522.5,-0.003,10.712,0.0,18.712,0.992,0.305,0.004,0.017,0.033,0.019
5252008,1108,1,1,3,1,100,62.709,100.0,100.0,100.0,1,1,1020.205,298.682,0.011,13.617,0,80,55,1.4,1585.5,1617.768,1735.766,1747.909,55.578,69.83,73.968,69.772,52.654,1.36,2.248,0.337,71.655,57.323,92.696,49.601,68.38,69.78,80.971,75.277,82.787,40.394,52.884,50.417,-10.82,89.438,99.875,72.125,78.75,55.906,56.906,0.0,0,72,70,1000,200,0.18,265.5,73.938,71.938,0.014,72.125,73.25,56.125,57.313,0.0,33.875,72,70,1000,200,0.092,328.5,80.813,76.875,0.029,72.063,71.813,56.281,57.438,0.0,56.375,72,70,1000,200,0.168,449.0,80.75,75.438,0.038,72.375,70.25,56.469,57.75,0.0,57.875,72,70,1000,200,0.245,541.5,80.375,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.843,11.996,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,530.0,302.75,521.5,526.0,522.5,-0.004,10.927,0.0,18.929,1.02,0.299,0.004,0.017,0.029,0.019
5252008,1109,1,1,3,1,100,62.969,100.0,100.0,100.0,1,1,1013.177,299.854,0.011,13.573,0,80,55,1.4,1592.25,1624.19,1755.647,1752.997,55.471,69.936,73.968,69.878,52.547,1.372,2.371,0.322,71.717,57.386,92.752,49.657,68.354,69.78,80.971,75.277,82.787,40.467,52.884,50.49,-10.82,89.375,99.875,72.125,78.625,56.0,56.969,0.0,0,72,70,1000,200,0.18,265.5,73.938,71.938,0.014,72.125,73.188,56.25,57.313,0.0,33.094,72,70,1000,200,0.096,337.25,80.813,76.875,0.029,72.063,71.813,56.188,57.438,0.0,56.438,72,70,1000,200,0.17,452.25,80.688,75.375,0.042,72.313,70.125,56.375,57.563,0.0,57.156,72,70,1000,200,0.254,554.0,80.188,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.856,12.005,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,530.0,302.75,522.5,526.0,522.5,-0.004,10.956,0.0,18.868,1.013,0.3,0.004,0.017,0.033,0.018
5252008,1110,1,1,3,1,100,63.749,100.0,100.0,100.0,1,1,1004.978,305.71,0.011,13.529,0,80,55,1.4,1605.5,1612.955,1758.967,1740.495,55.578,69.936,73.968,69.772,52.654,1.383,2.31,0.315,71.772,57.425,92.584,49.629,68.432,69.888,80.897,75.171,82.787,40.54,52.78,50.636,-10.82,89.063,99.938,72.125,78.75,56.0,56.969,0.0,0,72,70,1000,200,0.179,264.25,73.813,71.938,0.014,72.125,73.188,56.25,57.313,0.0,33.25,72,70,1000,200,0.096,339.0,80.75,76.75,0.028,72.063,71.813,56.281,57.344,0.0,56.094,72,70,1000,200,0.169,449.75,80.688,75.375,0.038,72.063,70.125,56.375,57.75,0.0,57.938,72,70,1000,200,0.249,547.0,80.188,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.993,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,530.0,302.75,522.0,526.0,522.5,-0.004,11.159,0.0,18.943,1.005,0.306,0.004,0.016,0.029,0.018
5252008,1111,1,1,3,1,100,64.058,100.0,100.0,100.0,1,1,996.779,304.539,0.011,13.573,0,80,55,1.4,1602.75,1588.928,1765.612,1742.17,55.471,70.042,73.968,69.984,52.654,1.402,2.266,0.326,71.851,57.483,92.556,49.713,68.542,69.78,80.897,75.171,82.713,40.54,52.675,50.709,-10.82,88.813,99.938,72.125,78.688,55.906,56.969,0.0,0,72,70,1000,200,0.181,265.75,73.688,71.875,0.014,72.0,73.188,56.25,57.313,0.0,34.813,72,70,1000,200,0.09,326.75,80.75,76.875,0.028,72.063,71.813,56.281,57.438,0.0,56.281,72,70,1000,200,0.169,449.5,80.688,75.375,0.037,71.938,70.063,56.375,57.75,0.0,57.188,72,70,1000,200,0.245,541.5,80.188,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.988,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.5,302.5,521.5,526.0,522.5,-0.003,11.374,0.0,19.142,0.997,0.305,0.004,0.016,0.029,0.018
5252008,1112,1,1,3,1,100,64.376,100.0,100.0,100.0,1,1,1002.635,305.71,0.011,13.558,0,80,55,1.4,1583.75,1609.748,1737.42,1746.529,55.363,70.042,73.863,69.984,52.547,1.372,2.349,0.326,71.959,57.574,92.528,49.629,68.594,69.78,80.897,75.171,82.713,40.613,52.675,50.782,-10.82,89.063,99.938,72.125,78.688,55.906,56.906,0.0,0,72,70,1000,200,0.18,266.0,73.688,71.875,0.014,72.0,73.188,56.125,57.125,0.0,33.344,72,70,1000,200,0.097,341.25,80.563,76.875,0.028,72.188,71.75,56.281,57.344,0.0,56.281,72,70,1000,200,0.169,451.25,80.563,75.375,0.038,72.063,70.063,56.375,57.75,0.0,56.781,72,70,1000,200,0.242,539.0,80.063,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.843,11.993,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,530.5,302.75,522.5,526.0,522.5,-0.003,11.43,0.0,19.121,1.003,0.306,0.004,0.015,0.029,0.018
5252008,1113,1,1,3,1,100,65.107,100.0,100.0,100.0,1,1,999.122,306.881,0.011,13.529,0,80,55,1.4,1599.0,1588.928,1744.042,1737.271,55.471,70.148,73.968,70.089,52.547,1.41,2.288,0.337,71.94,57.556,92.78,49.741,68.659,69.888,80.897,75.171,82.64,40.613,52.884,51.0,-10.82,89.563,99.938,72.125,78.688,56.0,56.906,0.0,0,72,70,1000,200,0.181,266.0,73.813,71.875,0.014,72.125,73.125,56.25,57.313,0.0,34.844,72,70,1000,200,0.091,328.75,80.563,76.75,0.029,72.063,71.688,56.281,57.438,0.0,56.563,72,70,1000,200,0.174,456.0,80.375,75.375,0.034,72.063,70.063,56.469,57.75,0.0,57.281,72,70,1000,200,0.244,540.5,80.063,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.856,12.003,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,530.5,302.5,522.5,526.0,522.5,-0.003,11.452,0.0,19.489,0.999,0.307,0.004,0.016,0.025,0.018
5252008,1114,1,1,3,1,100,66.224,100.0,100.0,100.0,1,1,1036.603,304.539,0.011,13.617,0,80,55,1.4,1596.25,1633.831,1745.698,1765.132,55.578,70.361,73.863,70.195,52.761,1.375,2.338,0.34,72.008,57.6,92.808,49.713,68.749,70.317,80.823,75.277,82.64,40.687,52.78,51.073,-10.82,89.5,99.875,72.125,78.625,56.0,56.969,0.0,0,72,70,1000,200,0.181,265.75,73.688,71.938,0.014,72.25,73.188,56.25,57.313,0.0,33.531,72,70,1000,200,0.097,341.25,80.438,76.75,0.028,72.188,71.75,56.281,57.438,0.0,56.5,72,70,1000,200,0.171,452.25,80.375,75.375,0.034,72.375,70.125,56.469,57.75,0.0,57.438,72,70,1000,200,0.257,553.0,80.063,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,12.008,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,530.5,302.75,522.0,526.0,522.5,-0.004,11.695,0.0,19.613,1.037,0.305,0.004,0.015,0.025,0.018
5252008,1115,1,1,3,1,100,66.627,100.0,100.0,100.0,1,1,1040.117,309.224,0.011,13.514,0,80,55,1.4,1611.0,1643.482,1744.042,1769.662,55.578,70.467,73.968,70.301,52.761,1.394,2.382,0.337,72.075,57.679,92.808,49.797,68.898,70.317,80.823,75.277,82.64,40.76,52.78,51.219,-10.82,89.25,99.938,72.0,78.75,56.0,56.969,0.0,0,72,70,1000,200,0.181,265.75,73.688,71.875,0.014,72.25,73.188,56.344,57.313,0.0,34.406,72,70,1000,200,0.098,341.75,80.25,76.75,0.029,72.188,71.75,56.281,57.438,0.0,56.375,72,70,1000,200,0.179,459.75,80.375,75.375,0.036,72.375,70.188,56.469,57.875,0.0,58.156,72,70,1000,200,0.261,560.0,79.813,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,12.005,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,525.5,530.5,302.75,522.5,526.0,523.0,-0.004,11.759,0.0,19.601,1.04,0.309,0.004,0.015,0.026,0.017
5252008,1116,1,1,3,1,100,67.829,100.0,100.0,100.0,1,1,1037.775,302.196,0.011,13.558,0,80,55,1.4,1629.0,1645.092,1758.967,1787.238,55.794,70.573,73.968,70.406,52.761,1.391,2.306,0.322,72.123,57.715,92.668,49.881,68.989,70.532,80.749,75.171,82.64,40.76,52.884,51.291,-10.82,88.438,99.938,72.125,78.688,56.0,56.969,0.0,0,72,70,1000,200,0.19,272.5,73.688,71.938,0.014,72.125,73.25,56.344,57.313,0.0,34.969,72,70,1000,200,0.097,341.75,80.25,76.75,0.028,72.188,71.75,56.281,57.438,0.0,56.094,72,70,1000,200,0.174,457.0,80.25,75.25,0.036,72.563,70.188,56.469,57.75,0.0,59.656,72,70,1000,200,0.263,560.5,79.75,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,12.002,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,530.5,302.75,522.0,526.0,522.5,-0.004,11.777,0.0,19.8,1.038,0.302,0.004,0.014,0.026,0.017
5252008,1117,1,1,3,1,100,68.642,100.0,100.0,100.0,1,1,1042.46,309.224,0.011,13.617,0,80,55,1.4,1633.5,1661.203,1777.26,1797.106,55.686,70.679,73.863,70.512,52.868,1.345,2.331,0.333,72.218,57.782,92.864,49.853,69.132,70.64,80.675,75.171,82.64,40.76,52.884,51.437,-10.82,88.688,99.875,72.125,78.688,56.125,56.969,0.0,0,72,70,1000,200,0.18,264.75,73.5,71.875,0.014,72.25,73.188,56.344,57.406,0.0,35.625,72,70,1000,200,0.097,341.5,80.25,76.563,0.028,72.063,71.875,56.5,57.438,0.0,56.125,72,70,1000,200,0.185,469.75,80.25,75.375,0.032,72.5,70.125,56.469,57.75,0.0,59.156,72,70,1000,200,0.274,573.0,79.625,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.989,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.5,530.5,302.75,522.0,526.0,523.0,-0.004,11.992,0.0,20.162,1.042,0.309,0.003,0.015,0.023,0.016
5252008,1118,1,1,3,1,100,69.34,100.0,100.0,100.0,1,1,1083.455,306.881,0.011,13.412,0,80,55,1.4,1649.75,1685.423,1777.26,1817.146,55.794,70.679,73.863,70.618,52.975,1.379,2.378,0.329,72.457,57.962,92.92,49.937,69.145,70.64,80.601,75.171,82.492,40.76,52.675,51.583,-10.82,88.313,99.875,72.125,78.688,56.125,57.063,0.0,0,72,70,1000,200,0.19,273.0,73.438,71.875,0.014,72.313,73.125,56.438,57.406,0.0,34.031,72,70,1000,200,0.105,357.0,80.188,76.563,0.029,72.313,71.75,56.5,57.438,0.0,56.125,72,70,1000,200,0.181,465.25,80.188,75.25,0.03,72.375,70.063,56.469,57.875,0.0,58.969,72,70,1000,200,0.274,572.5,79.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.842,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,531.0,302.5,523.0,526.0,523.0,-0.004,12.183,0.0,20.13,1.083,0.307,0.003,0.015,0.022,0.017
5252008,1119,1,1,3,1,100,69.933,100.0,100.0,100.0,1,1,1045.974,310.395,0.011,13.558,0,80,55,1.4,1664.0,1683.806,1780.591,1812.231,55.686,70.891,73.863,70.723,52.868,1.349,2.374,0.326,72.446,57.957,92.836,50.077,69.339,70.855,80.675,75.277,82.492,40.906,52.884,51.728,-10.82,88.688,99.875,72.125,78.75,56.125,57.063,0.0,0,72,70,1000,200,0.179,264.75,73.5,71.688,0.014,72.438,73.063,56.438,57.406,0.0,34.875,72,70,1000,200,0.106,358.0,80.188,76.563,0.028,72.188,71.75,56.5,57.594,0.0,55.969,72,70,1000,200,0.186,466.25,80.188,75.375,0.034,72.375,70.125,56.719,57.875,0.0,60.125,72,70,1000,200,0.276,576.0,79.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.838,11.978,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,531.0,302.75,522.0,526.0,523.0,-0.004,12.25,0.0,20.347,1.046,0.31,0.004,0.015,0.024,0.017
5252008,1120,1,1,3,1,100,71.292,100.0,100.0,100.0,1,1,1050.659,315.081,0.011,13.544,0,80,55,1.4,1665.5,1732.426,1808.991,1840.623,55.901,71.103,73.863,70.829,52.975,1.345,2.385,0.329,72.557,58.069,92.977,50.189,69.475,71.177,80.601,74.958,82.492,40.98,52.78,51.947,-10.82,88.313,99.875,72.125,78.875,56.344,57.063,0.0,0,72,70,1000,200,0.19,271.25,73.438,71.875,0.014,72.25,72.938,56.438,57.406,0.0,34.969,72,70,1000,200,0.108,360.25,80.125,76.563,0.029,72.188,71.688,56.563,57.594,0.0,56.0,72,70,1000,200,0.187,468.25,80.063,75.375,0.034,72.5,70.125,56.719,57.875,0.0,59.531,72,70,1000,200,0.287,587.0,79.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.839,11.968,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,531.0,302.75,522.0,526.0,523.0,-0.004,12.588,0.0,20.597,1.051,0.315,0.003,0.015,0.023,0.017
5252008,1121,1,1,3,1,100,72.248,100.0,100.0,100.0,1,1,1093.997,312.738,0.011,13.529,0,80,55,1.4,1690.0,1698.366,1792.268,1828.36,55.901,71.209,73.758,71.04,53.082,1.379,2.407,0.333,72.776,58.122,92.892,50.301,69.605,71.284,80.601,75.171,82.492,41.053,52.675,52.02,-10.82,88.125,99.875,72.125,78.75,56.344,57.156,0.0,0,72,70,1000,200,0.183,268.75,73.438,71.875,0.014,72.313,73.0,56.438,57.5,0.0,34.469,72,70,1000,200,0.108,360.0,80.125,76.563,0.029,72.188,71.688,56.563,57.594,0.0,56.344,72,70,1000,200,0.187,474.0,79.938,75.25,0.034,72.563,70.125,56.719,57.938,0.0,60.719,72,70,1000,200,0.284,583.5,79.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.848,11.983,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.5,530.5,302.75,522.5,526.0,523.0,-0.004,12.767,0.0,20.574,1.094,0.313,0.003,0.015,0.023,0.016
5252008,1122,1,1,3,1,100,73.539,100.0,100.0,100.0,1,1,1106.881,311.567,0.011,13.471,0,80,55,1.4,1689.5,1701.605,1795.609,1843.957,56.009,71.422,73.758,71.146,53.296,1.383,2.421,0.337,72.892,58.329,92.948,50.413,69.579,71.499,80.601,75.171,82.492,41.126,52.989,52.238,-10.82,87.688,99.938,72.125,78.875,56.344,57.375,0.0,0,72,70,1000,200,0.182,266.5,73.438,71.875,0.014,72.313,72.938,56.563,57.5,0.0,35.5,72,70,1000,200,0.108,359.75,80.0,76.563,0.029,72.063,71.625,56.688,57.75,0.0,55.25,72,70,1000,200,0.19,477.75,79.938,75.25,0.036,72.5,70.063,56.813,57.875,0.0,61.125,72,70,1000,200,0.289,589.0,79.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.841,11.978,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.5,531.0,302.75,522.5,526.0,523.0,-0.004,12.618,0.0,20.756,1.107,0.312,0.003,0.015,0.025,0.016
5252008,1123,1,1,3,1,100,74.662,100.0,100.0,100.0,1,1,1103.368,316.252,0.011,13.471,0,80,55,1.4,1683.75,1724.305,1819.048,1863.362,56.009,71.315,73.758,71.251,53.082,1.391,2.447,0.326,72.912,58.332,92.78,50.441,69.488,71.284,80.601,75.171,82.418,41.2,52.675,52.165,-10.82,86.625,99.938,72.125,78.938,56.438,57.156,0.0,0,72,70,1000,200,0.19,273.25,73.313,71.688,0.014,72.438,72.875,56.563,57.5,0.0,35.719,72,70,1000,200,0.109,362.75,80.0,76.438,0.028,72.188,71.625,56.563,57.75,0.0,55.625,72,70,1000,200,0.192,475.75,79.813,75.25,0.038,72.5,70.0,56.813,57.938,0.0,60.938,72,70,1000,200,0.297,598.0,79.438,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.825,11.968,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,531.0,302.5,523.0,526.0,523.0,-0.004,12.872,0.0,20.481,1.103,0.316,0.003,0.015,0.025,0.016
5252008,1124,1,1,3,1,100,76.05,100.0,100.0,100.0,1,1,1115.081,323.28,0.011,13.529,0,80,55,1.4,1707.75,1721.059,1820.726,1859.092,56.116,71.422,73.758,71.251,53.082,1.421,2.486,0.326,72.943,58.372,92.892,50.525,69.644,71.392,80.527,75.064,82.418,41.2,52.78,52.384,-10.82,87.063,99.875,72.313,78.875,56.531,57.375,0.0,0,72,70,1000,200,0.183,267.75,73.313,71.875,0.014,72.313,72.875,56.563,57.5,0.0,36.281,72,70,1000,200,0.11,364.0,79.813,76.563,0.028,72.063,71.625,56.688,57.75,0.0,55.375,72,70,1000,200,0.192,480.75,79.813,75.25,0.037,72.5,69.938,56.813,57.938,0.0,60.25,72,70,1000,200,0.306,606.0,79.25,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.833,11.977,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,531.0,302.75,522.5,526.0,523.0,-0.004,13.066,0.0,20.98,1.115,0.323,0.003,0.013,0.025,0.016
5252008,1125,1,1,3,1,100,77.222,100.0,100.0,100.0,1,1,1125.622,320.937,0.021,13.456,0,80,55,1.4,1695.25,1763.346,1820.726,1882.95,56.009,71.422,73.758,71.357,53.296,1.421,2.508,0.326,72.999,58.411,93.005,50.638,69.78,71.284,80.453,75.171,82.418,41.273,52.884,52.384,-10.82,87.125,99.813,72.313,78.875,56.531,57.375,0.0,0,72,70,1000,200,0.19,273.75,73.313,71.875,0.014,72.25,72.813,56.563,57.625,0.0,35.094,72,70,1000,200,0.118,377.5,79.813,76.438,0.027,72.188,71.75,56.813,57.813,0.0,55.75,72,70,1000,200,0.19,480.0,79.813,75.25,0.042,72.5,69.938,56.813,57.938,0.0,61.531,72,70,1000,200,0.303,603.0,79.125,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.828,11.973,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,525.0,531.5,302.75,522.5,526.0,523.0,-0.008,12.877,0.0,20.731,1.126,0.321,0.003,0.013,0.028,0.015
5252008,1126,1,1,3,1,100,78.463,100.0,100.0,100.0,1,1,1118.594,320.937,0.011,13.485,0,80,55,1.4,1713.25,1761.716,1812.342,1890.383,56.116,71.528,73.653,71.463,53.296,1.421,2.425,0.337,73.046,58.462,93.117,50.778,69.793,71.392,80.453,75.064,82.344,41.346,52.884,52.53,-10.82,87.0,99.938,72.125,78.688,56.625,57.469,0.0,0,72,70,1000,200,0.186,267.75,73.188,71.688,0.014,72.313,72.875,56.875,57.625,0.0,35.281,72,70,1000,200,0.12,377.25,79.813,76.438,0.028,72.063,71.875,56.688,57.813,0.0,55.563,72,70,1000,200,0.194,481.25,79.688,75.375,0.037,72.375,70.0,56.906,57.938,0.0,62.031,72,70,1000,200,0.307,606.0,79.125,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.841,11.986,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.0,531.5,302.75,522.5,526.0,523.0,-0.004,13.071,0.0,20.911,1.119,0.321,0.003,0.014,0.023,0.015
5252008,1127,1,1,3,1,100,80.323,100.0,100.0,100.0,1,1,1145.535,320.937,0.011,13.398,0,80,55,1.4,1709.0,1738.927,1805.643,1880.226,56.224,71.528,73.653,71.357,53.296,1.429,2.461,0.333,73.202,58.543,92.948,50.862,69.702,71.606,80.453,75.064,82.344,41.419,52.884,52.602,-10.82,86.875,99.938,72.125,78.688,56.625,57.469,0.0,0,72,70,1000,200,0.192,275.25,73.188,71.688,0.014,72.313,72.875,56.875,57.625,0.0,35.844,72,70,1000,200,0.118,378.25,79.688,76.438,0.029,72.188,71.75,56.813,57.813,0.0,55.281,72,70,1000,200,0.19,478.5,79.563,75.25,0.034,72.5,69.938,56.906,57.938,0.0,62.094,72,70,1000,200,0.305,605.5,79.125,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.841,11.981,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.0,531.5,303.0,522.0,526.0,523.0,-0.004,13.068,0.0,20.774,1.146,0.321,0.003,0.014,0.021,0.015
5252008,1128,1,1,3,1,100,81.74,100.0,100.0,100.0,1,1,1118.594,325.622,0.011,13.193,0,80,55,1.4,1728.75,1737.302,1830.804,1877.342,56.332,71.634,73.548,71.463,53.51,1.402,2.497,0.333,73.214,58.546,92.78,51.058,69.676,71.606,80.453,75.064,82.344,41.419,52.78,52.894,-10.82,86.188,100.0,72.125,78.563,56.625,57.469,0.0,0,72,70,1000,200,0.182,267.5,73.188,71.688,0.014,72.625,72.625,56.875,57.719,0.0,36.594,72,70,1000,200,0.121,382.0,79.688,76.438,0.029,72.188,71.688,56.906,57.813,0.0,55.469,72,70,1000,200,0.193,485.25,79.563,75.25,0.038,72.5,69.875,56.906,58.0,0.0,62.5,72,70,1000,200,0.306,606.0,79.063,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.82,11.967,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,531.5,302.75,522.0,526.0,523.0,-0.004,13.325,0.0,20.99,1.119,0.326,0.003,0.014,0.024,0.015
5252008,1129,1,1,3,1,100,82.913,100.0,100.0,100.0,1,1,1142.021,320.937,0.011,13.237,0,80,55,1.4,1740.75,1784.558,1814.017,1927.077,56.439,71.634,73.443,71.568,53.617,1.406,2.511,0.34,73.149,58.521,93.173,51.198,69.793,71.606,80.379,75.064,82.344,41.493,52.884,52.967,-10.82,86.25,99.875,72.313,78.5,56.625,57.594,0.0,0,72,70,1000,200,0.195,276.0,73.188,71.688,0.014,72.625,72.5,56.875,57.719,0.0,37.75,72,70,1000,200,0.129,390.75,79.563,76.313,0.028,72.188,71.75,56.906,57.906,0.0,55.969,72,70,1000,200,0.194,482.25,79.563,75.25,0.04,72.5,69.875,56.969,58.0,0.0,62.469,72,70,1000,200,0.325,622.5,79.063,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.983,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,524.5,531.5,302.75,522.5,526.0,523.0,-0.004,13.333,0.0,21.058,1.142,0.321,0.003,0.013,0.025,0.016
5252008,1130,1,1,3,1,100,84.9,100.0,100.0,100.0,1,1,1145.535,322.108,0.011,13.31,0,80,55,1.4,1761.75,1799.27,1830.804,1924.939,56.332,71.528,73.232,71.463,53.617,1.406,2.501,0.337,73.153,58.523,93.033,51.45,69.858,71.392,80.379,75.064,82.27,41.566,52.884,53.039,-10.82,86.125,99.938,72.313,78.625,56.719,57.594,0.0,0,72,70,1000,200,0.191,273.75,73.063,71.688,0.014,72.688,72.438,56.938,57.719,0.0,37.906,72,70,1000,200,0.137,403.5,79.563,76.438,0.029,72.188,71.75,57.094,57.906,0.0,56.063,72,70,1000,200,0.195,483.25,79.563,75.25,0.042,72.5,69.813,56.969,58.0,0.0,63.75,72,70,1000,200,0.317,616.0,78.938,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.825,11.96,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,532.0,303.0,523.0,526.0,523.0,-0.004,13.492,0.0,21.172,1.146,0.322,0.003,0.013,0.026,0.015
5252008,1131,1,1,3,1,100,86.249,100.0,100.0,100.0,1,1,1163.104,322.108,0.011,13.222,0,80,55,1.4,1781.5,1818.919,1827.443,1954.957,56.547,71.634,73.548,71.568,53.831,1.391,2.497,0.34,73.208,58.566,93.313,51.563,70.007,71.499,80.305,74.958,82.27,41.639,53.198,53.185,-10.82,86.625,99.875,72.313,78.375,56.906,57.688,0.0,0,72,70,1000,200,0.194,276.0,73.188,71.688,0.014,72.875,72.125,57.031,57.719,0.0,38.625,72,70,1000,200,0.146,415.5,79.5,76.438,0.028,72.063,71.813,57.094,58.0,0.0,56.031,72,70,1000,200,0.19,479.0,79.563,75.25,0.036,72.5,69.813,57.094,58.125,0.0,63.469,72,70,1000,200,0.326,625.0,78.938,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.842,11.978,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,532.0,303.0,523.5,526.0,523.0,-0.004,13.207,0.0,21.165,1.163,0.322,0.003,0.013,0.023,0.015
5252008,1132,1,1,3,1,100,88.667,100.0,100.0,100.0,1,1,1178.331,318.594,0.011,13.295,0,80,55,1.4,1798.25,1836.963,1825.762,1957.091,56.655,71.528,73.443,71.463,53.831,1.375,2.547,0.318,73.316,58.658,93.285,51.619,70.214,71.606,80.305,74.958,82.196,41.712,53.093,53.258,-10.82,86.625,99.875,72.313,78.5,57.0,57.781,0.0,0,72,70,1000,200,0.195,275.5,73.063,71.688,0.014,72.875,71.938,57.031,57.719,0.0,39.219,72,70,1000,200,0.149,423.75,79.5,76.313,0.028,72.188,71.875,57.188,58.0,0.0,55.625,72,70,1000,200,0.193,482.0,79.5,75.25,0.034,72.375,69.75,57.094,58.125,0.0,63.344,72,70,1000,200,0.333,632.5,78.875,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.825,11.964,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.0,532.0,303.0,523.5,526.0,523.0,-0.004,13.488,0.0,21.282,1.178,0.319,0.003,0.013,0.021,0.015
5252008,1133,1,1,3,1,100,90.772,100.0,100.0,100.0,1,1,1164.275,319.766,0.011,13.178,0,80,55,1.4,1815.0,1827.117,1820.726,1956.131,56.762,71.74,73.548,71.674,54.045,1.368,2.515,0.337,73.305,58.641,93.369,51.591,70.402,71.821,80.305,74.958,82.27,41.639,53.302,53.404,-10.82,86.938,99.875,72.313,78.688,57.125,57.781,0.0,0,72,70,1000,200,0.194,275.75,73.063,71.563,0.014,72.938,71.938,57.156,57.906,0.0,40.25,72,70,1000,200,0.151,427.0,79.5,76.313,0.029,72.188,71.875,57.281,58.188,0.0,57.375,72,70,1000,200,0.19,477.25,79.5,75.188,0.032,72.5,69.813,57.281,58.125,0.0,63.406,72,70,1000,200,0.338,636.0,78.875,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.833,11.975,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,532.5,302.75,523.0,526.0,523.0,-0.004,13.293,0.0,21.495,1.164,0.32,0.003,0.014,0.02,0.015
5252008,1134,1,1,3,1,100,93.42,100.0,100.0,100.0,1,1,1191.215,323.28,0.011,13.266,0,80,55,1.4,1835.75,1845.176,1834.168,1979.719,56.977,71.952,73.443,71.78,54.26,1.383,2.565,0.34,73.455,58.792,93.537,51.787,70.525,72.036,80.379,74.958,82.196,41.712,53.511,53.476,-10.82,87.188,99.875,72.313,78.688,57.188,57.969,0.0,0,72,70,1000,200,0.194,275.5,73.063,71.688,0.014,72.875,72.063,57.375,58.031,0.0,40.406,72,70,1000,200,0.164,442.25,79.438,76.313,0.029,72.188,71.875,57.375,58.313,0.0,57.219,72,70,1000,200,0.194,480.75,79.375,75.25,0.035,72.375,69.875,57.406,58.438,0.0,63.313,72,70,1000,200,0.336,634.0,78.875,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.82,11.964,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.0,532.5,302.75,523.0,526.0,523.0,-0.004,13.227,0.0,21.636,1.191,0.323,0.003,0.013,0.021,0.015
5252008,1135,1,1,3,1,100,95.658,100.0,100.0,100.0,1,1,1215.813,327.965,0.011,13.281,0,80,55,1.4,1843.75,1874.794,1835.85,2004.576,56.977,72.058,73.443,71.885,54.367,1.387,2.565,0.329,73.707,58.924,93.481,52.011,70.428,72.144,80.305,74.958,82.27,41.786,53.407,53.549,-10.82,86.375,99.938,72.313,78.688,57.281,58.063,0.0,0,72,70,1000,200,0.193,275.25,72.875,71.688,0.014,72.938,72.0,57.469,58.031,0.0,40.5,72,70,1000,200,0.173,451.25,79.438,76.313,0.029,72.313,72.0,57.469,58.313,0.0,57.25,72,70,1000,200,0.198,484.25,79.188,75.25,0.031,72.5,69.875,57.406,58.438,0.0,64.375,72,70,1000,200,0.332,631.0,78.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.826,11.977,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,532.5,302.75,523.5,526.0,523.0,-0.004,13.443,0.0,21.658,1.216,0.328,0.002,0.013,0.018,0.014
5252008,1136,1,1,3,1,100,98.175,100.0,100.0,100.0,1,1,1205.271,327.965,0.011,13.31,0,80,55,1.4,1853.25,1891.284,1856.079,2021.054,57.085,72.164,73.548,71.991,54.367,1.364,2.58,0.333,73.813,58.992,93.425,52.207,70.467,72.036,80.231,75.064,82.123,41.932,53.511,53.622,-10.82,86.0,99.875,72.313,78.75,57.281,58.063,0.0,0,72,70,1000,200,0.201,280.5,72.875,71.688,0.014,72.875,71.75,57.594,58.125,0.0,41.406,72,70,1000,200,0.175,455.75,79.438,76.313,0.029,72.188,72.125,57.656,58.5,0.0,56.75,72,70,1000,200,0.202,489.5,79.375,75.188,0.034,72.5,69.813,57.469,58.531,0.0,65.0,72,70,1000,200,0.333,633.0,78.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.829,11.983,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,532.5,302.75,523.0,526.0,523.0,-0.004,13.438,0.0,21.57,1.205,0.328,0.002,0.013,0.021,0.014
5252008,1137,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1214.641,338.507,0.011,13.251,0,80,55,1.4,1872.0,1883.036,1876.384,2019.507,57.3,72.164,73.443,72.097,54.474,1.356,2.605,0.329,73.899,59.151,93.453,52.291,70.622,72.144,80.231,74.958,82.196,41.932,53.616,53.768,-10.82,86.0,99.875,72.313,78.813,57.625,58.188,0.0,0,72,70,1000,200,0.194,276.25,72.875,71.688,0.014,72.938,71.688,57.688,58.125,0.0,42.125,72,70,1000,200,0.178,461.0,79.188,76.313,0.029,72.313,72.063,57.656,58.5,0.0,56.875,72,70,1000,200,0.207,496.0,79.188,75.188,0.034,72.375,69.813,57.594,58.625,0.0,64.813,72,70,1000,200,0.344,642.0,78.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.833,11.981,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.0,533.0,303.0,523.5,526.0,523.0,-0.004,13.423,0.0,21.742,1.215,0.339,0.002,0.012,0.02,0.014
5252008,1138,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1257.98,327.965,0.011,13.31,0,80,55,1.4,1890.25,1904.495,1847.641,2036.36,57.193,72.164,73.443,72.097,54.581,1.368,2.569,0.34,74.096,59.276,93.481,52.628,70.836,72.036,80.231,74.958,82.123,42.005,53.616,53.695,-10.82,86.125,99.813,72.313,78.75,57.75,58.188,0.0,0,72,70,1000,200,0.199,278.75,72.875,71.563,0.014,72.938,71.563,57.688,58.219,0.0,41.875,72,70,1000,200,0.188,473.5,79.188,76.313,0.029,72.313,72.125,57.781,58.625,0.0,57.094,72,70,1000,200,0.203,493.0,79.188,75.188,0.038,72.375,69.813,57.688,58.625,0.0,66.063,72,70,1000,200,0.354,651.0,78.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.833,11.988,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.0,533.0,303.0,522.5,526.0,523.0,-0.004,13.401,0.0,21.569,1.258,0.328,0.003,0.012,0.022,0.014
5252008,1139,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1256.808,336.164,0.011,13.281,0,80,55,1.4,1911.25,1921.031,1872.994,2047.795,57.516,72.27,73.443,72.097,54.795,1.372,2.623,0.322,74.371,59.478,93.594,52.768,70.849,72.251,80.157,74.852,82.049,42.005,53.72,53.913,-10.82,86.188,99.813,72.438,78.938,57.844,58.344,0.0,0,72,70,1000,200,0.2,279.75,72.813,71.438,0.014,72.875,71.563,57.781,58.219,0.0,42.813,72,70,1000,200,0.187,472.75,79.063,76.25,0.029,72.313,72.063,57.875,58.781,0.0,57.688,72,70,1000,200,0.212,502.0,79.188,75.188,0.042,72.563,69.813,57.844,58.719,0.0,65.688,72,70,1000,200,0.358,655.0,78.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.836,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.0,533.5,302.75,523.0,526.0,523.5,-0.004,13.5,0.0,21.924,1.257,0.336,0.003,0.012,0.025,0.014
5252008,1140,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1277.892,339.678,0.011,13.324,0,80,55,1.4,1923.25,1939.248,1874.689,2070.159,57.623,72.376,73.548,72.308,55.009,1.375,2.594,0.329,74.537,59.622,93.509,53.048,71.044,72.358,80.231,74.958,82.123,42.079,53.825,53.913,-10.82,85.813,99.875,72.438,78.938,57.844,58.563,0.0,0,72,70,1000,200,0.199,278.75,72.875,71.563,0.014,73.0,71.563,57.969,58.344,0.0,43.125,72,70,1000,200,0.198,484.5,79.063,76.25,0.029,72.313,72.0,57.969,58.906,0.0,57.375,72,70,1000,200,0.21,502.0,79.063,75.188,0.034,72.563,69.813,57.844,58.906,0.0,66.563,72,70,1000,200,0.359,656.0,78.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.842,11.988,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,533.0,302.75,523.0,526.0,523.0,-0.004,13.424,0.0,21.858,1.278,0.34,0.003,0.012,0.019,0.014
5252008,1141,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1301.318,337.335,0.011,13.281,0,80,55,1.4,1938.75,1959.156,1896.765,2088.131,57.731,72.482,73.548,72.308,55.116,1.356,2.655,0.326,74.805,59.833,93.678,53.076,71.309,72.573,80.157,74.958,82.123,42.152,53.929,54.132,-10.82,86.313,99.813,72.438,79.0,58.125,58.688,0.0,0,72,70,1000,200,0.208,286.0,72.813,71.688,0.014,72.938,71.563,58.063,58.531,0.0,43.344,72,70,1000,200,0.209,499.25,79.063,76.25,0.028,72.313,72.188,58.094,58.906,0.0,58.313,72,70,1000,200,0.208,499.0,79.0,75.188,0.037,72.563,69.875,58.0,58.906,0.0,67.188,72,70,1000,200,0.369,664.0,78.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.839,11.983,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.0,533.5,302.75,523.0,525.5,523.0,-0.004,13.51,0.0,22.055,1.301,0.337,0.002,0.012,0.021,0.014
5252008,1142,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1294.29,337.335,0.011,13.324,0,80,55,1.4,1950.25,1959.156,1886.565,2092.832,57.946,72.589,73.548,72.519,55.223,1.353,2.652,0.337,74.915,59.926,93.594,53.216,71.361,72.573,80.157,74.958,82.049,42.298,54.242,54.205,-10.82,85.875,99.938,72.313,79.063,58.219,58.688,0.0,0,72,70,1000,200,0.2,279.0,72.813,71.563,0.014,72.875,71.5,58.219,58.625,0.0,43.969,72,70,1000,200,0.209,500.75,78.938,76.25,0.029,72.313,72.313,58.25,59.0,0.0,58.594,72,70,1000,200,0.209,502.25,79.0,75.188,0.034,72.5,69.938,58.094,59.156,0.0,67.938,72,70,1000,200,0.371,667.0,78.313,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.829,11.973,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.0,533.5,302.75,523.5,526.0,523.0,-0.004,13.283,0.0,21.991,1.294,0.337,0.003,0.011,0.019,0.013
5252008,1143,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1331.772,342.021,0.011,13.295,0,80,55,1.4,1972.25,1995.745,1888.263,2131.206,58.161,72.695,73.443,72.519,55.544,1.353,2.699,0.34,75.349,60.247,93.678,53.552,71.244,72.788,80.157,74.958,82.049,42.298,54.138,54.278,-10.82,85.438,99.813,72.438,78.75,58.313,58.781,0.0,0,72,70,1000,200,0.208,285.25,72.75,71.563,0.014,73.0,71.563,58.313,58.75,0.0,43.719,72,70,1000,200,0.223,519.0,78.938,76.25,0.028,72.313,72.375,58.375,59.125,0.0,58.0,72,70,1000,200,0.218,508.75,79.0,75.188,0.042,72.688,69.938,58.156,59.156,0.0,68.25,72,70,1000,200,0.379,674.5,78.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.825,11.973,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.0,534.0,302.75,524.0,526.0,523.0,-0.004,13.452,0.0,22.078,1.332,0.342,0.002,0.011,0.023,0.014
5252008,1144,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1345.827,350.22,0.011,13.295,0,80,55,1.4,1993.75,2002.41,1922.352,2150.22,58.269,72.695,73.337,72.519,55.651,1.349,2.692,0.311,75.559,60.44,93.594,53.833,71.141,72.895,80.157,74.852,82.049,42.372,54.242,54.278,-10.82,84.938,99.813,72.438,78.688,58.406,58.969,0.0,0,72,70,1000,200,0.21,287.0,72.75,71.563,0.014,73.25,71.438,58.375,58.75,0.0,44.781,72,70,1000,200,0.228,523.0,78.875,76.25,0.028,72.375,72.313,58.469,59.219,0.0,58.031,72,70,1000,200,0.22,511.5,78.875,75.188,0.034,72.563,70.0,58.25,59.188,0.0,69.188,72,70,1000,200,0.38,676.0,78.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.836,11.98,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,534.0,302.75,522.5,526.0,523.0,-0.004,13.335,0.0,21.941,1.346,0.35,0.002,0.011,0.018,0.013
5252008,1145,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1361.054,345.534,0.011,13.324,0,80,55,1.4,2007.75,2010.747,1901.872,2149.685,58.377,72.907,73.443,72.73,55.651,1.349,2.706,0.34,75.826,60.654,93.565,54.057,71.031,72.895,80.157,74.852,81.975,42.445,54.242,54.423,-10.82,84.875,99.875,72.438,78.625,58.531,59.219,0.0,0,72,70,1000,200,0.212,288.5,72.75,71.563,0.014,73.313,71.438,58.594,58.844,0.0,46.406,72,70,1000,200,0.228,523.5,78.875,76.25,0.029,72.313,72.25,58.531,59.375,0.0,58.25,72,70,1000,200,0.221,512.0,78.875,75.188,0.038,72.5,69.938,58.469,59.313,0.0,69.188,72,70,1000,200,0.391,685.5,78.25,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.826,11.978,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,534.0,303.0,522.5,526.5,523.0,-0.004,13.528,0.0,22.121,1.361,0.346,0.002,0.011,0.02,0.013
5252008,1146,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1417.277,354.905,0.011,13.251,0,80,55,1.4,2042.25,2054.192,1939.48,2183.715,58.377,72.907,73.443,72.73,55.651,1.349,2.746,0.351,76.21,60.968,93.565,54.253,71.057,72.788,80.009,74.958,81.975,42.445,54.347,54.496,-10.82,84.5,99.813,72.5,78.75,58.75,59.313,0.0,0,72,70,1000,200,0.209,286.0,72.75,71.563,0.014,73.313,71.438,58.594,59.156,0.0,47.094,72,70,1000,200,0.255,551.0,78.875,76.25,0.029,72.375,72.25,58.656,59.5,0.0,58.531,72,70,1000,200,0.226,521.0,78.875,75.188,0.042,72.5,70.0,58.531,59.531,0.0,69.25,72,70,1000,200,0.394,687.0,78.25,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.826,11.983,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.0,534.0,302.75,523.0,526.0,523.0,-0.004,13.417,0.0,22.134,1.417,0.355,0.002,0.011,0.023,0.013
5252008,1147,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1420.791,358.419,0.011,13.339,0,80,55,1.4,2056.5,2060.89,1939.48,2192.24,58.484,72.695,73.337,72.73,55.758,1.345,2.756,0.351,76.448,61.156,93.481,54.505,71.102,72.788,80.009,74.852,81.901,42.592,54.347,54.569,-10.82,84.375,99.813,72.438,78.75,58.844,59.375,0.0,0,72,70,1000,200,0.211,287.0,72.75,71.438,0.014,73.313,71.313,58.781,59.156,0.0,47.563,72,70,1000,200,0.265,564.0,78.813,76.188,0.028,72.5,72.375,58.875,59.594,0.0,59.438,72,70,1000,200,0.224,519.0,78.625,75.188,0.034,72.375,70.0,58.656,59.531,0.0,69.0,72,70,1000,200,0.395,687.5,78.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.97,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,534.0,303.0,523.5,526.0,523.0,-0.004,13.591,0.0,22.143,1.421,0.358,0.003,0.011,0.017,0.013
5252008,1148,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1419.619,353.734,0.011,13.295,0,80,55,1.4,2070.5,2077.651,1944.63,2207.732,58.7,72.801,73.337,72.836,55.972,1.345,2.767,0.359,76.724,61.371,93.537,54.73,71.154,73.003,80.009,74.852,81.975,42.665,54.556,54.642,-10.82,84.375,99.813,72.5,78.875,58.906,59.375,0.0,0,72,70,1000,200,0.213,288.5,72.625,71.563,0.014,73.25,71.313,58.781,59.281,0.0,48.375,72,70,1000,200,0.267,570.5,78.813,76.188,0.028,72.688,72.375,58.938,59.594,0.0,60.0,72,70,1000,200,0.232,527.0,78.813,75.188,0.034,72.563,70.063,58.781,59.594,0.0,69.438,72,70,1000,200,0.397,689.0,78.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.812,11.97,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,534.0,303.0,523.0,526.0,523.0,-0.004,13.391,0.0,22.07,1.42,0.354,0.002,0.011,0.018,0.013
