DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1149,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1467.643,359.59,0.011,13.324,0,80,55,1.4,2094.75,2104.516,1972.181,2232.848,58.915,73.225,73.443,73.047,56.186,1.33,2.782,0.351,77.118,61.609,93.622,54.842,71.497,73.325,80.009,74.852,81.901,42.665,54.66,54.787,-10.82,85.0,99.813,72.5,78.875,59.031,59.594,0.0,0,72,70,1000,200,0.211,287.75,72.625,71.563,0.014,73.438,71.188,59.0,59.344,0.0,48.906,72,70,1000,200,0.28,579.5,78.813,76.188,0.028,72.688,72.313,59.063,59.781,0.0,59.594,72,70,1000,200,0.241,536.0,78.813,75.188,0.042,72.688,70.063,58.875,59.813,0.0,70.625,72,70,1000,200,0.402,694.0,78.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.977,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,524.5,534.0,302.75,523.5,526.0,523.0,-0.004,13.465,0.0,22.386,1.468,0.36,0.002,0.011,0.022,0.012
5252008,1150,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1527.379,373.646,0.011,13.31,0,80,55,1.4,2138.75,2148.293,2003.358,2276.816,59.238,73.437,73.443,73.153,56.615,1.322,2.828,0.34,77.591,62.028,93.986,55.206,71.97,73.755,80.009,74.852,81.975,42.738,54.974,55.152,-10.82,85.563,99.75,72.5,78.875,59.313,59.781,0.0,0,72,70,1000,200,0.209,286.0,72.625,71.438,0.014,73.313,71.25,59.281,59.563,0.0,49.969,72,70,1000,200,0.3,600.0,78.813,76.188,0.028,72.688,72.375,59.25,60.0,0.0,60.219,72,70,1000,200,0.251,548.5,78.625,75.188,0.038,72.875,70.125,59.094,59.875,0.0,72.125,72,70,1000,200,0.415,705.0,78.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.812,11.967,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.5,534.0,302.75,523.0,526.5,523.0,-0.004,13.504,0.0,22.9,1.527,0.374,0.002,0.011,0.019,0.012
5252008,1151,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1515.666,375.988,0.011,13.237,0,80,55,1.4,2154.75,2163.482,2012.052,2287.287,59.453,73.862,73.443,73.47,56.829,1.311,2.85,0.362,77.999,62.267,94.07,55.57,72.456,74.077,80.009,74.852,81.901,42.811,55.183,55.37,-10.82,85.375,100.0,72.5,78.938,59.563,60.0,0.0,0,72,70,1000,200,0.222,294.75,72.625,71.563,0.014,73.25,71.188,59.5,59.75,0.0,51.5,72,70,1000,200,0.3,599.0,78.625,76.188,0.029,72.813,72.188,59.563,60.188,0.0,60.938,72,70,1000,200,0.254,551.5,78.5,74.938,0.034,72.875,70.188,59.25,60.094,0.0,72.625,72,70,1000,200,0.423,714.5,78.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.826,11.975,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,524.5,534.0,303.0,523.0,526.0,523.0,-0.004,13.437,0.0,23.04,1.516,0.376,0.002,0.01,0.018,0.012
5252008,1152,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1590.63,373.646,0.011,13.324,0,80,55,1.4,2154.75,2214.236,2013.793,2338.422,59.776,73.862,73.443,73.787,57.15,1.314,2.857,0.337,78.584,62.75,93.874,55.823,72.469,74.292,79.935,74.852,81.827,42.811,55.183,55.37,-10.82,84.375,100.0,72.5,79.188,59.75,60.094,0.0,0,72,70,1000,200,0.223,295.25,72.625,71.438,0.014,73.313,71.313,59.594,59.938,0.0,50.688,72,70,1000,200,0.316,616.0,78.625,76.188,0.028,72.688,72.125,59.75,60.375,0.0,61.719,72,70,1000,200,0.263,560.5,78.5,75.188,0.034,72.688,70.25,59.469,60.313,0.0,74.188,72,70,1000,200,0.438,724.0,78.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.81,11.963,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.5,534.5,302.75,523.0,526.5,523.0,-0.004,13.525,0.0,23.192,1.591,0.374,0.002,0.01,0.016,0.013
5252008,1153,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1618.741,378.331,0.011,13.295,0,80,55,1.4,2195.25,2224.41,2012.052,2344.32,59.991,74.18,73.548,73.892,57.257,1.333,2.929,0.362,78.995,63.169,93.622,56.215,72.23,74.399,79.935,74.746,81.827,42.958,55.287,55.37,-10.82,83.438,100.0,72.5,79.188,59.938,60.406,0.0,0,72,70,1000,200,0.224,296.25,72.5,71.438,0.014,73.313,71.375,59.906,60.031,0.0,52.875,72,70,1000,200,0.321,621.0,78.5,75.938,0.028,72.813,72.313,59.844,60.625,0.0,61.75,72,70,1000,200,0.266,562.5,78.625,74.938,0.034,73.0,70.313,59.656,60.438,0.0,74.875,72,70,1000,200,0.449,733.5,77.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.815,11.96,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,534.5,302.75,523.5,526.0,522.5,-0.004,13.385,0.0,22.869,1.619,0.378,0.002,0.01,0.018,0.012
5252008,1154,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1645.681,391.215,0.011,13.266,0,80,55,1.4,2214.25,2258.377,2043.482,2387.636,60.099,74.18,73.443,73.892,57.364,1.299,2.976,0.366,79.541,63.596,93.509,56.636,72.197,74.399,79.935,74.746,81.827,42.958,55.287,55.443,-10.82,82.625,100.0,72.625,79.25,60.063,60.531,0.0,0,72,70,1000,200,0.219,293.75,72.625,71.438,0.014,73.438,71.375,60.0,60.125,0.0,52.813,72,70,1000,200,0.342,638.0,78.5,75.938,0.029,72.875,72.375,60.094,60.688,0.0,62.156,72,70,1000,200,0.276,574.5,78.375,74.938,0.038,72.875,70.438,59.75,60.688,0.0,76.313,72,70,1000,200,0.461,744.5,77.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.81,11.951,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.5,534.5,303.0,524.0,526.0,522.5,-0.004,13.434,0.0,22.954,1.646,0.391,0.002,0.011,0.019,0.012
5252008,1155,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1676.135,399.414,0.011,13.324,0,80,55,1.4,2251.0,2294.131,2061.031,2420.644,60.099,74.18,73.443,74.104,57.364,1.288,2.987,0.366,80.075,64.026,93.65,56.916,72.255,74.292,79.861,74.746,81.753,43.031,55.392,55.516,-10.82,82.375,100.0,72.688,79.188,60.25,60.625,0.0,0,72,70,1000,200,0.222,295.0,72.625,71.563,0.014,73.25,71.313,60.219,60.375,0.0,54.063,72,70,1000,200,0.355,653.0,78.5,75.938,0.029,72.938,72.375,60.188,60.688,0.0,62.781,72,70,1000,200,0.288,587.5,78.5,75.188,0.034,72.688,70.5,59.875,60.688,0.0,76.813,72,70,1000,200,0.468,749.5,77.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.939,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,535.0,303.0,523.0,526.5,522.5,-0.004,13.458,0.0,23.053,1.676,0.399,0.002,0.011,0.016,0.012
5252008,1156,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1717.13,399.414,0.011,13.31,0,80,55,1.4,2288.75,2302.656,2085.709,2441.251,60.422,74.074,73.337,73.892,57.578,1.311,3.016,0.373,80.59,64.463,93.537,57.28,72.392,74.292,79.935,74.746,81.753,43.178,55.496,55.589,-10.82,82.5,100.0,72.625,79.313,60.344,60.719,0.0,0,72,70,1000,200,0.225,296.5,72.5,71.438,0.014,73.25,71.313,60.406,60.563,0.0,55.188,72,70,1000,200,0.358,655.5,78.375,75.938,0.028,73.063,72.5,60.344,60.906,0.0,63.406,72,70,1000,200,0.298,596.0,78.375,75.188,0.035,72.875,70.5,60.063,60.875,0.0,77.75,72,70,1000,200,0.476,755.5,77.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.958,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,535.0,303.0,524.0,526.0,522.5,-0.004,13.41,0.0,22.892,1.717,0.399,0.002,0.01,0.016,0.012
5252008,1157,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1778.038,412.299,0.011,13.339,0,80,55,1.4,2306.0,2352.204,2105.188,2482.341,60.529,74.074,73.443,74.104,57.792,1.295,3.052,0.377,81.164,64.811,93.565,57.617,72.34,74.292,79.861,74.746,81.753,43.251,55.601,55.661,-10.82,82.25,100.0,72.625,79.125,60.531,61.0,0.0,0,72,70,1000,200,0.224,296.25,72.5,71.563,0.014,73.438,71.438,60.5,60.563,0.0,54.594,72,70,1000,200,0.373,669.5,78.375,75.938,0.028,73.313,72.5,60.469,60.969,0.0,63.75,72,70,1000,200,0.314,611.5,78.375,75.188,0.037,72.875,70.625,60.25,60.969,0.0,79.5,72,70,1000,200,0.477,756.0,77.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.817,11.961,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,535.0,303.0,523.5,526.0,522.5,-0.004,13.404,0.0,22.939,1.778,0.412,0.002,0.01,0.017,0.012
5252008,1158,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1813.177,418.155,0.011,13.354,0,80,55,1.4,2335.25,2372.754,2105.188,2516.471,60.637,74.074,73.337,74.104,57.899,1.299,3.113,0.37,81.767,65.254,93.425,57.981,72.301,74.184,79.861,74.746,81.753,43.178,55.601,55.734,-10.82,82.25,100.0,72.625,79.0,60.75,61.094,0.0,0,72,70,1000,200,0.236,304.0,72.5,71.438,0.014,73.313,71.375,60.625,60.75,0.0,55.594,72,70,1000,200,0.386,684.0,78.25,75.938,0.029,73.313,72.375,60.75,61.281,0.0,64.438,72,70,1000,200,0.32,618.5,78.375,75.188,0.038,72.875,70.563,60.375,61.063,0.0,78.188,72,70,1000,200,0.493,768.0,77.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.94,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.5,535.0,303.0,525.0,526.5,523.0,-0.004,13.497,0.0,23.236,1.813,0.418,0.002,0.01,0.018,0.012
5252008,1159,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1893.997,420.498,0.011,13.237,0,80,55,1.4,2374.5,2398.481,2117.626,2541.062,60.852,74.18,73.337,73.998,57.899,1.292,3.131,0.384,82.267,65.681,93.229,58.121,72.301,74.292,79.787,74.746,81.753,43.104,55.496,55.734,-10.82,82.063,100.0,72.688,78.938,60.844,61.094,0.0,0,72,70,1000,200,0.232,302.75,72.5,71.438,0.014,73.25,71.375,60.719,60.969,0.0,56.938,72,70,1000,200,0.388,682.0,78.25,75.938,0.027,73.313,72.375,60.75,61.375,0.0,65.375,72,70,1000,200,0.341,641.5,78.25,74.938,0.04,73.0,70.625,60.469,61.25,0.0,80.125,72,70,1000,200,0.502,776.0,77.688,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.805,11.942,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,535.0,302.75,524.0,526.0,523.0,-0.004,13.491,0.0,23.168,1.894,0.42,0.002,0.009,0.019,0.011
5252008,1200,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1933.822,429.868,0.011,13.354,0,80,55,1.4,2405.75,2443.173,2146.18,2582.932,60.852,74.074,73.337,73.892,58.006,1.276,3.203,0.395,82.945,66.211,93.257,58.261,72.482,74.184,79.787,74.746,81.753,43.031,55.601,55.807,-10.82,82.25,99.938,73.0,79.063,60.938,61.281,0.0,0,72,70,1000,200,0.235,303.25,72.5,71.563,0.014,73.25,71.375,60.813,61.094,0.0,57.438,72,70,1000,200,0.409,700.5,78.25,75.875,0.028,73.313,72.375,60.969,61.375,0.0,65.5,72,70,1000,200,0.358,655.0,78.25,74.938,0.041,73.0,70.688,60.563,61.344,0.0,82.688,72,70,1000,200,0.506,779.0,77.688,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.825,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,535.5,302.75,524.0,526.0,523.0,-0.004,13.573,0.0,23.644,1.934,0.43,0.002,0.01,0.02,0.011
5252008,1201,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1953.734,443.924,0.011,13.31,0,80,55,1.4,2446.0,2448.338,2182.123,2589.191,60.96,74.392,73.337,74.209,58.22,1.288,3.225,0.392,83.45,66.665,93.257,58.682,72.826,74.292,79.861,74.746,81.679,43.178,55.705,55.953,-10.82,82.75,99.938,72.688,79.063,61.125,61.625,0.0,0,72,70,1000,200,0.239,305.25,72.5,71.563,0.014,73.25,71.5,61.031,61.313,0.0,57.656,72,70,1000,200,0.402,695.0,78.188,75.938,0.028,73.375,72.313,61.063,61.594,0.0,66.75,72,70,1000,200,0.365,661.0,78.188,75.188,0.035,73.063,70.75,60.875,61.563,0.0,81.563,72,70,1000,200,0.537,803.0,77.688,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.464,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,535.5,302.75,524.0,526.0,523.0,-0.004,13.574,0.0,23.563,1.954,0.444,0.002,0.009,0.015,0.011
5252008,1202,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2022.841,443.924,0.011,13.324,0,80,55,1.4,2467.25,2487.988,2180.319,2629.837,61.39,74.498,73.127,74.421,58.649,1.295,3.29,0.384,84.134,67.199,93.453,59.27,73.163,74.614,79.787,74.746,81.679,43.178,56.018,56.244,-10.82,83.0,99.875,72.688,78.375,61.344,61.719,0.0,0,72,70,1000,200,0.239,306.0,72.5,71.438,0.014,73.25,71.5,61.188,61.375,0.0,58.188,72,70,1000,200,0.427,716.5,78.188,75.875,0.028,73.375,72.25,61.375,61.781,0.0,67.375,72,70,1000,200,0.383,676.5,78.188,74.938,0.041,73.0,70.75,61.094,61.625,0.0,84.25,72,70,1000,200,0.539,803.5,77.5,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.461,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,535.5,302.75,524.0,525.5,523.0,-0.004,13.559,0.0,24.125,2.023,0.444,0.002,0.009,0.019,0.011
5252008,1203,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2075.549,446.267,0.011,13.251,0,80,55,1.4,2505.0,2526.001,2236.573,2490.489,61.606,74.604,72.601,74.421,58.756,1.307,3.286,0.421,84.71,67.755,93.341,60.167,73.396,75.044,79.787,74.533,81.679,43.178,56.123,56.244,-10.82,81.563,99.938,72.688,77.25,61.563,61.844,0.0,0,72,70,1000,200,0.241,308.0,72.313,71.438,0.014,73.0,71.25,61.438,61.594,0.0,59.219,72,70,1000,200,0.434,723.0,78.188,75.875,0.028,73.313,72.0,61.531,62.0,0.0,67.688,72,70,1000,200,0.398,691.0,78.188,74.938,0.035,73.0,70.75,61.188,61.844,0.0,84.125,72,70,1000,200,0.556,817.5,77.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.462,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,535.5,302.75,523.5,525.5,523.0,-0.004,13.375,0.0,23.993,2.076,0.446,0.002,0.009,0.017,0.01
5252008,1204,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2121.23,460.322,0.011,13.383,0,80,55,1.4,2550.5,2569.299,2253.038,931.075,61.067,74.18,72.496,74.104,57.792,1.383,3.318,0.406,84.597,67.695,88.77,60.84,73.714,75.044,79.713,74.746,81.532,43.178,54.556,54.787,-10.82,67.5,100.0,72.688,76.313,61.25,61.844,0.0,0,72,70,1000,200,0.252,314.5,72.313,71.375,0.014,73.0,71.25,61.094,61.375,0.0,58.813,72,70,1000,200,0.457,739.0,78.188,75.875,0.027,73.063,71.875,61.281,61.906,0.0,67.813,72,70,1000,200,0.409,700.0,78.188,74.938,0.037,72.875,70.688,60.969,61.844,0.0,82.438,72,70,1000,200,0.563,821.5,77.5,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.451,5.996,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,535.5,303.0,524.0,525.5,523.0,-0.004,13.655,0.0,21.53,2.121,0.46,0.002,0.009,0.018,0.011
5252008,1205,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2146.999,457.98,0.011,13.251,0,80,55,1.4,2576.0,2564.097,2258.539,760.652,60.314,73.862,72.391,73.892,56.615,1.383,3.311,0.41,84.627,67.707,88.77,60.531,73.83,75.259,79.713,74.64,81.606,43.178,53.72,53.841,-10.82,66.938,100.0,72.688,75.563,60.625,61.281,0.0,0,72,70,1000,200,0.25,311.5,72.313,71.438,0.014,73.25,70.875,60.5,60.75,0.0,58.063,72,70,1000,200,0.46,742.5,78.0,75.875,0.029,73.063,71.688,60.469,61.5,0.0,67.25,72,70,1000,200,0.412,703.0,78.188,74.938,0.034,72.688,70.563,60.563,61.5,0.0,83.125,72,70,1000,200,0.565,823.0,77.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.999,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,536.0,303.0,524.0,525.5,523.0,-0.004,13.403,0.0,19.58,2.147,0.458,0.002,0.009,0.016,0.01
5252008,1206,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2122.401,465.007,0.011,13.266,0,80,55,1.4,2574.0,2565.831,2253.038,768.702,59.668,73.65,72.076,73.681,55.972,1.36,3.318,0.421,84.81,67.829,89.611,60.195,74.031,75.259,79.713,74.64,81.606,43.251,53.616,53.768,-10.82,66.938,100.0,72.625,75.0,60.156,61.0,0.0,0,72,70,1000,200,0.249,312.5,72.313,71.438,0.014,72.938,70.563,60.094,60.563,0.0,59.469,72,70,1000,200,0.474,754.5,78.0,75.875,0.028,72.938,71.563,60.188,61.219,0.0,68.313,72,70,1000,200,0.408,698.0,78.188,74.938,0.038,72.375,70.438,60.375,61.344,0.0,83.438,72,70,1000,200,0.576,829.5,77.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.454,6.004,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,535.5,303.0,524.0,525.5,523.0,-0.004,13.461,0.0,19.334,2.122,0.465,0.002,0.009,0.018,0.01
5252008,1207,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2131.772,468.521,0.011,13.295,0,80,55,1.4,2597.5,2567.565,2254.871,762.888,59.453,73.543,71.865,73.47,55.865,1.375,3.351,0.414,84.891,67.92,89.976,59.943,74.012,75.688,79.639,74.746,81.532,43.251,53.72,53.768,-10.82,66.75,100.0,72.5,74.563,59.938,60.813,0.0,0,72,70,1000,200,0.253,314.75,72.313,71.438,0.014,72.875,70.25,59.906,60.375,0.0,59.563,72,70,1000,200,0.465,747.5,78.0,75.875,0.028,72.813,71.375,60.094,60.906,0.0,68.25,72,70,1000,200,0.42,708.5,78.0,74.938,0.031,72.313,70.25,60.063,61.063,0.0,82.5,72,70,1000,200,0.564,822.0,77.25,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,6.006,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.0,536.0,303.0,524.0,525.5,523.0,-0.004,13.356,0.0,19.376,2.132,0.469,0.002,0.009,0.014,0.01
5252008,1208,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2128.258,465.007,0.021,13.295,0,80,55,1.4,2593.25,2555.432,2269.563,755.552,59.238,73.331,71.655,73.364,55.758,1.394,3.351,0.41,84.873,67.9,90.116,59.859,73.947,75.796,79.565,74.746,81.532,43.324,53.407,53.695,-10.82,66.25,99.938,72.313,74.188,59.75,60.625,0.0,0,72,70,1000,200,0.243,307.5,72.313,71.438,0.014,72.625,70.125,59.781,60.125,0.0,60.063,72,70,1000,200,0.456,738.5,78.0,75.875,0.029,72.688,71.188,59.75,60.781,0.0,68.875,72,70,1000,200,0.422,709.0,78.0,74.938,0.034,72.063,70.063,60.0,60.969,0.0,81.875,72,70,1000,200,0.564,821.0,77.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.446,5.996,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,536.5,303.0,523.5,525.5,522.5,-0.009,13.675,0.0,19.107,2.128,0.465,0.002,0.009,0.015,0.01
5252008,1209,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2120.059,461.493,0.011,13.266,0,80,55,1.4,2575.25,2558.898,2265.885,756.506,59.13,73.119,71.34,73.153,55.651,1.379,3.304,0.417,84.923,67.941,90.256,59.691,73.772,75.688,79.639,74.746,81.532,43.324,53.511,53.695,-10.82,66.063,99.938,72.313,73.938,59.563,60.531,0.0,0,72,70,1000,200,0.253,313.5,72.313,71.563,0.014,72.625,69.813,59.5,60.031,0.0,58.469,72,70,1000,200,0.471,752.0,77.875,75.875,0.028,72.5,71.125,59.656,60.375,0.0,68.25,72,70,1000,200,0.421,710.0,78.0,74.938,0.038,72.0,69.938,59.875,60.875,0.0,80.938,72,70,1000,200,0.552,813.5,77.25,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.443,5.993,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,536.0,303.0,524.0,525.5,522.5,-0.004,13.506,0.0,19.065,2.12,0.461,0.002,0.008,0.017,0.01
5252008,1210,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2114.202,463.836,0.011,13.266,0,80,55,1.4,2585.25,2558.898,2262.211,760.676,59.022,73.119,71.34,73.047,55.544,1.383,3.286,0.403,84.92,67.934,90.284,59.663,73.746,75.796,79.565,74.64,81.532,43.178,53.302,53.549,-10.82,66.188,99.938,72.125,73.625,59.469,60.219,0.0,0,72,70,1000,200,0.242,307.5,72.188,71.438,0.014,72.438,69.688,59.438,59.813,0.0,59.188,72,70,1000,200,0.472,752.0,77.813,75.75,0.028,72.375,71.0,59.563,60.375,0.0,68.0,72,70,1000,200,0.431,719.5,77.938,74.938,0.038,72.063,69.813,59.75,60.781,0.0,81.25,72,70,1000,200,0.536,801.0,77.25,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.453,6.006,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,536.5,303.0,524.0,525.0,522.5,-0.004,13.59,0.0,19.066,2.114,0.464,0.002,0.008,0.017,0.011
5252008,1211,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2125.915,463.836,0.011,13.31,0,80,55,1.4,2579.5,2548.503,2253.038,759.364,58.807,73.013,71.34,72.942,55.437,1.406,3.358,0.417,84.929,67.944,90.228,59.522,73.811,75.796,79.565,74.64,81.458,43.178,53.302,53.476,-10.82,65.938,99.938,72.125,73.313,59.313,60.094,0.0,0,72,70,1000,200,0.244,308.75,72.188,71.438,0.014,72.438,69.5,59.438,59.75,0.0,58.5,72,70,1000,200,0.457,742.0,77.875,75.75,0.028,72.313,70.813,59.563,60.375,0.0,67.5,72,70,1000,200,0.426,715.0,77.938,74.938,0.036,72.063,69.75,59.656,60.688,0.0,80.0,72,70,1000,200,0.553,812.0,77.25,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.448,5.999,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.5,536.5,303.0,523.5,525.0,522.5,-0.004,13.539,0.0,18.994,2.126,0.464,0.002,0.009,0.016,0.011
5252008,1212,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2127.087,466.179,0.011,13.324,0,80,55,1.4,2575.0,2548.503,2264.048,753.166,58.7,72.907,71.129,72.836,55.437,1.406,3.308,0.425,84.897,67.912,90.34,59.382,73.882,75.903,79.565,74.746,81.532,43.104,53.198,53.331,-10.82,66.0,99.938,72.125,73.188,59.313,60.094,0.0,0,72,70,1000,200,0.246,309.75,72.313,71.563,0.014,72.438,69.375,59.219,59.563,0.0,59.063,72,70,1000,200,0.464,746.0,77.875,75.75,0.028,72.313,70.813,59.25,60.188,0.0,66.563,72,70,1000,200,0.421,709.0,77.938,74.938,0.037,72.063,69.625,59.469,60.469,0.0,80.0,72,70,1000,200,0.547,809.5,77.188,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.449,5.996,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.5,536.5,303.0,523.5,525.0,522.5,-0.004,13.5,0.0,18.884,2.127,0.466,0.002,0.009,0.016,0.011
5252008,1213,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2102.489,462.665,0.011,13.295,0,80,55,1.4,2571.0,2531.191,2240.227,755.698,58.592,72.907,71.129,72.836,55.223,1.398,3.326,0.41,84.874,67.911,90.368,59.186,74.303,75.796,79.491,74.64,81.458,43.104,53.198,53.331,-10.82,66.125,99.875,72.0,73.25,59.125,60.0,0.0,0,72,70,1000,200,0.246,309.5,72.188,71.438,0.014,72.0,69.375,59.219,59.438,0.0,58.031,72,70,1000,200,0.469,747.5,77.813,75.75,0.029,72.188,70.75,59.156,60.063,0.0,67.5,72,70,1000,200,0.406,700.5,77.938,74.938,0.042,72.0,69.5,59.375,60.438,0.0,78.938,72,70,1000,200,0.549,809.5,77.188,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.448,5.999,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.5,536.5,303.0,523.5,525.0,522.5,-0.004,13.47,0.0,18.843,2.102,0.463,0.002,0.009,0.018,0.011
5252008,1214,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2096.633,459.151,0.011,13.31,0,80,55,1.4,2569.5,2524.271,2247.543,750.349,58.7,72.907,71.129,72.942,55.223,1.444,3.322,0.428,84.782,67.881,90.452,59.102,74.602,76.118,79.565,74.64,81.458,43.178,53.198,53.476,-10.82,66.063,99.875,72.0,73.188,59.125,59.906,0.0,0,72,70,1000,200,0.243,307.5,72.313,71.438,0.014,72.125,69.25,59.0,59.438,0.0,58.594,72,70,1000,200,0.451,734.0,77.813,75.75,0.028,72.063,70.625,59.156,60.0,0.0,67.25,72,70,1000,200,0.41,701.0,77.938,74.938,0.032,72.0,69.438,59.375,60.313,0.0,78.5,72,70,1000,200,0.546,808.5,77.188,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.445,6.002,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.5,536.5,303.25,524.0,525.0,522.5,-0.004,13.679,0.0,18.994,2.097,0.459,0.002,0.008,0.014,0.011
5252008,1215,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2070.864,457.98,0.021,13.222,0,80,55,1.4,2546.0,2524.271,2232.923,737.944,58.484,73.013,71.024,72.942,55.223,1.429,3.322,0.414,84.582,67.663,90.508,59.102,74.517,76.225,79.491,74.64,81.458,43.178,53.198,53.331,-10.82,66.0,99.875,72.0,73.0,58.906,59.781,0.0,0,72,70,1000,200,0.235,302.5,72.188,71.438,0.014,72.125,69.188,58.875,59.438,0.0,57.531,72,70,1000,200,0.461,743.5,77.813,75.75,0.028,72.188,70.5,59.063,60.0,0.0,67.125,72,70,1000,200,0.405,695.5,77.938,74.938,0.034,72.0,69.375,59.188,60.219,0.0,78.813,72,70,1000,200,0.537,801.0,77.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.445,5.996,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.5,537.0,303.0,522.5,525.0,522.5,-0.009,13.398,0.0,18.603,2.071,0.458,0.002,0.008,0.015,0.009
5252008,1216,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2091.948,462.665,0.011,13.324,0,80,55,1.4,2542.25,2505.256,2227.452,739.09,58.484,72.801,70.919,72.73,55.116,1.436,3.318,0.414,84.466,67.594,90.368,59.018,74.375,76.225,79.491,74.533,81.384,43.104,53.093,53.258,-10.82,65.875,99.875,71.938,73.063,58.906,59.906,0.0,0,72,70,1000,200,0.24,305.0,72.188,71.438,0.014,72.125,69.063,58.875,59.344,0.0,58.969,72,70,1000,200,0.447,732.5,77.813,75.75,0.028,71.875,70.438,59.063,59.781,0.0,66.063,72,70,1000,200,0.398,693.0,77.813,74.938,0.034,72.0,69.313,59.188,60.219,0.0,78.375,72,70,1000,200,0.541,804.5,77.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,6.004,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.5,537.0,303.25,523.0,525.0,522.0,-0.004,13.544,0.0,18.749,2.092,0.463,0.002,0.008,0.014,0.01
5252008,1217,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2070.864,452.123,0.011,13.251,0,80,55,1.4,2541.25,2501.801,2225.631,746.492,58.484,72.801,70.814,72.836,55.116,1.452,3.304,0.421,84.319,67.469,90.396,59.13,74.278,76.333,79.417,74.64,81.31,43.104,53.093,53.331,-10.82,65.688,99.875,71.938,73.125,58.906,59.781,0.0,0,72,70,1000,200,0.234,302.5,72.188,71.438,0.014,72.125,69.0,58.781,59.281,0.0,58.188,72,70,1000,200,0.454,738.0,77.813,75.75,0.029,71.75,70.375,58.938,59.781,0.0,66.188,72,70,1000,200,0.397,688.0,77.813,74.938,0.034,71.938,69.188,59.094,60.094,0.0,77.5,72,70,1000,200,0.548,808.0,77.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.446,6.002,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.5,537.0,303.25,522.5,525.0,522.5,-0.004,13.567,0.0,18.78,2.071,0.452,0.002,0.009,0.014,0.01
5252008,1218,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2061.493,450.952,0.011,13.251,0,80,55,1.4,2529.25,2493.166,2218.35,742.42,58.377,72.801,70.919,72.73,55.009,1.448,3.282,0.421,84.132,67.304,90.48,58.962,74.465,76.333,79.417,74.533,81.384,43.104,53.093,53.185,-10.82,65.938,99.813,71.938,73.0,58.844,59.594,0.0,0,72,70,1000,200,0.235,303.0,72.188,71.438,0.014,72.0,68.938,58.781,59.156,0.0,58.563,72,70,1000,200,0.451,738.5,77.688,75.625,0.029,71.75,70.25,58.875,59.688,0.0,65.25,72,70,1000,200,0.391,682.5,77.813,74.938,0.031,71.938,69.188,59.094,60.094,0.0,77.938,72,70,1000,200,0.534,798.0,76.875,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.449,6.006,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.5,537.0,303.25,522.5,524.5,522.0,-0.004,13.373,0.0,18.512,2.061,0.451,0.002,0.009,0.013,0.009
5252008,1219,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2033.382,449.78,0.011,13.281,0,80,55,1.4,2521.25,2481.085,2209.266,736.764,58.269,72.801,70.709,72.73,54.902,1.459,3.297,0.406,83.956,67.2,90.452,59.046,74.265,76.333,79.417,74.533,81.384,43.104,53.093,53.258,-10.82,65.688,99.875,71.938,72.938,58.75,59.5,0.0,0,72,70,1000,200,0.234,302.5,72.063,71.438,0.014,71.875,68.813,58.688,59.156,0.0,58.156,72,70,1000,200,0.449,732.5,77.688,75.875,0.029,71.875,70.25,58.875,59.688,0.0,65.5,72,70,1000,200,0.385,676.5,77.688,75.188,0.031,71.938,69.125,58.875,59.875,0.0,78.0,72,70,1000,200,0.537,801.5,77.063,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.446,5.996,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,526.5,537.5,303.0,523.0,525.0,522.0,-0.004,13.5,0.0,18.688,2.033,0.45,0.001,0.008,0.011,0.01
5252008,1220,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2018.155,448.609,0.011,13.31,0,80,55,1.4,2507.5,2493.166,2207.451,742.307,58.269,72.695,70.814,72.73,54.902,1.433,3.257,0.417,83.908,67.12,90.508,58.934,74.388,76.44,79.269,74.746,81.31,43.104,52.989,53.185,-10.82,65.625,99.813,71.938,72.75,58.75,59.5,0.0,0,72,70,1000,200,0.231,301.0,72.188,71.375,0.014,71.875,68.813,58.594,59.156,0.0,56.938,72,70,1000,200,0.461,739.5,77.688,75.625,0.028,71.875,70.188,58.875,59.594,0.0,65.0,72,70,1000,200,0.385,678.0,77.688,74.938,0.036,71.813,69.125,58.875,59.813,0.0,76.938,72,70,1000,200,0.529,796.0,76.875,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.438,5.99,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,526.5,537.0,303.25,523.0,525.0,522.0,-0.005,13.574,0.0,18.594,2.018,0.449,0.002,0.008,0.014,0.009
5252008,1221,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1990.044,443.924,0.011,13.251,0,80,55,1.4,2508.75,2477.635,2183.927,733.793,58.269,72.589,70.604,72.625,54.902,1.421,3.246,0.399,83.72,66.979,90.621,58.906,74.543,76.44,79.343,74.64,81.31,43.178,53.198,53.258,-10.82,65.813,99.813,71.813,72.75,58.75,59.5,0.0,0,72,70,1000,200,0.233,302.0,72.063,71.375,0.014,71.75,68.688,58.594,58.969,0.0,57.219,72,70,1000,200,0.44,726.0,77.563,75.625,0.029,71.875,70.063,58.656,59.594,0.0,65.375,72,70,1000,200,0.388,681.0,77.688,74.938,0.034,71.938,69.063,58.875,59.813,0.0,77.938,72,70,1000,200,0.52,792.0,76.875,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.431,5.98,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,526.5,537.5,303.25,522.5,524.5,522.5,-0.005,13.33,0.0,18.51,1.99,0.444,0.001,0.008,0.014,0.01
5252008,1222,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2004.1,447.438,0.011,13.266,0,80,55,1.4,2503.75,2472.461,2192.961,729.542,58.269,72.695,70.709,72.625,54.902,1.436,3.268,0.41,83.575,66.872,90.621,58.878,74.615,76.44,79.417,74.533,81.384,43.178,52.989,53.258,-10.82,65.813,99.813,71.813,72.75,58.531,59.375,0.0,0,72,70,1000,200,0.233,302.0,72.063,71.438,0.014,71.75,68.75,58.594,58.969,0.0,56.438,72,70,1000,200,0.444,729.0,77.688,75.625,0.029,71.688,70.063,58.656,59.594,0.0,65.625,72,70,1000,200,0.377,670.5,77.563,74.938,0.042,71.688,69.063,58.781,59.813,0.0,77.5,72,70,1000,200,0.524,791.0,76.875,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.441,5.994,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,527.0,537.0,303.0,522.0,524.5,522.0,-0.004,13.63,0.0,18.531,2.004,0.447,0.001,0.009,0.016,0.01
5252008,1223,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1973.646,443.924,0.011,13.222,0,80,55,1.4,2491.0,2465.565,2185.732,722.195,58.161,72.695,70.709,72.73,54.795,1.436,3.232,0.403,83.365,66.692,90.536,58.85,74.718,76.548,79.269,74.533,81.236,43.104,52.989,53.185,-10.82,65.813,99.813,71.75,72.75,58.531,59.313,0.0,0,72,70,1000,200,0.234,302.25,72.063,71.438,0.014,71.625,68.625,58.594,58.844,0.0,56.344,72,70,1000,200,0.431,718.5,77.563,75.625,0.029,72.063,70.063,58.656,59.5,0.0,64.75,72,70,1000,200,0.379,673.0,77.563,74.938,0.034,71.688,68.938,58.781,59.813,0.0,75.75,72,70,1000,200,0.518,786.5,76.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.438,5.993,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,526.5,537.5,303.25,523.0,524.5,522.0,-0.005,13.484,0.0,18.472,1.974,0.444,0.001,0.008,0.013,0.01
5252008,1224,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1954.905,436.896,0.011,13.222,0,80,55,1.4,2477.0,2443.173,2178.516,723.07,58.161,72.589,70.604,72.519,54.795,1.444,3.25,0.406,83.18,66.547,90.621,58.794,75.075,76.548,79.269,74.533,81.236,43.104,52.989,53.185,-10.82,65.875,99.813,71.75,72.625,58.531,59.313,0.0,0,72,70,1000,200,0.234,302.5,72.063,71.438,0.014,71.75,68.688,58.375,58.844,0.0,56.469,72,70,1000,200,0.417,705.5,77.688,75.625,0.028,71.75,70.0,58.531,59.5,0.0,65.25,72,70,1000,200,0.381,675.0,77.688,74.938,0.036,71.813,68.938,58.781,59.688,0.0,75.438,72,70,1000,200,0.512,783.0,76.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.436,5.993,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,526.5,537.5,303.25,522.5,524.5,522.0,-0.005,13.484,0.0,18.472,1.955,0.437,0.001,0.008,0.014,0.01
5252008,1225,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1972.474,434.553,0.011,13.266,0,80,55,1.4,2457.75,2450.059,2174.912,720.397,58.054,72.801,70.709,72.73,54.795,1.436,3.218,0.41,83.111,66.502,90.733,58.822,75.289,76.762,79.343,74.533,81.31,43.251,52.989,53.258,-10.82,65.938,99.75,71.75,72.625,58.406,59.313,0.0,0,72,70,1000,200,0.22,295.5,72.188,71.375,0.014,71.75,68.688,58.375,58.844,0.0,55.188,72,70,1000,200,0.432,718.5,77.563,75.625,0.028,71.75,70.063,58.531,59.375,0.0,64.75,72,70,1000,200,0.376,669.5,77.563,74.938,0.034,71.813,68.875,58.656,59.688,0.0,76.125,72,70,1000,200,0.519,788.0,76.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.431,5.994,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,526.5,537.5,303.25,522.0,524.5,522.0,-0.004,13.632,0.0,18.396,1.972,0.435,0.002,0.008,0.013,0.01
5252008,1226,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1959.59,436.896,0.011,13.281,0,80,55,1.4,2461.25,2441.451,2171.31,720.981,58.054,72.695,70.499,72.625,54.795,1.436,3.181,0.406,82.919,66.35,90.733,58.906,75.677,76.977,79.269,74.533,81.162,43.178,52.989,53.331,-10.82,66.063,99.813,71.75,72.563,58.406,59.375,0.0,0,72,70,1000,200,0.222,293.25,72.063,71.438,0.014,71.75,68.625,58.375,58.844,0.0,55.563,72,70,1000,200,0.42,713.5,77.375,75.625,0.028,71.75,70.063,58.531,59.375,0.0,65.25,72,70,1000,200,0.374,669.5,77.563,74.938,0.041,71.813,68.875,58.656,59.594,0.0,75.75,72,70,1000,200,0.512,781.0,76.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.434,5.998,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,526.5,537.5,303.25,521.5,524.5,522.0,-0.004,13.744,0.0,18.686,1.96,0.437,0.001,0.007,0.016,0.009
5252008,1227,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1910.396,433.382,0.011,13.324,0,80,55,1.4,2457.25,2427.688,2155.14,714.214,58.054,72.695,70.604,72.625,54.795,1.444,3.192,0.403,82.732,66.184,90.761,58.822,76.144,76.977,79.195,74.533,81.162,43.178,52.989,53.185,-10.82,66.188,99.75,71.5,72.563,58.406,59.313,0.0,0,72,70,1000,200,0.232,301.25,72.063,71.438,0.014,71.625,68.563,58.375,58.844,0.0,54.938,72,70,1000,200,0.417,707.0,77.375,75.625,0.029,71.875,70.0,58.469,59.375,0.0,65.438,72,70,1000,200,0.362,660.0,77.563,74.938,0.033,71.938,68.75,58.656,59.594,0.0,75.25,72,70,1000,200,0.509,781.0,76.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.432,5.991,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,527.0,537.5,303.25,520.5,524.5,522.0,-0.005,13.59,0.0,18.477,1.91,0.433,0.001,0.007,0.013,0.009
5252008,1228,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1922.109,434.553,0.011,13.324,0,80,55,1.4,2451.0,2413.937,2162.32,707.321,57.946,72.695,70.604,72.73,54.688,1.448,3.178,0.406,82.603,66.084,90.873,58.822,76.339,77.085,79.195,74.533,81.162,43.178,52.989,53.258,-10.82,66.25,99.813,71.75,72.5,58.406,59.313,0.0,0,72,70,1000,200,0.218,292.75,72.063,71.438,0.014,71.625,68.625,58.375,58.844,0.0,54.719,72,70,1000,200,0.421,710.0,77.375,75.625,0.029,71.75,70.0,58.469,59.375,0.0,65.188,72,70,1000,200,0.362,658.0,77.313,74.938,0.037,71.688,68.75,58.531,59.594,0.0,75.125,72,70,1000,200,0.507,779.0,76.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.432,5.993,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,526.5,537.5,303.0,522.5,524.5,522.0,-0.005,13.689,0.0,18.612,1.922,0.435,0.001,0.007,0.013,0.009
5252008,1229,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1917.423,429.868,0.011,13.295,0,80,55,1.4,2438.5,2424.249,2147.97,713.735,57.946,72.695,70.393,72.625,54.688,1.455,3.171,0.406,82.486,65.99,90.957,58.822,76.287,77.299,79.195,74.533,81.162,43.178,53.198,53.258,-10.82,66.188,99.813,71.5,72.563,58.406,59.219,0.0,0,72,70,1000,200,0.225,296.25,72.063,71.375,0.014,71.75,68.5,58.375,58.75,0.0,54.063,72,70,1000,200,0.42,709.0,77.25,75.563,0.029,71.75,70.0,58.469,59.375,0.0,64.75,72,70,1000,200,0.367,659.5,77.375,74.938,0.041,71.5,68.688,58.531,59.594,0.0,74.875,72,70,1000,200,0.496,769.5,76.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.44,5.998,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,526.5,537.5,303.25,521.5,524.5,522.0,-0.005,13.375,0.0,18.571,1.917,0.43,0.001,0.007,0.015,0.009
5252008,1230,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1882.284,427.526,0.011,13.295,0,80,55,1.4,2421.75,2401.914,2139.025,703.408,57.946,72.695,70.499,72.73,54.688,1.444,3.16,0.395,82.164,65.735,90.761,58.794,76.079,77.407,79.121,74.427,81.088,43.178,53.093,53.185,-10.82,65.875,99.813,71.5,72.563,58.406,59.313,0.0,0,72,70,1000,200,0.211,287.0,72.063,71.375,0.014,71.75,68.5,58.313,58.75,0.0,54.813,72,70,1000,200,0.396,695.5,77.25,75.625,0.029,71.688,70.063,58.375,59.375,0.0,64.25,72,70,1000,200,0.366,661.5,77.375,74.875,0.032,71.688,68.688,58.531,59.594,0.0,74.25,72,70,1000,200,0.495,769.0,76.688,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.432,5.986,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,527.0,537.5,303.25,522.0,524.5,522.0,-0.005,13.418,0.0,18.437,1.882,0.428,0.001,0.007,0.012,0.009
5252008,1231,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1869.4,416.984,0.011,13.251,0,80,55,1.4,2410.75,2403.631,2135.452,708.409,57.946,72.801,70.604,72.625,54.688,1.425,3.145,0.395,82.044,65.622,90.761,58.794,76.008,77.407,79.121,74.427,81.088,43.251,53.093,53.112,-10.82,65.875,99.75,71.75,72.563,58.313,59.219,0.0,0,72,70,1000,200,0.223,295.5,72.063,71.438,0.014,71.625,68.5,58.313,58.75,0.0,55.0,72,70,1000,200,0.395,688.5,77.25,75.625,0.028,71.75,70.063,58.469,59.219,0.0,63.969,72,70,1000,200,0.368,661.5,77.375,74.938,0.037,71.5,68.625,58.531,59.531,0.0,74.813,72,70,1000,200,0.483,759.5,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.437,5.996,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,527.0,537.5,303.25,521.5,524.0,522.0,-0.005,13.277,0.0,18.107,1.869,0.417,0.001,0.007,0.013,0.009
5252008,1232,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1848.316,420.498,0.011,13.281,0,80,55,1.4,2399.0,2384.755,2133.666,694.756,57.839,72.801,70.499,72.625,54.688,1.44,3.138,0.399,81.825,65.51,90.677,58.738,75.917,77.407,79.121,74.427,81.162,43.178,52.884,53.112,-10.82,65.563,99.75,71.5,72.438,58.313,59.219,0.0,0,72,70,1000,200,0.213,288.25,72.063,71.375,0.014,71.625,68.5,58.313,58.625,0.0,53.5,72,70,1000,200,0.397,689.5,77.25,75.563,0.028,71.75,70.063,58.469,59.219,0.0,65.0,72,70,1000,200,0.355,653.5,77.375,74.938,0.031,71.5,68.625,58.469,59.531,0.0,73.188,72,70,1000,200,0.49,766.5,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.426,5.985,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,527.0,538.0,303.25,522.0,524.0,522.0,-0.005,13.593,0.0,18.283,1.848,0.42,0.001,0.007,0.011,0.009
5252008,1233,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1819.034,419.327,0.011,13.295,0,80,55,1.4,2390.5,2359.051,2108.738,687.983,57.839,72.695,70.499,72.73,54.581,1.463,3.109,0.403,81.501,65.295,90.705,58.766,75.904,77.407,79.121,74.533,81.088,43.251,52.884,53.039,-10.82,65.688,99.75,71.438,72.438,58.219,59.219,0.0,0,72,70,1000,200,0.211,287.5,72.0,71.438,0.014,71.625,68.563,58.219,58.625,0.0,54.438,72,70,1000,200,0.389,680.5,77.188,75.625,0.028,71.625,70.063,58.375,59.219,0.0,64.0,72,70,1000,200,0.354,652.0,77.313,74.938,0.034,71.375,68.563,58.469,59.531,0.0,73.0,72,70,1000,200,0.469,750.5,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.434,5.993,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,527.0,537.5,303.25,521.0,524.0,521.5,-0.005,13.509,0.0,18.033,1.819,0.419,0.001,0.006,0.012,0.009
5252008,1234,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1793.265,415.813,0.011,13.295,0,80,55,1.4,2372.0,2348.781,2098.095,678.804,57.623,72.695,70.499,72.73,54.474,1.478,3.077,0.392,81.162,65.057,90.649,58.738,75.865,77.407,79.047,74.427,81.088,43.251,52.884,53.039,-10.82,65.5,99.75,71.438,72.563,58.219,58.969,0.0,0,72,70,1000,200,0.211,287.75,72.0,71.438,0.014,71.563,68.438,58.063,58.531,0.0,53.688,72,70,1000,200,0.389,681.0,77.188,75.563,0.029,71.625,69.938,58.375,59.125,0.0,64.438,72,70,1000,200,0.342,640.5,77.313,74.875,0.034,71.688,68.563,58.469,59.531,0.0,72.063,72,70,1000,200,0.458,740.0,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.44,5.996,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,527.0,537.5,303.0,521.0,524.0,522.0,-0.005,13.509,0.0,18.033,1.793,0.416,0.001,0.007,0.012,0.009
5252008,1235,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1767.496,409.956,0.011,13.281,0,80,55,1.4,2349.75,2350.493,2094.553,682.562,57.731,72.695,70.499,72.73,54.367,1.452,3.066,0.403,80.959,64.816,90.789,58.597,75.995,77.407,79.047,74.533,81.088,43.178,52.989,53.039,-10.82,65.625,99.75,71.5,72.438,58.219,58.969,0.0,0,72,70,1000,200,0.209,286.0,72.0,71.438,0.014,71.438,68.313,58.219,58.531,0.0,52.719,72,70,1000,200,0.379,671.5,77.188,75.563,0.029,71.75,69.938,58.25,59.125,0.0,63.875,72,70,1000,200,0.339,640.5,77.313,74.875,0.03,71.5,68.438,58.25,59.313,0.0,72.375,72,70,1000,200,0.471,749.5,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.437,5.994,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,527.0,537.5,303.25,520.5,524.5,521.5,-0.005,13.349,0.0,18.149,1.767,0.41,0.001,0.007,0.011,0.009
5252008,1236,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1771.01,409.956,0.011,13.222,0,80,55,1.4,2349.25,2336.809,2082.176,675.526,57.516,72.695,70.499,72.625,54.26,1.452,3.045,0.406,80.806,64.655,90.817,58.597,76.066,77.299,79.047,74.427,81.088,43.178,52.989,53.039,-10.82,65.688,99.75,71.438,72.375,58.125,58.875,0.0,0,72,70,1000,200,0.209,286.0,72.0,71.375,0.014,71.563,68.313,58.063,58.531,0.0,52.719,72,70,1000,200,0.378,672.5,77.188,75.563,0.029,71.688,69.938,58.25,59.125,0.0,64.438,72,70,1000,200,0.339,636.5,77.188,74.875,0.042,71.688,68.5,58.25,59.313,0.0,72.375,72,70,1000,200,0.464,746.0,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.432,5.988,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.5,527.0,537.5,303.25,520.5,524.0,521.5,-0.005,13.289,0.0,18.068,1.771,0.41,0.001,0.007,0.014,0.009
5252008,1237,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1755.783,409.956,0.011,13.164,0,80,55,1.4,2342.5,2336.809,2083.942,675.586,57.623,72.589,70.288,72.519,54.367,1.44,3.055,0.392,80.688,64.568,90.845,58.541,76.053,77.299,79.047,74.427,81.015,43.251,52.989,53.112,-10.82,65.625,99.75,71.313,72.313,58.125,58.875,0.0,0,72,70,1000,200,0.209,285.75,72.0,71.375,0.014,71.563,68.375,58.063,58.344,0.0,52.125,72,70,1000,200,0.376,670.5,77.188,75.563,0.028,71.688,69.938,58.25,59.0,0.0,63.906,72,70,1000,200,0.339,636.5,77.188,74.875,0.037,71.5,68.438,58.25,59.188,0.0,71.813,72,70,1000,200,0.464,745.0,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.429,5.986,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,537.5,303.5,520.5,524.0,522.0,-0.005,13.33,0.0,17.988,1.756,0.41,0.001,0.007,0.013,0.009
5252008,1238,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1741.728,399.414,0.011,13.105,0,80,55,1.4,2331.5,2314.601,2064.549,667.57,57.516,72.589,70.393,72.625,54.367,1.459,3.037,0.388,80.338,64.281,90.677,58.597,76.079,77.299,79.047,74.427,81.015,43.251,52.884,53.039,-10.82,65.313,99.75,71.438,72.313,57.875,58.875,0.0,0,72,70,1000,200,0.21,286.5,72.063,71.438,0.014,71.625,68.375,57.969,58.344,0.0,52.719,72,70,1000,200,0.363,660.0,77.063,75.563,0.028,71.625,70.0,58.094,59.0,0.0,63.219,72,70,1000,200,0.336,634.5,77.188,74.875,0.034,71.5,68.313,58.156,59.188,0.0,71.5,72,70,1000,200,0.448,731.0,76.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.431,5.988,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,537.5,303.0,520.5,524.0,521.5,-0.005,13.316,0.0,17.775,1.742,0.399,0.001,0.006,0.011,0.008
5252008,1239,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1728.844,406.442,0.011,13.105,0,80,55,1.4,2308.75,2314.601,2069.83,657.429,57.516,72.589,70.288,72.625,54.26,1.444,3.012,0.388,80.147,64.121,90.817,58.569,76.157,77.407,78.973,74.533,81.015,43.178,52.989,53.039,-10.82,65.563,99.75,71.313,72.313,57.875,58.781,0.0,0,72,70,1000,200,0.197,276.75,72.0,71.375,0.014,71.563,68.438,57.781,58.344,0.0,51.781,72,70,1000,200,0.372,670.5,77.063,75.563,0.029,71.625,69.938,57.969,58.906,0.0,62.875,72,70,1000,200,0.333,631.5,77.063,74.938,0.042,71.688,68.313,58.156,59.188,0.0,71.313,72,70,1000,200,0.444,728.0,76.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.434,5.983,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,527.0,537.5,303.0,521.0,524.0,521.5,-0.005,13.172,0.0,17.908,1.729,0.406,0.001,0.006,0.013,0.008
5252008,1240,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1705.417,393.558,0.011,13.017,0,80,55,1.4,2300.0,2295.835,2059.274,656.584,57.516,72.482,70.288,72.519,54.153,1.452,2.976,0.392,79.9,63.934,90.957,58.485,76.079,77.407,78.973,74.427,80.941,43.251,52.884,53.112,-10.82,65.5,99.75,71.313,72.25,57.875,58.781,0.0,0,72,70,1000,200,0.2,279.25,72.0,71.375,0.014,71.438,68.313,57.969,58.219,0.0,51.406,72,70,1000,200,0.357,656.0,77.063,75.563,0.029,71.5,69.813,58.094,58.906,0.0,63.375,72,70,1000,200,0.323,622.0,77.063,74.875,0.036,71.688,68.125,58.156,59.156,0.0,70.875,72,70,1000,200,0.453,735.0,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.429,5.975,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,527.0,538.0,303.0,520.5,524.0,521.5,-0.005,13.325,0.0,17.787,1.705,0.394,0.001,0.006,0.012,0.008
5252008,1241,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1658.565,394.729,0.011,12.988,0,80,55,1.4,2285.5,2275.391,2036.481,652.876,57.408,72.589,70.288,72.625,54.153,1.455,2.965,0.399,79.635,63.731,90.985,58.401,75.995,77.299,78.899,74.533,80.941,43.178,52.884,53.039,-10.82,65.438,99.75,71.313,72.25,57.875,58.781,0.0,0,72,70,1000,200,0.196,277.75,72.063,71.375,0.014,71.438,68.438,57.781,58.219,0.0,52.281,72,70,1000,200,0.351,647.5,77.063,75.563,0.029,71.625,69.813,57.969,58.906,0.0,62.719,72,70,1000,200,0.317,617.0,77.063,74.938,0.038,71.688,68.125,58.094,59.156,0.0,69.563,72,70,1000,200,0.445,729.5,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.436,5.99,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,527.0,537.5,303.0,520.0,524.5,521.5,-0.005,13.195,0.0,17.748,1.659,0.395,0.001,0.006,0.012,0.008
5252008,1242,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1662.079,391.215,0.011,12.93,0,80,55,1.4,2262.0,2265.18,2031.236,648.897,57.3,72.589,70.288,72.519,54.153,1.436,2.944,0.381,79.353,63.516,90.957,58.457,76.008,77.407,78.899,74.533,80.941,43.178,52.884,52.967,-10.82,65.438,99.75,71.313,72.188,57.844,58.688,0.0,0,72,70,1000,200,0.195,276.0,71.875,71.375,0.014,71.563,68.5,57.688,58.219,0.0,51.563,72,70,1000,200,0.342,641.0,77.0,75.563,0.028,71.5,69.875,57.875,58.906,0.0,63.25,72,70,1000,200,0.317,615.5,77.063,74.875,0.042,71.5,68.188,58.094,59.156,0.0,69.938,72,70,1000,200,0.446,730.0,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.434,5.99,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,527.0,537.5,303.0,520.0,524.0,521.5,-0.005,13.041,0.0,17.54,1.662,0.391,0.001,0.006,0.013,0.008
5252008,1243,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1656.223,391.215,0.011,12.915,0,80,55,1.4,2255.0,2253.277,2031.236,638.062,57.3,72.482,70.288,72.519,54.045,1.467,2.951,0.381,79.116,63.3,90.929,58.373,76.021,77.514,78.899,74.427,80.941,43.178,52.884,53.112,-10.82,65.313,99.75,71.313,72.188,57.844,58.688,0.0,0,72,70,1000,200,0.196,276.75,72.0,71.375,0.014,71.438,68.375,57.688,58.125,0.0,51.5,72,70,1000,200,0.337,635.0,77.063,75.563,0.029,71.625,69.813,57.875,58.781,0.0,61.75,72,70,1000,200,0.318,614.0,77.063,74.875,0.028,71.5,68.063,58.0,59.156,0.0,69.5,72,70,1000,200,0.429,718.0,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.436,5.986,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,527.0,537.5,303.25,520.0,524.0,521.5,-0.005,13.218,0.0,17.779,1.656,0.391,0.001,0.006,0.009,0.008
5252008,1244,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1642.167,390.044,0.011,12.886,0,80,55,1.4,2238.25,2239.685,2017.277,634.463,57.3,72.589,70.288,72.519,54.045,1.455,2.904,0.392,78.883,63.123,91.041,58.401,76.261,77.514,78.899,74.427,80.941,43.251,52.884,53.039,-10.82,65.438,99.75,71.313,72.125,57.75,58.688,0.0,0,72,70,1000,200,0.194,276.0,72.0,71.438,0.014,71.563,68.375,57.688,58.125,0.0,51.375,72,70,1000,200,0.339,636.0,77.0,75.313,0.028,71.625,69.875,57.875,58.781,0.0,61.594,72,70,1000,200,0.316,616.5,77.063,74.875,0.04,71.5,68.063,58.0,59.156,0.0,69.0,72,70,1000,200,0.415,704.0,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.429,5.983,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,527.0,537.5,303.0,521.0,524.0,522.0,-0.005,13.093,0.0,17.478,1.642,0.39,0.001,0.007,0.013,0.008
5252008,1245,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1619.912,384.187,0.011,12.842,0,80,55,1.4,2228.0,2237.987,2008.573,634.917,57.3,72.695,70.288,72.413,54.153,1.429,2.929,0.384,78.781,63.024,91.378,58.233,76.475,77.944,78.899,74.321,80.867,43.178,52.884,53.039,-10.82,65.938,99.688,71.188,72.063,57.625,58.688,0.0,0,72,70,1000,200,0.192,274.0,72.0,71.375,0.014,71.625,68.438,57.688,58.125,0.0,50.969,72,70,1000,200,0.344,640.0,77.0,75.313,0.029,71.688,69.938,57.781,58.781,0.0,61.469,72,70,1000,200,0.315,613.0,77.0,74.875,0.04,71.375,68.063,58.0,59.031,0.0,69.125,72,70,1000,200,0.415,705.5,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.428,5.98,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,527.0,537.5,303.25,520.5,524.0,521.5,-0.005,13.047,0.0,17.549,1.62,0.384,0.001,0.007,0.012,0.008
5252008,1246,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1591.801,378.331,0.011,12.827,0,80,55,1.4,2214.25,2212.541,2005.095,629.604,57.193,72.695,70.393,72.625,54.045,1.44,2.893,0.373,78.385,62.699,91.125,58.261,76.261,78.051,78.899,74.427,80.867,43.251,52.989,53.112,-10.82,65.5,99.75,71.313,72.188,57.75,58.563,0.0,0,72,70,1000,200,0.195,275.75,72.0,71.438,0.014,71.563,68.375,57.594,58.125,0.0,51.938,72,70,1000,200,0.331,630.5,77.0,75.313,0.029,71.688,69.875,57.875,58.781,0.0,61.219,72,70,1000,200,0.31,610.5,77.0,74.875,0.036,71.313,67.875,58.0,59.031,0.0,68.688,72,70,1000,200,0.401,692.0,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.428,5.981,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,527.0,537.0,303.25,519.5,524.0,521.5,-0.005,12.989,0.0,17.528,1.592,0.378,0.001,0.007,0.011,0.008
5252008,1247,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1582.431,377.16,0.011,12.754,0,80,55,1.4,2205.0,2205.764,1998.148,623.484,57.193,72.695,70.288,72.519,54.045,1.44,2.882,0.37,78.15,62.512,91.069,58.205,76.501,78.481,78.899,74.427,80.867,43.251,52.884,53.039,-10.82,65.438,99.75,71.313,72.188,57.75,58.563,0.0,0,72,70,1000,200,0.193,275.0,71.875,71.375,0.014,71.563,68.375,57.594,58.125,0.0,50.375,72,70,1000,200,0.332,631.5,76.75,75.313,0.029,71.688,69.938,57.875,58.781,0.0,61.781,72,70,1000,200,0.303,605.5,77.063,74.875,0.039,71.313,67.875,58.0,58.906,0.0,67.75,72,70,1000,200,0.399,690.0,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.424,5.981,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,527.0,537.0,303.0,520.0,524.0,521.5,-0.005,12.959,0.0,17.299,1.582,0.377,0.001,0.006,0.012,0.008
