DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1248,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1548.463,377.16,0.011,12.784,0,80,55,1.4,2187.5,2182.069,1986.013,610.112,57.193,72.695,70.183,72.625,54.045,1.448,2.875,0.388,77.912,62.412,91.182,58.205,76.818,78.588,78.899,74.321,80.793,43.251,52.989,53.039,-10.82,65.75,99.75,71.188,72.188,57.625,58.563,0.0,0,72,70,1000,200,0.185,268.5,71.875,71.375,0.014,71.563,68.188,57.594,58.125,0.0,50.813,72,70,1000,200,0.316,615.5,76.75,75.313,0.029,71.688,69.938,57.781,58.625,0.0,61.531,72,70,1000,200,0.309,607.0,77.0,74.938,0.034,71.313,67.875,58.0,59.031,0.0,66.625,72,70,1000,200,0.393,685.0,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.42,5.977,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,527.0,537.0,303.25,518.5,524.0,521.0,-0.005,12.85,0.0,17.34,1.548,0.377,0.001,0.006,0.01,0.008
5252008,1249,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1507.467,371.303,0.011,12.827,0,80,55,1.4,2164.0,2153.354,1975.635,601.431,57.085,72.695,70.183,72.625,53.831,1.467,2.828,0.373,77.585,62.157,91.125,58.205,77.239,78.803,78.825,74.321,80.793,43.251,52.78,53.039,-10.82,65.625,99.75,71.313,72.125,57.625,58.563,0.0,0,72,70,1000,200,0.181,265.25,71.875,71.375,0.014,71.438,68.125,57.594,58.031,0.0,49.406,72,70,1000,200,0.317,619.5,76.75,75.313,0.029,71.688,69.938,57.656,58.625,0.0,61.719,72,70,1000,200,0.298,596.0,77.0,74.938,0.037,71.375,67.813,57.688,58.906,0.0,66.625,72,70,1000,200,0.388,680.5,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.415,5.974,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,526.5,537.0,303.25,520.5,524.0,521.5,-0.005,13.176,0.0,17.398,1.507,0.371,0.001,0.006,0.011,0.008
5252008,1250,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1495.754,368.96,0.011,12.886,0,80,55,1.4,2152.5,2144.92,1968.729,599.041,57.085,72.695,70.183,72.73,53.938,1.452,2.839,0.377,77.373,62.005,91.182,58.149,77.544,79.018,78.899,74.321,80.867,43.178,52.989,53.039,-10.82,65.688,99.75,71.188,72.188,57.5,58.344,0.0,0,72,70,1000,200,0.179,264.75,72.0,71.375,0.014,71.563,68.25,57.469,58.031,0.0,49.938,72,70,1000,200,0.314,615.5,76.75,75.313,0.029,71.625,70.0,57.656,58.625,0.0,61.375,72,70,1000,200,0.296,594.5,77.0,74.75,0.033,71.5,67.75,57.688,58.906,0.0,67.5,72,70,1000,200,0.382,675.0,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.416,5.973,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,526.5,537.0,303.25,520.0,523.5,521.5,-0.005,12.952,0.0,17.609,1.496,0.369,0.001,0.006,0.011,0.007
5252008,1251,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1493.412,364.275,0.011,12.9,0,80,55,1.4,2133.75,2126.385,1954.944,594.411,56.977,72.907,70.288,72.836,53.938,1.459,2.785,0.377,77.134,61.759,91.182,58.093,77.434,79.126,78.825,74.321,80.793,43.104,52.78,53.039,-10.82,65.313,99.75,71.313,71.938,57.5,58.563,0.0,0,72,70,1000,200,0.179,264.25,71.875,71.375,0.014,71.563,68.188,57.469,58.031,0.0,48.813,72,70,1000,200,0.311,609.5,76.75,75.25,0.028,71.625,69.875,57.656,58.5,0.0,61.313,72,70,1000,200,0.283,587.0,76.813,74.875,0.037,71.5,67.875,57.688,58.906,0.0,65.625,72,70,1000,200,0.382,674.0,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.413,5.969,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,526.5,537.0,303.25,519.0,524.0,521.5,-0.005,13.245,0.0,17.761,1.493,0.364,0.001,0.006,0.01,0.007
5252008,1252,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1474.671,361.933,0.011,12.842,0,80,55,1.4,2122.5,2126.385,1948.065,592.343,56.977,72.907,70.288,72.73,53.724,1.44,2.774,0.366,76.933,61.579,91.125,58.009,77.213,79.233,78.825,74.321,80.719,43.178,52.78,52.894,-10.82,65.125,99.75,71.313,71.938,57.5,58.344,0.0,0,72,70,1000,200,0.179,264.25,72.0,71.375,0.014,71.438,68.313,57.469,57.906,0.0,48.813,72,70,1000,200,0.311,610.0,76.688,75.313,0.028,71.5,69.875,57.656,58.5,0.0,60.5,72,70,1000,200,0.287,586.0,76.813,74.875,0.034,71.375,67.938,57.688,58.719,0.0,65.813,72,70,1000,200,0.37,665.0,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.416,5.974,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.5,536.5,303.25,518.5,523.5,521.5,-0.005,12.994,0.0,17.291,1.475,0.362,0.001,0.006,0.01,0.007
5252008,1253,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1447.731,358.419,0.011,12.784,0,80,55,1.4,2096.5,2109.559,1932.622,583.802,56.762,72.907,70.288,72.73,53.617,1.44,2.792,0.37,76.657,61.312,91.125,57.813,77.317,79.126,78.825,74.321,80.793,43.104,52.675,52.967,-10.82,65.313,99.75,71.313,72.063,57.281,58.281,0.0,0,72,70,1000,200,0.179,264.5,71.875,71.25,0.014,71.438,68.25,57.375,57.906,0.0,47.531,72,70,1000,200,0.293,596.0,76.688,75.25,0.029,71.5,69.875,57.469,58.625,0.0,60.563,72,70,1000,200,0.28,580.0,76.813,74.875,0.034,71.375,67.938,57.688,58.719,0.0,64.938,72,70,1000,200,0.369,664.5,76.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.423,5.983,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,526.5,536.5,303.0,519.5,523.5,521.5,-0.005,13.174,0.0,17.473,1.448,0.358,0.001,0.006,0.01,0.007
5252008,1254,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1450.073,357.247,0.011,12.813,0,80,55,1.4,2105.0,2101.155,1930.909,582.637,56.87,72.907,70.288,72.73,53.724,1.452,2.728,0.373,76.476,61.26,91.266,57.785,77.395,79.555,78.751,74.427,80.719,43.104,52.78,52.894,-10.82,65.0,99.75,71.313,72.063,57.281,58.281,0.0,0,72,70,1000,200,0.178,264.0,71.875,71.375,0.014,71.438,68.25,57.375,57.719,0.0,47.094,72,70,1000,200,0.303,597.0,76.625,75.313,0.029,71.5,69.938,57.469,58.625,0.0,60.531,72,70,1000,200,0.28,580.5,76.813,74.875,0.034,71.375,67.875,57.594,58.625,0.0,65.063,72,70,1000,200,0.358,654.0,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.413,5.969,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.5,536.5,303.25,519.5,523.5,521.5,-0.005,12.964,0.0,17.383,1.45,0.357,0.001,0.006,0.01,0.007
5252008,1255,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1396.193,351.391,0.011,12.813,0,80,55,1.4,2071.5,2062.565,1917.225,575.691,56.762,72.907,70.288,72.942,53.617,1.459,2.731,0.362,76.067,60.919,91.153,57.701,77.395,79.555,78.751,74.427,80.719,43.104,52.78,52.821,-10.82,65.125,99.75,71.188,72.125,57.188,58.281,0.0,0,72,70,1000,200,0.168,255.625,71.875,71.375,0.014,71.25,68.313,57.156,57.719,0.0,47.063,72,70,1000,200,0.282,580.5,76.688,75.25,0.029,71.625,69.938,57.375,58.375,0.0,59.969,72,70,1000,200,0.279,580.0,77.0,74.875,0.042,71.313,67.875,57.594,58.625,0.0,63.906,72,70,1000,200,0.357,654.0,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.396,6.41,5.964,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.0,526.5,536.5,303.25,519.5,524.0,521.5,-0.005,12.867,0.0,17.254,1.396,0.351,0.001,0.006,0.013,0.007
5252008,1256,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1411.42,351.391,0.011,12.784,0,80,55,1.4,2067.0,2072.62,1903.576,575.705,56.655,73.013,70.393,72.836,53.403,1.448,2.731,0.366,75.956,60.764,91.21,57.701,77.369,79.233,78.751,74.321,80.719,43.104,52.571,52.821,-10.82,64.563,99.75,71.188,72.063,57.125,58.188,0.0,0,72,70,1000,200,0.173,259.0,71.688,71.375,0.014,71.438,68.438,57.031,57.719,0.0,46.313,72,70,1000,200,0.278,579.0,76.688,75.25,0.029,71.688,69.938,57.375,58.313,0.0,59.938,72,70,1000,200,0.279,579.0,76.813,74.875,0.04,71.188,67.938,57.594,58.625,0.0,63.594,72,70,1000,200,0.35,646.5,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.415,5.975,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,526.5,536.0,303.0,519.0,523.5,521.5,-0.005,13.122,0.0,17.215,1.411,0.351,0.001,0.006,0.011,0.007
5252008,1257,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1382.138,349.048,0.011,12.71,0,80,55,1.4,2044.5,2049.172,1895.063,569.305,56.547,72.907,70.288,72.836,53.403,1.444,2.724,0.377,75.632,60.508,91.069,57.588,77.278,79.448,78.751,74.215,80.719,43.104,52.466,52.675,-10.82,64.438,99.75,71.188,71.875,57.188,58.188,0.0,0,72,70,1000,200,0.165,254.25,71.875,71.438,0.014,71.25,68.438,57.031,57.719,0.0,46.75,72,70,1000,200,0.278,577.5,76.688,75.25,0.029,71.625,69.875,57.281,58.313,0.0,60.25,72,70,1000,200,0.276,574.0,76.813,74.875,0.039,71.375,67.938,57.469,58.625,0.0,62.75,72,70,1000,200,0.341,638.5,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.441,6.001,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,526.0,536.0,303.0,519.0,523.5,521.0,-0.005,12.994,0.0,16.858,1.382,0.349,0.001,0.006,0.011,0.007
5252008,1258,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1357.54,342.021,0.011,12.842,0,80,55,1.4,2015.875,2017.421,1881.471,548.067,56.762,72.907,70.288,72.836,53.51,1.463,2.677,0.373,75.264,60.207,91.041,57.364,77.239,79.555,78.677,74.321,80.645,43.104,52.466,52.602,-10.82,64.313,99.75,71.188,71.875,57.125,58.063,0.0,0,72,70,1000,200,0.165,253.875,71.875,71.375,0.014,71.25,68.5,57.031,57.625,0.0,46.094,72,70,1000,200,0.266,564.5,76.625,75.25,0.029,71.625,69.875,57.281,58.313,0.0,60.563,72,70,1000,200,0.267,563.5,76.688,74.75,0.033,71.5,67.875,57.406,58.625,0.0,63.063,72,70,1000,200,0.333,631.0,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.446,6.007,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,526.0,536.0,303.0,519.0,523.5,521.0,-0.005,13.029,0.0,16.903,1.358,0.342,0.001,0.006,0.009,0.006
5252008,1259,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1357.54,343.192,0.011,12.827,0,80,55,1.4,2020.0,2015.752,1874.689,553.673,56.439,72.801,70.183,72.73,53.296,1.448,2.688,0.366,75.055,60.053,91.294,57.252,77.687,79.663,78.677,74.215,80.645,43.031,52.466,52.675,-10.82,64.375,99.75,71.188,71.813,57.0,57.969,0.0,0,72,70,1000,200,0.163,252.5,71.688,71.25,0.014,71.438,68.5,56.938,57.5,0.0,46.594,72,70,1000,200,0.268,565.5,76.625,75.25,0.028,71.688,69.875,57.188,58.188,0.0,60.156,72,70,1000,200,0.266,562.5,76.688,74.875,0.036,71.313,67.938,57.406,58.438,0.0,62.594,72,70,1000,200,0.34,638.0,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.445,5.999,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,526.0,536.0,303.0,519.5,523.0,521.5,-0.005,13.111,0.0,17.143,1.358,0.343,0.001,0.006,0.01,0.006
5252008,1300,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1345.827,337.335,0.011,12.769,0,80,55,1.4,1985.5,1984.091,1852.703,539.009,56.439,72.907,70.288,72.73,53.296,1.471,2.648,0.359,74.733,59.78,91.238,57.14,78.127,79.77,78.603,74.215,80.645,43.031,52.571,52.602,-10.82,64.438,99.75,71.188,71.875,56.906,57.969,0.0,0,72,70,1000,200,0.165,253.625,71.688,71.375,0.014,71.125,68.438,56.938,57.5,0.0,46.219,72,70,1000,200,0.251,552.0,76.625,75.25,0.028,71.625,69.938,57.094,58.188,0.0,59.406,72,70,1000,200,0.266,563.5,76.688,74.875,0.034,70.938,67.938,57.281,58.438,0.0,62.094,72,70,1000,200,0.316,615.0,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.44,5.998,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,526.0,535.5,303.0,518.5,523.0,521.0,-0.005,12.81,0.0,16.937,1.346,0.337,0.001,0.006,0.009,0.006
5252008,1301,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1096.34,312.738,0.011,12.754,0,80,55,1.4,1873.5,1691.892,1749.013,447.592,56.332,73.013,70.499,72.836,53.082,1.65,2.443,0.392,73.621,59.108,90.396,57.0,78.27,79.877,78.751,74.215,80.719,43.031,52.257,52.602,-10.82,63.5,100.0,71.188,72.0,56.719,57.781,0.0,0,72,70,1000,200,0.176,261.75,71.688,71.25,0.014,71.125,68.563,56.875,57.5,0.0,42.938,72,70,1000,200,0.256,558.5,76.625,75.25,0.029,71.625,69.938,56.906,58.0,0.0,57.0,72,70,1000,200,0.275,573.5,76.625,74.875,0.037,70.875,67.938,57.406,58.531,0.0,20.156,72,70,1000,200,0.154,402.5,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.44,5.998,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,535.5,303.0,519.0,523.5,521.5,-0.005,13.231,0.0,16.917,1.096,0.313,0.001,0.006,0.009,0.006
5252008,1302,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,979.209,292.826,0.011,12.725,0,80,55,1.4,1598.125,1547.438,1643.811,352.201,55.578,72.801,70.499,72.836,52.012,1.589,2.367,0.366,71.943,57.584,88.068,56.551,78.646,79.877,78.603,74.215,80.645,42.958,51.317,51.437,-10.82,63.094,99.813,71.188,71.938,56.125,57.469,0.0,0,72,70,1000,200,0.164,253.25,71.688,71.375,0.014,71.25,68.625,56.344,57.125,0.0,42.719,72,70,1000,200,0.247,543.5,76.625,75.25,0.029,71.625,69.813,56.563,57.813,0.0,58.344,72,70,1000,200,0.257,554.0,76.688,74.875,0.042,70.938,68.313,57.406,58.625,0.0,36.281,72,70,1000,200,0.049,243.0,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.436,5.993,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,526.0,533.5,303.25,519.0,523.5,521.0,-0.005,12.908,0.0,14.953,0.979,0.293,0.001,0.006,0.011,0.007
5252008,1303,1,1,3,1,100,99.852,40.0,40.0,40.0,1,1,928.843,284.627,0.011,12.74,0,80,55,1.4,1598.125,1507.734,1621.02,347.855,54.932,72.907,70.709,72.73,51.369,1.513,2.331,0.366,71.151,56.887,88.994,55.879,78.704,79.877,78.677,74.215,80.571,42.958,51.526,51.583,-10.82,63.031,99.75,71.188,72.063,55.906,57.375,0.0,0,72,70,1000,200,0.158,248.25,71.875,71.375,0.014,70.938,68.563,55.938,56.781,0.0,41.625,72,70,1000,200,0.242,538.0,76.5,75.125,0.028,71.625,69.938,56.281,57.594,0.0,57.75,72,70,1000,200,0.254,554.0,76.688,74.875,0.036,71.125,69.125,57.281,58.906,0.0,36.031,72,70,1000,200,0.042,225.875,75.938,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.437,5.993,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,525.5,532.0,303.0,519.0,523.5,521.0,-0.005,12.825,0.0,15.228,0.929,0.285,0.001,0.006,0.01,0.007
5252008,1304,1,1,3,1,100,99.476,40.0,40.0,40.0,1,1,913.616,276.428,0.011,12.784,0,80,55,1.4,1565.75,1487.163,1603.165,336.977,54.717,72.907,70.814,72.836,51.048,1.516,2.241,0.359,70.254,56.185,88.798,55.318,78.756,79.985,78.603,74.215,80.571,43.031,51.108,51.291,-10.82,62.438,99.75,71.125,71.938,55.5,56.906,0.0,0,72,70,1000,200,0.156,246.0,71.688,71.375,0.014,70.813,68.563,55.75,56.5,0.0,41.313,72,70,1000,200,0.223,517.5,76.5,75.125,0.029,71.625,69.938,55.969,57.344,0.0,57.281,72,70,1000,200,0.253,552.5,76.625,74.75,0.034,71.313,69.938,57.094,58.906,0.0,35.969,72,70,1000,200,0.039,216.5,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.438,5.994,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,525.5,531.0,303.0,519.0,523.0,521.5,-0.005,13.074,0.0,14.634,0.914,0.276,0.001,0.006,0.009,0.006
5252008,1305,1,1,3,1,100,98.313,40.0,40.0,40.0,1,1,737.921,249.488,0.011,12.71,0,80,55,1.4,1532.875,1157.837,1460.202,245.023,54.502,72.801,70.919,72.73,50.834,1.573,2.036,0.373,68.9,55.107,88.377,54.926,78.536,79.985,78.603,74.215,80.571,43.031,50.795,51.146,-10.82,60.188,100.0,71.125,71.938,55.188,56.563,0.0,0,72,70,1000,200,0.161,251.375,71.688,71.25,0.014,70.813,68.563,55.625,56.5,0.0,23.422,72,70,1000,200,0.076,261.5,76.5,75.125,0.028,71.625,69.938,55.656,57.219,0.0,57.5,72,70,1000,200,0.248,543.5,76.625,74.875,0.037,71.5,70.688,56.969,58.719,0.0,34.125,72,70,1000,200,0.041,222.375,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.44,5.99,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,525.5,530.5,303.25,518.5,523.5,521.0,-0.005,13.285,0.0,14.294,0.738,0.249,0.001,0.006,0.009,0.006
5252008,1306,1,1,3,1,100,95.652,40.0,40.0,40.0,1,1,727.379,245.974,0.011,12.769,0,80,55,1.4,1253.25,1198.74,1415.706,224.703,53.749,72.801,71.34,72.73,49.657,1.612,2.072,0.359,67.562,54.105,86.806,54.141,78.717,80.092,78.529,74.215,80.571,42.958,50.168,50.345,-10.82,60.5,99.688,70.938,71.813,54.594,56.25,0.0,0,72,70,1000,200,0.148,239.375,71.688,71.25,0.014,71.0,69.125,55.344,56.688,0.0,27.734,72,70,1000,200,0.041,217.75,76.625,75.25,0.029,71.625,69.938,55.281,56.813,0.0,58.094,72,70,1000,200,0.241,535.0,76.625,74.875,0.034,71.813,71.313,56.906,58.906,0.0,34.875,72,70,1000,200,0.036,209.875,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.44,5.985,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,525.0,529.5,303.0,519.0,523.0,521.0,-0.005,13.082,0.0,13.072,0.727,0.246,0.001,0.006,0.009,0.006
5252008,1307,1,1,3,1,100,93.465,40.0,40.0,40.0,1,1,688.726,241.288,0.021,12.784,0,80,55,1.4,1206.25,1157.837,1377.72,198.902,53.318,72.801,71.655,72.73,49.228,1.57,1.949,0.348,66.788,53.477,86.947,53.244,79.203,80.2,78.529,74.215,80.424,42.885,49.855,50.126,-10.82,60.063,99.75,70.938,71.688,54.281,55.938,0.0,0,72,70,1000,200,0.11,206.625,71.688,71.25,0.014,71.125,69.938,55.125,56.688,0.0,27.984,72,70,1000,200,0.037,210.0,76.5,75.25,0.029,71.688,69.938,55.0,56.531,0.0,57.844,72,70,1000,200,0.24,539.5,76.5,74.75,0.037,71.938,71.688,56.719,58.719,0.0,35.469,72,70,1000,200,0.033,201.5,75.625,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.438,5.99,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,528.5,303.0,518.0,523.0,521.0,-0.009,13.281,0.0,12.829,0.689,0.241,0.001,0.005,0.009,0.006
5252008,1308,1,1,3,1,100,90.251,40.0,40.0,40.0,1,1,680.527,235.432,0.011,12.696,0,80,55,1.4,1170.625,1136.729,1360.353,209.83,52.887,72.907,71.76,72.73,48.693,1.455,1.953,0.337,66.11,52.96,87.479,52.431,79.657,80.307,78.455,74.215,80.498,42.811,49.75,49.98,-10.82,60.125,99.625,70.875,71.875,54.0,55.75,0.0,0,72,70,1000,200,0.105,203.75,71.688,71.25,0.014,71.25,71.063,54.969,56.5,0.0,27.813,72,70,1000,200,0.036,207.125,76.625,75.25,0.029,71.625,69.875,54.781,56.188,0.0,57.125,72,70,1000,200,0.244,542.5,76.5,74.75,0.034,72.0,71.875,56.469,58.719,0.0,35.125,72,70,1000,200,0.033,202.125,75.625,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.44,5.998,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,528.0,303.0,519.0,523.0,521.0,-0.005,13.117,0.0,12.614,0.681,0.235,0.001,0.006,0.009,0.006
5252008,1309,1,1,3,1,100,87.674,40.0,40.0,40.0,1,1,658.272,236.603,0.011,12.681,0,80,55,1.4,1167.75,1141.246,1344.587,198.834,52.565,72.907,71.76,72.625,48.479,1.528,1.957,0.337,65.592,52.777,87.648,51.955,79.469,80.092,78.455,74.215,80.498,42.811,49.75,49.835,-10.82,59.75,99.688,70.875,72.063,53.688,55.375,0.0,0,72,70,1000,200,0.105,202.375,71.563,71.25,0.014,71.438,71.75,54.625,56.5,0.0,27.516,72,70,1000,200,0.035,206.25,76.5,75.25,0.029,71.5,69.875,54.5,56.031,0.0,56.5,72,70,1000,200,0.235,531.5,76.625,74.875,0.038,72.063,72.25,56.375,58.625,0.0,34.938,72,70,1000,200,0.033,202.0,75.625,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.437,5.994,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,524.5,528.0,303.0,518.5,523.0,521.0,-0.005,12.836,0.0,12.345,0.658,0.237,0.001,0.005,0.01,0.006
5252008,1310,1,1,3,1,100,84.578,40.0,40.0,40.0,1,1,669.985,233.089,0.021,12.725,0,80,55,1.4,1145.0,1162.369,1361.931,217.594,52.457,73.013,71.865,72.73,48.479,1.509,1.917,0.337,65.215,52.24,88.377,51.394,79.326,80.415,78.381,74.215,80.498,42.738,49.75,49.908,-10.82,59.75,99.625,70.938,72.188,53.594,55.281,0.0,0,72,70,1000,200,0.11,208.125,71.563,71.25,0.014,71.563,72.313,54.438,56.406,0.0,27.406,72,70,1000,200,0.035,204.625,76.5,75.25,0.029,71.5,69.875,54.313,55.781,0.0,56.844,72,70,1000,200,0.234,530.5,76.5,74.75,0.034,72.313,72.438,56.188,58.625,0.0,35.75,72,70,1000,200,0.038,213.5,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.431,5.99,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,527.5,303.25,519.0,523.0,521.0,-0.011,13.012,0.0,12.645,0.67,0.233,0.001,0.005,0.009,0.007
5252008,1311,1,1,3,1,100,80.785,40.0,40.0,40.0,1,1,654.758,229.575,0.011,12.754,0,80,55,1.4,1152.5,1135.223,1331.988,210.414,52.242,73.119,71.971,72.836,48.265,1.467,1.87,0.322,64.821,51.811,88.293,50.946,79.326,80.307,78.455,74.108,80.424,42.592,49.541,49.762,-10.82,59.313,99.688,70.688,72.188,53.313,55.031,0.0,0,72,70,1000,200,0.102,199.5,71.5,71.25,0.014,71.563,72.5,54.344,56.313,0.0,27.188,72,70,1000,200,0.035,204.125,76.375,75.25,0.029,71.5,69.875,54.188,55.625,0.0,55.781,72,70,1000,200,0.221,516.0,76.5,74.75,0.034,72.313,72.688,56.094,58.438,0.0,36.438,72,70,1000,200,0.038,213.0,75.5,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.431,5.99,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,527.0,303.0,519.5,523.0,521.0,-0.005,13.16,0.0,12.675,0.655,0.23,0.001,0.005,0.009,0.007
5252008,1312,1,1,3,1,100,77.718,40.0,40.0,40.0,1,1,654.758,228.404,0.011,12.769,0,80,55,1.4,1124.625,1141.246,1344.587,218.129,52.134,73.225,71.971,72.942,48.158,1.471,1.856,0.333,64.616,51.778,88.826,50.497,79.43,80.522,78.381,74.321,80.424,42.592,49.75,49.835,-10.82,59.344,99.688,70.938,72.125,53.313,54.938,0.0,0,72,70,1000,200,0.109,204.625,71.688,71.25,0.014,71.625,73.0,54.0,56.188,0.0,27.266,72,70,1000,200,0.034,202.25,76.5,75.125,0.028,71.5,70.125,54.094,55.531,0.0,56.719,72,70,1000,200,0.221,515.5,76.5,74.75,0.042,72.313,72.75,55.906,58.344,0.0,36.438,72,70,1000,200,0.04,216.0,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.429,5.986,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,526.5,303.0,519.5,523.0,521.0,-0.006,12.921,0.0,12.819,0.655,0.228,0.001,0.006,0.011,0.006
5252008,1313,1,1,3,1,100,74.017,40.0,40.0,40.0,1,1,640.703,227.233,0.011,12.784,0,80,55,1.4,1144.0,1144.259,1335.136,212.929,52.026,73.437,72.181,73.047,48.158,1.459,1.852,0.326,64.463,51.59,88.938,50.161,79.378,80.522,78.455,74.108,80.498,42.592,49.541,49.835,-10.82,58.688,99.688,70.938,72.063,53.094,54.75,0.0,0,72,70,1000,200,0.101,198.625,71.688,71.25,0.014,71.625,73.188,54.0,56.188,0.0,27.016,72,70,1000,200,0.034,202.5,76.375,75.25,0.028,71.313,70.125,53.813,55.438,0.0,56.313,72,70,1000,200,0.219,512.5,76.5,74.875,0.034,72.313,72.875,55.781,58.125,0.0,36.125,72,70,1000,200,0.041,220.75,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.436,5.99,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,524.5,526.0,303.0,519.5,523.0,521.0,-0.005,13.325,0.0,12.834,0.641,0.227,0.001,0.005,0.008,0.006
5252008,1314,1,1,3,1,100,70.479,40.0,40.0,40.0,1,1,643.045,227.233,0.011,12.93,0,80,55,1.4,1123.125,1127.703,1333.562,214.731,51.919,73.331,72.181,73.153,48.051,1.44,1.852,0.329,64.332,51.433,89.078,49.909,79.579,80.629,78.381,74.215,80.424,42.518,49.541,49.616,-10.82,58.313,99.688,70.938,72.0,52.906,54.656,0.0,0,72,70,1000,200,0.104,201.0,71.563,71.25,0.014,71.75,73.5,53.813,56.094,0.0,27.031,72,70,1000,200,0.034,201.375,76.375,75.125,0.029,71.5,70.0,53.719,55.219,0.0,56.594,72,70,1000,200,0.203,492.75,76.5,74.75,0.037,72.375,72.875,55.719,58.0,0.0,35.375,72,70,1000,200,0.044,231.625,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.429,5.988,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,524.5,526.0,303.0,519.0,523.0,521.0,-0.005,13.068,0.0,12.721,0.643,0.227,0.001,0.005,0.009,0.006
5252008,1315,1,1,3,1,100,66.813,40.0,40.0,40.0,1,1,654.758,228.404,0.011,12.93,0,80,55,1.4,1122.75,1135.223,1339.861,214.39,51.811,73.543,72.286,73.153,47.944,1.387,1.841,0.326,64.178,51.366,89.274,49.629,79.786,80.629,78.381,74.108,80.424,42.592,49.646,49.471,-10.82,58.156,99.688,70.875,71.875,52.906,54.563,0.0,0,72,70,1000,200,0.107,204.375,71.563,71.25,0.014,71.75,73.625,53.813,55.906,0.0,27.031,72,70,1000,200,0.033,201.375,76.375,75.125,0.028,71.5,70.25,53.719,55.219,0.0,55.875,72,70,1000,200,0.203,493.25,76.5,74.875,0.038,72.313,72.875,55.469,57.938,0.0,35.688,72,70,1000,200,0.044,231.75,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.436,5.993,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,524.5,526.0,303.0,519.0,523.0,521.0,-0.005,12.609,0.0,12.328,0.655,0.228,0.001,0.005,0.009,0.006
5252008,1316,1,1,3,1,100,63.265,40.0,40.0,40.0,1,1,628.99,221.376,0.011,12.988,0,80,55,1.4,1124.75,1103.699,1308.398,195.929,51.811,73.437,72.391,73.259,48.051,1.375,1.827,0.326,64.141,51.331,89.471,49.376,79.683,80.629,78.307,74.108,80.35,42.518,49.75,49.398,-10.82,57.469,99.813,70.875,71.875,52.813,54.375,0.0,0,72,70,1000,200,0.099,197.0,71.563,71.25,0.014,71.875,73.688,53.719,55.781,0.0,27.047,72,70,1000,200,0.033,200.875,76.375,75.125,0.029,71.188,70.375,53.625,55.0,0.0,56.281,72,70,1000,200,0.192,482.25,76.375,74.875,0.034,72.375,72.938,55.281,57.875,0.0,36.188,72,70,1000,200,0.044,230.875,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.431,5.98,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.5,525.5,303.25,519.5,523.0,521.0,-0.005,12.356,0.0,12.385,0.629,0.221,0.001,0.005,0.007,0.006
5252008,1317,1,1,3,1,100,59.501,40.0,40.0,40.0,1,1,621.962,228.404,0.011,13.134,0,80,55,1.4,1112.875,1114.19,1338.286,203.983,51.596,73.543,72.391,73.259,47.944,1.448,1.848,0.326,64.17,51.333,89.639,49.18,79.469,80.737,78.381,74.215,80.424,42.518,49.959,49.106,-10.82,57.313,99.75,70.875,71.875,52.688,54.375,0.0,0,72,70,1000,200,0.102,199.0,71.563,71.25,0.014,71.875,73.813,53.531,55.781,0.0,27.031,72,70,1000,200,0.033,200.375,76.375,75.25,0.029,71.313,70.438,53.625,54.875,0.0,54.719,72,70,1000,200,0.192,480.0,76.375,74.75,0.041,72.375,73.0,55.281,57.75,0.0,37.625,72,70,1000,200,0.044,231.125,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.437,5.983,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.5,525.5,303.0,518.0,523.0,520.5,-0.005,11.628,0.0,11.993,0.622,0.228,0.001,0.005,0.01,0.006
5252008,1318,1,1,3,1,100,55.836,40.0,40.0,40.0,1,1,630.161,224.89,0.001,13.281,0,80,55,1.4,1103.375,1105.197,1327.266,206.133,51.704,73.543,72.391,73.364,48.051,1.425,1.845,0.326,64.116,51.31,90.06,49.068,79.683,80.737,78.307,74.321,80.35,42.445,50.064,48.888,-10.82,57.125,99.75,70.875,71.875,52.688,54.375,0.0,0,72,70,1000,200,0.106,205.0,71.563,71.25,0.014,71.875,73.938,53.531,55.688,0.0,27.047,72,70,1000,200,0.033,200.125,76.375,75.0,0.029,71.313,70.438,53.5,54.875,0.0,54.906,72,70,1000,200,0.187,468.25,76.375,74.75,0.035,72.313,73.063,55.188,57.563,0.0,37.781,72,70,1000,200,0.044,229.5,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.436,5.996,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.5,525.0,303.0,519.0,523.0,520.5,-0.001,11.231,0.0,11.861,0.63,0.225,0.001,0.006,0.008,0.006
5252008,1319,1,1,3,1,100,52.258,40.0,40.0,40.0,1,1,610.249,226.062,0.011,13.31,0,80,55,1.4,1105.375,1088.744,1320.974,192.444,51.811,73.65,72.496,73.364,48.158,1.44,1.852,0.326,63.993,51.212,90.256,48.788,79.948,80.844,78.307,74.108,80.35,42.372,50.377,48.742,-10.82,56.563,99.813,70.875,71.625,52.688,54.375,0.0,0,72,70,1000,200,0.099,199.5,71.5,71.063,0.014,71.875,73.938,53.531,55.688,0.0,27.0,72,70,1000,200,0.033,200.375,76.188,75.0,0.029,71.5,70.625,53.5,54.875,0.0,54.969,72,70,1000,200,0.182,469.25,76.375,74.75,0.034,72.313,73.063,55.094,57.438,0.0,36.125,72,70,1000,200,0.044,233.5,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.434,5.988,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,524.5,303.0,518.5,523.0,520.5,-0.005,10.591,0.0,11.752,0.61,0.226,0.001,0.005,0.008,0.006
5252008,1320,1,1,3,1,100,48.966,40.0,40.0,40.0,1,1,621.962,227.233,0.011,13.339,0,80,55,1.4,1108.125,1115.69,1328.84,206.834,51.811,73.65,72.601,73.364,48.479,1.425,1.841,0.315,63.959,51.157,90.985,48.62,80.039,80.952,78.307,74.215,80.276,42.445,50.899,48.669,-10.82,57.063,99.75,70.875,71.688,52.813,54.375,0.0,0,72,70,1000,200,0.1,197.75,71.563,71.063,0.014,71.875,74.063,53.531,55.688,0.0,26.922,72,70,1000,200,0.033,201.0,76.063,75.125,0.029,71.5,70.813,53.313,54.813,0.0,54.563,72,70,1000,200,0.19,477.75,76.375,74.75,0.042,72.313,73.0,55.094,57.438,0.0,37.469,72,70,1000,200,0.047,238.75,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.434,5.991,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,524.0,525.0,303.25,518.5,523.0,520.5,-0.005,9.82,0.0,11.507,0.622,0.227,0.001,0.004,0.01,0.006
5252008,1321,1,1,3,1,100,45.801,40.0,40.0,40.0,1,1,638.36,223.719,0.011,13.31,0,80,55,1.4,1098.375,1133.719,1339.861,215.515,51.919,73.756,72.496,73.575,48.586,1.421,1.787,0.322,63.968,51.176,91.434,48.648,80.039,80.737,78.307,74.108,80.35,42.445,51.317,48.451,-10.82,57.0,99.75,70.875,71.625,52.906,54.375,0.0,0,72,70,1000,200,0.107,202.875,71.5,71.063,0.014,72.0,74.188,53.531,55.594,0.0,26.906,72,70,1000,200,0.034,200.5,76.188,75.125,0.028,71.5,70.75,53.5,54.875,0.0,55.188,72,70,1000,200,0.184,466.0,76.188,74.75,0.034,72.313,73.063,55.094,57.344,0.0,37.0,72,70,1000,200,0.05,248.375,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.421,5.986,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,524.5,303.0,518.5,523.0,520.5,-0.005,9.01,0.0,11.08,0.638,0.224,0.001,0.004,0.007,0.006
5252008,1322,1,1,3,1,100,43.293,40.0,40.0,40.0,1,1,638.36,224.89,0.011,13.31,0,80,55,1.4,1101.375,1132.214,1338.286,211.617,52.134,73.756,72.496,73.47,49.014,1.41,1.83,0.322,63.962,51.16,91.855,48.479,80.227,81.059,78.233,74.108,80.276,42.298,51.84,48.305,-10.82,56.781,99.688,70.688,71.688,52.906,54.469,0.0,0,72,70,1000,200,0.106,204.75,71.563,71.25,0.014,72.0,74.25,53.719,55.688,0.0,27.5,72,70,1000,200,0.034,206.875,76.188,75.0,0.029,71.625,70.938,53.625,54.875,0.0,54.313,72,70,1000,200,0.183,468.5,76.125,74.75,0.04,72.063,73.0,55.0,57.344,0.0,36.875,72,70,1000,200,0.053,251.75,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.428,5.986,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,524.0,303.25,517.5,523.0,520.5,-0.005,8.379,0.0,11.083,0.638,0.225,0.001,0.005,0.008,0.006
5252008,1323,1,1,3,1,100,40.54,40.0,40.0,40.0,1,1,626.647,223.719,0.011,13.281,0,80,55,1.4,1087.75,1112.69,1331.988,208.742,52.349,73.756,72.391,73.47,49.335,1.436,1.762,0.322,63.971,51.188,92.023,48.704,80.415,81.059,78.233,74.108,80.202,42.298,52.153,48.16,-10.82,56.625,99.813,70.688,71.625,53.094,54.469,0.0,0,72,70,1000,200,0.105,203.875,71.5,71.063,0.014,72.0,74.25,53.813,55.688,0.0,27.094,72,70,1000,200,0.034,201.75,76.188,75.0,0.028,71.5,70.938,53.719,55.0,0.0,54.281,72,70,1000,200,0.179,464.25,76.188,74.75,0.036,72.063,72.875,55.094,57.281,0.0,37.313,72,70,1000,200,0.046,237.25,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.426,5.985,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,524.0,303.25,519.0,523.0,520.5,-0.005,7.9,0.0,10.792,0.627,0.224,0.001,0.005,0.008,0.006
5252008,1324,1,1,3,1,100,37.983,40.0,40.0,40.0,1,1,613.763,224.89,0.011,13.31,0,80,55,1.4,1082.875,1121.694,1320.974,203.549,52.349,73.862,72.601,73.681,49.549,1.413,1.823,0.318,63.981,51.259,92.388,48.592,80.259,80.952,78.233,74.108,80.202,42.298,52.675,47.941,-10.82,56.719,99.75,70.688,71.5,53.313,54.563,0.0,0,72,70,1000,200,0.105,203.875,71.5,71.063,0.014,72.0,74.313,53.906,55.781,0.0,27.516,72,70,1000,200,0.033,199.75,76.063,75.125,0.029,71.625,71.063,53.813,55.0,0.0,54.219,72,70,1000,200,0.178,458.5,76.188,74.75,0.028,72.063,72.875,55.094,57.344,0.0,37.344,72,70,1000,200,0.047,237.625,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.429,5.986,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,524.0,303.0,519.0,523.0,520.5,-0.005,7.238,0.0,10.411,0.614,0.225,0.001,0.004,0.006,0.006
5252008,1325,1,1,3,1,100,36.084,40.0,40.0,40.0,1,1,618.448,224.89,0.011,13.398,0,80,55,1.4,1082.375,1108.193,1325.693,201.22,52.78,73.862,72.601,73.681,49.871,1.444,1.805,0.322,63.93,51.18,92.696,48.76,80.052,81.274,78.159,74.108,80.202,42.298,53.093,47.723,-10.82,56.469,99.813,70.688,71.625,53.375,54.656,0.0,0,72,70,1000,200,0.099,196.125,71.5,71.063,0.014,72.0,74.25,53.906,55.781,0.0,27.625,72,70,1000,200,0.033,200.25,76.063,75.125,0.028,71.625,71.313,53.906,55.219,0.0,54.563,72,70,1000,200,0.172,451.25,76.188,74.75,0.036,72.063,72.875,55.094,57.344,0.0,37.031,72,70,1000,200,0.048,240.375,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.42,5.978,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,524.0,524.0,303.25,519.0,523.0,520.5,-0.006,6.733,0.0,10.075,0.618,0.225,0.001,0.004,0.008,0.006
5252008,1326,1,1,3,1,100,34.234,40.0,40.0,40.0,1,1,604.392,223.719,0.011,13.398,0,80,55,1.4,1104.5,1084.264,1319.401,198.647,53.103,73.862,72.707,73.575,50.299,1.433,1.794,0.318,63.807,51.04,93.061,48.872,80.052,81.381,78.159,74.215,80.202,42.225,53.511,47.65,-10.828,56.438,99.813,70.875,71.625,53.688,54.75,0.0,0,72,70,1000,200,0.102,199.125,71.563,71.25,0.014,72.0,74.25,54.125,55.906,0.0,27.875,72,70,1000,200,0.033,199.375,76.063,75.125,0.028,71.688,71.5,54.188,55.313,0.0,55.219,72,70,1000,200,0.172,454.75,76.188,74.75,0.034,72.063,72.938,55.188,57.344,0.0,37.281,72,70,1000,200,0.047,239.875,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.428,5.985,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.0,524.0,303.25,518.5,523.0,520.5,-0.006,6.44,0.0,10.075,0.604,0.224,0.001,0.004,0.007,0.006
5252008,1327,1,1,3,1,100,32.708,40.0,40.0,40.0,1,1,624.305,223.719,0.011,13.339,0,80,55,1.4,1087.5,1106.695,1330.414,202.22,53.318,73.968,72.707,73.787,50.62,1.429,1.787,0.322,63.894,51.117,93.173,48.956,80.162,81.489,78.159,74.108,80.202,42.225,53.929,47.504,-10.82,56.594,99.813,70.875,71.75,53.875,54.938,0.0,0,72,70,1000,200,0.104,201.125,71.5,71.25,0.014,72.125,74.313,54.344,56.094,0.0,27.984,72,70,1000,200,0.033,200.5,76.0,75.125,0.028,71.688,71.5,54.313,55.531,0.0,55.406,72,70,1000,200,0.17,452.25,76.188,74.75,0.036,72.313,72.938,55.281,57.438,0.0,37.5,72,70,1000,200,0.048,239.625,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.418,5.98,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,523.5,303.0,519.0,523.0,520.5,-0.006,6.016,0.0,9.761,0.624,0.224,0.001,0.004,0.008,0.005
5252008,1328,1,1,3,1,100,31.479,40.0,40.0,40.0,1,1,604.392,223.719,0.011,13.427,0,80,55,1.4,1112.75,1108.193,1322.547,197.561,53.533,74.074,72.812,73.892,51.048,1.417,1.794,0.326,63.807,51.061,93.537,49.18,80.324,81.596,78.085,74.108,80.202,42.225,54.451,47.358,-10.82,56.688,99.813,70.688,71.625,54.094,55.156,0.0,0,72,70,1000,200,0.104,202.25,71.438,71.063,0.014,72.25,74.375,54.531,56.188,0.0,27.516,72,70,1000,200,0.038,211.0,76.063,75.0,0.029,71.75,71.313,54.5,55.625,0.0,55.375,72,70,1000,200,0.172,453.0,76.125,74.75,0.035,72.313,73.0,55.281,57.438,0.0,37.844,72,70,1000,200,0.048,238.75,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.418,5.977,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,523.5,303.25,519.0,523.5,520.5,-0.006,5.637,0.0,9.554,0.604,0.224,0.001,0.005,0.007,0.005
5252008,1329,1,1,3,1,100,30.656,40.0,40.0,40.0,1,1,632.504,223.719,0.011,13.514,0,80,55,1.4,1116.0,1132.214,1328.84,212.176,53.749,73.968,72.812,73.892,51.155,1.394,1.794,0.315,63.859,51.072,93.622,49.264,80.149,81.489,78.159,74.108,80.202,42.152,54.66,47.358,-10.82,57.156,99.813,70.938,71.5,54.219,55.281,0.0,0,72,70,1000,200,0.1,199.125,71.5,71.063,0.014,72.125,74.375,54.719,56.313,0.0,27.219,72,70,1000,200,0.04,222.0,76.063,75.0,0.028,71.75,71.438,54.688,55.781,0.0,54.906,72,70,1000,200,0.175,455.5,76.125,74.75,0.042,72.313,72.938,55.469,57.563,0.0,37.875,72,70,1000,200,0.054,254.25,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.391,6.413,5.974,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,523.5,303.0,518.5,523.0,520.5,-0.006,5.625,0.0,9.752,0.633,0.224,0.001,0.004,0.008,0.005
5252008,1330,1,1,3,1,100,30.199,40.0,40.0,40.0,1,1,618.448,224.89,0.011,13.5,0,80,55,1.4,1116.875,1106.695,1344.587,205.149,54.071,74.18,72.812,73.998,51.69,1.413,1.816,0.315,63.858,51.149,93.734,49.545,80.052,81.489,78.159,74.108,80.128,42.225,55.078,47.286,-10.82,56.813,99.938,70.688,71.563,54.5,55.563,0.0,0,72,70,1000,200,0.099,196.5,71.5,71.063,0.014,72.25,74.375,54.969,56.406,0.0,27.313,72,70,1000,200,0.04,223.25,76.063,75.0,0.029,71.875,71.438,54.875,55.938,0.0,55.625,72,70,1000,200,0.169,450.0,76.125,74.75,0.029,72.313,72.813,55.625,57.563,0.0,38.813,72,70,1000,200,0.053,252.375,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.393,6.412,5.974,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,523.5,303.25,519.0,523.0,520.5,-0.005,5.316,0.0,9.471,0.618,0.225,0.001,0.005,0.006,0.005
5252008,1331,1,1,3,1,100,30.047,40.0,40.0,40.0,1,1,626.647,221.376,0.011,13.471,0,80,55,1.4,1144.625,1151.799,1336.711,213.997,54.61,74.074,72.707,73.892,52.226,1.406,1.78,0.326,63.879,51.117,93.874,49.741,80.311,81.918,78.085,74.108,80.128,42.152,55.392,47.286,-10.82,57.313,99.938,70.875,71.625,54.781,55.75,0.0,0,72,70,1000,200,0.104,200.0,71.438,71.063,0.014,72.25,74.375,55.125,56.5,0.0,27.234,72,70,1000,200,0.042,225.875,76.063,75.0,0.029,71.75,71.563,55.063,56.094,0.0,55.5,72,70,1000,200,0.173,454.25,76.125,74.75,0.041,72.313,72.75,55.719,57.75,0.0,38.688,72,70,1000,200,0.055,256.5,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.396,6.42,5.977,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,523.5,303.25,518.5,523.0,520.5,-0.006,5.224,0.0,9.587,0.627,0.221,0.001,0.005,0.008,0.005
5252008,1332,1,1,3,1,100,29.953,40.0,40.0,40.0,1,1,641.874,226.062,0.011,13.544,0,80,55,1.4,1133.75,1142.752,1354.044,219.572,54.502,74.18,72.812,73.892,52.226,1.375,1.773,0.315,63.848,51.076,93.65,49.965,80.447,81.811,78.159,74.108,80.128,42.152,55.496,47.358,-10.82,57.625,99.938,70.688,71.625,54.906,55.875,0.0,0,72,70,1000,200,0.104,203.25,71.438,71.063,0.014,72.25,74.438,55.219,56.688,0.0,27.031,72,70,1000,200,0.043,228.25,76.063,75.125,0.028,72.063,71.75,55.281,56.188,0.0,54.938,72,70,1000,200,0.169,451.0,76.125,74.625,0.034,72.313,72.563,55.781,57.75,0.0,38.531,72,70,1000,200,0.057,260.5,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.415,5.971,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.5,523.5,303.25,518.0,523.5,520.5,-0.005,5.284,0.0,9.774,0.642,0.226,0.001,0.004,0.007,0.006
5252008,1333,1,1,3,1,100,29.762,40.0,40.0,40.0,1,1,625.476,226.062,0.011,13.529,0,80,55,1.4,1131.125,1135.223,1350.891,216.925,54.717,74.286,73.022,74.104,52.333,1.41,1.823,0.318,63.809,51.038,93.65,50.161,80.681,81.918,78.159,74.108,80.128,42.079,55.705,47.286,-10.82,57.656,99.938,70.875,71.625,55.188,55.938,0.0,0,72,70,1000,200,0.098,196.125,71.5,71.063,0.014,72.313,74.375,55.344,56.781,0.0,27.5,72,70,1000,200,0.04,222.75,76.0,75.0,0.028,72.063,71.813,55.375,56.531,0.0,54.781,72,70,1000,200,0.169,450.25,76.125,74.75,0.034,72.313,72.563,55.906,57.75,0.0,38.313,72,70,1000,200,0.06,264.75,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.418,5.977,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,523.5,303.25,518.5,523.0,520.5,-0.005,5.17,0.0,9.765,0.625,0.226,0.001,0.004,0.007,0.006
5252008,1334,1,1,3,1,100,30.012,40.0,40.0,40.0,1,1,625.476,224.89,0.011,13.471,0,80,55,1.4,1156.5,1174.47,1350.891,231.9,54.932,74.392,73.022,74.209,52.44,1.375,1.802,0.322,63.847,51.081,93.734,50.301,80.681,82.026,78.085,74.108,80.054,42.079,55.705,47.286,-10.82,58.156,99.875,70.938,71.75,55.281,56.25,0.0,0,72,70,1000,200,0.101,197.5,71.5,71.063,0.014,72.313,74.438,55.531,56.781,0.0,27.734,72,70,1000,200,0.044,231.75,76.0,75.0,0.029,72.063,71.938,55.5,56.531,0.0,54.656,72,70,1000,200,0.174,456.0,76.0,74.75,0.034,72.063,72.375,56.188,57.875,0.0,37.906,72,70,1000,200,0.062,272.75,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.391,6.408,5.969,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.5,523.5,303.25,518.5,523.5,520.5,-0.005,5.148,0.0,9.724,0.625,0.225,0.001,0.004,0.006,0.005
5252008,1335,1,1,3,1,100,30.232,40.0,40.0,40.0,1,1,636.018,224.89,0.011,13.573,0,80,55,1.4,1162.125,1175.985,1358.775,229.03,55.148,74.286,72.917,74.104,52.547,1.379,1.827,0.315,63.86,51.115,93.65,50.638,80.681,82.133,78.011,74.002,80.128,42.079,55.914,47.358,-10.82,57.875,100.0,70.938,71.875,55.406,56.344,0.0,0,72,70,1000,200,0.106,204.125,71.438,71.0,0.014,72.25,74.563,55.625,56.938,0.0,27.703,72,70,1000,200,0.045,233.625,76.0,75.0,0.029,71.875,71.875,55.625,56.594,0.0,54.969,72,70,1000,200,0.179,466.5,76.0,74.75,0.038,72.063,72.25,56.094,57.938,0.0,38.281,72,70,1000,200,0.062,271.75,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.413,5.968,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.5,523.5,303.25,519.0,523.5,521.0,-0.006,5.179,0.0,9.933,0.636,0.225,0.001,0.004,0.007,0.005
5252008,1336,1,1,3,1,100,30.6,40.0,40.0,40.0,1,1,640.703,226.062,0.011,13.514,0,80,55,1.4,1138.5,1159.347,1355.621,223.771,55.148,74.498,72.917,74.209,52.547,1.402,1.809,0.318,63.857,51.078,93.313,50.75,80.778,82.133,78.085,74.002,80.128,42.079,55.81,47.358,-10.82,57.906,100.0,70.875,71.938,55.5,56.438,0.0,0,72,70,1000,200,0.103,201.75,71.313,71.063,0.014,72.25,74.5,55.75,57.0,0.0,28.047,72,70,1000,200,0.045,232.625,76.0,75.0,0.028,72.063,71.625,55.656,56.719,0.0,54.906,72,70,1000,200,0.173,455.25,76.0,74.75,0.03,72.313,72.25,56.281,57.938,0.0,38.875,72,70,1000,200,0.055,256.5,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.387,6.405,5.96,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,523.5,303.25,518.0,523.5,520.5,-0.006,5.196,0.0,9.889,0.641,0.226,0.001,0.004,0.005,0.006
5252008,1337,1,1,3,1,100,30.771,40.0,40.0,40.0,1,1,640.703,222.548,0.011,13.5,0,80,55,1.4,1163.875,1163.881,1363.509,225.623,55.255,74.498,73.022,74.315,52.654,1.433,1.805,0.326,64.015,51.207,93.453,50.974,80.985,82.241,78.011,74.002,80.054,42.079,55.914,47.358,-10.82,57.938,99.938,70.875,72.063,55.5,56.563,0.0,0,72,70,1000,200,0.098,195.625,71.438,71.063,0.014,72.25,74.375,55.844,57.125,0.0,28.266,72,70,1000,200,0.045,234.0,76.0,75.0,0.029,72.188,71.75,55.656,56.813,0.0,54.625,72,70,1000,200,0.173,455.75,76.125,74.625,0.034,72.313,72.313,56.281,58.0,0.0,38.75,72,70,1000,200,0.063,272.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.387,6.407,5.968,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,523.0,303.25,518.5,523.5,520.5,-0.006,5.151,0.0,9.879,0.641,0.223,0.001,0.004,0.007,0.005
5252008,1338,1,1,3,1,100,31.492,40.0,40.0,40.0,1,1,627.818,224.89,0.011,13.558,0,80,55,1.4,1176.5,1172.957,1354.044,229.058,55.255,74.604,73.022,74.315,52.654,1.368,1.841,0.315,63.967,51.181,93.453,51.03,81.07,82.241,78.011,74.002,80.054,42.005,56.018,47.358,-10.82,57.938,100.0,70.938,72.063,55.688,56.75,0.0,0,72,70,1000,200,0.101,196.75,71.438,71.063,0.014,72.125,74.375,55.938,57.125,0.0,28.688,72,70,1000,200,0.045,234.375,76.0,75.0,0.029,72.063,71.75,55.875,57.0,0.0,54.938,72,70,1000,200,0.186,471.5,76.0,74.625,0.042,72.313,72.313,56.375,58.0,0.0,39.531,72,70,1000,200,0.061,270.5,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.407,5.971,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,523.0,303.25,518.0,523.5,520.5,-0.006,5.179,0.0,10.061,0.628,0.225,0.001,0.004,0.008,0.005
5252008,1339,1,1,3,1,100,31.879,40.0,40.0,40.0,1,1,632.504,223.719,0.011,13.514,0,80,55,1.4,1164.375,1162.369,1346.162,227.631,55.363,74.498,73.022,74.421,52.654,1.391,1.809,0.315,63.995,51.201,93.257,51.198,81.264,82.133,78.085,74.002,80.054,42.079,56.123,47.358,-10.82,57.781,100.0,70.938,72.188,55.688,56.75,0.0,0,72,70,1000,200,0.102,198.5,71.438,71.0,0.014,72.313,74.375,55.938,57.313,0.0,29.266,72,70,1000,200,0.046,234.375,76.0,75.0,0.029,72.063,71.563,55.969,57.125,0.0,54.688,72,70,1000,200,0.173,456.0,76.125,74.625,0.034,72.375,72.25,56.375,58.125,0.0,40.219,72,70,1000,200,0.062,270.75,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.401,5.963,6.207,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,523.5,303.25,518.5,524.0,520.5,-0.005,5.08,0.0,9.889,0.633,0.224,0.001,0.004,0.007,0.005
5252008,1340,1,1,3,1,100,32.267,40.0,40.0,40.0,1,1,659.444,229.575,0.011,13.558,0,80,55,1.4,1194.375,1195.702,1354.044,237.294,55.363,74.498,72.917,74.315,52.654,1.41,1.859,0.318,63.965,51.176,93.397,51.226,81.426,82.026,78.011,74.108,79.981,42.079,56.018,47.431,-10.82,58.125,99.938,70.938,72.063,55.813,56.75,0.0,0,72,70,1000,200,0.106,204.125,71.313,71.063,0.014,72.438,74.438,56.125,57.406,0.0,28.375,72,70,1000,200,0.051,244.375,76.0,75.0,0.028,71.875,71.563,55.969,57.125,0.0,55.531,72,70,1000,200,0.174,461.5,76.0,74.75,0.038,72.375,72.188,56.469,58.125,0.0,39.781,72,70,1000,200,0.067,284.0,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.446,6.006,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,523.0,303.25,518.0,524.0,520.5,-0.006,5.206,0.0,10.059,0.659,0.23,0.001,0.004,0.007,0.005
5252008,1341,1,1,3,1,100,33.017,40.0,40.0,40.0,1,1,631.332,229.575,0.011,13.558,0,80,55,1.4,1194.375,1198.74,1352.467,236.941,55.471,74.498,72.917,74.421,52.868,1.372,1.859,0.318,64.08,51.235,93.201,51.478,81.426,82.241,78.085,74.002,79.981,42.079,56.123,47.431,-10.82,58.0,100.0,71.125,72.063,55.906,56.906,0.0,0,72,70,1000,200,0.102,201.0,71.438,71.063,0.014,72.313,74.375,56.125,57.406,0.0,28.875,72,70,1000,200,0.051,243.5,75.875,75.0,0.029,72.063,71.688,56.094,57.219,0.0,54.875,72,70,1000,200,0.172,454.75,76.0,74.625,0.034,72.313,72.063,56.469,58.344,0.0,40.188,72,70,1000,200,0.065,280.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.445,6.006,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.0,523.0,303.25,519.5,524.0,520.5,-0.005,5.167,0.0,10.059,0.631,0.23,0.001,0.004,0.007,0.005
5252008,1342,1,1,3,1,100,33.84,40.0,40.0,40.0,1,1,659.444,227.233,0.011,13.441,0,80,55,1.4,1180.0,1210.909,1366.665,242.419,55.578,74.604,73.127,74.526,52.868,1.413,1.859,0.326,64.096,51.274,93.285,51.534,81.374,82.241,78.011,74.002,79.981,42.005,56.123,47.431,-10.82,57.969,99.938,70.938,72.188,55.906,56.969,0.0,0,72,70,1000,200,0.099,196.125,71.313,71.063,0.014,72.438,74.25,56.25,57.406,0.0,28.547,72,70,1000,200,0.052,251.25,75.875,75.0,0.029,72.063,71.688,56.094,57.219,0.0,55.188,72,70,1000,200,0.176,464.5,75.938,74.75,0.038,72.313,72.063,56.719,58.344,0.0,39.375,72,70,1000,200,0.071,289.5,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.448,6.007,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,523.0,303.25,519.0,524.0,520.5,-0.005,5.166,0.0,10.11,0.659,0.227,0.001,0.004,0.007,0.005
5252008,1343,1,1,3,1,100,34.708,40.0,40.0,40.0,1,1,668.814,227.233,0.011,13.529,0,80,55,1.4,1202.5,1227.676,1376.14,255.004,55.686,74.71,73.127,74.526,52.975,1.375,1.845,0.315,64.152,51.274,93.313,51.619,81.53,82.241,78.011,74.108,80.054,42.079,56.123,47.504,-10.82,58.406,99.938,71.125,72.063,56.0,56.969,0.0,0,72,70,1000,200,0.104,199.625,71.313,71.0,0.014,72.313,74.313,56.25,57.5,0.0,28.875,72,70,1000,200,0.052,251.25,75.875,75.0,0.029,72.063,71.625,56.188,57.344,0.0,54.969,72,70,1000,200,0.181,468.5,76.0,74.75,0.034,72.313,72.063,56.719,58.438,0.0,39.625,72,70,1000,200,0.072,290.5,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.451,6.011,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.5,523.0,303.25,519.0,524.0,520.5,-0.006,5.226,0.0,10.174,0.669,0.227,0.001,0.004,0.006,0.005
5252008,1344,1,1,3,1,100,35.376,40.0,40.0,40.0,1,1,653.587,228.404,0.011,13.544,0,80,55,1.4,1207.25,1212.431,1372.981,249.061,55.578,74.71,73.022,74.632,52.975,1.375,1.877,0.315,64.149,51.313,93.341,51.703,81.821,82.348,78.085,74.002,79.981,42.005,56.436,47.504,-10.82,58.438,99.938,71.125,72.063,56.0,57.063,0.0,0,72,70,1000,200,0.106,204.0,71.313,71.0,0.014,72.438,74.5,56.344,57.5,0.0,29.203,72,70,1000,200,0.052,251.5,75.875,75.0,0.029,72.063,71.625,56.281,57.438,0.0,55.156,72,70,1000,200,0.185,465.25,76.0,74.75,0.035,72.313,72.125,56.813,58.438,0.0,40.313,72,70,1000,200,0.07,287.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.443,6.006,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,523.5,303.25,518.5,523.5,520.5,-0.005,5.161,0.0,10.325,0.654,0.228,0.001,0.004,0.006,0.005
5252008,1345,1,1,3,1,100,36.362,40.0,40.0,40.0,1,1,658.272,229.575,0.011,13.573,0,80,55,1.4,1202.5,1218.525,1376.14,250.565,55.686,74.71,73.022,74.632,53.082,1.364,1.859,0.326,64.208,51.358,93.341,51.899,82.132,82.563,77.937,74.108,79.907,42.005,56.227,47.504,-10.82,58.594,99.938,71.125,72.188,56.125,57.063,0.0,0,72,70,1000,200,0.104,202.25,71.063,71.063,0.014,72.313,74.625,56.438,57.719,0.0,29.578,72,70,1000,200,0.053,252.375,75.875,75.0,0.029,72.063,71.563,56.281,57.438,0.0,55.281,72,70,1000,200,0.184,464.75,76.0,74.625,0.037,72.375,72.063,56.813,58.531,0.0,40.219,72,70,1000,200,0.072,291.75,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.445,6.002,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,523.5,303.25,519.0,523.5,520.5,-0.006,5.248,0.0,10.347,0.658,0.23,0.0,0.004,0.007,0.005
5252008,1346,1,1,3,1,100,37.211,40.0,40.0,40.0,1,1,679.356,228.404,0.011,13.514,0,80,55,1.4,1202.625,1235.312,1382.461,249.57,55.794,74.817,73.022,74.632,53.082,1.417,1.856,0.329,64.246,51.407,93.313,51.927,82.055,82.563,77.937,74.108,79.907,42.005,56.541,47.504,-10.82,58.344,99.938,71.125,72.25,56.344,57.156,0.0,0,72,70,1000,200,0.098,197.75,71.313,71.0,0.014,72.313,74.688,56.438,57.625,0.0,30.281,72,70,1000,200,0.053,252.625,75.875,75.0,0.028,72.063,71.438,56.5,57.438,0.0,55.5,72,70,1000,200,0.183,463.0,75.938,74.75,0.036,72.375,72.0,56.906,58.531,0.0,40.188,72,70,1000,200,0.076,302.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.448,6.002,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,523.0,303.25,518.5,524.0,520.5,-0.006,5.112,0.0,10.302,0.679,0.228,0.001,0.004,0.006,0.005
