DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1347,1,1,3,1,100,38.373,40.0,40.0,40.0,1,1,662.958,223.719,0.011,13.5,0,80,55,1.4,1218.125,1210.909,1385.623,255.014,56.116,74.817,73.022,74.632,53.296,1.398,1.885,0.322,64.286,51.431,93.257,52.067,81.821,82.885,77.937,74.002,79.907,42.005,56.436,47.723,-10.82,58.156,100.0,71.125,72.188,56.344,57.156,0.0,0,72,70,1000,200,0.1,197.125,71.313,71.0,0.014,72.313,74.75,56.438,57.719,0.0,30.156,72,70,1000,200,0.053,253.125,75.875,75.0,0.029,72.063,71.5,56.563,57.594,0.0,55.938,72,70,1000,200,0.18,461.75,76.0,74.75,0.032,72.375,72.0,56.969,58.531,0.0,40.281,72,70,1000,200,0.077,305.0,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.446,6.006,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,523.5,303.0,518.5,523.5,520.5,-0.006,5.349,0.0,10.701,0.663,0.224,0.001,0.004,0.006,0.005
5252008,1348,1,1,3,1,100,39.176,40.0,40.0,40.0,1,1,688.726,230.747,0.011,13.485,0,80,55,1.4,1221.875,1255.203,1393.531,268.0,55.794,74.817,73.022,74.632,53.082,1.387,1.885,0.311,64.329,51.48,92.864,52.151,81.679,82.67,77.937,74.002,79.907,41.932,56.018,47.795,-10.82,57.875,100.0,71.125,72.188,56.125,57.156,0.0,0,72,70,1000,200,0.106,203.875,71.313,71.0,0.014,72.25,74.688,56.438,57.719,0.0,29.25,72,70,1000,200,0.06,268.5,75.875,75.0,0.029,72.063,71.438,56.5,57.594,0.0,55.719,72,70,1000,200,0.187,473.0,75.938,74.75,0.034,72.5,72.0,56.906,58.531,0.0,40.813,72,70,1000,200,0.077,305.0,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.999,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,523.5,303.25,518.0,523.5,520.5,-0.006,5.613,0.0,10.96,0.689,0.231,0.001,0.004,0.006,0.005
5252008,1349,1,1,3,1,100,39.737,40.0,40.0,40.0,1,1,666.471,231.918,0.011,13.368,0,80,55,1.4,1241.25,1241.426,1388.786,255.782,55.578,74.817,73.022,74.526,52.761,1.353,1.885,0.322,64.331,51.467,92.5,52.235,81.627,82.348,77.937,73.896,79.833,42.005,55.914,47.868,-10.82,57.75,100.0,71.125,72.125,56.125,57.156,0.0,0,72,70,1000,200,0.099,198.625,71.313,71.0,0.014,72.313,74.75,56.438,57.719,0.0,29.594,72,70,1000,200,0.06,269.25,75.875,75.0,0.028,72.063,71.438,56.281,57.594,0.0,55.125,72,70,1000,200,0.185,471.5,75.938,74.75,0.034,72.375,71.813,56.906,58.625,0.0,41.625,72,70,1000,200,0.078,304.75,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.443,5.999,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,523.0,303.25,518.5,523.5,520.5,-0.005,5.635,0.0,10.865,0.666,0.232,0.001,0.004,0.006,0.005
5252008,1350,1,1,3,1,100,40.202,40.0,40.0,40.0,1,1,685.212,230.747,0.011,13.427,0,80,55,1.4,1247.5,1258.269,1401.446,267.656,55.578,74.71,72.917,74.632,52.761,1.368,1.859,0.326,64.533,51.526,92.528,52.235,81.808,82.563,77.937,74.002,79.833,41.932,55.601,47.941,-10.82,57.75,100.0,71.125,72.313,56.125,57.156,0.0,0,72,70,1000,200,0.102,198.625,71.313,71.0,0.014,72.313,74.563,56.438,57.719,0.0,29.453,72,70,1000,200,0.061,271.25,75.875,75.0,0.028,72.188,71.5,56.5,57.594,0.0,55.156,72,70,1000,200,0.179,459.5,75.813,74.75,0.038,72.375,71.875,56.906,58.531,0.0,40.5,72,70,1000,200,0.084,319.0,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.441,5.99,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.0,523.5,303.25,519.0,524.0,520.5,-0.005,5.903,0.0,11.185,0.685,0.231,0.001,0.004,0.006,0.005
5252008,1351,1,1,3,1,100,40.825,40.0,40.0,40.0,1,1,680.527,229.575,0.011,13.383,0,80,55,1.4,1238.625,1265.938,1395.114,268.362,55.471,74.817,73.022,74.632,52.547,1.356,1.885,0.315,64.544,51.632,92.472,52.067,81.951,82.348,77.864,74.002,79.833,41.932,55.496,48.014,-10.82,58.063,99.938,71.125,72.438,56.125,57.156,0.0,0,72,70,1000,200,0.105,203.75,71.313,71.0,0.014,72.313,74.438,56.344,57.719,0.0,29.828,72,70,1000,200,0.061,270.25,75.875,75.0,0.029,72.188,71.5,56.5,57.594,0.0,56.656,72,70,1000,200,0.184,468.5,75.938,74.75,0.037,72.375,71.875,56.906,58.531,0.0,40.938,72,70,1000,200,0.085,319.5,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.438,5.993,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,523.5,303.0,518.5,523.5,520.5,-0.006,6.001,0.0,11.284,0.681,0.23,0.001,0.004,0.006,0.005
5252008,1352,1,1,3,1,100,41.438,40.0,40.0,40.0,1,1,689.898,235.432,0.011,13.398,0,80,55,1.4,1268.375,1273.616,1410.95,265.435,55.578,74.923,73.022,74.738,52.654,1.402,1.921,0.318,64.63,51.703,92.444,52.067,81.925,82.67,77.937,74.002,79.833,41.932,55.496,48.16,-10.82,57.938,100.0,71.125,72.313,56.0,57.063,0.0,0,72,70,1000,200,0.103,201.625,71.313,71.0,0.014,72.313,74.375,56.344,57.625,0.0,30.0,72,70,1000,200,0.062,272.25,75.875,75.0,0.028,72.188,71.438,56.5,57.594,0.0,56.063,72,70,1000,200,0.183,468.25,75.938,74.625,0.034,72.5,71.875,56.906,58.531,0.0,41.938,72,70,1000,200,0.086,321.75,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.441,5.998,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,523.5,303.25,518.5,523.5,520.5,-0.005,6.152,0.0,11.568,0.69,0.235,0.001,0.004,0.007,0.005
5252008,1353,1,1,3,1,100,42.051,40.0,40.0,40.0,1,1,693.411,230.747,0.011,13.441,0,80,55,1.4,1271.25,1261.335,1404.613,266.719,55.471,74.923,73.022,74.738,52.44,1.394,1.921,0.315,64.675,51.749,92.388,52.123,82.068,82.563,77.864,74.108,79.833,41.932,55.392,48.16,-10.82,58.094,100.0,71.125,72.313,56.0,57.156,0.0,0,72,70,1000,200,0.098,197.25,71.313,71.063,0.014,72.25,74.313,56.344,57.625,0.0,30.609,72,70,1000,200,0.062,271.5,75.875,75.0,0.027,72.188,71.375,56.281,57.438,0.0,56.781,72,70,1000,200,0.186,474.25,75.938,74.625,0.031,72.5,71.75,56.906,58.531,0.0,42.75,72,70,1000,200,0.087,323.0,75.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.445,6.001,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,523.5,303.25,518.5,523.5,520.5,-0.006,6.219,0.0,11.605,0.693,0.231,0.001,0.003,0.006,0.004
5252008,1354,1,1,3,1,100,42.066,40.0,40.0,40.0,1,1,698.097,235.432,0.011,13.427,0,80,55,1.4,1275.25,1279.764,1407.781,273.136,55.363,74.817,72.917,74.632,52.547,1.406,1.885,0.318,64.688,51.751,92.584,51.983,82.107,82.778,77.864,74.002,79.833,41.932,55.287,48.087,-10.82,58.25,99.938,71.125,72.125,56.0,57.156,0.0,0,72,70,1000,200,0.1,196.625,71.313,71.0,0.014,72.25,74.5,56.344,57.625,0.0,30.594,72,70,1000,200,0.061,270.5,75.875,75.0,0.028,72.063,71.313,56.281,57.594,0.0,55.125,72,70,1000,200,0.192,480.5,75.938,74.75,0.039,72.563,71.75,56.906,58.531,0.0,42.75,72,70,1000,200,0.091,329.5,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.445,6.001,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,523.5,303.25,518.5,523.5,520.5,-0.006,6.188,0.0,11.457,0.698,0.235,0.001,0.004,0.007,0.005
5252008,1355,1,1,3,1,100,42.502,40.0,40.0,40.0,1,1,707.467,240.117,0.011,13.339,0,80,55,1.4,1269.5,1293.617,1415.706,280.575,55.363,75.029,72.917,74.843,52.547,1.372,1.867,0.315,64.859,51.887,92.612,52.123,82.081,82.778,77.864,73.896,79.833,41.932,55.287,48.305,-10.82,58.188,99.938,71.125,72.25,55.906,57.063,0.0,0,72,70,1000,200,0.105,201.125,71.063,71.0,0.014,72.313,74.563,56.344,57.625,0.0,30.891,72,70,1000,200,0.061,271.5,75.813,75.125,0.029,72.063,71.375,56.281,57.438,0.0,55.125,72,70,1000,200,0.192,481.0,75.813,74.75,0.031,72.563,71.875,56.906,58.531,0.0,43.188,72,70,1000,200,0.095,338.5,75.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.996,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,524.0,303.25,518.5,523.5,520.5,-0.005,6.365,0.0,11.785,0.707,0.24,0.0,0.003,0.005,0.004
5252008,1356,1,1,3,1,100,42.958,40.0,40.0,40.0,1,1,709.81,231.918,0.011,13.31,0,80,55,1.4,1278.0,1301.325,1434.751,284.604,55.255,75.029,72.812,74.843,52.44,1.368,1.935,0.322,65.003,52.002,92.416,52.123,82.055,82.778,77.79,74.108,79.759,41.859,55.078,48.305,-10.82,58.125,99.938,70.938,72.313,56.0,57.063,0.0,0,72,70,1000,200,0.105,203.5,71.063,71.0,0.014,72.313,74.563,56.344,57.625,0.0,31.453,72,70,1000,200,0.061,271.25,75.813,75.0,0.029,71.875,71.313,56.188,57.438,0.0,55.094,72,70,1000,200,0.192,481.0,75.813,74.625,0.031,72.563,71.75,56.906,58.531,0.0,43.188,72,70,1000,200,0.1,344.75,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.432,5.991,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.5,524.0,303.25,518.5,523.5,520.5,-0.006,6.49,0.0,11.894,0.71,0.232,0.0,0.003,0.005,0.005
5252008,1357,1,1,3,1,100,43.427,40.0,40.0,40.0,1,1,727.379,236.603,0.011,13.354,0,80,55,1.4,1287.5,1316.766,1433.163,289.239,55.363,74.923,72.812,74.843,52.44,1.394,1.942,0.311,64.964,51.971,92.416,52.151,82.119,82.993,77.79,74.108,79.759,41.932,55.078,48.378,-10.82,58.219,99.938,71.125,72.375,56.0,57.063,0.0,0,72,70,1000,200,0.102,200.5,71.063,71.0,0.014,72.25,74.563,56.25,57.625,0.0,30.563,72,70,1000,200,0.068,286.75,75.563,74.938,0.028,72.063,71.188,56.094,57.438,0.0,55.406,72,70,1000,200,0.191,479.25,75.938,74.625,0.037,72.5,71.688,56.813,58.531,0.0,43.719,72,70,1000,200,0.102,348.25,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.44,5.999,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,524.0,303.25,518.5,523.5,520.5,-0.006,6.548,0.0,11.933,0.727,0.237,0.0,0.003,0.007,0.005
5252008,1358,1,1,3,1,100,44.04,40.0,40.0,40.0,1,1,710.981,236.603,0.011,13.354,0,80,55,1.4,1314.0,1305.954,1426.811,279.186,55.471,74.817,72.707,74.738,52.44,1.387,1.924,0.318,64.955,51.961,92.219,52.179,82.003,83.1,77.79,73.896,79.759,41.859,55.078,48.524,-10.82,57.969,100.0,71.125,72.375,55.906,57.063,0.0,0,72,70,1000,200,0.099,195.75,71.063,71.063,0.014,72.25,74.5,56.344,57.5,0.0,31.047,72,70,1000,200,0.065,281.5,75.813,74.938,0.027,72.063,71.25,56.188,57.438,0.0,55.625,72,70,1000,200,0.188,476.75,75.813,74.625,0.037,72.563,71.563,56.813,58.438,0.0,44.656,72,70,1000,200,0.099,345.25,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.441,5.999,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,523.5,524.0,303.5,518.5,523.5,521.0,-0.006,6.733,0.0,12.339,0.711,0.237,0.0,0.003,0.006,0.005
5252008,1359,1,1,3,1,100,44.159,40.0,40.0,40.0,1,1,715.666,237.775,0.011,13.354,0,80,55,1.4,1313.0,1301.325,1429.986,285.266,55.471,74.923,72.812,74.843,52.44,1.402,1.899,0.322,65.066,52.056,92.528,52.095,82.029,82.993,77.716,73.896,79.611,41.859,54.974,48.524,-10.82,57.844,99.938,71.125,72.375,55.906,57.063,0.0,0,72,70,1000,200,0.102,198.125,71.063,71.0,0.014,72.313,74.438,56.25,57.5,0.0,31.844,72,70,1000,200,0.063,277.5,75.813,74.938,0.028,72.063,71.25,56.188,57.438,0.0,54.906,72,70,1000,200,0.185,469.75,75.813,74.625,0.04,72.5,71.438,56.813,58.438,0.0,43.0,72,70,1000,200,0.112,366.5,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.436,5.99,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,524.0,303.25,518.5,523.5,520.5,-0.005,6.786,0.0,12.339,0.716,0.238,0.0,0.004,0.007,0.005
5252008,1400,1,1,3,1,100,44.324,40.0,40.0,40.0,1,1,732.064,241.288,0.011,13.354,0,80,55,1.4,1311.125,1330.69,1452.241,291.551,55.255,74.923,72.917,74.738,52.333,1.364,1.964,0.326,65.205,52.083,92.191,52.011,81.938,82.993,77.864,73.896,79.833,41.932,54.765,48.597,-10.82,58.094,99.938,71.125,72.375,55.813,57.063,0.0,0,72,70,1000,200,0.106,202.5,71.063,71.0,0.014,72.125,74.563,56.25,57.5,0.0,31.219,72,70,1000,200,0.07,289.75,75.813,74.938,0.029,72.063,71.188,56.094,57.438,0.0,55.25,72,70,1000,200,0.18,467.0,75.813,74.625,0.037,72.5,71.375,56.813,58.438,0.0,43.438,72,70,1000,200,0.11,364.5,74.938,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.434,5.991,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.5,524.0,303.25,518.0,523.5,521.0,-0.005,6.936,0.0,12.339,0.732,0.241,0.0,0.004,0.006,0.004
5252008,1401,1,1,3,1,100,44.358,40.0,40.0,40.0,1,1,736.75,237.775,0.011,13.339,0,80,55,1.4,1319.75,1330.69,1441.107,289.755,55.148,74.817,72.917,74.738,52.119,1.372,1.899,0.318,65.245,52.178,92.331,52.067,81.782,82.885,77.716,73.896,79.685,41.932,54.765,48.524,-10.82,57.844,99.938,71.125,72.188,55.813,57.063,0.0,0,72,70,1000,200,0.104,202.875,71.063,71.0,0.014,72.125,74.563,56.25,57.5,0.0,30.891,72,70,1000,200,0.07,288.75,75.813,74.938,0.029,72.063,71.188,56.188,57.344,0.0,56.656,72,70,1000,200,0.184,468.75,75.813,74.625,0.031,72.5,71.25,56.813,58.438,0.0,43.5,72,70,1000,200,0.112,367.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.785,11.955,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,524.0,303.25,518.0,523.5,520.5,-0.006,6.852,0.0,12.19,0.737,0.238,0.0,0.004,0.005,0.004
5252008,1402,1,1,3,1,100,44.824,40.0,40.0,40.0,1,1,739.092,242.46,0.011,13.368,0,80,55,1.4,1331.25,1333.788,1449.059,291.395,55.255,74.923,73.127,74.843,52.333,1.391,1.899,0.318,65.296,52.253,92.247,51.563,81.854,83.1,77.716,74.108,79.685,41.859,54.765,48.524,-10.82,58.094,99.938,71.125,73.25,55.813,56.969,0.0,0,72,70,1000,200,0.098,195.5,71.313,70.875,0.014,72.438,74.313,56.25,57.406,0.0,30.953,72,70,1000,200,0.07,289.25,75.813,75.0,0.029,72.188,71.25,56.094,57.344,0.0,55.75,72,70,1000,200,0.189,479.0,75.813,74.75,0.032,72.563,71.25,56.813,58.344,0.0,44.031,72,70,1000,200,0.112,367.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.775,11.935,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.5,524.5,303.25,519.0,523.5,520.5,-0.006,6.904,0.0,12.352,0.739,0.242,0.001,0.003,0.005,0.004
5252008,1403,1,1,3,1,100,45.094,40.0,40.0,40.0,1,1,737.921,242.46,0.011,13.295,0,80,55,1.4,1352.375,1372.624,1472.953,311.436,55.255,75.135,73.443,74.843,52.333,1.284,1.924,0.322,65.681,52.384,92.696,51.114,82.107,83.207,77.716,73.896,79.685,41.859,54.974,48.742,-10.82,58.094,99.875,71.313,74.188,55.906,57.063,0.0,0,72,70,1000,200,0.105,202.75,71.063,71.0,0.014,72.625,74.0,56.25,57.406,0.0,31.563,72,70,1000,200,0.075,301.25,75.563,75.0,0.029,72.313,71.5,56.188,57.344,0.0,57.094,72,70,1000,200,0.193,482.25,75.813,74.75,0.034,73.0,71.438,56.719,58.344,0.0,46.094,72,70,1000,200,0.121,380.25,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.759,11.929,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,524.5,303.0,519.0,523.0,520.5,-0.006,6.977,0.0,12.686,0.738,0.242,0.0,0.002,0.005,0.004
5252008,1404,1,1,3,1,100,45.638,40.0,40.0,40.0,1,1,784.773,244.802,0.011,13.324,0,80,55,1.4,1378.625,1408.53,1501.711,322.872,55.363,75.241,73.758,75.054,52.547,1.36,1.949,0.318,66.086,52.746,92.808,50.582,82.372,83.315,77.716,74.002,79.685,41.859,54.765,48.742,-10.82,58.0,99.875,71.438,75.0,55.906,56.969,0.0,0,72,70,1000,200,0.103,200.875,71.0,71.0,0.014,72.688,73.938,56.25,57.406,0.0,33.281,72,70,1000,200,0.079,306.5,75.813,75.0,0.028,72.375,71.688,56.188,57.344,0.0,56.375,72,70,1000,200,0.203,489.75,75.813,74.75,0.042,73.063,71.625,56.813,58.344,0.0,46.5,72,70,1000,200,0.132,397.25,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.765,11.935,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,524.5,303.25,519.0,523.5,520.5,-0.006,7.106,0.0,12.714,0.785,0.245,0.0,0.003,0.007,0.004
5252008,1405,1,1,3,1,100,46.035,40.0,40.0,40.0,1,1,790.63,251.83,0.011,13.354,0,80,55,1.4,1433.625,1424.194,1504.912,328.572,55.363,75.453,73.968,75.16,52.654,1.326,2.014,0.318,66.426,53.07,92.977,50.273,82.534,83.53,77.716,73.896,79.685,41.859,54.974,48.961,-10.82,57.844,99.875,71.438,75.563,56.0,57.063,0.0,0,72,70,1000,200,0.105,202.375,71.0,71.0,0.014,72.875,74.063,56.25,57.406,0.0,33.719,72,70,1000,200,0.085,318.75,75.813,75.0,0.028,72.5,71.813,56.188,57.344,0.0,57.406,72,70,1000,200,0.211,500.5,75.563,74.625,0.038,73.25,71.813,56.719,58.125,0.0,48.063,72,70,1000,200,0.142,412.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.749,11.912,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,525.0,303.0,518.5,523.5,520.5,-0.006,7.231,0.0,13.148,0.791,0.252,0.0,0.003,0.005,0.004
5252008,1406,1,1,3,1,100,47.041,40.0,40.0,40.0,1,1,815.227,260.029,0.011,13.339,0,80,55,1.4,1458.25,1457.191,1540.206,343.465,55.578,75.559,74.179,75.371,52.868,1.341,2.007,0.318,66.873,53.432,93.005,50.021,82.69,83.637,77.716,73.896,79.685,41.932,55.078,49.179,-10.82,57.75,99.875,71.5,76.063,56.0,57.156,0.0,0,72,70,1000,200,0.104,201.375,71.063,71.063,0.014,72.938,74.125,56.25,57.406,0.0,33.813,72,70,1000,200,0.095,337.75,75.563,75.0,0.027,72.688,72.0,56.281,57.438,0.0,58.531,72,70,1000,200,0.218,508.75,75.563,74.625,0.038,73.25,72.0,56.813,58.344,0.0,49.844,72,70,1000,200,0.149,422.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.755,11.922,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,525.5,303.25,519.0,523.5,520.5,-0.006,7.353,0.0,13.401,0.815,0.26,0.0,0.002,0.005,0.004
5252008,1407,1,1,3,1,100,47.683,40.0,40.0,40.0,1,1,846.852,258.858,0.011,13.339,0,80,55,1.4,1502.0,1502.983,1564.359,360.11,55.578,75.771,74.179,75.371,52.868,1.333,2.122,0.337,67.35,53.864,93.089,49.825,82.748,83.422,77.716,73.896,79.611,41.859,54.974,49.252,-10.82,57.625,99.875,71.75,76.438,56.344,57.156,0.0,0,72,70,1000,200,0.104,199.625,71.063,70.875,0.014,72.938,74.188,56.344,57.406,0.0,34.281,72,70,1000,200,0.102,350.25,75.563,74.938,0.028,72.813,72.25,56.5,57.438,0.0,59.438,72,70,1000,200,0.225,518.5,75.563,74.625,0.033,73.5,72.063,56.813,58.344,0.0,50.125,72,70,1000,200,0.161,438.75,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.76,11.926,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,525.5,303.25,519.0,523.5,520.5,-0.005,7.519,0.0,13.671,0.847,0.259,0.0,0.003,0.005,0.004
5252008,1408,1,1,3,1,100,48.659,40.0,40.0,40.0,1,1,880.82,267.057,0.011,13.266,0,80,55,1.4,1534.0,1534.713,1583.737,371.901,55.686,75.878,74.284,75.583,53.082,1.353,2.083,0.329,67.817,54.237,93.201,49.741,83.105,83.744,77.716,73.896,79.685,41.859,55.078,49.471,-10.82,57.875,99.875,71.75,76.813,56.344,57.156,0.0,0,72,70,1000,200,0.104,201.5,71.063,71.0,0.014,73.0,74.063,56.438,57.406,0.0,35.594,72,70,1000,200,0.103,351.25,75.813,74.938,0.029,72.688,72.313,56.5,57.438,0.0,59.813,72,70,1000,200,0.231,525.5,75.563,74.625,0.034,73.25,72.125,56.813,58.125,0.0,51.625,72,70,1000,200,0.181,465.25,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.759,11.917,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,523.5,525.5,303.25,519.0,523.5,520.5,-0.006,7.639,0.0,13.999,0.881,0.267,0.0,0.004,0.005,0.004
5252008,1409,1,1,3,1,100,50.008,40.0,40.0,40.0,1,1,887.848,268.228,0.011,13.354,0,80,55,1.4,1566.125,1534.713,1595.064,372.767,55.901,75.984,74.284,75.688,53.296,1.341,2.104,0.326,68.201,54.574,93.089,49.825,83.143,83.959,77.642,73.896,79.611,41.932,55.078,49.835,-10.82,57.719,99.938,71.813,77.063,56.438,57.469,0.0,0,72,70,1000,200,0.1,196.75,71.063,71.0,0.014,73.25,74.0,56.438,57.5,0.0,36.625,72,70,1000,200,0.109,360.75,75.563,74.938,0.029,72.813,72.25,56.5,57.594,0.0,59.75,72,70,1000,200,0.239,535.0,75.813,74.625,0.037,73.188,72.125,56.813,58.125,0.0,52.344,72,70,1000,200,0.176,462.0,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.762,11.922,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,526.0,303.25,519.0,523.5,520.5,-0.006,8.028,0.0,14.63,0.888,0.268,0.0,0.003,0.006,0.004
5252008,1410,1,1,3,1,100,50.975,40.0,40.0,40.0,1,1,887.848,269.4,0.011,13.383,0,80,55,1.4,1599.375,1571.351,1604.786,391.322,55.901,76.09,74.179,75.794,53.296,1.311,2.115,0.333,68.434,54.708,93.005,49.797,82.813,83.959,77.568,74.002,79.611,41.932,54.765,49.908,-10.82,57.469,99.938,71.938,77.313,56.438,57.469,0.0,0,72,70,1000,200,0.106,203.75,71.063,71.0,0.014,73.0,73.813,56.563,57.5,0.0,37.0,72,70,1000,200,0.115,370.25,75.563,74.938,0.028,72.875,72.125,56.563,57.594,0.0,59.688,72,70,1000,200,0.248,543.5,75.563,74.625,0.034,73.25,71.938,56.906,58.125,0.0,52.531,72,70,1000,200,0.184,470.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.763,11.904,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,523.5,526.0,303.25,519.5,523.5,520.5,-0.006,8.318,0.0,14.798,0.888,0.269,0.0,0.003,0.005,0.004
5252008,1411,1,1,3,1,100,51.97,40.0,40.0,40.0,1,1,938.214,271.742,0.011,13.383,0,80,55,1.4,1616.125,1630.616,1635.663,405.285,55.901,76.09,74.073,75.794,53.296,1.375,2.187,0.333,68.737,55.005,92.808,49.937,82.56,83.744,77.568,73.896,79.537,41.932,54.556,50.126,-10.82,57.219,99.938,71.938,77.375,56.438,57.594,0.0,0,72,70,1000,200,0.104,202.75,71.063,71.0,0.014,73.0,73.688,56.563,57.5,0.0,37.25,72,70,1000,200,0.122,381.5,75.813,74.938,0.029,72.875,72.25,56.563,57.594,0.0,60.375,72,70,1000,200,0.255,554.5,75.563,74.625,0.037,73.5,71.875,56.906,58.344,0.0,52.781,72,70,1000,200,0.2,488.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.76,11.907,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,523.5,526.5,303.0,519.0,524.0,520.5,-0.006,8.687,0.0,15.202,0.938,0.272,0.0,0.004,0.005,0.004
5252008,1412,1,1,3,1,100,53.015,40.0,40.0,40.0,1,1,962.811,281.113,0.011,13.383,0,80,55,1.4,1651.625,1662.816,1668.315,422.496,55.901,76.196,74.179,76.005,53.296,1.372,2.155,0.329,68.96,55.136,92.892,50.021,82.23,83.959,77.568,74.002,79.537,41.932,54.66,50.199,-10.82,57.219,99.875,72.0,77.625,56.438,57.469,0.0,0,72,70,1000,200,0.098,196.75,71.0,71.0,0.014,72.938,73.563,56.563,57.5,0.0,37.281,72,70,1000,200,0.131,392.5,75.813,75.0,0.028,72.813,72.375,56.563,57.75,0.0,60.594,72,70,1000,200,0.262,556.0,75.563,74.625,0.034,73.5,71.813,56.906,58.344,0.0,54.531,72,70,1000,200,0.214,505.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.767,11.926,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,524.0,526.5,303.0,519.0,524.0,520.5,-0.006,8.692,0.0,15.338,0.963,0.281,0.0,0.003,0.005,0.004
5252008,1413,1,1,3,1,100,54.315,40.0,40.0,40.0,1,1,988.58,281.113,0.011,13.339,0,80,55,1.4,1683.625,1680.574,1686.342,427.234,56.009,76.196,74.073,76.005,53.296,1.375,2.209,0.333,69.065,55.259,92.78,50.133,82.145,83.852,77.494,74.002,79.537,42.079,54.451,50.417,-10.82,56.906,99.938,72.0,77.75,56.531,57.594,0.0,0,72,70,1000,200,0.101,197.25,71.063,71.0,0.014,73.0,73.438,56.563,57.5,0.0,38.0,72,70,1000,200,0.133,399.0,75.563,74.938,0.029,72.875,72.25,56.563,57.594,0.0,61.188,72,70,1000,200,0.271,567.5,75.563,74.625,0.024,73.5,71.625,56.906,58.125,0.0,55.688,72,70,1000,200,0.221,516.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.768,11.926,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,524.0,527.0,303.25,519.5,524.0,520.5,-0.006,8.99,0.0,15.418,0.989,0.281,0.0,0.003,0.003,0.004
5252008,1414,1,1,3,1,100,55.409,40.0,40.0,40.0,1,1,999.122,289.312,0.011,13.398,0,80,55,1.4,1697.125,1711.327,1689.625,438.361,56.009,76.196,73.863,76.005,53.296,1.356,2.256,0.326,69.388,55.477,92.78,50.189,82.191,83.852,77.494,74.002,79.537,42.079,54.451,50.49,-10.82,57.125,99.875,72.0,77.813,56.531,57.594,0.0,0,72,70,1000,200,0.105,203.625,71.0,70.875,0.014,73.25,73.188,56.563,57.5,0.0,37.938,72,70,1000,200,0.143,410.5,75.563,74.938,0.027,72.813,72.0,56.688,57.594,0.0,61.875,72,70,1000,200,0.267,571.0,75.563,74.625,0.034,73.25,71.5,56.906,58.125,0.0,57.0,72,70,1000,200,0.229,524.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.767,11.907,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,524.0,527.0,303.25,520.0,524.0,520.5,-0.006,9.109,0.0,15.622,0.999,0.289,0.0,0.002,0.005,0.004
5252008,1415,1,1,3,1,100,56.532,40.0,40.0,40.0,1,1,1024.89,285.798,0.011,13.427,0,80,55,1.4,1727.75,1727.553,1709.358,444.172,56.009,76.196,73.968,76.005,53.296,1.349,2.266,0.322,69.554,55.639,92.668,50.357,82.158,83.852,77.494,73.896,79.464,42.079,54.347,50.709,-10.82,57.063,99.938,72.125,78.063,56.625,57.594,0.0,0,72,70,1000,200,0.105,203.75,71.0,71.0,0.014,73.25,72.813,56.563,57.5,0.0,39.25,72,70,1000,200,0.151,424.75,75.563,74.938,0.029,72.813,72.0,56.563,57.75,0.0,61.469,72,70,1000,200,0.278,581.0,75.563,74.625,0.037,73.5,71.375,56.906,58.125,0.0,57.688,72,70,1000,200,0.23,525.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.759,11.906,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,524.0,527.0,303.5,520.0,524.0,521.0,-0.006,9.445,0.0,16.063,1.025,0.286,0.0,0.003,0.005,0.004
5252008,1416,1,1,3,1,100,57.675,40.0,40.0,40.0,1,1,1060.029,290.483,0.011,13.354,0,80,55,1.4,1775.125,1792.729,1750.671,471.51,56.116,76.196,73.863,76.005,53.403,1.314,2.324,0.326,70.013,56.011,92.864,50.469,82.165,83.959,77.494,74.002,79.537,42.079,54.347,50.854,-10.82,57.125,99.875,72.125,78.188,56.625,57.688,0.0,0,72,70,1000,200,0.106,204.5,71.0,71.0,0.014,73.25,72.563,56.75,57.5,0.0,39.844,72,70,1000,200,0.162,442.25,75.563,74.938,0.029,72.875,71.875,56.688,57.75,0.0,62.125,72,70,1000,200,0.284,583.0,75.563,74.625,0.036,73.25,71.25,56.906,58.125,0.0,58.094,72,70,1000,200,0.254,551.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.734,11.892,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,524.0,527.5,303.25,519.5,524.0,521.0,-0.006,9.552,0.0,16.244,1.06,0.29,0.0,0.003,0.005,0.004
5252008,1417,1,1,3,1,100,59.103,40.0,40.0,40.0,1,1,1056.515,295.168,0.011,13.412,0,80,55,1.4,1796.25,1797.634,1744.042,477.445,56.116,76.196,73.863,76.111,53.51,1.337,2.349,0.329,70.368,56.292,92.836,50.554,82.495,83.959,77.42,74.002,79.464,42.225,54.138,51.146,-10.82,57.344,99.875,72.125,78.188,56.625,57.688,0.0,0,72,70,1000,200,0.107,203.5,71.0,71.0,0.014,73.313,72.375,56.75,57.406,0.0,41.469,72,70,1000,200,0.166,446.25,75.563,74.938,0.028,72.875,71.813,56.813,57.75,0.0,62.969,72,70,1000,200,0.288,586.5,75.5,74.625,0.034,73.5,71.25,56.969,58.125,0.0,59.906,72,70,1000,200,0.257,556.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.752,11.907,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,524.0,528.0,303.25,520.0,524.0,521.0,-0.007,10.044,0.0,16.585,1.057,0.295,0.0,0.003,0.004,0.004
5252008,1418,1,1,3,1,100,60.373,40.0,40.0,40.0,1,1,1119.766,302.196,0.011,13.339,0,80,55,1.4,1833.875,1855.039,1775.594,498.518,56.224,76.09,73.653,75.9,53.51,1.314,2.382,0.326,70.861,56.658,92.977,50.638,82.943,83.744,77.42,74.002,79.537,42.225,54.138,51.364,-10.82,57.781,99.813,72.125,78.25,56.625,57.688,0.0,0,72,70,1000,200,0.104,202.75,71.0,71.0,0.014,73.313,72.313,56.75,57.406,0.0,41.625,72,70,1000,200,0.18,460.25,75.563,74.938,0.028,72.813,71.75,56.813,57.75,0.0,63.313,72,70,1000,200,0.299,601.0,75.563,74.625,0.037,73.5,71.188,56.969,58.125,0.0,59.719,72,70,1000,200,0.277,578.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.73,12.746,11.897,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,524.5,528.0,303.5,520.5,524.0,521.0,-0.007,10.233,0.0,16.898,1.12,0.302,0.0,0.003,0.005,0.004
5252008,1419,1,1,3,1,100,61.997,40.0,40.0,40.0,1,1,1130.307,297.511,0.011,13.354,0,80,55,1.4,1849.375,1853.395,1772.265,497.463,56.224,76.196,73.758,76.111,53.617,1.345,2.414,0.329,71.178,56.933,92.808,50.806,83.182,84.067,77.494,73.79,79.464,42.298,53.929,51.583,-10.82,57.938,99.875,72.313,78.25,56.906,57.688,0.0,0,72,70,1000,200,0.108,205.5,71.0,70.875,0.014,73.313,72.25,56.875,57.5,0.0,42.625,72,70,1000,200,0.185,469.25,75.563,74.938,0.028,72.875,71.688,56.813,57.75,0.0,62.844,72,70,1000,200,0.306,606.0,75.563,74.625,0.034,73.25,71.063,56.969,58.125,0.0,61.469,72,70,1000,200,0.27,568.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.763,11.915,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,524.5,528.5,303.25,520.5,524.0,521.0,-0.006,10.66,0.0,17.187,1.13,0.298,0.0,0.003,0.005,0.004
5252008,1420,1,1,3,1,100,63.67,40.0,40.0,40.0,1,1,1157.248,306.881,0.011,13.427,0,80,55,1.4,1882.5,1876.442,1798.951,508.119,56.332,76.196,73.653,76.005,53.617,1.333,2.425,0.337,71.561,57.242,92.724,50.946,83.467,84.282,77.42,73.896,79.464,42.298,53.72,51.656,-10.82,57.875,99.875,72.125,78.25,56.719,57.781,0.0,0,72,70,1000,200,0.108,205.625,71.0,70.875,0.014,73.438,72.125,56.75,57.5,0.0,43.344,72,70,1000,200,0.198,486.25,75.563,74.938,0.029,72.875,71.75,56.813,57.813,0.0,64.5,72,70,1000,200,0.305,606.0,75.5,74.625,0.034,73.25,71.0,56.969,58.125,0.0,61.625,72,70,1000,200,0.284,582.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.746,11.901,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,524.5,528.5,303.25,520.5,524.0,521.0,-0.006,11.001,0.0,17.417,1.157,0.307,0.0,0.003,0.004,0.004
5252008,1421,1,1,3,1,100,65.392,40.0,40.0,40.0,1,1,1192.387,313.909,0.011,13.31,0,80,55,1.4,1882.5,1937.591,1834.168,526.796,56.547,76.302,73.758,76.111,53.724,1.303,2.439,0.34,72.107,57.667,92.977,51.002,83.811,84.496,77.42,73.896,79.464,42.372,53.72,51.947,-10.82,58.438,99.813,72.313,78.438,56.906,58.063,0.0,0,72,70,1000,200,0.106,204.125,71.0,71.0,0.014,73.563,72.0,56.938,57.5,0.0,43.5,72,70,1000,200,0.205,496.75,75.563,74.938,0.029,72.938,71.625,56.906,57.813,0.0,64.125,72,70,1000,200,0.326,624.5,75.5,74.625,0.042,73.188,70.938,56.969,58.344,0.0,63.281,72,70,1000,200,0.301,600.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.759,11.909,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,524.5,529.0,303.25,521.0,524.0,521.0,-0.006,11.23,0.0,17.665,1.192,0.314,0.0,0.003,0.005,0.004
5252008,1422,1,1,3,1,100,67.231,40.0,40.0,40.0,1,1,1229.868,319.766,0.011,13.339,0,80,55,1.4,1923.875,1969.124,1849.328,541.739,56.547,76.302,73.653,76.111,53.831,1.303,2.504,0.337,72.587,57.889,92.808,51.17,83.902,84.496,77.346,73.896,79.39,42.372,53.72,52.165,-10.82,57.938,99.875,72.438,78.438,57.0,57.969,0.0,0,72,70,1000,200,0.106,204.125,71.0,70.875,0.014,73.563,71.875,56.938,57.625,0.0,45.063,72,70,1000,200,0.226,520.5,75.5,74.938,0.028,72.813,71.688,57.094,57.813,0.0,64.438,72,70,1000,200,0.336,637.0,75.5,74.625,0.034,73.25,70.813,57.094,58.344,0.0,62.906,72,70,1000,200,0.302,601.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.752,11.912,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.5,529.0,303.25,521.0,524.0,521.5,-0.007,11.511,0.0,18.107,1.23,0.32,0.0,0.002,0.004,0.004
5252008,1423,1,1,3,1,100,69.055,40.0,40.0,40.0,1,1,1273.207,323.28,0.011,13.222,0,80,55,1.4,1962.75,1980.763,1864.53,554.604,56.547,76.302,73.653,76.111,53.831,1.318,2.522,0.337,72.973,58.244,92.696,51.31,83.934,84.604,77.42,73.896,79.464,42.665,53.511,52.457,-10.82,58.031,99.875,72.438,78.438,57.0,57.969,0.0,0,72,70,1000,200,0.108,205.375,70.875,71.0,0.014,73.625,71.75,56.938,57.5,0.0,46.031,72,70,1000,200,0.23,524.5,75.5,74.938,0.029,72.813,71.625,57.094,57.906,0.0,64.438,72,70,1000,200,0.336,635.5,75.5,74.625,0.034,73.063,70.75,57.094,58.344,0.0,63.406,72,70,1000,200,0.313,613.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.742,11.897,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,525.0,529.5,303.25,521.5,524.0,521.5,-0.006,11.937,0.0,17.944,1.273,0.323,0.0,0.002,0.004,0.004
5252008,1424,1,1,3,1,100,70.587,40.0,40.0,40.0,1,1,1303.66,334.993,0.011,13.076,0,80,55,1.4,1977.875,2017.421,1878.079,563.896,56.655,76.302,73.548,76.216,53.938,1.299,2.54,0.344,73.495,58.656,92.696,51.506,83.85,84.819,77.346,73.896,79.39,42.592,53.407,52.675,-10.82,57.938,99.813,72.438,78.688,57.125,58.063,0.0,0,72,70,1000,200,0.117,214.0,71.0,71.0,0.014,73.625,71.75,56.938,57.625,0.0,45.969,72,70,1000,200,0.247,543.5,75.563,74.938,0.028,72.813,71.563,57.094,57.906,0.0,65.563,72,70,1000,200,0.337,637.0,75.5,74.625,0.035,73.063,70.688,57.094,58.344,0.0,63.156,72,70,1000,200,0.321,619.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.75,11.906,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,525.0,530.0,303.0,522.0,524.0,521.5,-0.007,12.191,0.0,18.274,1.304,0.335,0.0,0.003,0.004,0.004
5252008,1425,1,1,3,1,100,72.593,40.0,40.0,40.0,1,1,1304.832,338.507,0.011,13.12,0,80,55,1.4,2013.875,2039.136,1900.169,570.026,56.655,76.302,73.443,76.216,53.938,1.314,2.583,0.337,73.93,59.109,92.556,51.647,83.811,84.819,77.346,73.79,79.39,42.665,53.407,52.748,-10.82,57.875,99.813,72.438,78.563,57.125,58.063,0.0,0,72,70,1000,200,0.113,211.5,71.0,71.0,0.014,73.563,71.563,57.031,57.625,0.0,47.813,72,70,1000,200,0.252,547.0,75.5,74.938,0.028,72.5,71.375,57.094,57.813,0.0,65.0,72,70,1000,200,0.351,649.0,75.5,74.75,0.036,73.063,70.625,57.281,58.438,0.0,64.625,72,70,1000,200,0.321,621.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.744,11.897,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,525.0,530.5,303.25,521.0,524.5,522.0,-0.006,12.315,0.0,18.335,1.305,0.339,0.0,0.002,0.004,0.004
5252008,1426,1,1,3,1,100,74.453,40.0,40.0,40.0,1,1,1346.999,342.021,0.011,13.105,0,80,55,1.4,2031.0,2052.519,1900.169,579.326,56.762,76.302,73.548,76.216,53.938,1.318,2.612,0.351,74.293,59.407,92.612,51.675,83.824,84.926,77.346,74.002,79.316,42.738,53.302,52.894,-10.82,58.031,99.813,72.5,78.5,57.188,58.188,0.0,0,72,70,1000,200,0.114,210.0,71.0,71.0,0.014,73.313,71.563,57.031,57.625,0.0,47.625,72,70,1000,200,0.265,563.0,75.5,74.938,0.029,72.688,71.5,57.188,58.0,0.0,64.313,72,70,1000,200,0.338,636.0,75.5,74.625,0.037,73.188,70.563,57.281,58.438,0.0,65.0,72,70,1000,200,0.34,638.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.742,11.902,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,525.0,530.5,303.0,522.0,524.5,522.0,-0.006,12.599,0.0,18.446,1.347,0.342,0.0,0.002,0.005,0.003
5252008,1427,1,1,3,1,100,76.842,40.0,40.0,40.0,1,1,1359.883,343.192,0.011,13.134,0,80,55,1.4,2052.75,2075.974,1929.196,585.785,56.87,76.408,73.548,76.322,54.045,1.322,2.637,0.348,74.693,59.745,92.752,51.591,83.837,85.033,77.346,74.002,79.316,42.811,53.511,53.039,-10.82,58.094,99.813,72.438,78.875,57.188,58.188,0.0,0,72,70,1000,200,0.119,216.125,71.0,71.0,0.014,73.438,71.5,57.156,57.719,0.0,48.563,72,70,1000,200,0.267,565.5,75.5,74.938,0.029,72.875,71.438,57.281,58.0,0.0,66.438,72,70,1000,200,0.351,650.0,75.5,74.75,0.038,73.188,70.625,57.406,58.438,0.0,66.313,72,70,1000,200,0.344,642.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.757,11.91,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,525.0,531.0,303.25,521.5,524.5,522.0,-0.006,12.555,0.0,18.618,1.36,0.343,0.0,0.002,0.004,0.003
5252008,1428,1,1,3,1,100,79.152,40.0,40.0,40.0,1,1,1396.193,346.706,0.011,13.222,0,80,55,1.4,2070.125,2112.923,1953.223,610.763,56.977,76.408,73.337,76.322,54.153,1.311,2.688,0.344,75.202,60.156,92.696,52.011,83.902,85.141,77.272,73.79,79.39,42.885,53.511,53.112,-10.82,58.094,99.75,72.438,78.813,57.281,58.281,0.0,0,72,70,1000,200,0.121,217.25,71.0,70.875,0.014,73.563,71.5,57.156,57.719,0.0,49.344,72,70,1000,200,0.284,583.0,75.5,74.938,0.028,72.875,71.313,57.375,58.0,0.0,66.688,72,70,1000,200,0.36,657.5,75.5,74.625,0.034,73.063,70.563,57.406,58.531,0.0,67.313,72,70,1000,200,0.354,651.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.75,11.907,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,525.0,531.0,303.25,522.0,524.5,522.0,-0.007,12.726,0.0,18.74,1.396,0.347,0.0,0.002,0.004,0.004
5252008,1429,1,1,3,1,100,81.267,40.0,40.0,40.0,1,1,1420.791,358.419,0.011,13.207,0,80,55,1.4,2113.0,2143.234,1963.555,618.239,56.977,76.302,73.127,76.322,54.26,1.318,2.72,0.351,75.729,60.573,92.668,52.375,83.96,85.141,77.346,73.896,79.316,43.031,53.407,53.331,-10.82,58.25,99.75,72.438,78.563,57.5,58.281,0.0,0,72,70,1000,200,0.12,216.75,71.0,70.875,0.014,73.438,71.313,57.375,57.719,0.0,49.844,72,70,1000,200,0.301,603.5,75.5,74.938,0.029,72.813,71.313,57.375,58.313,0.0,67.438,72,70,1000,200,0.368,660.0,75.5,74.625,0.04,73.063,70.5,57.469,58.531,0.0,67.375,72,70,1000,200,0.364,660.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.75,11.912,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,525.5,531.5,303.0,521.5,524.5,522.0,-0.006,13.11,0.0,18.852,1.421,0.358,0.0,0.002,0.005,0.003
5252008,1430,1,1,3,1,100,83.99,40.0,40.0,40.0,1,1,1479.356,358.419,0.011,13.061,0,80,55,1.4,2143.875,2166.859,1968.729,614.632,57.085,76.408,73.232,76.216,54.26,1.303,2.71,0.34,76.117,60.894,92.584,52.459,84.09,85.356,77.346,73.896,79.316,43.104,53.407,53.549,-10.82,58.469,99.813,72.5,78.5,57.5,58.563,0.0,0,72,70,1000,200,0.121,217.25,71.0,70.875,0.014,73.438,71.375,57.469,57.906,0.0,50.625,72,70,1000,200,0.302,603.0,75.5,74.938,0.029,72.688,71.375,57.469,58.188,0.0,67.438,72,70,1000,200,0.375,671.0,75.5,74.625,0.037,73.063,70.563,57.469,58.531,0.0,69.313,72,70,1000,200,0.371,668.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.746,11.904,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,525.5,532.0,303.0,522.0,524.5,522.0,-0.006,13.241,0.0,18.905,1.479,0.358,0.0,0.002,0.005,0.003
5252008,1431,1,1,3,1,100,86.634,40.0,40.0,40.0,1,1,1512.152,363.104,0.011,13.12,0,80,55,1.4,2167.875,2198.99,1996.413,626.363,57.3,76.408,73.232,76.216,54.367,1.314,2.771,0.355,76.529,61.223,92.444,52.515,83.876,85.356,77.346,73.896,79.316,43.104,53.511,53.622,-10.82,58.031,99.813,72.5,78.75,57.625,58.344,0.0,0,72,70,1000,200,0.121,217.25,70.875,71.0,0.014,73.438,71.375,57.469,57.906,0.0,51.5,72,70,1000,200,0.313,614.5,75.5,74.938,0.028,72.5,71.5,57.656,58.313,0.0,67.5,72,70,1000,200,0.377,672.0,75.5,74.625,0.034,73.063,70.5,57.594,58.625,0.0,68.875,72,70,1000,200,0.384,678.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.741,11.909,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,525.5,532.0,303.25,521.5,524.5,522.5,-0.006,13.26,0.0,19.124,1.512,0.363,0.0,0.002,0.004,0.003
5252008,1432,1,1,3,1,100,89.567,40.0,40.0,40.0,1,1,1530.893,367.789,0.011,13.164,0,80,55,1.4,2184.75,2231.197,2019.02,648.082,57.408,76.408,73.232,76.322,54.474,1.311,2.774,0.362,77.145,61.531,92.696,52.74,83.889,85.356,77.272,73.896,79.316,43.104,53.616,53.622,-10.82,58.75,99.75,72.5,78.625,57.75,58.563,0.0,0,72,70,1000,200,0.12,216.375,71.0,71.0,0.014,73.438,71.375,57.594,58.031,0.0,53.156,72,70,1000,200,0.332,628.5,75.5,74.938,0.028,72.5,71.438,57.656,58.375,0.0,67.063,72,70,1000,200,0.388,682.0,75.5,74.625,0.038,73.063,70.313,57.688,58.625,0.0,70.25,72,70,1000,200,0.389,683.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.734,11.901,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,525.5,532.0,303.25,521.5,524.5,522.0,-0.007,13.172,0.0,19.188,1.531,0.368,0.0,0.002,0.005,0.004
5252008,1433,1,1,3,1,100,92.407,40.0,40.0,40.0,1,1,1567.204,375.988,0.011,13.237,0,80,55,1.4,2210.875,2222.714,2022.507,651.566,57.516,76.408,73.232,76.322,54.581,1.337,2.796,0.37,77.417,61.912,92.5,52.852,83.902,85.356,77.198,73.896,79.316,43.251,53.616,53.768,-10.82,58.563,99.75,72.5,78.563,57.844,58.688,0.0,0,72,70,1000,200,0.122,217.875,71.0,70.875,0.014,73.438,71.313,57.688,58.125,0.0,53.344,72,70,1000,200,0.343,639.5,75.5,74.938,0.027,72.5,71.375,57.875,58.5,0.0,67.625,72,70,1000,200,0.381,675.0,75.5,74.75,0.034,73.063,70.375,57.688,58.719,0.0,70.875,72,70,1000,200,0.4,692.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.746,11.92,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.5,532.5,303.0,522.0,524.5,522.5,-0.007,13.431,0.0,19.291,1.567,0.376,0.0,0.002,0.004,0.003
5252008,1434,1,1,3,1,100,94.695,40.0,40.0,40.0,1,1,1625.769,379.502,0.011,13.237,0,80,55,1.4,2226.0,2263.479,2039.981,654.797,57.623,76.408,73.232,76.322,54.688,1.314,2.846,0.359,77.919,62.162,92.556,52.936,83.889,85.571,77.198,73.79,79.242,43.251,53.72,53.768,-10.82,58.875,99.75,72.5,78.688,57.844,58.688,0.0,0,72,70,1000,200,0.121,217.5,71.0,70.875,0.014,73.25,71.25,57.781,58.125,0.0,53.375,72,70,1000,200,0.354,650.5,75.5,74.938,0.029,72.688,71.375,57.875,58.625,0.0,67.125,72,70,1000,200,0.391,685.0,75.438,74.625,0.042,73.0,70.25,57.844,58.719,0.0,71.125,72,70,1000,200,0.407,699.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.734,11.897,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,525.5,532.5,303.25,522.5,524.5,522.5,-0.007,13.298,0.0,19.291,1.626,0.38,0.0,0.002,0.005,0.003
5252008,1435,1,1,3,1,100,98.036,40.0,40.0,40.0,1,1,1619.912,383.016,0.011,13.266,0,80,55,1.4,2261.0,2282.203,2059.274,661.825,57.623,76.408,73.127,76.322,54.795,1.307,2.857,0.362,78.346,62.552,92.64,53.244,84.012,85.356,77.272,73.896,79.242,43.324,53.72,53.913,-10.82,58.969,99.75,72.625,78.813,58.125,58.781,0.0,0,72,70,1000,200,0.13,226.25,71.0,70.875,0.014,73.313,71.313,57.969,58.219,0.0,54.406,72,70,1000,200,0.367,665.5,75.5,74.938,0.029,72.813,71.375,58.094,58.781,0.0,68.688,72,70,1000,200,0.396,687.0,75.5,74.625,0.036,72.875,70.313,58.0,58.906,0.0,71.813,72,70,1000,200,0.407,698.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.744,11.907,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,525.5,533.0,303.25,522.0,524.5,522.5,-0.006,13.512,0.0,19.466,1.62,0.383,0.0,0.002,0.005,0.003
5252008,1436,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1667.936,388.873,0.011,13.281,0,80,55,1.4,2281.875,2306.068,2066.309,668.073,57.839,76.514,73.232,76.322,55.009,1.314,2.875,0.373,78.706,62.846,92.416,53.468,83.986,85.571,77.272,73.79,79.242,43.397,53.825,53.913,-10.82,58.813,99.75,72.688,79.063,58.125,58.875,0.0,0,72,70,1000,200,0.127,224.625,71.0,71.0,0.014,73.563,71.5,58.063,58.344,0.0,55.156,72,70,1000,200,0.373,669.0,75.5,74.938,0.028,72.688,71.375,58.094,58.781,0.0,69.125,72,70,1000,200,0.403,692.5,75.5,74.625,0.038,72.688,70.313,58.094,58.906,0.0,71.75,72,70,1000,200,0.42,711.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.734,11.901,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,526.0,533.0,303.0,522.0,524.5,522.5,-0.006,13.393,0.0,19.353,1.668,0.389,0.0,0.002,0.005,0.003
5252008,1437,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1712.445,394.729,0.011,13.324,0,80,55,1.4,2311.0,2328.264,2089.244,689.649,57.839,76.302,73.022,76.216,55.009,1.322,2.915,0.373,79.3,63.297,92.416,53.749,83.746,85.141,77.272,73.896,79.242,43.397,53.825,53.986,-10.82,58.781,99.75,72.625,79.0,58.219,58.969,0.0,0,72,70,1000,200,0.133,228.5,70.875,71.0,0.014,73.25,71.313,58.063,58.531,0.0,56.906,72,70,1000,200,0.392,683.5,75.5,74.938,0.028,72.813,71.5,58.25,58.906,0.0,68.375,72,70,1000,200,0.417,706.5,75.438,74.625,0.04,72.875,70.25,58.094,59.156,0.0,71.438,72,70,1000,200,0.421,711.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.744,11.894,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,526.0,533.5,303.25,522.5,524.5,522.5,-0.006,13.53,0.0,19.55,1.712,0.395,0.0,0.002,0.005,0.003
5252008,1438,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1719.473,402.928,0.011,13.222,0,80,55,1.4,2338.125,2345.36,2112.291,690.066,58.054,76.408,73.022,76.322,55.223,1.314,2.969,0.373,79.688,63.622,92.275,53.861,83.506,85.248,77.272,73.79,79.168,43.471,53.929,54.059,-10.82,58.813,99.75,72.625,79.063,58.313,59.219,0.0,0,72,70,1000,200,0.124,220.25,71.0,71.0,0.014,73.313,71.25,58.219,58.531,0.0,56.063,72,70,1000,200,0.405,698.0,75.375,74.938,0.029,72.875,71.375,58.375,59.0,0.0,70.188,72,70,1000,200,0.427,714.5,75.5,74.75,0.034,72.875,70.25,58.156,59.156,0.0,73.5,72,70,1000,200,0.427,715.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.742,11.896,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,526.0,534.0,303.25,523.5,524.5,523.0,-0.006,13.386,0.0,19.398,1.719,0.403,0.0,0.002,0.004,0.003
5252008,1439,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1799.122,407.613,0.011,13.266,0,80,55,1.4,2361.0,2369.327,2126.53,706.294,58.161,76.196,73.022,76.216,55.223,1.307,2.994,0.366,80.164,64.007,92.247,53.973,83.247,85.141,77.198,73.896,79.168,43.544,54.033,54.132,-10.82,58.813,99.75,72.625,79.125,58.406,59.313,0.0,0,72,70,1000,200,0.133,228.25,70.875,71.0,0.014,73.0,71.25,58.313,58.625,0.0,57.406,72,70,1000,200,0.405,696.5,75.5,74.938,0.029,72.875,71.438,58.469,59.0,0.0,70.125,72,70,1000,200,0.438,725.5,75.438,74.625,0.038,72.875,70.25,58.25,59.188,0.0,73.688,72,70,1000,200,0.44,727.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.741,11.899,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,526.0,534.0,303.0,522.5,525.0,523.0,-0.007,13.391,0.0,19.463,1.799,0.408,0.0,0.002,0.005,0.003
5252008,1440,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1817.863,415.813,0.011,13.207,0,80,55,1.4,2385.375,2389.9,2131.881,712.37,58.269,76.302,72.812,76.111,55.437,1.322,3.03,0.381,80.588,64.455,92.107,54.449,83.182,84.926,77.198,73.896,79.168,43.617,54.033,54.132,-10.82,59.031,99.75,72.688,78.875,58.531,59.313,0.0,0,72,70,1000,200,0.135,229.625,71.0,71.0,0.014,73.25,71.5,58.375,58.625,0.0,56.531,72,70,1000,200,0.411,702.5,75.5,74.938,0.029,72.875,71.375,58.531,59.125,0.0,70.813,72,70,1000,200,0.448,731.0,75.5,74.625,0.035,72.875,70.188,58.469,59.313,0.0,72.938,72,70,1000,200,0.447,731.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.744,11.915,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,526.5,534.0,303.0,523.5,525.0,522.5,-0.007,13.333,0.0,19.242,1.818,0.416,0.0,0.002,0.004,0.003
5252008,1441,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1830.747,421.669,0.011,13.324,0,80,55,1.4,2408.375,2419.092,2153.346,727.649,58.484,76.196,72.917,76.111,55.437,1.299,3.059,0.384,81.113,64.86,92.163,54.618,83.37,84.926,77.198,73.79,79.168,43.617,54.138,54.278,-10.82,59.531,99.688,72.688,78.625,58.75,59.375,0.0,0,72,70,1000,200,0.135,229.75,71.0,71.0,0.014,73.313,71.438,58.594,58.844,0.0,58.813,72,70,1000,200,0.433,717.0,75.375,74.688,0.029,72.938,71.438,58.531,59.219,0.0,71.125,72,70,1000,200,0.461,744.5,75.438,74.625,0.034,72.875,70.188,58.469,59.531,0.0,75.125,72,70,1000,200,0.45,734.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.736,11.897,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,526.5,534.5,303.25,523.5,525.0,523.0,-0.006,13.501,0.0,19.682,1.831,0.422,0.0,0.003,0.004,0.003
5252008,1442,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1882.284,427.526,0.011,13.281,0,80,55,1.4,2432.25,2432.848,2174.912,733.269,58.592,76.09,72.812,76.216,55.758,1.303,3.109,0.388,81.583,65.253,92.303,54.814,83.681,85.033,77.198,73.79,79.168,43.69,54.242,54.35,-10.82,60.0,99.688,72.688,78.563,58.844,59.5,0.0,0,72,70,1000,200,0.134,228.875,71.0,71.0,0.014,73.313,71.438,58.688,58.969,0.0,59.094,72,70,1000,200,0.439,726.5,75.375,74.938,0.028,72.875,71.5,58.875,59.5,0.0,71.688,72,70,1000,200,0.472,752.0,75.438,74.625,0.034,72.875,70.188,58.531,59.531,0.0,76.75,72,70,1000,200,0.461,744.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.733,11.893,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,526.5,534.5,303.25,523.5,525.0,523.0,-0.006,13.417,0.0,19.616,1.882,0.428,0.0,0.002,0.004,0.003
5252008,1443,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1922.109,428.697,0.011,13.281,0,80,55,1.4,2459.5,2450.059,2183.927,741.53,58.7,76.196,72.812,76.216,55.758,1.33,3.135,0.384,82.003,65.603,92.107,54.954,83.973,85.248,77.124,73.79,79.094,43.69,54.242,54.35,-10.82,60.031,99.688,72.688,78.688,59.031,59.594,0.0,0,72,70,1000,200,0.136,230.25,71.0,70.875,0.014,73.25,71.438,58.688,59.156,0.0,60.875,72,70,1000,200,0.444,728.5,75.375,74.688,0.028,72.875,71.438,58.938,59.5,0.0,71.813,72,70,1000,200,0.477,757.5,75.438,74.563,0.042,72.875,70.188,58.781,59.594,0.0,76.875,72,70,1000,200,0.471,751.0,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.724,11.885,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.0,534.5,303.0,523.0,525.0,523.0,-0.006,13.417,0.0,19.616,1.922,0.429,0.0,0.003,0.005,0.004
5252008,1444,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1970.132,436.896,0.011,13.237,0,80,55,1.4,2482.125,2481.085,2196.579,750.092,58.807,76.196,72.917,76.216,55.758,1.318,3.153,0.388,82.589,65.893,91.995,55.29,84.239,85.033,77.198,73.896,79.094,43.764,54.347,54.496,-10.82,60.063,99.625,72.688,78.688,59.031,59.781,0.0,0,72,70,1000,200,0.136,229.875,70.875,71.0,0.014,73.25,71.563,58.875,59.281,0.0,61.125,72,70,1000,200,0.46,741.0,75.375,74.625,0.029,72.875,71.5,58.938,59.594,0.0,72.938,72,70,1000,200,0.485,763.5,75.438,74.625,0.034,72.688,70.25,58.781,59.688,0.0,77.5,72,70,1000,200,0.48,760.0,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.729,11.887,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,527.0,535.0,303.25,523.0,525.0,523.0,-0.006,13.423,0.0,19.683,1.97,0.437,0.0,0.003,0.004,0.004
5252008,1445,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1995.9,443.924,0.011,13.281,0,80,55,1.4,2517.75,2505.256,2214.714,759.702,59.022,76.302,72.917,76.216,56.079,1.295,3.199,0.381,83.108,66.36,92.079,55.599,83.934,85.463,77.198,73.79,79.168,43.764,54.451,54.642,-10.82,60.281,99.625,72.688,78.75,59.125,59.781,0.0,0,72,70,1000,200,0.146,239.875,70.875,70.875,0.014,73.25,71.5,59.0,59.344,0.0,61.563,72,70,1000,200,0.482,761.0,75.375,74.938,0.028,72.875,71.375,59.156,59.688,0.0,73.813,72,70,1000,200,0.495,768.5,75.438,74.625,0.034,72.688,70.25,59.094,59.875,0.0,76.688,72,70,1000,200,0.489,764.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.73,11.877,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,527.0,535.0,303.0,524.0,525.0,523.5,-0.006,13.518,0.0,20.017,1.996,0.444,0.0,0.002,0.004,0.003
