DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1446,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2059.151,445.095,0.011,13.31,0,80,55,1.4,2531.25,2522.542,2231.099,765.761,59.238,76.196,72.707,76.216,56.186,1.311,3.174,0.399,83.472,66.655,91.63,55.823,83.61,85.356,77.198,73.79,79.094,43.837,54.556,54.642,-10.82,59.938,99.688,72.688,78.75,59.313,60.0,0.0,0,72,70,1000,200,0.142,236.125,70.875,71.0,0.014,73.25,71.563,59.219,59.344,0.0,62.813,72,70,1000,200,0.49,769.0,75.375,74.938,0.028,72.875,71.375,59.25,59.781,0.0,73.438,72,70,1000,200,0.508,781.5,75.438,74.625,0.034,72.563,70.188,59.094,59.875,0.0,78.0,72,70,1000,200,0.488,763.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.733,11.892,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.5,535.0,303.25,524.0,525.0,523.0,-0.006,13.417,0.0,19.926,2.059,0.445,0.0,0.002,0.004,0.003
5252008,1447,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2088.434,450.952,0.011,13.237,0,80,55,1.4,2563.125,2546.771,2249.374,776.949,59.345,76.302,72.812,76.216,56.294,1.318,3.246,0.403,83.967,67.116,91.658,55.879,83.37,85.248,77.272,73.896,79.168,43.91,54.556,54.715,-10.82,60.188,99.625,72.688,78.813,59.469,59.906,0.0,0,72,70,1000,200,0.149,241.375,70.875,70.875,0.014,73.0,71.5,59.281,59.563,0.0,62.625,72,70,1000,200,0.504,776.0,75.375,74.688,0.028,72.938,71.375,59.438,60.0,0.0,74.688,72,70,1000,200,0.51,781.0,75.438,74.625,0.042,72.688,70.25,59.25,60.094,0.0,78.5,72,70,1000,200,0.495,770.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.738,11.899,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,527.5,535.5,303.25,523.5,525.0,523.0,-0.006,13.435,0.0,19.816,2.088,0.451,0.0,0.003,0.005,0.003
5252008,1448,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2090.776,462.665,0.011,13.339,0,80,55,1.4,2582.5,2557.165,2267.724,780.35,59.453,76.09,72.707,76.005,56.401,1.314,3.293,0.395,84.414,67.497,91.658,56.215,83.506,85.141,77.124,73.79,79.094,43.91,54.556,54.787,-10.82,60.531,99.625,72.938,78.688,59.563,60.219,0.0,0,72,70,1000,200,0.15,242.625,71.0,70.875,0.014,73.25,71.375,59.438,59.563,0.0,62.5,72,70,1000,200,0.504,777.5,75.375,74.688,0.029,72.875,71.375,59.563,60.0,0.0,75.063,72,70,1000,200,0.521,790.0,75.438,74.75,0.038,72.688,70.188,59.25,60.219,0.0,78.938,72,70,1000,200,0.502,776.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.734,11.899,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,535.5,303.25,524.0,525.0,523.0,-0.006,13.628,0.0,20.102,2.091,0.463,0.0,0.003,0.004,0.003
5252008,1449,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2158.712,467.35,0.011,13.31,0,80,55,1.4,2598.625,2579.706,2273.244,786.075,59.561,76.196,72.917,76.111,56.401,1.333,3.3,0.414,84.813,67.836,91.686,56.355,83.642,85.141,77.05,73.79,79.094,43.91,54.765,54.86,-10.82,60.719,99.625,72.938,78.75,59.625,60.219,0.0,0,72,70,1000,200,0.151,243.5,71.0,70.875,0.014,73.0,71.438,59.5,59.75,0.0,63.844,72,70,1000,200,0.506,780.0,75.375,74.688,0.028,72.875,71.375,59.563,60.188,0.0,75.75,72,70,1000,200,0.531,794.5,75.438,74.75,0.036,72.688,70.25,59.469,60.313,0.0,79.375,72,70,1000,200,0.512,782.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.729,11.894,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.5,535.5,303.0,524.0,524.5,523.5,-0.007,13.426,0.0,20.192,2.159,0.467,0.0,0.003,0.004,0.003
5252008,1450,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2168.082,470.864,0.011,13.281,0,80,55,1.4,2623.125,2593.591,2278.77,791.153,59.561,76.302,72.812,76.216,56.615,1.314,3.315,0.41,85.19,68.128,91.574,56.551,83.558,85.248,77.124,73.79,78.946,43.91,54.765,54.86,-10.82,60.688,99.625,72.938,78.875,59.75,60.531,0.0,0,72,70,1000,200,0.151,243.375,71.0,71.0,0.014,73.0,71.5,59.594,59.813,0.0,63.938,72,70,1000,200,0.524,791.0,75.375,74.688,0.029,72.813,71.375,59.75,60.313,0.0,75.813,72,70,1000,200,0.543,804.5,75.438,74.625,0.04,72.688,70.375,59.469,60.438,0.0,80.438,72,70,1000,200,0.511,784.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.741,11.899,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.0,536.0,303.0,524.0,525.0,523.5,-0.006,13.397,0.0,20.148,2.168,0.471,0.0,0.003,0.005,0.003
5252008,1451,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2198.536,479.063,0.011,13.251,0,80,55,1.4,2635.625,2602.275,2300.946,797.563,59.668,76.196,72.812,76.005,56.508,1.333,3.344,0.414,85.51,68.399,91.378,56.72,83.409,84.926,77.124,73.79,79.094,44.057,54.765,54.933,-10.82,60.75,99.625,72.688,79.0,59.938,60.531,0.0,0,72,70,1000,200,0.152,244.125,70.875,70.875,0.014,73.25,71.5,59.781,59.938,0.0,64.5,72,70,1000,200,0.527,793.5,75.375,74.688,0.029,72.875,71.375,59.844,60.313,0.0,76.25,72,70,1000,200,0.542,804.0,75.438,74.625,0.034,72.688,70.313,59.656,60.469,0.0,80.875,72,70,1000,200,0.523,791.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.732,11.884,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.5,536.0,303.25,524.0,525.5,523.5,-0.006,13.459,0.0,19.966,2.199,0.479,0.0,0.003,0.004,0.003
5252008,1452,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2252.416,480.234,0.011,13.295,0,80,55,1.4,2660.0,2633.569,2310.219,804.081,59.884,76.302,73.022,76.216,56.722,1.326,3.336,0.406,85.983,68.779,91.406,56.748,83.48,85.248,77.124,73.896,79.02,44.13,54.974,55.079,-10.82,60.875,99.563,72.938,79.125,60.063,60.625,0.0,0,72,70,1000,200,0.162,251.375,70.875,71.0,0.014,73.0,71.5,59.781,60.031,0.0,65.75,72,70,1000,200,0.538,802.5,75.375,74.688,0.029,72.875,71.375,59.844,60.625,0.0,77.125,72,70,1000,200,0.559,815.5,75.438,74.625,0.037,72.875,70.313,59.75,60.469,0.0,82.188,72,70,1000,200,0.526,793.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.719,11.879,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,527.5,536.0,303.0,525.0,525.0,523.5,-0.006,13.424,0.0,20.167,2.252,0.48,0.0,0.003,0.004,0.003
5252008,1453,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2273.499,487.262,0.011,13.339,0,80,55,1.4,2684.375,2652.719,2323.235,819.685,59.991,76.196,72.812,76.216,56.829,1.314,3.387,0.425,86.417,69.122,91.294,56.972,83.442,85.248,77.05,73.896,79.02,44.13,54.974,55.152,-10.82,60.938,99.5,73.0,79.375,60.156,60.719,0.0,0,72,70,1000,200,0.151,243.625,71.0,71.0,0.014,73.0,71.5,59.906,60.125,0.0,66.625,72,70,1000,200,0.539,807.0,75.375,74.688,0.029,72.938,71.313,60.094,60.625,0.0,77.313,72,70,1000,200,0.571,825.0,75.438,74.75,0.037,72.875,70.313,59.875,60.688,0.0,82.438,72,70,1000,200,0.554,813.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.717,11.869,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,528.0,536.0,303.25,524.5,525.0,523.5,-0.007,13.558,0.0,20.368,2.273,0.487,0.0,0.003,0.004,0.003
5252008,1454,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2343.777,498.975,0.011,13.266,0,80,55,1.4,2711.875,2691.074,2345.636,829.606,60.099,76.302,73.022,76.216,56.936,1.292,3.43,0.425,87.015,69.596,91.266,57.168,83.532,85.248,77.05,73.79,79.02,44.203,54.974,55.152,-10.82,60.844,99.563,72.938,79.375,60.25,60.719,0.0,0,72,70,1000,200,0.166,254.25,71.0,71.0,0.014,73.25,71.75,60.0,60.125,0.0,67.563,72,70,1000,200,0.558,819.0,75.25,74.688,0.029,72.938,71.313,60.188,60.688,0.0,78.0,72,70,1000,200,0.583,835.5,75.313,74.625,0.031,72.688,70.375,60.0,60.781,0.0,84.375,72,70,1000,200,0.553,815.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.722,11.876,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,528.0,536.0,303.0,524.5,525.0,523.5,-0.007,13.485,0.0,20.122,2.344,0.499,0.0,0.002,0.003,0.003
5252008,1455,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2361.347,497.804,0.021,13.324,0,80,55,1.4,2734.75,2701.547,2358.758,827.804,60.099,76.196,72.812,76.216,56.936,1.311,3.473,0.421,87.409,69.919,91.21,57.28,83.811,85.141,77.05,73.79,79.02,44.203,55.183,55.224,-10.82,61.094,99.5,72.938,79.25,60.25,60.813,0.0,0,72,70,1000,200,0.161,252.75,71.0,71.0,0.014,73.0,71.688,60.094,60.375,0.0,68.75,72,70,1000,200,0.568,824.5,75.25,74.688,0.028,73.063,71.375,60.25,60.781,0.0,78.813,72,70,1000,200,0.591,842.0,75.438,74.625,0.04,72.688,70.313,60.0,60.875,0.0,83.25,72,70,1000,200,0.567,824.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.722,11.879,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,528.0,536.5,303.0,524.5,525.0,523.5,-0.013,13.374,0.0,20.343,2.361,0.498,0.0,0.002,0.005,0.003
5252008,1456,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2453.88,506.003,0.011,13.31,0,80,55,1.4,2765.5,2731.25,2368.154,847.637,60.637,76.302,72.917,76.322,57.364,1.307,3.48,0.439,87.941,70.342,91.182,57.504,83.902,85.463,77.124,73.684,79.094,44.203,55.183,55.37,-10.82,61.25,99.438,72.938,78.938,60.531,61.0,0.0,0,72,70,1000,200,0.169,258.0,71.0,71.0,0.014,73.25,71.625,60.219,60.469,0.0,69.063,72,70,1000,200,0.583,838.0,75.375,74.688,0.028,73.063,71.375,60.344,60.906,0.0,79.438,72,70,1000,200,0.614,856.5,75.313,74.625,0.034,72.875,70.375,60.25,60.875,0.0,84.938,72,70,1000,200,0.562,820.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.722,11.881,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,528.0,536.5,303.0,524.5,525.0,523.5,-0.006,13.537,0.0,20.591,2.454,0.506,0.0,0.003,0.003,0.003
5252008,1457,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2474.964,514.202,0.011,13.266,0,80,55,1.4,2765.5,2759.245,2396.467,847.479,60.422,76.302,72.917,76.216,57.15,1.307,3.538,0.428,88.44,70.727,91.041,57.588,83.934,85.141,77.05,73.79,78.946,44.277,55.287,55.37,-10.82,61.344,99.5,73.0,78.875,60.531,61.094,0.0,0,72,70,1000,200,0.171,259.0,71.0,71.0,0.014,73.0,71.688,60.406,60.563,0.0,70.688,72,70,1000,200,0.589,839.0,75.375,74.688,0.028,72.938,71.25,60.469,60.906,0.0,80.313,72,70,1000,200,0.625,865.5,75.313,74.625,0.042,72.688,70.438,60.25,60.969,0.0,86.438,72,70,1000,200,0.578,831.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.713,11.869,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,528.5,536.5,303.25,524.5,525.0,523.5,-0.006,13.366,0.0,20.386,2.475,0.514,0.0,0.003,0.004,0.003
5252008,1458,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2497.218,525.915,0.011,13.281,0,80,55,1.4,2796.5,2778.513,2404.048,855.992,60.745,76.408,73.022,76.322,57.471,1.303,3.549,0.439,88.896,70.982,91.097,57.785,84.278,85.356,76.976,73.79,78.946,44.277,55.287,55.516,-10.82,61.656,99.438,73.0,79.0,60.75,61.281,0.0,0,72,70,1000,200,0.173,260.0,71.0,71.0,0.014,72.938,71.75,60.625,60.656,0.0,69.5,72,70,1000,200,0.606,852.0,75.25,74.688,0.028,72.875,71.25,60.656,61.219,0.0,81.125,72,70,1000,200,0.626,866.5,75.313,74.625,0.034,72.688,70.5,60.375,61.25,0.0,85.875,72,70,1000,200,0.583,837.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.709,11.868,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,528.5,536.5,303.0,524.5,525.0,523.5,-0.007,13.557,0.0,20.678,2.497,0.526,0.0,0.002,0.003,0.003
5252008,1459,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2590.923,522.401,0.011,13.266,0,80,55,1.4,2816.75,2797.797,2417.348,862.597,60.745,76.408,73.022,76.322,57.471,1.349,3.567,0.447,89.256,71.341,90.901,57.981,84.485,85.248,77.05,73.79,78.946,44.35,55.392,55.589,-10.82,61.563,99.5,73.0,79.125,60.844,61.281,0.0,0,72,70,1000,200,0.173,260.5,71.0,71.0,0.014,72.938,71.688,60.719,60.75,0.0,70.188,72,70,1000,200,0.614,855.5,75.375,74.688,0.028,72.875,71.313,60.75,61.281,0.0,81.0,72,70,1000,200,0.637,874.5,75.313,74.625,0.034,72.688,70.5,60.563,61.344,0.0,86.375,72,70,1000,200,0.592,841.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.721,11.876,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,528.5,537.0,303.25,525.0,525.0,523.5,-0.006,13.503,0.0,20.654,2.591,0.522,0.0,0.003,0.003,0.003
5252008,1500,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2592.094,543.485,0.011,13.324,0,80,55,1.4,2831.0,2811.833,2434.509,870.428,60.852,76.408,72.917,76.322,57.685,1.303,3.596,0.432,89.727,71.754,91.153,58.289,84.796,85.463,76.902,73.79,78.946,44.35,55.496,55.661,-10.82,62.281,99.438,73.0,79.0,61.125,61.375,0.0,0,72,70,1000,200,0.174,260.75,71.0,71.0,0.014,72.938,71.688,60.813,60.969,0.0,71.813,72,70,1000,200,0.628,867.5,75.25,74.688,0.029,73.063,71.313,60.969,61.281,0.0,82.313,72,70,1000,200,0.643,875.5,75.313,74.625,0.037,72.688,70.5,60.656,61.344,0.0,87.938,72,70,1000,200,0.604,851.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.714,11.863,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,528.5,537.0,303.25,524.5,525.0,523.5,-0.007,13.521,0.0,20.877,2.592,0.543,0.0,0.002,0.004,0.003
5252008,1501,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2615.52,550.513,0.011,13.31,0,80,55,1.4,2859.5,2824.121,2465.187,871.131,61.067,76.514,73.022,76.428,57.792,1.318,3.643,0.425,90.114,72.056,91.013,58.429,85.029,85.571,76.976,73.79,78.873,44.423,55.601,55.807,-10.82,62.344,99.438,73.0,79.063,61.125,61.625,0.0,0,72,70,1000,200,0.173,259.75,71.0,71.0,0.014,73.0,71.75,61.031,61.094,0.0,72.313,72,70,1000,200,0.634,871.0,75.25,74.688,0.029,73.063,71.313,61.063,61.5,0.0,82.563,72,70,1000,200,0.66,890.0,75.313,74.625,0.04,72.875,70.563,60.875,61.563,0.0,86.875,72,70,1000,200,0.606,852.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.678,12.698,11.854,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,529.0,536.5,303.25,524.5,525.5,523.5,-0.007,13.555,0.0,20.99,2.616,0.551,0.0,0.002,0.004,0.003
5252008,1502,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2685.798,548.17,0.011,13.266,0,80,55,1.4,2871.0,2868.061,2461.34,888.067,61.175,76.514,72.917,76.428,57.792,1.303,3.668,0.439,90.581,72.46,90.789,58.513,84.796,85.678,77.05,73.79,79.02,44.496,55.601,55.807,-10.82,62.031,99.438,73.125,79.125,61.25,61.719,0.0,0,72,70,1000,200,0.186,269.5,71.0,71.0,0.014,73.0,71.938,61.094,61.313,0.0,73.188,72,70,1000,200,0.653,885.0,75.25,74.688,0.027,73.063,71.375,61.281,61.594,0.0,84.063,72,70,1000,200,0.665,892.5,75.313,74.625,0.038,73.0,70.625,60.969,61.625,0.0,89.625,72,70,1000,200,0.604,849.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.678,12.701,11.854,12.36,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,529.0,537.0,303.0,525.5,525.0,523.5,-0.007,13.512,0.0,20.786,2.686,0.548,0.0,0.002,0.004,0.003
5252008,1503,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2724.451,564.568,0.011,13.295,0,80,55,1.4,2896.5,2878.619,2480.609,899.397,61.39,76.62,73.022,76.533,58.113,1.299,3.675,0.45,91.094,72.827,90.705,58.654,84.848,85.893,76.902,73.79,78.873,44.496,55.705,55.953,-10.82,61.969,99.438,73.125,79.125,61.344,61.844,0.0,0,72,70,1000,200,0.186,270.0,71.0,71.0,0.014,72.938,71.813,61.188,61.313,0.0,74.25,72,70,1000,200,0.661,892.0,75.25,74.688,0.029,73.063,71.375,61.281,61.781,0.0,84.938,72,70,1000,200,0.688,906.5,75.313,74.625,0.038,72.875,70.625,61.094,61.844,0.0,90.625,72,70,1000,200,0.628,867.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.769,11.918,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,529.0,537.0,303.0,526.0,525.0,523.5,-0.007,13.589,0.0,21.1,2.724,0.565,0.0,0.002,0.004,0.003
5252008,1504,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2751.391,558.712,0.011,13.295,0,80,55,1.4,2937.25,2903.271,2490.276,896.98,61.498,76.726,73.022,76.533,58.006,1.311,3.736,0.45,91.589,73.227,90.368,58.962,84.472,86.0,76.902,73.79,78.873,44.57,55.705,55.953,-10.82,61.469,99.438,73.125,79.25,61.563,61.938,0.0,0,72,70,1000,200,0.186,270.0,71.0,71.0,0.014,73.0,71.875,61.313,61.375,0.0,75.125,72,70,1000,200,0.667,893.5,75.25,74.688,0.029,73.063,71.375,61.375,61.781,0.0,85.563,72,70,1000,200,0.703,917.5,75.313,74.625,0.03,72.688,70.625,61.188,61.844,0.0,91.813,72,70,1000,200,0.635,871.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.823,11.961,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,529.0,537.0,303.0,525.5,525.0,523.5,-0.007,13.591,0.0,20.963,2.751,0.559,0.0,0.002,0.003,0.003
5252008,1505,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2825.183,576.281,0.011,13.31,0,80,55,1.4,2961.25,2927.948,2507.733,916.519,61.39,76.514,73.127,76.428,58.006,1.318,3.762,0.447,91.976,73.548,90.2,59.046,84.18,85.785,76.976,73.79,78.873,44.643,55.81,55.953,-10.82,61.281,99.375,73.125,79.063,61.563,62.031,0.0,0,72,70,1000,200,0.188,271.0,71.0,71.0,0.014,73.0,72.063,61.438,61.594,0.0,76.188,72,70,1000,200,0.684,905.5,75.25,74.688,0.028,73.063,71.375,61.469,61.906,0.0,88.188,72,70,1000,200,0.719,928.5,75.313,74.625,0.036,72.875,70.75,61.188,62.063,0.0,93.375,72,70,1000,200,0.64,874.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.834,11.981,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,529.0,537.0,303.0,525.0,525.0,523.5,-0.007,13.48,0.0,20.852,2.825,0.576,0.0,0.002,0.004,0.003
5252008,1506,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2832.211,584.48,0.011,13.324,0,80,55,1.4,2983.0,2949.119,2521.36,913.575,61.606,76.62,73.127,76.428,58.22,1.299,3.787,0.472,92.461,73.956,90.284,58.906,84.226,85.785,76.902,73.684,78.873,44.716,55.81,56.026,-10.82,61.531,99.313,73.125,79.313,61.75,62.031,0.0,0,72,70,1000,200,0.189,271.5,71.0,70.875,0.014,73.25,72.125,61.438,61.688,0.0,78.125,72,70,1000,200,0.703,919.0,75.25,74.688,0.029,73.063,71.438,61.531,62.0,0.0,88.313,72,70,1000,200,0.724,930.5,75.313,74.625,0.034,72.688,70.688,61.25,62.063,0.0,94.75,72,70,1000,200,0.647,882.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.826,11.96,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,529.5,537.0,303.25,526.5,525.5,523.5,-0.007,13.583,0.0,20.873,2.832,0.584,0.0,0.002,0.003,0.003
5252008,1507,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2949.341,584.48,0.011,13.295,0,80,55,1.4,3014.0,2973.84,2536.988,922.937,61.713,76.726,73.232,76.639,58.22,1.322,3.837,0.472,92.957,74.366,90.312,59.074,84.252,86.0,76.902,73.79,78.873,44.716,55.914,56.098,-10.82,61.719,99.313,73.125,79.5,61.75,62.219,0.0,0,72,70,1000,200,0.202,281.25,71.0,71.0,0.014,73.0,72.188,61.625,61.75,0.0,79.438,72,70,1000,200,0.719,927.0,75.25,74.688,0.028,73.313,71.5,61.656,62.094,0.0,89.688,72,70,1000,200,0.735,936.5,75.313,74.625,0.035,72.875,70.75,61.469,62.125,0.0,96.313,72,70,1000,200,0.656,885.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.836,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,529.5,537.5,303.0,527.0,525.0,523.5,-0.007,13.513,0.0,20.96,2.949,0.584,0.0,0.002,0.004,0.003
5252008,1508,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2985.652,592.679,0.011,13.295,0,80,55,1.4,3035.5,2998.583,2542.864,938.151,61.929,76.832,73.127,76.745,58.434,1.318,3.844,0.469,93.442,74.754,90.144,59.27,84.167,85.893,76.828,73.79,78.799,44.789,56.018,56.171,-10.82,61.625,99.313,73.125,79.438,61.844,62.313,0.0,0,72,70,1000,200,0.204,282.5,71.0,71.0,0.014,73.0,72.125,61.75,61.75,0.0,78.625,72,70,1000,200,0.725,933.5,75.25,74.625,0.028,73.063,71.438,61.844,62.156,0.0,89.813,72,70,1000,200,0.748,948.0,75.313,74.625,0.034,72.875,70.813,61.625,62.25,0.0,98.063,72,70,1000,200,0.672,896.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.826,11.965,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,529.5,537.5,303.0,526.5,525.5,523.5,-0.007,13.476,0.0,20.96,2.986,0.593,0.0,0.003,0.003,0.003
5252008,1509,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3017.277,599.707,0.011,13.339,0,80,55,1.4,3058.25,3014.502,2550.71,946.054,61.929,76.726,73.127,76.745,58.434,1.311,3.87,0.461,93.834,75.068,90.032,59.41,84.291,85.678,76.828,73.79,78.799,44.863,56.123,56.244,-10.82,61.688,99.25,73.188,79.563,61.938,62.438,0.0,0,72,70,1000,200,0.201,280.75,71.0,71.0,0.014,73.313,72.063,61.75,61.875,0.0,80.875,72,70,1000,200,0.731,935.0,75.25,74.688,0.028,73.313,71.438,61.969,62.156,0.0,92.688,72,70,1000,200,0.774,962.5,75.313,74.625,0.034,73.0,70.813,61.625,62.438,0.0,100.0,72,70,1000,200,0.671,896.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.817,11.967,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,529.5,537.5,303.25,526.5,525.5,523.0,-0.007,13.482,0.0,21.027,3.017,0.6,0.0,0.002,0.003,0.003
5252008,1510,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3057.101,604.392,0.011,13.31,0,80,55,1.4,3082.75,3039.281,2578.288,957.028,62.144,76.726,73.127,76.533,58.649,1.314,3.916,0.469,94.318,75.454,90.088,59.494,84.459,85.893,76.828,73.79,78.799,44.863,56.227,56.39,-10.82,62.0,99.25,73.188,79.563,62.031,62.531,0.0,0,72,70,1000,200,0.203,282.5,71.0,71.063,0.014,73.25,72.125,61.938,62.0,0.0,82.813,72,70,1000,200,0.765,959.5,75.188,74.688,0.028,72.938,71.5,62.063,62.5,0.0,93.0,72,70,1000,200,0.777,964.5,75.313,74.625,0.038,73.0,70.875,61.75,62.531,0.0,100.0,72,70,1000,200,0.667,893.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.817,11.963,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,537.5,303.25,527.5,525.5,523.5,-0.007,13.501,0.0,21.25,3.057,0.604,0.0,0.002,0.004,0.003
5252008,1511,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3086.384,617.277,0.011,13.266,0,80,55,1.4,3104.75,3049.907,2576.312,957.217,62.144,76.832,73.337,76.639,58.649,1.326,3.945,0.487,94.687,75.749,89.863,59.691,84.42,86.0,76.754,73.79,78.725,44.936,56.227,56.39,-10.82,61.813,99.25,73.125,79.375,62.344,62.656,0.0,0,72,70,1000,200,0.204,282.25,71.0,71.0,0.014,73.25,72.125,62.031,62.188,0.0,85.313,72,70,1000,200,0.772,961.5,75.25,74.688,0.028,72.938,71.625,62.063,62.5,0.0,93.438,72,70,1000,200,0.79,971.0,75.313,74.625,0.029,73.063,70.875,61.813,62.531,0.0,100.0,72,70,1000,200,0.677,898.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.82,11.964,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,538.0,303.25,527.5,525.5,523.5,-0.007,13.458,0.0,21.046,3.086,0.617,0.0,0.002,0.003,0.003
5252008,1512,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3144.949,624.305,0.011,13.354,0,80,55,1.4,3123.25,3069.399,2604.06,967.865,62.359,76.938,73.337,76.85,58.756,1.311,3.985,0.487,95.136,76.009,89.891,59.747,84.582,86.108,76.828,73.684,78.799,45.009,56.332,56.463,-10.82,61.938,99.25,73.313,79.375,62.344,62.844,0.0,0,72,70,1000,200,0.217,291.75,71.0,71.063,0.014,73.313,72.25,62.25,62.313,0.0,86.313,72,70,1000,200,0.784,969.5,75.188,74.688,0.027,73.313,71.688,62.25,62.688,0.0,94.5,72,70,1000,200,0.799,976.5,75.313,74.625,0.032,73.0,70.938,62.031,62.75,0.0,100.0,72,70,1000,200,0.671,896.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.813,11.967,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,529.5,537.5,303.0,527.5,525.5,523.5,-0.007,13.508,0.0,21.185,3.145,0.624,0.0,0.002,0.003,0.002
5252008,1513,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3191.801,630.161,0.011,13.31,0,80,55,1.4,3144.25,3088.903,2612.021,973.693,62.467,76.938,73.443,76.85,58.863,1.322,3.988,0.48,95.547,76.325,89.723,59.775,84.556,86.215,76.828,73.79,78.799,45.009,56.332,56.535,-10.82,61.781,99.25,73.188,79.563,62.438,62.938,0.0,0,72,70,1000,200,0.219,292.5,71.0,71.0,0.014,73.438,72.375,62.313,62.313,0.0,87.375,72,70,1000,200,0.804,980.5,75.25,74.688,0.028,73.313,71.688,62.25,62.75,0.0,96.063,72,70,1000,200,0.808,983.5,75.313,74.625,0.034,73.063,70.938,62.156,62.75,0.0,100.0,72,70,1000,200,0.677,899.5,74.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.846,12.0,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,529.5,537.5,303.25,527.5,525.5,523.0,-0.007,13.549,0.0,21.248,3.192,0.63,0.0,0.002,0.003,0.003
5252008,1514,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3258.565,637.189,0.011,13.281,0,80,55,1.4,3160.25,3090.677,2606.049,977.386,62.574,76.938,73.337,76.85,58.97,1.337,4.032,0.483,95.875,76.62,89.751,59.859,84.796,86.322,76.754,73.896,78.725,45.083,56.332,56.608,-10.82,62.094,99.188,73.188,79.688,62.531,62.938,0.0,0,72,70,1000,200,0.221,294.5,71.0,71.0,0.014,73.438,72.313,62.406,62.5,0.0,88.313,72,70,1000,200,0.808,982.5,75.25,74.625,0.028,73.375,71.688,62.438,62.75,0.0,96.813,72,70,1000,200,0.811,984.5,75.313,74.625,0.029,73.0,71.063,62.25,63.031,0.0,100.0,72,70,1000,200,0.673,899.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.854,12.006,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,529.5,538.0,303.25,528.5,526.0,523.5,-0.008,13.607,0.0,21.199,3.259,0.637,0.0,0.003,0.003,0.003
5252008,1515,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3257.394,641.874,0.011,13.324,0,80,55,1.4,3169.25,3106.645,2623.992,979.055,62.682,77.045,73.443,76.956,58.97,1.341,4.046,0.487,96.161,76.835,89.667,59.943,84.991,86.322,76.828,73.684,78.799,45.156,56.541,56.681,-10.82,62.125,99.188,73.188,79.625,62.719,63.125,0.0,0,72,70,1000,200,0.224,295.5,71.063,71.063,0.014,73.313,72.313,62.563,62.594,0.0,88.938,72,70,1000,200,0.809,986.0,75.25,74.688,0.029,73.5,71.75,62.531,62.969,0.0,96.75,72,70,1000,200,0.821,991.5,75.313,74.625,0.035,73.063,71.125,62.344,63.031,0.0,100.0,72,70,1000,200,0.685,905.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.854,12.006,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,530.0,537.5,303.25,528.5,525.5,523.5,-0.007,13.488,0.0,21.267,3.257,0.642,0.0,0.002,0.004,0.003
5252008,1516,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3280.82,645.388,0.011,13.281,0,80,55,1.4,3181.5,3120.846,2642.012,986.886,62.79,77.045,73.443,77.062,59.077,1.349,4.071,0.483,96.431,77.081,89.359,60.111,84.861,86.215,76.754,73.79,78.725,45.156,56.541,56.754,-10.82,61.781,99.188,73.563,79.563,62.75,63.219,0.0,0,72,70,1000,200,0.224,295.25,71.0,71.063,0.014,73.313,72.375,62.563,62.594,0.0,89.25,72,70,1000,200,0.815,989.5,75.188,74.625,0.029,73.375,71.75,62.625,63.063,0.0,96.813,72,70,1000,200,0.825,995.0,75.313,74.625,0.034,73.063,71.125,62.438,63.219,0.0,100.0,72,70,1000,200,0.695,910.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.851,11.996,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,529.5,538.0,303.25,528.5,526.0,523.5,-0.007,13.529,0.0,21.333,3.281,0.645,0.0,0.002,0.003,0.003
5252008,1517,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3341.728,653.587,0.011,13.266,0,80,55,1.4,3189.75,3131.501,2648.036,981.1,62.897,77.045,73.548,76.956,59.077,1.353,4.057,0.491,96.667,77.281,89.274,60.223,84.913,86.322,76.68,73.684,78.725,45.229,56.75,56.754,-10.82,61.813,99.125,73.313,79.75,62.75,63.219,0.0,0,72,70,1000,200,0.225,296.25,71.063,71.063,0.014,73.25,72.438,62.688,62.813,0.0,89.125,72,70,1000,200,0.826,994.0,75.188,74.688,0.028,73.375,71.813,62.719,63.063,0.0,97.188,72,70,1000,200,0.828,994.5,75.313,74.625,0.034,73.188,71.188,62.656,63.219,0.0,100.0,72,70,1000,200,0.691,908.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.858,12.008,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,530.0,537.5,303.25,529.5,526.0,523.5,-0.008,13.271,0.0,21.174,3.342,0.654,0.0,0.002,0.003,0.003
5252008,1518,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3320.645,655.93,0.011,13.31,0,80,55,1.4,3197.25,3126.173,2666.16,984.828,62.897,77.151,73.548,77.062,59.184,1.345,4.122,0.498,96.862,77.491,89.443,60.223,85.107,86.43,76.68,73.684,78.651,45.302,56.645,56.827,-10.82,62.188,99.125,73.313,79.688,62.969,63.406,0.0,0,72,70,1000,200,0.236,304.25,71.063,71.0,0.014,73.438,72.5,62.688,62.938,0.0,89.438,72,70,1000,200,0.827,994.5,75.25,74.688,0.028,73.5,71.813,62.813,63.25,0.0,97.438,72,70,1000,200,0.827,995.5,75.313,74.625,0.035,73.188,71.25,62.656,63.375,0.0,100.0,72,70,1000,200,0.693,909.0,74.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.839,11.989,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,530.0,537.5,303.5,530.0,526.0,523.5,-0.007,13.524,0.0,21.244,3.321,0.656,0.0,0.002,0.004,0.003
5252008,1519,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3324.158,653.587,0.011,13.324,0,80,55,1.4,3213.0,3135.053,2654.068,982.996,63.005,77.257,73.548,77.062,59.291,1.353,4.133,0.491,97.046,77.63,89.19,60.251,84.978,86.322,76.754,73.684,78.725,45.302,56.959,56.9,-10.82,61.906,99.125,73.313,79.75,63.156,63.563,0.0,0,72,70,1000,200,0.24,306.0,71.063,71.0,0.014,73.438,72.563,62.844,62.938,0.0,89.375,72,70,1000,200,0.83,997.0,75.188,74.688,0.029,73.5,71.875,62.813,63.344,0.0,96.938,72,70,1000,200,0.835,999.0,75.313,74.625,0.036,73.188,71.25,62.75,63.375,0.0,100.0,72,70,1000,200,0.693,911.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.853,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,530.0,538.0,303.25,530.0,526.0,523.5,-0.007,13.257,0.0,21.401,3.324,0.654,0.0,0.002,0.004,0.003
5252008,1520,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3355.784,654.758,0.011,13.295,0,80,55,1.4,3216.75,3151.043,2660.11,991.149,63.112,77.045,73.548,77.062,59.291,1.36,4.133,0.513,97.215,77.767,89.106,60.279,84.848,86.215,76.68,73.684,78.725,45.449,56.75,56.9,-10.82,61.656,99.125,73.313,79.75,63.063,63.563,0.0,0,72,70,1000,200,0.242,307.25,71.063,71.063,0.014,73.438,72.625,62.969,63.031,0.0,88.813,72,70,1000,200,0.84,1001.5,75.25,74.625,0.029,73.5,71.938,63.031,63.344,0.0,96.438,72,70,1000,200,0.841,1003.0,75.313,74.625,0.037,73.25,71.25,62.75,63.469,0.0,100.0,72,70,1000,200,0.695,912.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.848,11.991,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,529.5,538.0,303.25,529.5,526.0,523.5,-0.008,13.471,0.0,21.083,3.356,0.655,0.0,0.003,0.004,0.002
5252008,1521,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3393.265,658.272,0.011,13.324,0,80,55,1.4,3231.0,3158.153,2676.262,994.669,63.112,77.257,73.758,77.062,59.291,1.36,4.118,0.487,97.377,77.912,89.106,60.251,84.926,86.108,76.754,73.471,78.725,45.522,56.854,57.045,-10.82,61.656,99.063,73.563,79.875,63.156,63.563,0.0,0,72,70,1000,200,0.247,309.75,71.063,71.0,0.014,73.438,72.688,62.969,63.031,0.0,89.0,72,70,1000,200,0.836,1000.0,75.188,74.688,0.028,73.625,71.938,63.031,63.344,0.0,96.438,72,70,1000,200,0.84,1002.5,75.188,74.625,0.034,73.25,71.313,62.844,63.625,0.0,100.0,72,70,1000,200,0.699,914.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.858,11.999,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,529.5,538.0,303.25,531.0,526.0,523.5,-0.007,13.549,0.0,21.261,3.393,0.658,0.0,0.002,0.003,0.002
5252008,1522,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3394.437,664.129,0.011,13.31,0,80,55,1.4,3225.0,3167.041,2668.178,1000.935,63.22,77.151,73.653,77.062,59.398,1.349,4.147,0.502,97.59,78.06,89.246,60.335,85.185,86.215,76.754,73.896,78.799,45.449,56.854,57.045,-10.82,62.219,99.063,73.563,79.938,63.156,63.656,0.0,0,72,70,1000,200,0.261,320.0,71.0,71.0,0.014,73.625,72.75,63.063,63.125,0.0,88.688,72,70,1000,200,0.837,1002.5,75.188,74.688,0.029,73.625,71.938,63.125,63.594,0.0,97.063,72,70,1000,200,0.831,997.5,75.313,74.625,0.034,73.5,71.438,63.0,63.625,0.0,100.0,72,70,1000,200,0.697,912.5,74.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.863,11.999,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,529.5,538.0,303.25,531.0,526.5,523.5,-0.008,13.533,0.0,21.374,3.394,0.664,0.0,0.002,0.003,0.003
5252008,1523,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3416.691,671.157,0.011,13.324,0,80,55,1.4,3231.75,3172.375,2678.286,989.652,63.328,77.257,73.863,77.167,59.505,1.36,4.158,0.505,97.7,78.16,89.05,60.503,85.159,86.108,76.68,73.684,78.651,45.595,56.959,57.118,-10.82,61.875,99.125,73.313,80.063,63.25,63.719,0.0,0,72,70,1000,200,0.261,320.25,71.063,71.063,0.014,73.438,72.813,63.156,63.219,0.0,88.063,72,70,1000,200,0.844,1005.0,75.25,74.688,0.028,73.5,72.0,63.25,63.688,0.0,97.375,72,70,1000,200,0.828,997.0,75.313,74.75,0.037,73.25,71.563,63.031,63.75,0.0,100.0,72,70,1000,200,0.699,914.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.861,11.994,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,529.5,538.0,303.0,531.5,526.5,523.5,-0.007,13.51,0.0,21.261,3.417,0.671,0.0,0.002,0.003,0.003
5252008,1524,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3436.603,667.643,0.011,13.398,0,80,55,1.4,3238.75,3170.597,2686.39,1006.339,63.435,77.363,73.863,77.167,59.505,1.36,4.179,0.498,97.839,78.265,88.854,60.363,84.939,86.108,76.68,73.684,78.651,45.595,56.959,57.045,-10.82,61.75,99.063,73.313,80.188,63.375,63.719,0.0,0,72,70,1000,200,0.265,322.0,71.063,71.063,0.014,73.313,72.938,63.156,63.219,0.0,88.313,72,70,1000,200,0.838,1001.5,75.188,74.688,0.029,73.625,72.063,63.25,63.75,0.0,97.125,72,70,1000,200,0.83,998.0,75.313,74.625,0.035,73.25,71.5,63.031,63.75,0.0,100.0,72,70,1000,200,0.705,918.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.854,11.993,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,529.5,538.0,303.5,531.5,526.5,523.0,-0.007,13.499,0.0,21.243,3.437,0.668,0.0,0.002,0.004,0.003
5252008,1525,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3429.576,679.356,0.011,13.324,0,80,55,1.4,3247.0,3170.597,2702.645,1000.569,63.435,77.257,73.968,77.273,59.505,1.372,4.165,0.502,97.955,78.364,89.106,60.447,84.952,86.108,76.606,73.684,78.577,45.595,57.063,57.118,-10.82,62.125,99.0,73.563,80.25,63.375,63.844,0.0,0,72,70,1000,200,0.267,322.5,71.063,71.0,0.014,73.625,72.938,63.156,63.406,0.0,87.813,72,70,1000,200,0.842,1004.0,75.25,74.625,0.029,73.875,72.125,63.25,63.688,0.0,96.438,72,70,1000,200,0.838,1002.5,75.313,74.75,0.036,73.5,71.625,63.031,63.813,0.0,100.0,72,70,1000,200,0.705,918.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.853,11.985,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,530.0,538.0,303.25,531.5,526.5,523.5,-0.007,13.388,0.0,21.261,3.43,0.679,0.0,0.003,0.003,0.002
5252008,1526,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3458.858,673.499,0.011,13.281,0,80,55,1.4,3242.75,3181.268,2688.418,1002.022,63.435,77.363,73.863,77.167,59.612,1.375,4.179,0.494,98.038,78.388,88.826,60.475,84.978,86.108,76.68,73.684,78.651,45.742,57.063,57.191,-10.82,61.906,99.0,73.313,80.313,63.375,63.844,0.0,0,72,70,1000,200,0.267,322.25,71.063,71.063,0.014,73.563,73.0,63.25,63.406,0.0,87.688,72,70,1000,200,0.841,1003.5,75.188,74.625,0.024,73.875,72.125,63.375,63.75,0.0,96.188,72,70,1000,200,0.841,1003.5,75.313,74.625,0.037,73.5,71.563,63.25,63.938,0.0,100.0,72,70,1000,200,0.703,917.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.845,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,538.0,303.5,531.5,527.0,523.5,-0.007,13.431,0.0,21.055,3.459,0.673,0.0,0.002,0.004,0.003
5252008,1527,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3483.456,680.527,0.011,13.324,0,80,55,1.4,3248.75,3175.932,2690.448,996.957,63.435,77.363,73.968,77.273,59.505,1.364,4.201,0.498,98.111,78.485,88.629,60.419,84.569,85.785,76.606,73.684,78.577,45.742,57.063,57.118,-10.82,61.563,99.0,73.563,80.313,63.594,63.844,0.0,0,72,70,1000,200,0.279,330.5,71.063,71.063,0.014,73.625,73.0,63.25,63.406,0.0,87.813,72,70,1000,200,0.836,1001.5,75.25,74.688,0.024,73.688,72.188,63.375,63.75,0.0,96.438,72,70,1000,200,0.838,998.5,75.313,74.625,0.035,73.563,71.625,63.375,64.0,0.0,100.0,72,70,1000,200,0.701,916.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.853,11.986,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,529.5,538.0,303.25,532.5,527.0,523.5,-0.007,13.389,0.0,20.989,3.483,0.681,0.0,0.002,0.004,0.003
5252008,1528,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3492.826,677.013,0.011,13.295,0,80,55,1.4,3249.5,3186.604,2694.51,1000.121,63.543,77.257,73.758,77.062,59.612,1.368,4.194,0.498,98.199,78.577,88.713,60.531,84.278,85.893,76.68,73.684,78.651,45.888,57.063,57.191,-10.82,61.75,98.938,73.75,80.188,63.719,64.063,0.0,0,72,70,1000,200,0.282,332.25,71.063,71.063,0.014,73.813,73.0,63.25,63.531,0.0,87.375,72,70,1000,200,0.842,1003.0,75.25,74.688,0.024,73.875,72.188,63.375,63.844,0.0,96.375,72,70,1000,200,0.838,1002.0,75.313,74.625,0.036,73.563,71.625,63.375,63.938,0.0,100.0,72,70,1000,200,0.705,917.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.851,11.985,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,529.5,538.0,303.25,532.0,527.5,523.0,-0.007,13.447,0.0,20.808,3.493,0.677,0.0,0.002,0.004,0.002
5252008,1529,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3495.168,675.842,0.011,13.295,0,80,55,1.4,3260.5,3193.72,2694.51,1002.742,63.543,77.257,73.863,77.273,59.612,1.375,4.172,0.494,98.331,78.608,88.685,60.587,84.142,85.785,76.606,73.684,78.577,45.888,57.063,57.264,-10.82,61.719,98.938,73.75,80.125,63.594,64.063,0.0,0,72,70,1000,200,0.282,331.75,71.063,71.063,0.014,73.625,73.0,63.469,63.531,0.0,87.313,72,70,1000,200,0.837,1003.0,75.188,74.688,0.024,73.688,72.188,63.438,63.844,0.0,95.75,72,70,1000,200,0.844,1004.5,75.313,74.625,0.034,73.563,71.688,63.375,64.0,0.0,100.0,72,70,1000,200,0.703,917.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.841,11.981,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,529.5,537.5,303.25,532.5,527.5,523.5,-0.007,13.534,0.0,20.942,3.495,0.676,0.0,0.002,0.003,0.003
5252008,1530,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3506.882,682.87,0.011,13.324,0,80,55,1.4,3259.75,3191.941,2696.542,1017.112,63.651,77.257,73.863,77.167,59.612,1.375,4.205,0.513,98.432,78.747,88.685,60.559,84.167,85.785,76.606,73.79,78.651,45.888,57.063,57.264,-10.82,61.875,98.938,73.75,80.125,63.594,64.063,0.0,0,72,70,1000,200,0.295,340.0,71.063,71.063,0.014,73.813,72.875,63.469,63.531,0.0,87.25,72,70,1000,200,0.839,1002.5,75.188,74.688,0.024,73.625,72.188,63.438,63.969,0.0,95.5,72,70,1000,200,0.84,1005.0,75.313,74.625,0.034,73.563,71.688,63.25,64.0,0.0,100.0,72,70,1000,200,0.705,919.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.85,11.985,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,529.5,538.0,303.25,533.0,527.5,523.5,-0.008,13.564,0.0,20.988,3.507,0.683,0.0,0.002,0.003,0.002
5252008,1531,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3502.197,684.041,0.011,13.354,0,80,55,1.4,3270.5,3204.398,2694.51,1009.787,63.543,77.363,73.863,77.167,59.612,1.375,4.215,0.502,98.439,78.749,88.713,60.503,84.265,85.463,76.606,73.79,78.577,45.962,57.168,57.337,-10.82,61.938,98.875,73.563,80.438,63.719,64.063,0.0,0,72,70,1000,200,0.299,341.5,71.063,71.063,0.014,73.813,72.813,63.469,63.656,0.0,86.875,72,70,1000,200,0.843,1002.5,75.188,74.688,0.024,73.688,72.25,63.656,63.844,0.0,95.5,72,70,1000,200,0.843,1002.5,75.313,74.625,0.035,73.688,71.75,63.438,64.0,0.0,100.0,72,70,1000,200,0.712,921.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.833,11.975,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,538.0,303.25,533.0,528.0,523.5,-0.008,13.555,0.0,21.033,3.502,0.684,0.0,0.002,0.004,0.003
5252008,1532,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3533.822,681.698,0.011,13.251,0,80,55,1.4,3271.5,3202.618,2706.718,1000.819,63.651,77.257,73.968,77.273,59.719,1.383,4.183,0.498,98.478,78.78,88.601,60.672,84.329,85.571,76.532,73.684,78.577,45.962,57.168,57.337,-10.82,62.0,98.938,73.563,80.313,63.719,64.125,0.0,0,72,70,1000,200,0.298,341.5,71.0,71.0,0.014,73.813,72.75,63.563,63.656,0.0,86.438,72,70,1000,200,0.842,1005.0,75.188,74.625,0.024,73.625,72.188,63.656,63.969,0.0,95.688,72,70,1000,200,0.836,1001.0,75.313,74.75,0.034,73.813,71.75,63.438,64.25,0.0,100.0,72,70,1000,200,0.708,921.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.823,11.97,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.5,538.0,303.5,533.0,528.5,523.5,-0.008,13.451,0.0,20.87,3.534,0.682,0.0,0.002,0.003,0.002
5252008,1533,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3486.969,687.555,0.011,13.295,0,80,55,1.4,3266.25,3199.059,2710.796,996.506,63.758,77.257,73.863,77.273,59.719,1.36,4.212,0.505,98.56,78.853,88.629,60.84,84.193,85.571,76.532,73.79,78.577,46.035,57.168,57.409,-10.82,61.938,98.875,73.625,80.313,63.719,64.125,0.0,0,72,70,1000,200,0.309,348.0,71.063,71.063,0.014,73.813,72.688,63.563,63.656,0.0,87.0,72,70,1000,200,0.833,999.0,75.25,74.688,0.024,73.688,72.188,63.656,63.969,0.0,95.063,72,70,1000,200,0.842,1004.0,75.313,74.75,0.034,73.688,71.75,63.438,64.25,0.0,100.0,72,70,1000,200,0.708,920.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.836,11.981,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,529.5,538.0,303.25,534.0,528.5,523.5,-0.008,13.583,0.0,20.937,3.487,0.688,0.0,0.002,0.003,0.002
5252008,1534,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3523.28,689.898,0.011,13.339,0,80,55,1.4,3275.0,3204.398,2710.796,1001.676,63.758,77.151,73.758,77.167,59.719,1.368,4.187,0.516,98.698,78.955,88.545,60.784,84.213,85.678,76.532,73.684,78.503,46.035,57.168,57.264,-10.82,61.844,98.875,73.625,80.313,63.75,64.25,0.0,0,72,70,1000,200,0.313,349.25,71.313,71.063,0.014,73.813,72.688,63.563,63.75,0.0,86.625,72,70,1000,200,0.838,1001.0,75.25,74.688,0.024,73.875,72.188,63.656,63.844,0.0,95.375,72,70,1000,200,0.837,1000.5,75.313,74.75,0.038,73.813,71.75,63.531,64.25,0.0,100.0,72,70,1000,200,0.698,915.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.821,11.965,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,529.5,537.5,303.5,534.0,528.5,523.5,-0.008,13.454,0.0,20.739,3.523,0.69,0.001,0.002,0.003,0.002
5252008,1535,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3508.053,677.013,0.011,13.339,0,80,55,1.4,3270.5,3207.958,2714.878,1002.938,63.866,77.363,73.968,77.167,59.826,1.372,4.241,0.516,98.714,78.965,88.826,60.868,84.66,86.0,76.606,73.684,78.577,46.108,57.272,57.482,-10.82,62.5,98.813,73.75,80.25,63.75,64.25,0.0,0,72,70,1000,200,0.313,350.0,71.313,71.063,0.014,73.938,72.688,63.688,63.75,0.0,86.563,72,70,1000,200,0.838,1002.0,75.188,74.688,0.024,74.0,72.313,63.719,64.188,0.0,94.5,72,70,1000,200,0.844,1005.0,75.313,74.75,0.038,73.813,71.875,63.531,64.375,0.0,100.0,72,70,1000,200,0.71,919.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.826,11.97,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.5,537.5,303.25,534.0,529.0,523.5,-0.007,13.59,0.0,21.006,3.508,0.677,0.001,0.002,0.003,0.003
5252008,1536,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3501.025,688.726,0.011,13.324,0,80,55,1.4,3276.75,3213.299,2718.963,1010.558,63.866,77.469,73.968,77.379,59.826,1.379,4.233,0.505,98.773,79.008,88.966,60.98,85.12,86.322,76.532,73.684,78.503,46.181,57.481,57.628,-10.82,62.531,98.875,73.875,80.063,64.0,64.25,0.0,0,72,70,1000,200,0.327,357.75,71.313,71.063,0.014,73.938,72.813,63.688,63.813,0.0,87.0,72,70,1000,200,0.833,998.5,75.188,74.688,0.024,74.0,72.25,63.813,64.313,0.0,94.938,72,70,1000,200,0.839,1000.5,75.313,74.75,0.034,73.813,71.813,63.656,64.375,0.0,100.0,72,70,1000,200,0.705,918.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.838,11.972,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.5,537.5,303.25,533.5,529.0,523.5,-0.008,13.497,0.0,21.117,3.501,0.689,0.001,0.002,0.003,0.003
5252008,1537,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3524.451,686.384,0.011,13.383,0,80,55,1.4,3275.5,3213.299,2706.718,1015.019,63.866,77.469,73.968,77.484,59.933,1.375,4.212,0.513,98.84,79.09,88.826,60.952,85.399,86.322,76.532,73.684,78.577,46.181,57.377,57.628,-10.82,62.5,98.875,73.875,80.188,64.0,64.313,0.0,0,72,70,1000,200,0.33,359.25,71.313,71.063,0.014,73.938,72.938,63.75,64.0,0.0,86.75,72,70,1000,200,0.834,1000.0,75.25,74.688,0.024,74.0,72.313,63.813,64.313,0.0,95.0,72,70,1000,200,0.839,1001.5,75.313,74.75,0.033,73.813,71.875,63.656,64.438,0.0,100.0,72,70,1000,200,0.708,922.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.836,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.5,537.5,303.5,533.5,529.5,523.5,-0.008,13.683,0.0,21.21,3.524,0.686,0.001,0.002,0.003,0.002
5252008,1538,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3563.104,687.555,0.011,13.324,0,80,55,1.4,3284.75,3223.982,2714.878,1009.87,64.081,77.363,74.073,77.379,60.04,1.375,4.241,0.513,98.909,79.1,88.405,60.868,85.094,86.43,76.532,73.684,78.503,46.255,57.481,57.555,-10.82,61.906,98.875,73.75,80.313,64.0,64.313,0.0,0,72,70,1000,200,0.336,363.75,71.313,71.063,0.014,73.938,73.0,63.875,64.0,0.0,86.5,72,70,1000,200,0.835,1001.5,75.188,74.688,0.024,74.125,72.313,63.813,64.313,0.0,94.688,72,70,1000,200,0.837,1002.5,75.313,74.75,0.035,73.875,72.0,63.813,64.438,0.0,100.0,72,70,1000,200,0.698,913.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.842,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,529.0,537.5,303.25,533.5,530.0,523.0,-0.008,13.412,0.0,20.845,3.563,0.688,0.001,0.002,0.003,0.002
5252008,1539,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3580.674,689.898,0.011,13.354,0,80,55,1.4,3287.25,3222.201,2725.099,1011.547,63.974,77.469,74.073,77.379,60.04,1.372,4.244,0.524,99.017,79.21,88.461,60.868,84.751,86.215,76.532,73.577,78.503,46.328,57.481,57.628,-10.82,61.844,98.813,73.75,80.5,64.0,64.313,0.0,0,72,70,1000,200,0.344,367.0,71.313,71.063,0.014,73.938,72.938,63.875,64.0,0.0,86.938,72,70,1000,200,0.836,998.5,75.188,74.688,0.024,74.188,72.375,63.813,64.313,0.0,95.0,72,70,1000,200,0.836,999.0,75.313,74.75,0.039,74.063,72.0,63.813,64.5,0.0,100.0,72,70,1000,200,0.706,920.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.842,11.977,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.0,537.5,303.5,534.0,530.5,523.5,-0.007,13.53,0.0,20.892,3.581,0.69,0.001,0.002,0.003,0.002
5252008,1540,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3588.873,688.726,0.011,13.354,0,80,55,1.4,3291.0,3225.762,2731.244,1015.138,63.974,77.469,74.073,77.484,59.826,1.375,4.259,0.509,99.076,79.261,88.349,60.924,84.485,85.785,76.532,73.684,78.503,46.328,57.377,57.628,-10.82,61.813,98.813,73.625,80.375,64.188,64.313,0.0,0,72,70,1000,200,0.345,367.75,71.313,71.25,0.014,74.125,73.0,63.875,64.0,0.0,85.875,72,70,1000,200,0.843,1006.0,75.188,74.688,0.024,74.313,72.375,63.969,64.375,0.0,94.688,72,70,1000,200,0.836,1001.0,75.313,74.75,0.034,73.875,72.0,63.813,64.5,0.0,100.0,72,70,1000,200,0.708,920.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.842,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.0,537.5,303.5,533.5,530.5,523.5,-0.008,13.657,0.0,20.892,3.589,0.689,0.0,0.002,0.003,0.002
5252008,1541,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.53,684.041,0.011,13.354,0,80,55,1.4,3287.75,3236.449,2725.099,1015.597,64.081,77.469,74.179,77.379,60.04,1.372,4.244,0.513,99.145,79.313,88.517,60.896,84.517,86.0,76.458,73.684,78.503,46.475,57.586,57.701,-10.82,62.25,98.813,73.75,80.25,64.188,64.438,0.0,0,72,70,1000,200,0.351,371.5,71.313,71.25,0.014,74.188,73.0,63.875,64.063,0.0,86.313,72,70,1000,200,0.837,1001.0,75.188,74.688,0.024,74.125,72.375,63.969,64.375,0.0,94.938,72,70,1000,200,0.836,998.5,75.313,74.75,0.034,74.063,72.125,63.969,64.5,0.0,100.0,72,70,1000,200,0.706,919.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.833,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.0,537.5,303.5,533.5,531.0,523.0,-0.008,13.492,0.0,20.754,3.587,0.684,0.0,0.002,0.003,0.002
5252008,1542,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3602.928,689.898,0.011,13.339,0,80,55,1.4,3295.25,3231.106,2723.053,1018.967,64.189,77.575,74.179,77.484,60.147,1.379,4.237,0.513,99.22,79.377,88.545,60.98,84.835,85.893,76.606,73.684,78.577,46.475,57.586,57.846,-10.82,62.219,98.75,73.625,80.313,64.188,64.438,0.0,0,72,70,1000,200,0.362,375.75,71.313,71.25,0.014,74.125,73.125,64.063,64.063,0.0,86.313,72,70,1000,200,0.837,1001.0,75.188,74.688,0.024,74.125,72.375,63.969,64.5,0.0,95.063,72,70,1000,200,0.833,999.0,75.313,74.75,0.037,74.25,72.063,63.969,64.5,0.0,100.0,72,70,1000,200,0.705,920.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.838,11.973,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,529.0,537.5,303.25,534.0,531.0,523.0,-0.007,13.651,0.0,20.998,3.603,0.69,0.0,0.002,0.003,0.002
5252008,1543,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3567.79,699.268,0.011,13.295,0,80,55,1.4,3294.0,3223.982,2731.244,1020.607,64.189,77.575,74.284,77.484,60.147,1.375,4.237,0.52,99.276,79.421,88.545,61.064,85.146,86.108,76.458,73.684,78.429,46.475,57.69,57.846,-10.82,62.313,98.75,73.875,80.375,64.25,64.625,0.0,0,72,70,1000,200,0.36,375.5,71.313,71.25,0.014,74.438,73.188,64.063,64.063,0.0,86.313,72,70,1000,200,0.837,1000.5,75.188,74.688,0.024,74.125,72.438,64.063,64.5,0.0,94.813,72,70,1000,200,0.833,1001.0,75.313,74.75,0.034,74.063,72.188,63.969,64.625,0.0,100.0,72,70,1000,200,0.707,920.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.842,11.986,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,528.5,537.5,303.5,534.0,531.0,523.0,-0.008,13.48,0.0,20.929,3.568,0.699,0.0,0.002,0.003,0.002
5252008,1544,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3579.502,693.411,0.011,13.295,0,80,55,1.4,3289.5,3232.887,2718.963,1015.251,64.189,77.681,74.284,77.59,60.147,1.372,4.255,0.513,99.414,79.52,88.573,61.092,85.606,86.322,76.532,73.684,78.429,46.548,57.69,57.919,-10.82,62.406,98.75,73.75,80.25,64.25,64.625,0.0,0,72,70,1000,200,0.373,381.75,71.313,71.25,0.014,74.125,73.313,64.063,64.25,0.0,86.438,72,70,1000,200,0.833,1000.0,75.25,74.688,0.024,74.188,72.438,64.063,64.563,0.0,95.688,72,70,1000,200,0.829,996.0,75.313,74.875,0.036,74.188,72.188,64.063,64.813,0.0,100.0,72,70,1000,200,0.7,916.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.836,11.98,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,528.5,537.0,303.5,533.5,531.5,523.0,-0.007,13.568,0.0,20.929,3.58,0.693,0.0,0.002,0.002,0.003
