DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1545,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3606.443,701.611,0.011,13.354,0,80,55,1.4,3293.5,3240.012,2737.398,1014.709,64.296,77.681,74.284,77.59,60.361,1.379,4.251,0.513,99.497,79.605,88.657,61.176,85.729,86.537,76.532,73.684,78.429,46.548,57.795,57.992,-10.82,62.563,98.75,74.125,80.125,64.25,64.625,0.0,0,72,70,1000,200,0.374,382.25,71.313,71.25,0.014,74.125,73.375,64.188,64.25,0.0,86.438,72,70,1000,200,0.836,1000.0,75.25,74.688,0.024,74.188,72.438,64.25,64.563,0.0,95.563,72,70,1000,200,0.831,998.0,75.313,74.75,0.036,74.063,72.25,64.063,64.813,0.0,100.0,72,70,1000,200,0.7,916.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.838,11.977,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,528.5,537.0,303.5,533.5,531.5,523.0,-0.007,13.588,0.0,21.156,3.606,0.702,0.0,0.002,0.003,0.002
5252008,1546,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3581.845,696.925,0.011,13.31,0,80,55,1.4,3299.5,3236.449,2737.398,1014.738,64.296,77.787,74.389,77.695,60.254,1.36,4.269,0.509,99.682,79.734,88.237,61.204,85.412,86.43,76.458,73.577,78.429,46.621,57.795,57.919,-10.82,61.906,98.75,74.125,80.063,64.375,64.75,0.0,0,72,70,1000,200,0.389,389.75,71.438,71.063,0.014,74.063,73.5,64.188,64.375,0.0,86.875,72,70,1000,200,0.833,997.0,75.25,74.688,0.024,74.188,72.563,64.25,64.813,0.0,95.375,72,70,1000,200,0.836,999.0,75.313,74.75,0.038,74.063,72.25,64.188,64.813,0.0,100.0,72,70,1000,200,0.691,911.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.82,11.961,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.5,537.0,303.25,533.5,532.0,523.5,-0.008,13.458,0.0,20.817,3.582,0.697,0.001,0.002,0.003,0.002
5252008,1547,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3609.957,706.296,0.011,13.354,0,80,55,1.4,3299.5,3234.668,2731.244,1015.14,64.296,77.681,74.389,77.695,60.361,1.364,4.215,0.527,99.846,79.874,88.265,61.176,85.263,86.215,76.458,73.684,78.429,46.621,57.69,57.919,-10.82,61.875,98.688,73.938,80.0,64.375,64.75,0.0,0,72,70,1000,200,0.39,389.75,71.313,71.25,0.014,74.125,73.5,64.188,64.375,0.0,87.0,72,70,1000,200,0.83,997.5,75.25,74.688,0.024,74.188,72.625,64.25,64.813,0.0,95.938,72,70,1000,200,0.831,996.0,75.313,74.875,0.034,74.063,72.25,64.188,64.875,0.0,100.0,72,70,1000,200,0.703,914.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.821,11.968,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,537.0,303.75,533.5,532.0,523.5,-0.008,13.63,0.0,20.886,3.61,0.706,0.0,0.002,0.002,0.002
5252008,1548,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3585.359,707.467,0.011,13.281,0,80,55,1.4,3298.75,3229.324,2747.675,1017.513,64.404,77.787,74.494,77.695,60.361,1.372,4.241,0.505,99.938,79.953,88.349,61.064,85.185,86.215,76.532,73.577,78.503,46.768,57.795,57.992,-10.82,62.094,98.688,74.188,79.938,64.375,64.75,0.0,0,72,70,1000,200,0.39,390.25,71.438,71.25,0.014,74.188,73.563,64.188,64.25,0.0,87.188,72,70,1000,200,0.83,996.5,75.188,74.688,0.024,74.188,72.625,64.25,64.563,0.0,96.25,72,70,1000,200,0.825,996.5,75.313,74.875,0.035,74.188,72.25,64.188,64.875,0.0,100.0,72,70,1000,200,0.696,912.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.826,11.967,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,537.0,303.25,533.5,532.5,523.5,-0.007,13.518,0.0,20.635,3.585,0.707,0.0,0.002,0.002,0.002
5252008,1549,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3584.188,708.638,0.011,13.368,0,80,55,1.4,3295.75,3241.794,2755.914,1005.329,64.296,77.787,74.389,77.59,60.254,1.356,4.226,0.535,100.0,80.0,88.293,60.98,84.926,86.0,76.458,73.684,78.429,46.768,57.795,58.065,-10.82,61.781,98.688,74.125,79.938,64.438,64.75,0.0,0,72,70,1000,200,0.4,395.25,71.313,71.063,0.014,74.188,73.438,64.25,64.375,0.0,87.375,72,70,1000,200,0.828,997.5,75.188,74.688,0.024,74.188,72.625,64.375,64.813,0.0,96.188,72,70,1000,200,0.832,998.5,75.313,74.75,0.038,74.188,72.313,64.188,64.875,0.0,100.0,72,70,1000,200,0.692,910.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.826,11.97,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,528.0,536.5,303.5,533.5,532.5,523.5,-0.008,13.695,0.0,20.905,3.584,0.709,0.001,0.002,0.003,0.002
5252008,1550,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3573.646,705.125,0.011,13.31,0,80,55,1.4,3304.75,3247.139,2735.345,1018.094,64.296,77.681,74.494,77.695,60.254,1.36,4.262,0.513,100.0,80.0,88.209,61.036,84.796,86.0,76.458,73.684,78.429,46.841,57.795,57.992,-10.82,61.594,98.625,74.125,79.938,64.375,64.875,0.0,0,72,70,1000,200,0.404,396.75,71.438,71.25,0.014,74.188,73.25,64.25,64.375,0.0,87.563,72,70,1000,200,0.832,997.0,75.25,74.688,0.024,74.188,72.688,64.375,64.813,0.0,96.813,72,70,1000,200,0.829,995.5,75.313,74.75,0.034,74.188,72.313,64.188,64.875,0.0,100.0,72,70,1000,200,0.698,914.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.823,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,537.0,303.5,533.0,533.0,523.5,-0.008,13.549,0.0,20.545,3.574,0.705,0.0,0.002,0.003,0.002
5252008,1551,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3567.79,701.611,0.011,13.31,0,80,55,1.4,3302.0,3241.794,2760.04,1010.043,64.296,77.575,74.494,77.695,60.254,1.356,4.233,0.535,100.0,80.0,88.124,60.98,84.621,86.0,76.458,73.684,78.356,46.841,57.795,57.992,-10.82,61.375,98.625,73.75,79.938,64.375,64.75,0.0,0,72,70,1000,200,0.405,397.0,71.438,71.25,0.014,74.188,73.25,64.25,64.375,0.0,88.188,72,70,1000,200,0.828,995.0,75.188,74.688,0.024,74.188,72.688,64.25,64.813,0.0,96.438,72,70,1000,200,0.834,1000.0,75.313,74.875,0.031,74.188,72.313,64.25,64.875,0.0,100.0,72,70,1000,200,0.695,912.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.829,11.97,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,537.0,303.75,533.5,533.0,523.5,-0.008,13.549,0.0,20.545,3.568,0.702,0.0,0.002,0.002,0.002
5252008,1552,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3595.901,702.782,0.011,13.354,0,80,55,1.4,3301.5,3243.576,2755.914,1020.617,64.404,77.681,74.494,77.695,60.254,1.36,4.237,0.516,100.0,80.0,88.237,60.98,84.556,85.893,76.458,73.577,78.429,46.987,57.795,58.065,-10.82,61.594,98.563,73.625,80.063,64.375,64.875,0.0,0,72,70,1000,200,0.404,397.25,71.438,71.25,0.014,74.188,73.313,64.188,64.375,0.0,88.0,72,70,1000,200,0.833,998.5,75.25,74.688,0.024,74.188,72.688,64.25,64.813,0.0,96.75,72,70,1000,200,0.831,998.5,75.313,74.875,0.038,74.25,72.313,64.188,64.875,0.0,100.0,72,70,1000,200,0.698,914.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.825,11.963,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,537.0,303.25,533.0,533.5,523.5,-0.008,13.688,0.0,20.477,3.596,0.703,0.0,0.002,0.002,0.002
5252008,1553,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3590.044,708.638,0.011,13.339,0,80,55,1.4,3309.75,3238.231,2743.561,1024.973,64.404,77.681,74.389,77.695,60.254,1.345,4.208,0.524,100.0,80.0,88.153,61.036,84.543,85.785,76.458,73.577,78.356,46.914,57.795,57.992,-10.82,61.563,98.563,73.563,80.188,64.375,64.875,0.0,0,72,70,1000,200,0.403,396.75,71.438,71.25,0.014,74.125,73.313,64.25,64.375,0.0,88.25,72,70,1000,200,0.832,997.5,75.25,74.688,0.024,74.188,72.625,64.375,64.813,0.0,96.813,72,70,1000,200,0.831,998.0,75.313,74.875,0.034,74.188,72.375,64.188,65.0,0.0,100.0,72,70,1000,200,0.701,916.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.823,11.963,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,537.0,303.25,534.0,533.5,524.0,-0.007,13.581,0.0,20.455,3.59,0.709,0.0,0.002,0.002,0.002
5252008,1554,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3583.016,710.981,0.011,13.368,0,80,55,1.4,3304.75,3243.576,2745.617,1021.641,64.404,77.681,74.389,77.59,60.254,1.353,4.241,0.513,100.0,80.0,88.349,61.12,84.66,85.678,76.384,73.684,78.356,46.914,57.899,58.065,-10.82,61.844,98.563,73.938,80.188,64.375,64.75,0.0,0,72,70,1000,200,0.403,397.0,71.438,71.25,0.014,74.438,73.313,64.25,64.375,0.0,88.063,72,70,1000,200,0.836,1000.0,75.25,74.688,0.024,74.188,72.625,64.375,64.813,0.0,97.688,72,70,1000,200,0.823,993.0,75.438,74.875,0.034,74.375,72.375,64.25,64.875,0.0,100.0,72,70,1000,200,0.688,908.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.828,11.973,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.5,533.5,533.5,523.5,-0.008,13.57,0.0,20.634,3.583,0.711,0.0,0.002,0.003,0.003
5252008,1555,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3564.275,715.666,0.011,13.324,0,80,55,1.4,3307.25,3248.921,2737.398,1016.649,64.296,77.575,74.389,77.484,60.254,1.341,4.237,0.509,100.0,80.0,88.461,61.316,84.9,85.571,76.31,73.684,78.356,46.987,57.899,58.138,-10.82,62.156,98.563,74.188,80.063,64.375,64.75,0.0,0,72,70,1000,200,0.408,399.75,71.438,71.25,0.014,74.438,73.313,64.25,64.375,0.0,87.75,72,70,1000,200,0.839,1002.0,75.188,74.938,0.024,74.188,72.625,64.375,64.813,0.0,97.5,72,70,1000,200,0.829,996.0,75.313,74.875,0.034,74.25,72.438,64.25,65.0,0.0,100.0,72,70,1000,200,0.684,904.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.815,11.965,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,527.5,536.5,303.25,533.5,534.0,523.5,-0.009,13.616,0.0,20.566,3.564,0.716,0.0,0.001,0.002,0.002
5252008,1556,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3609.957,713.324,0.011,13.251,0,80,55,1.4,3301.0,3250.703,2757.977,1013.438,64.512,77.681,74.494,77.59,60.468,1.345,4.237,0.513,100.0,80.0,88.124,61.204,84.874,85.785,76.31,73.577,78.356,46.987,58.003,58.138,-10.82,61.719,98.563,73.875,80.063,64.438,64.875,0.0,0,72,70,1000,200,0.417,403.75,71.438,71.25,0.014,74.5,73.375,64.375,64.438,0.0,87.875,72,70,1000,200,0.834,1000.0,75.25,74.688,0.024,74.188,72.688,64.375,64.875,0.0,97.0,72,70,1000,200,0.835,1001.0,75.313,74.875,0.038,74.25,72.438,64.25,65.0,0.0,100.0,72,70,1000,200,0.689,907.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.815,11.963,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.0,537.0,303.25,534.0,534.5,523.5,-0.008,13.413,0.0,20.453,3.61,0.713,0.0,0.002,0.002,0.002
5252008,1557,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3578.331,706.296,0.011,13.31,0,80,55,1.4,3306.5,3245.358,2741.505,1007.978,64.404,77.681,74.494,77.695,60.361,1.36,4.226,0.52,100.0,80.0,88.181,61.12,84.77,85.678,76.31,73.577,78.282,46.987,58.003,58.138,-10.82,61.719,98.5,73.938,80.188,64.438,64.875,0.0,0,72,70,1000,200,0.404,397.0,71.438,71.375,0.014,74.5,73.375,64.375,64.438,0.0,87.563,72,70,1000,200,0.838,1002.0,75.25,74.688,0.024,74.5,72.688,64.375,64.813,0.0,97.313,72,70,1000,200,0.833,999.5,75.313,74.875,0.036,74.188,72.438,64.438,65.0,0.0,100.0,72,70,1000,200,0.69,910.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.823,11.97,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.25,533.5,534.5,523.5,-0.008,13.473,0.0,20.544,3.578,0.706,0.0,0.002,0.002,0.003
5252008,1558,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3590.044,709.81,0.011,13.295,0,80,55,1.4,3308.75,3245.358,2751.792,1014.686,64.512,77.575,74.494,77.59,60.361,1.364,4.223,0.527,100.0,80.0,88.124,61.232,84.725,85.463,76.384,73.577,78.282,47.061,57.899,58.065,-10.82,61.688,98.5,73.938,80.313,64.438,64.875,0.0,0,72,70,1000,200,0.415,403.0,71.5,71.25,0.014,74.5,73.25,64.375,64.438,0.0,87.75,72,70,1000,200,0.836,1000.0,75.188,74.938,0.024,74.5,72.688,64.375,64.875,0.0,97.438,72,70,1000,200,0.832,998.5,75.313,74.75,0.036,74.188,72.5,64.25,65.0,0.0,100.0,72,70,1000,200,0.688,908.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.828,11.97,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,537.0,303.25,533.5,534.5,524.0,-0.007,13.499,0.0,20.25,3.59,0.71,0.001,0.001,0.003,0.002
5252008,1559,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3592.387,696.925,0.011,13.324,0,80,55,1.4,3312.75,3241.794,2745.617,1017.865,64.404,77.575,74.494,77.59,60.361,1.345,4.244,0.516,100.0,80.0,88.068,61.12,84.725,85.463,76.31,73.577,78.356,47.134,58.003,58.138,-10.82,61.563,98.5,73.938,80.375,64.375,64.875,0.0,0,72,70,1000,200,0.406,397.5,71.5,71.375,0.014,74.5,73.25,64.25,64.438,0.0,87.688,72,70,1000,200,0.837,1001.5,75.188,74.938,0.024,74.313,72.75,64.375,64.875,0.0,97.188,72,70,1000,200,0.836,1002.0,75.313,74.875,0.04,74.25,72.5,64.438,65.0,0.0,100.0,72,70,1000,200,0.693,912.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.828,11.975,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.5,533.5,535.0,524.0,-0.008,13.489,0.0,20.294,3.592,0.697,0.0,0.001,0.003,0.002
5252008,1600,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3587.702,701.611,0.011,13.324,0,80,55,1.4,3308.75,3245.358,2743.561,1014.958,64.512,77.681,74.494,77.59,60.254,1.345,4.244,0.52,100.0,80.0,88.153,61.148,84.77,85.463,76.236,73.684,78.282,47.134,58.003,58.138,-10.82,61.719,98.438,74.125,80.375,64.438,64.875,0.0,0,72,70,1000,200,0.413,402.25,71.5,71.25,0.014,74.438,73.25,64.375,64.438,0.0,87.625,72,70,1000,200,0.837,1000.5,75.25,74.938,0.024,74.188,72.688,64.375,64.875,0.0,97.5,72,70,1000,200,0.833,999.5,75.313,74.875,0.034,74.188,72.5,64.438,65.0,0.0,100.0,72,70,1000,200,0.695,912.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.833,11.968,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.25,534.0,535.0,524.0,-0.009,13.489,0.0,20.294,3.588,0.702,0.001,0.001,0.002,0.003
5252008,1601,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3588.873,703.953,0.011,13.324,0,80,55,1.4,3317.25,3252.486,2764.17,1008.291,64.512,77.575,74.389,77.59,60.361,1.356,4.212,0.505,100.0,80.0,88.377,61.232,84.673,85.356,76.31,73.577,78.282,47.207,58.108,58.138,-10.82,62.031,98.438,74.188,80.313,64.438,64.875,0.0,0,72,70,1000,200,0.415,402.25,71.438,71.375,0.014,74.438,73.188,64.375,64.438,0.0,87.75,72,70,1000,200,0.835,999.0,75.25,74.688,0.024,74.313,72.75,64.438,64.875,0.0,97.625,72,70,1000,200,0.833,998.5,75.313,74.875,0.033,74.25,72.438,64.438,65.125,0.0,100.0,72,70,1000,200,0.682,902.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.833,11.978,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.75,533.0,535.0,524.0,-0.008,13.361,0.0,20.159,3.589,0.704,0.0,0.002,0.002,0.002
5252008,1602,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.53,706.296,0.011,13.324,0,80,55,1.4,3301.25,3245.358,2749.733,1005.402,64.512,77.575,74.284,77.484,60.361,1.356,4.248,0.524,100.0,80.0,88.068,61.372,84.634,85.463,76.31,73.577,78.282,47.207,58.003,58.284,-10.82,61.719,98.438,74.125,80.25,64.438,64.875,0.0,0,72,70,1000,200,0.404,397.0,71.5,71.25,0.014,74.438,73.125,64.375,64.438,0.0,87.688,72,70,1000,200,0.836,1000.5,75.25,74.938,0.024,74.313,72.688,64.375,64.938,0.0,98.25,72,70,1000,200,0.826,995.0,75.313,74.875,0.035,74.25,72.5,64.438,65.125,0.0,100.0,72,70,1000,200,0.692,910.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.838,11.977,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,528.0,536.5,303.5,533.5,535.5,524.0,-0.008,13.671,0.0,20.428,3.587,0.706,0.001,0.001,0.002,0.002
5252008,1603,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3602.928,713.324,0.011,13.324,0,80,55,1.4,3312.0,3240.012,2751.792,1011.595,64.404,77.575,74.389,77.59,60.361,1.349,4.212,0.524,100.0,80.0,88.349,61.484,84.699,85.463,76.31,73.577,78.356,47.207,58.108,58.284,-10.82,62.094,98.438,74.188,80.188,64.438,64.875,0.0,0,72,70,1000,200,0.403,396.0,71.5,71.25,0.014,74.5,73.25,64.375,64.438,0.0,87.563,72,70,1000,200,0.838,1001.5,75.25,74.938,0.024,74.313,72.75,64.438,64.875,0.0,97.125,72,70,1000,200,0.839,1004.0,75.438,74.938,0.034,74.375,72.5,64.438,65.125,0.0,100.0,72,70,1000,200,0.697,913.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.828,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.5,533.5,535.5,524.0,-0.008,13.539,0.0,20.428,3.603,0.713,0.001,0.001,0.002,0.003
5252008,1604,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3594.729,705.125,0.011,13.324,0,80,55,1.4,3310.75,3247.139,2745.617,1008.517,64.512,77.681,74.389,77.59,60.468,1.356,4.23,0.52,100.0,80.0,88.237,61.484,84.848,85.678,76.236,73.577,78.208,47.207,58.108,58.211,-10.82,61.969,98.438,73.938,80.313,64.438,65.0,0.0,0,72,70,1000,200,0.414,402.5,71.5,71.375,0.014,74.563,73.313,64.375,64.625,0.0,87.75,72,70,1000,200,0.834,1000.5,75.25,74.688,0.024,74.313,72.75,64.438,64.938,0.0,98.125,72,70,1000,200,0.83,995.5,75.313,74.938,0.035,74.375,72.625,64.438,65.125,0.0,100.0,72,70,1000,200,0.692,909.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.834,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.25,533.5,535.5,524.0,-0.008,13.45,0.0,20.293,3.595,0.705,0.0,0.002,0.002,0.002
5252008,1605,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3583.016,708.638,0.011,13.295,0,80,55,1.4,3307.5,3247.139,2745.617,995.827,64.619,77.681,74.389,77.59,60.468,1.356,4.241,0.513,100.0,80.0,88.181,61.428,84.809,85.893,76.236,73.577,78.282,47.28,58.212,58.356,-10.82,61.875,98.438,74.188,80.188,64.563,65.0,0.0,0,72,70,1000,200,0.416,401.25,71.563,71.375,0.014,74.5,73.375,64.375,64.625,0.0,87.563,72,70,1000,200,0.836,1001.0,75.25,74.938,0.024,74.313,72.813,64.438,64.875,0.0,98.063,72,70,1000,200,0.831,999.5,75.313,74.938,0.037,74.375,72.563,64.438,65.125,0.0,100.0,72,70,1000,200,0.689,909.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.839,11.981,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,527.5,536.5,303.5,533.0,535.5,524.0,-0.008,13.47,0.0,20.381,3.583,0.709,0.0,0.001,0.002,0.002
5252008,1606,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3585.359,706.296,0.011,13.339,0,80,55,1.4,3311.25,3245.358,2753.852,1017.472,64.404,77.787,74.494,77.695,60.468,1.356,4.219,0.52,100.0,80.0,88.237,61.428,84.77,86.108,76.236,73.577,78.208,47.354,58.212,58.356,-10.82,61.813,98.438,74.125,80.125,64.563,65.0,0.0,0,72,70,1000,200,0.404,397.0,71.5,71.375,0.014,74.563,73.375,64.438,64.625,0.0,87.188,72,70,1000,200,0.838,1003.0,75.25,74.938,0.024,74.313,72.813,64.438,64.938,0.0,97.375,72,70,1000,200,0.84,1003.5,75.438,74.938,0.034,74.25,72.563,64.563,65.125,0.0,100.0,72,70,1000,200,0.698,912.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.839,11.97,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.5,533.0,535.5,524.5,-0.008,13.516,0.0,20.312,3.585,0.706,0.0,0.001,0.002,0.003
5252008,1607,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3565.447,694.583,0.011,13.339,0,80,55,1.4,3313.5,3254.268,2743.561,1021.154,64.619,77.893,74.599,77.907,60.468,1.356,4.237,0.524,100.0,80.0,88.349,61.709,85.159,85.893,76.236,73.577,78.282,47.427,58.212,58.429,-10.82,62.031,98.438,74.125,80.063,64.563,65.0,0.0,0,72,70,1000,200,0.415,402.75,71.563,71.375,0.014,74.75,73.438,64.438,64.625,0.0,87.125,72,70,1000,200,0.84,1002.5,75.25,74.938,0.024,74.313,72.75,64.563,64.938,0.0,98.063,72,70,1000,200,0.834,997.5,75.313,74.875,0.029,74.375,72.563,64.563,65.125,0.0,100.0,72,70,1000,200,0.692,909.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.839,11.983,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,527.5,536.5,303.5,532.5,535.5,524.5,-0.008,13.607,0.0,20.311,3.565,0.695,0.0,0.001,0.002,0.002
5252008,1608,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3574.817,710.981,0.011,13.324,0,80,55,1.4,3309.5,3241.794,2760.04,1008.398,64.619,77.681,74.284,77.59,60.575,1.356,4.212,0.513,100.0,80.0,88.349,61.653,85.34,86.0,76.236,73.577,78.208,47.5,58.212,58.502,-10.82,62.188,98.375,74.438,80.0,64.563,65.063,0.0,0,72,70,1000,200,0.415,402.5,71.563,71.563,0.014,74.813,73.375,64.438,64.75,0.0,87.813,72,70,1000,200,0.832,997.5,75.25,74.938,0.024,74.5,72.875,64.563,64.938,0.0,97.938,72,70,1000,200,0.832,998.5,75.438,74.875,0.038,74.5,72.625,64.563,65.188,0.0,100.0,72,70,1000,200,0.695,910.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.833,11.977,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.5,533.5,535.5,524.5,-0.008,13.685,0.0,20.288,3.575,0.711,0.0,0.001,0.003,0.002
5252008,1609,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3577.16,706.296,0.011,13.281,0,80,55,1.4,3309.5,3236.449,2749.733,1006.566,64.727,77.575,74.389,77.59,60.575,1.345,4.219,0.524,100.0,80.0,88.209,61.568,85.477,86.108,76.162,73.684,78.208,47.574,58.212,58.502,-10.82,61.781,98.375,74.188,80.0,64.813,65.063,0.0,0,72,70,1000,200,0.403,396.5,71.563,71.375,0.014,74.813,73.375,64.438,64.75,0.0,87.625,72,70,1000,200,0.833,1000.0,75.25,74.938,0.024,74.5,72.875,64.688,65.063,0.0,98.0,72,70,1000,200,0.836,1000.0,75.313,74.938,0.034,74.5,72.625,64.563,65.188,0.0,100.0,72,70,1000,200,0.697,912.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.838,11.978,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.5,532.0,535.5,524.5,-0.009,13.643,0.0,20.086,3.577,0.706,0.0,0.001,0.002,0.002
5252008,1610,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3573.646,700.439,0.011,13.368,0,80,55,1.4,3306.25,3236.449,2749.733,1013.129,64.727,77.893,74.599,77.695,60.575,1.353,4.241,0.524,100.0,80.0,88.124,61.568,85.716,86.108,76.088,73.577,78.208,47.5,58.212,58.429,-10.82,61.531,98.375,74.188,80.188,64.813,65.063,0.0,0,72,70,1000,200,0.411,400.75,71.563,71.375,0.014,75.063,73.375,64.438,64.75,0.0,87.688,72,70,1000,200,0.833,999.5,75.25,74.938,0.024,74.313,72.75,64.563,65.063,0.0,98.5,72,70,1000,200,0.83,996.5,75.313,74.875,0.03,74.5,72.688,64.563,65.188,0.0,100.0,72,70,1000,200,0.688,909.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.826,11.98,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,527.0,536.5,303.5,533.0,535.5,525.0,-0.009,13.639,0.0,20.22,3.574,0.7,0.0,0.001,0.002,0.002
5252008,1611,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3565.447,706.296,0.011,13.324,0,80,55,1.4,3309.5,3234.668,2760.04,1006.802,64.727,77.787,74.494,77.695,60.575,1.345,4.241,0.527,100.0,80.0,88.209,61.54,85.515,86.215,76.162,73.577,78.134,47.647,58.317,58.502,-10.82,61.563,98.313,74.125,80.375,64.813,65.063,0.0,0,72,70,1000,200,0.416,403.25,71.5,71.25,0.014,74.563,73.563,64.688,64.75,0.0,87.875,72,70,1000,200,0.833,997.5,75.25,74.938,0.024,74.5,72.813,64.563,65.063,0.0,98.313,72,70,1000,200,0.832,999.5,75.438,74.938,0.035,74.5,72.625,64.563,65.188,0.0,100.0,72,70,1000,200,0.691,909.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.833,11.98,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.0,536.5,303.25,533.0,535.5,525.0,-0.008,13.555,0.0,20.016,3.565,0.706,0.001,0.001,0.003,0.002
5252008,1612,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3570.132,707.467,0.011,13.295,0,80,55,1.4,3310.0,3243.576,2739.451,1018.605,64.727,77.893,74.599,77.801,60.575,1.353,4.226,0.505,100.0,80.0,88.04,61.54,85.34,86.0,76.162,73.577,78.208,47.574,58.212,58.429,-10.82,61.406,98.313,74.375,80.313,64.813,65.063,0.0,0,72,70,1000,200,0.401,396.25,71.563,71.375,0.014,74.5,73.625,64.688,64.75,0.0,88.0,72,70,1000,200,0.833,997.5,75.25,74.938,0.024,74.5,72.875,64.563,64.938,0.0,97.813,72,70,1000,200,0.838,1002.5,75.313,74.938,0.038,74.5,72.625,64.563,65.188,0.0,100.0,72,70,1000,200,0.694,913.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.833,11.975,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,527.0,536.5,303.5,532.5,535.5,525.0,-0.009,13.566,0.0,19.973,3.57,0.707,0.0,0.001,0.002,0.002
5252008,1613,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3590.044,703.953,0.011,13.31,0,80,55,1.4,3309.75,3243.576,2757.977,1018.588,64.727,77.787,74.704,77.801,60.575,1.345,4.23,0.52,100.0,80.0,88.153,61.428,85.172,85.893,76.088,73.577,78.208,47.647,58.317,58.575,-10.82,61.531,98.313,74.188,80.063,64.813,65.063,0.0,0,72,70,1000,200,0.415,402.25,71.563,71.375,0.014,74.75,73.625,64.813,64.75,0.0,87.938,72,70,1000,200,0.833,998.5,75.25,74.938,0.024,74.5,72.938,64.563,65.063,0.0,98.375,72,70,1000,200,0.834,998.0,75.438,74.938,0.037,74.375,72.625,64.625,65.438,0.0,100.0,72,70,1000,200,0.693,909.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.836,11.98,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,527.0,536.0,303.5,532.5,535.5,524.5,-0.009,13.632,0.0,20.129,3.59,0.704,0.0,0.001,0.003,0.002
5252008,1614,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3580.674,699.268,0.011,13.354,0,80,55,1.4,3306.5,3243.576,2753.852,1010.535,64.727,77.681,74.599,77.59,60.575,1.353,4.241,0.505,100.0,80.0,87.956,61.372,85.049,85.678,76.162,73.577,78.208,47.72,58.317,58.502,-10.82,61.25,98.25,74.75,80.063,64.813,65.063,0.0,0,72,70,1000,200,0.415,402.75,71.5,71.375,0.014,74.75,73.813,64.688,64.813,0.0,88.125,72,70,1000,200,0.832,997.0,75.25,74.938,0.024,74.313,72.875,64.563,65.063,0.0,98.063,72,70,1000,200,0.834,1000.0,75.438,74.938,0.036,74.375,72.625,64.563,65.188,0.0,100.0,72,70,1000,200,0.693,910.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.845,11.991,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,527.0,536.5,304.0,532.0,535.5,524.5,-0.009,13.587,0.0,19.926,3.581,0.699,0.0,0.001,0.003,0.002
5252008,1615,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3595.901,716.838,0.011,13.31,0,80,55,1.4,3301.5,3240.012,2757.977,1002.582,64.619,77.787,74.704,77.801,60.468,1.353,4.223,0.524,100.0,80.0,88.04,61.372,84.939,85.571,76.088,73.577,78.134,47.72,58.63,58.502,-10.82,61.25,98.25,74.375,80.25,64.813,65.063,0.0,0,72,70,1000,200,0.4,395.25,71.563,71.375,0.014,74.75,73.688,64.438,64.75,0.0,87.938,72,70,1000,200,0.835,1000.0,75.25,74.938,0.024,74.5,72.875,64.563,65.063,0.0,98.438,72,70,1000,200,0.831,997.5,75.313,74.938,0.034,74.5,72.688,64.625,65.188,0.0,100.0,72,70,1000,200,0.689,909.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.838,11.985,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.5,536.5,303.5,532.5,535.5,525.0,-0.009,13.154,0.0,19.86,3.596,0.717,0.0,0.001,0.002,0.002
5252008,1616,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3581.845,707.467,0.011,13.31,0,80,55,1.4,3307.0,3254.268,2762.104,1012.441,64.727,77.893,74.704,77.801,60.575,1.349,4.284,0.509,100.0,80.0,88.181,61.288,85.211,85.785,76.088,73.577,78.208,47.867,58.421,58.575,-10.82,61.469,98.25,74.188,80.313,64.813,65.063,0.0,0,72,70,1000,200,0.414,401.75,71.563,71.375,0.014,75.063,73.625,64.688,64.813,0.0,88.25,72,70,1000,200,0.833,997.5,75.25,74.938,0.024,74.5,72.875,64.688,65.063,0.0,98.188,72,70,1000,200,0.836,1000.5,75.438,74.938,0.034,74.5,72.688,64.625,65.438,0.0,100.0,72,70,1000,200,0.688,907.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.842,11.988,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.5,536.5,303.5,532.5,535.5,525.0,-0.009,13.504,0.0,19.723,3.582,0.707,0.0,0.001,0.002,0.003
5252008,1617,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3583.016,701.611,0.011,13.324,0,80,55,1.4,3308.25,3252.486,2743.561,1013.373,64.727,77.787,74.704,77.907,60.682,1.36,4.237,0.527,100.0,80.0,88.321,61.344,85.412,86.0,76.088,73.684,78.208,47.793,58.421,58.648,-10.82,61.688,98.188,74.188,80.25,64.875,65.25,0.0,0,72,70,1000,200,0.41,400.25,71.688,71.438,0.014,75.063,73.688,64.688,64.75,0.0,88.0,72,70,1000,200,0.837,1000.5,75.375,74.938,0.024,74.625,72.875,64.688,65.125,0.0,98.375,72,70,1000,200,0.834,1000.0,75.438,74.938,0.034,74.5,72.688,64.625,65.438,0.0,100.0,72,70,1000,200,0.692,910.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.856,12.005,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,536.0,303.5,532.0,535.5,524.5,-0.01,13.609,0.0,20.015,3.583,0.702,0.001,0.002,0.002,0.002
5252008,1618,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.53,703.953,0.011,13.324,0,80,55,1.4,3312.25,3245.358,2749.733,1009.724,64.835,77.787,74.599,77.801,60.682,1.36,4.23,0.535,100.0,80.0,88.209,61.428,85.632,86.0,76.014,73.684,78.134,47.867,58.421,58.575,-10.82,61.531,98.188,73.938,80.375,64.875,65.25,0.0,0,72,70,1000,200,0.401,395.75,71.563,71.438,0.014,75.063,73.75,64.688,64.813,0.0,88.0,72,70,1000,200,0.837,999.5,75.25,74.938,0.024,74.563,72.938,64.688,65.063,0.0,98.375,72,70,1000,200,0.836,999.0,75.438,74.938,0.035,74.5,72.688,64.625,65.438,0.0,100.0,72,70,1000,200,0.699,914.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.851,11.996,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.5,536.0,303.5,531.5,535.5,525.0,-0.01,13.518,0.0,19.743,3.587,0.704,0.0,0.001,0.003,0.002
5252008,1619,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3577.16,706.296,0.011,13.339,0,80,55,1.4,3308.25,3240.012,2766.236,1003.797,64.727,77.893,74.704,77.801,60.682,1.349,4.259,0.498,100.0,80.0,88.209,61.428,85.606,85.893,76.088,73.577,78.134,47.867,58.526,58.72,-10.82,61.406,98.188,74.438,80.5,64.875,65.25,0.0,0,72,70,1000,200,0.413,402.0,71.688,71.438,0.014,74.813,73.813,64.688,64.813,0.0,88.438,72,70,1000,200,0.831,997.5,75.375,75.0,0.024,74.563,72.938,64.688,65.125,0.0,98.5,72,70,1000,200,0.835,998.5,75.438,74.938,0.035,74.5,72.688,64.75,65.438,0.0,100.0,72,70,1000,200,0.691,908.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.839,11.986,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,526.5,536.0,303.25,532.5,535.5,525.0,-0.009,13.582,0.0,20.033,3.577,0.706,0.001,0.001,0.003,0.002
5252008,1620,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3565.447,703.953,0.011,13.398,0,80,55,1.4,3308.25,3247.139,2745.617,1010.26,64.835,77.893,74.599,77.801,60.575,1.36,4.223,0.516,100.0,80.0,88.153,61.372,85.399,86.215,76.088,73.577,78.134,47.867,58.526,58.648,-10.82,61.344,98.188,73.938,80.563,64.875,65.25,0.0,0,72,70,1000,200,0.415,401.5,71.563,71.375,0.014,75.125,73.813,64.813,64.813,0.0,88.313,72,70,1000,200,0.836,999.0,75.25,74.938,0.024,74.563,72.938,64.875,65.125,0.0,98.625,72,70,1000,200,0.835,999.5,75.438,74.938,0.031,74.5,72.75,64.75,65.5,0.0,100.0,72,70,1000,200,0.691,910.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.851,11.989,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,526.5,536.0,303.5,532.0,535.5,524.5,-0.009,13.551,0.0,19.988,3.565,0.704,0.0,0.001,0.002,0.002
5252008,1621,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3612.299,708.638,0.011,13.295,0,80,55,1.4,3310.0,3243.576,2739.451,1012.152,64.727,77.999,74.704,78.012,60.682,1.356,4.23,0.505,100.0,80.0,88.181,61.456,85.606,86.215,76.162,73.577,78.208,47.94,58.526,58.648,-10.82,61.344,98.125,73.938,80.625,64.875,65.25,0.0,0,72,70,1000,200,0.402,396.0,71.688,71.438,0.014,75.188,73.875,64.813,64.813,0.0,88.375,72,70,1000,200,0.835,998.5,75.25,75.0,0.024,74.563,72.938,64.875,65.125,0.0,98.875,72,70,1000,200,0.833,997.0,75.438,74.938,0.034,74.5,72.75,64.75,65.438,0.0,100.0,72,70,1000,200,0.696,912.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.839,11.986,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,526.5,536.5,303.5,532.0,535.5,525.0,-0.009,13.448,0.0,19.7,3.612,0.709,0.001,0.001,0.002,0.002
5252008,1622,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3619.327,693.411,0.011,13.31,0,80,55,1.4,3305.0,3245.358,2745.617,1017.284,64.942,78.106,74.809,78.012,60.897,1.364,4.223,0.505,100.0,80.0,88.433,61.512,85.943,86.537,76.088,73.684,78.06,47.94,58.63,58.793,-10.82,61.813,98.125,73.938,80.688,64.875,65.313,0.0,0,72,70,1000,200,0.414,402.75,71.688,71.438,0.014,75.188,73.875,64.813,64.813,0.0,88.25,72,70,1000,200,0.835,1000.5,75.25,74.938,0.024,74.563,73.0,64.875,65.063,0.0,98.563,72,70,1000,200,0.837,1000.5,75.438,74.938,0.04,74.625,72.813,64.75,65.5,0.0,100.0,72,70,1000,200,0.692,911.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.842,11.977,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,526.5,536.0,303.5,531.5,535.5,525.0,-0.009,13.513,0.0,19.989,3.619,0.693,0.001,0.001,0.003,0.002
5252008,1623,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3556.076,701.611,0.011,13.31,0,80,55,1.4,3312.25,3254.268,2751.792,1017.831,64.942,77.999,74.704,77.907,60.897,1.337,4.233,0.527,100.0,80.0,87.956,61.568,85.956,86.537,76.014,73.577,78.06,48.013,58.526,58.793,-10.82,61.031,98.188,74.125,80.625,65.0,65.313,0.0,0,72,70,1000,200,0.406,397.5,71.875,71.438,0.014,75.125,74.0,64.875,64.938,0.0,88.563,72,70,1000,200,0.834,998.0,75.375,74.938,0.024,74.563,73.0,64.875,65.125,0.0,99.0,72,70,1000,200,0.831,999.0,75.438,74.938,0.036,74.625,72.813,64.875,65.5,0.0,100.0,72,70,1000,200,0.687,906.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.833,11.97,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,526.5,536.0,303.5,531.5,535.5,524.5,-0.009,13.648,0.0,19.854,3.556,0.702,0.001,0.002,0.003,0.002
5252008,1624,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.53,696.925,0.011,13.339,0,80,55,1.4,3300.25,3250.703,2768.304,1011.456,64.942,78.106,74.809,78.012,60.79,1.349,4.226,0.509,100.0,80.0,88.237,61.596,85.982,86.537,76.014,73.365,78.134,48.086,58.63,58.866,-10.82,61.438,98.125,74.375,80.375,64.875,65.313,0.0,0,72,70,1000,200,0.408,400.0,71.688,71.375,0.014,75.125,74.063,64.813,64.813,0.0,88.188,72,70,1000,200,0.837,1001.0,75.25,75.0,0.024,74.563,73.063,64.875,65.375,0.0,98.813,72,70,1000,200,0.834,999.5,75.438,75.188,0.034,74.625,72.875,64.75,65.5,0.0,100.0,72,70,1000,200,0.694,911.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.825,11.972,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,526.5,536.0,303.25,531.5,535.0,525.0,-0.009,13.638,0.0,19.897,3.587,0.697,0.001,0.001,0.001,0.002
5252008,1625,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3553.734,703.953,0.011,13.339,0,80,55,1.4,3317.75,3243.576,2762.104,1006.37,64.942,78.318,74.809,78.012,60.897,1.337,4.244,0.509,100.0,80.0,88.349,61.512,86.112,86.537,76.014,73.577,78.06,48.16,58.944,58.939,-10.82,61.688,98.125,74.188,80.25,65.0,65.313,0.0,0,72,70,1000,200,0.415,402.75,71.688,71.438,0.014,75.188,74.125,64.875,64.938,0.0,88.25,72,70,1000,200,0.834,1000.5,75.375,75.0,0.024,74.5,72.938,64.938,65.125,0.0,98.75,72,70,1000,200,0.836,1001.0,75.438,74.938,0.034,74.625,72.813,64.875,65.625,0.0,100.0,72,70,1000,200,0.692,910.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.826,11.967,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,526.5,536.0,303.5,531.0,535.5,524.5,-0.009,13.333,0.0,19.895,3.554,0.704,0.001,0.001,0.002,0.002
5252008,1626,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3588.873,701.611,0.011,13.31,0,80,55,1.4,3315.25,3240.012,2749.733,1015.866,65.05,78.318,74.915,78.118,61.004,1.36,4.262,0.513,100.0,80.0,88.209,61.512,86.177,86.752,76.014,73.577,78.06,48.16,58.839,58.939,-10.82,61.375,98.125,74.125,80.188,65.0,65.313,0.0,0,72,70,1000,200,0.414,401.0,71.688,71.438,0.014,75.125,74.25,64.875,64.938,0.0,88.125,72,70,1000,200,0.835,1002.0,75.375,75.0,0.024,74.625,73.0,64.938,65.375,0.0,99.188,72,70,1000,200,0.83,997.5,75.438,74.938,0.037,74.625,72.813,64.875,65.5,0.0,100.0,72,70,1000,200,0.69,909.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.807,11.953,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,527.0,536.0,303.5,530.5,535.5,524.5,-0.009,13.435,0.0,19.852,3.589,0.702,0.001,0.001,0.003,0.002
5252008,1627,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3553.734,701.611,0.011,13.368,0,80,55,1.4,3308.25,3232.887,2747.675,1005.491,64.942,78.318,74.915,78.329,61.004,1.349,4.244,0.531,100.0,80.0,88.124,61.625,86.177,86.645,76.014,73.577,78.06,48.16,58.839,58.939,-10.82,61.25,98.125,73.938,80.375,65.063,65.438,0.0,0,72,70,1000,200,0.4,395.25,71.875,71.438,0.014,75.125,74.25,64.875,64.938,0.0,88.375,72,70,1000,200,0.837,999.0,75.375,75.0,0.024,74.563,73.063,64.938,65.375,0.0,99.125,72,70,1000,200,0.835,998.5,75.438,75.188,0.034,74.625,72.875,64.875,65.625,0.0,100.0,72,70,1000,200,0.695,911.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.823,11.967,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,526.5,536.0,303.25,530.5,535.0,525.0,-0.009,13.493,0.0,19.938,3.554,0.702,0.001,0.001,0.001,0.002
5252008,1628,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3583.016,708.638,0.011,13.324,0,80,55,1.4,3304.25,3247.139,2751.792,1011.837,64.942,78.424,74.915,78.118,60.897,1.356,4.201,0.513,100.0,80.0,88.04,61.625,86.261,86.537,76.014,73.577,78.06,48.233,58.839,58.939,-10.82,61.094,98.063,74.125,80.25,65.0,65.438,0.0,0,72,70,1000,200,0.415,402.25,71.875,71.438,0.014,75.125,74.375,64.875,64.938,0.0,88.375,72,70,1000,200,0.834,999.0,75.375,75.0,0.024,74.563,73.125,64.938,65.5,0.0,99.125,72,70,1000,200,0.836,999.5,75.438,74.938,0.038,74.625,72.875,64.875,65.5,0.0,100.0,72,70,1000,200,0.693,909.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.82,11.961,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,526.5,536.0,303.5,530.5,535.5,524.5,-0.009,13.45,0.0,19.738,3.583,0.709,0.001,0.001,0.003,0.002
5252008,1629,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3579.502,709.81,0.011,13.354,0,80,55,1.4,3304.0,3238.231,2747.675,1005.514,65.05,78.424,75.02,78.329,61.004,1.353,4.212,0.52,100.0,80.0,88.321,61.54,86.248,86.86,75.94,73.577,78.06,48.306,58.839,59.012,-10.82,61.438,98.063,74.188,80.375,65.188,65.625,0.0,0,72,70,1000,200,0.413,401.5,71.875,71.438,0.014,75.063,74.5,65.0,65.063,0.0,88.688,72,70,1000,200,0.833,997.0,75.375,75.0,0.024,74.625,73.188,65.125,65.5,0.0,99.5,72,70,1000,200,0.831,998.0,75.438,74.938,0.034,74.625,72.875,65.0,65.625,0.0,100.0,72,70,1000,200,0.692,910.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.82,11.963,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,526.5,536.0,303.25,530.5,535.0,524.5,-0.01,13.573,0.0,19.782,3.58,0.71,0.001,0.001,0.002,0.002
5252008,1630,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3602.928,700.439,0.011,13.339,0,80,55,1.4,3305.75,3243.576,2762.104,997.556,65.158,78.318,74.915,78.329,61.111,1.353,4.212,0.527,100.0,80.0,88.04,61.512,86.112,87.074,76.088,73.577,78.134,48.379,58.839,59.085,-10.82,60.75,98.125,74.188,80.563,65.188,65.438,0.0,0,72,70,1000,200,0.403,397.25,71.875,71.438,0.014,75.125,74.563,65.0,65.063,0.0,88.5,72,70,1000,200,0.836,998.5,75.375,75.0,0.024,74.563,73.063,64.938,65.5,0.0,99.813,72,70,1000,200,0.83,996.0,75.438,75.188,0.038,74.75,72.875,65.0,65.688,0.0,100.0,72,70,1000,200,0.691,910.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.825,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,526.0,536.0,303.25,530.0,535.0,524.5,-0.009,13.653,0.0,19.759,3.603,0.7,0.001,0.001,0.001,0.002
5252008,1631,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3554.906,706.296,0.011,13.354,0,80,55,1.4,3301.0,3240.012,2757.977,1007.745,65.158,78.53,75.125,78.329,61.004,1.341,4.233,0.524,100.0,80.0,88.04,61.4,86.138,87.074,76.088,73.577,78.134,48.379,58.944,59.085,-10.82,60.75,98.0,74.125,80.438,65.063,65.438,0.0,0,72,70,1000,200,0.401,396.25,71.875,71.438,0.014,75.125,74.75,65.0,65.063,0.0,88.5,72,70,1000,200,0.837,999.0,75.375,75.0,0.024,74.813,73.188,65.063,65.5,0.0,99.0,72,70,1000,200,0.838,1002.5,75.438,75.188,0.035,74.625,72.938,65.0,65.625,0.0,100.0,72,70,1000,200,0.687,907.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.839,11.978,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,526.0,536.0,303.5,530.0,535.0,524.5,-0.009,13.532,0.0,19.781,3.555,0.706,0.001,0.001,0.001,0.002
5252008,1632,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3574.817,698.097,0.011,13.339,0,80,55,1.4,3311.0,3241.794,2751.792,1008.431,65.158,78.53,75.23,78.541,61.111,1.345,4.244,0.516,100.0,80.0,88.209,61.288,86.215,87.397,76.014,73.577,78.06,48.379,58.944,59.085,-10.82,60.75,98.0,73.875,80.688,65.188,65.625,0.0,0,72,70,1000,200,0.412,401.5,71.875,71.438,0.014,75.313,74.75,65.0,65.25,0.0,88.938,72,70,1000,200,0.831,997.5,75.375,75.0,0.024,74.625,73.188,65.063,65.5,0.0,99.438,72,70,1000,200,0.833,997.5,75.438,74.938,0.034,74.938,72.875,65.0,65.688,0.0,100.0,72,70,1000,200,0.688,907.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.826,11.968,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,526.0,536.0,303.5,530.0,535.0,524.5,-0.009,13.517,0.0,19.759,3.575,0.698,0.001,0.001,0.002,0.002
5252008,1633,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3558.419,698.097,0.011,13.339,0,80,55,1.4,3300.0,3245.358,2753.852,1009.303,65.265,78.636,75.23,78.541,61.111,1.345,4.223,0.505,100.0,80.0,87.984,61.344,86.151,87.289,76.014,73.577,78.06,48.453,58.944,59.085,-10.82,60.563,97.938,74.125,80.688,65.188,65.625,0.0,0,72,70,1000,200,0.414,402.25,72.0,71.563,0.014,75.375,74.875,65.0,65.25,0.0,88.813,72,70,1000,200,0.832,1000.0,75.375,75.0,0.024,74.813,73.188,64.875,65.563,0.0,99.875,72,70,1000,200,0.831,998.5,75.438,75.188,0.033,74.875,72.938,65.0,65.688,0.0,100.0,72,70,1000,200,0.686,907.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.841,11.978,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,526.5,536.0,303.25,530.0,535.0,524.5,-0.009,13.518,0.0,19.622,3.558,0.698,0.001,0.001,0.001,0.002
5252008,1634,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.53,706.296,0.011,13.31,0,80,55,1.4,3306.75,3248.921,2745.617,1014.308,65.158,78.636,75.125,78.329,61.004,1.341,4.215,0.516,100.0,80.0,87.928,61.344,85.937,87.182,76.014,73.577,77.986,48.526,58.944,59.085,-10.82,60.344,97.938,73.938,80.563,65.188,65.625,0.0,0,72,70,1000,200,0.415,402.25,71.875,71.563,0.014,75.375,75.0,65.0,65.25,0.0,89.25,72,70,1000,200,0.828,997.0,75.375,75.0,0.024,74.625,73.25,65.063,65.563,0.0,100.0,72,70,1000,200,0.831,996.5,75.438,75.188,0.034,74.875,73.0,65.0,65.688,0.0,100.0,72,70,1000,200,0.692,909.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.834,11.975,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.5,526.0,536.0,303.25,529.5,535.0,524.5,-0.009,13.49,0.0,19.444,3.587,0.706,0.001,0.001,0.001,0.002
5252008,1635,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3544.364,700.439,0.011,13.354,0,80,55,1.4,3302.5,3236.449,2762.104,997.867,65.265,78.636,75.23,78.541,61.111,1.345,4.237,0.516,100.0,80.0,87.956,61.316,85.911,87.182,75.94,73.577,77.986,48.526,58.944,59.158,-10.82,60.25,97.875,74.188,80.5,65.188,65.625,0.0,0,72,70,1000,200,0.401,396.75,71.875,71.563,0.014,75.625,75.0,65.0,65.25,0.0,89.0,72,70,1000,200,0.835,1000.5,75.375,75.0,0.024,74.813,73.25,65.063,65.563,0.0,99.188,72,70,1000,200,0.84,1002.5,75.438,75.188,0.036,74.75,73.0,65.0,65.688,0.0,100.0,72,70,1000,200,0.693,910.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.836,11.972,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,526.0,536.0,303.25,529.5,534.5,524.5,-0.01,13.628,0.0,19.644,3.544,0.7,0.001,0.001,0.001,0.002
5252008,1636,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3579.502,709.81,0.011,13.368,0,80,55,1.4,3313.0,3250.703,2755.914,1011.682,65.05,78.636,75.23,78.541,60.897,1.353,4.208,0.505,100.0,80.0,88.068,61.204,86.047,86.86,76.014,73.684,78.06,48.526,59.048,59.158,-10.82,60.406,97.875,74.125,80.5,65.188,65.625,0.0,0,72,70,1000,200,0.415,402.75,72.0,71.563,0.014,75.625,75.063,65.0,65.313,0.0,89.125,72,70,1000,200,0.831,997.5,75.375,75.0,0.024,74.813,73.25,65.125,65.563,0.0,99.25,72,70,1000,200,0.838,1003.0,75.438,75.188,0.036,74.75,73.0,65.125,65.688,0.0,100.0,72,70,1000,200,0.687,905.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.836,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,526.0,536.0,303.25,529.0,535.0,524.5,-0.01,13.508,0.0,19.664,3.58,0.71,0.001,0.001,0.001,0.002
5252008,1637,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3584.188,708.638,0.021,13.383,0,80,55,1.4,3307.25,3254.268,2753.852,1016.884,65.265,78.636,75.23,78.329,61.111,1.341,4.241,0.509,100.0,80.0,87.928,61.316,85.885,86.967,75.94,73.577,77.986,48.599,59.153,59.158,-10.82,60.25,97.875,74.188,80.625,65.188,65.625,0.0,0,72,70,1000,200,0.41,399.0,71.875,71.563,0.014,75.813,74.938,65.063,65.25,0.0,89.375,72,70,1000,200,0.83,998.0,75.375,75.0,0.024,74.813,73.313,65.125,65.563,0.0,99.188,72,70,1000,200,0.839,1002.5,75.5,75.188,0.037,74.875,73.0,65.0,65.813,0.0,100.0,72,70,1000,200,0.693,910.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.823,11.965,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,526.5,536.0,303.25,530.0,535.0,524.5,-0.018,13.389,0.0,19.551,3.584,0.709,0.001,0.001,0.002,0.002
5252008,1638,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3549.049,702.782,0.011,13.339,0,80,55,1.4,3307.75,3247.139,2755.914,1016.344,65.158,78.636,75.23,78.329,61.111,1.341,4.226,0.509,100.0,80.0,87.9,61.148,85.885,86.86,75.94,73.577,77.986,48.599,59.048,59.23,-10.82,60.281,97.813,74.125,80.813,65.188,65.625,0.0,0,72,70,1000,200,0.4,395.0,72.0,71.563,0.014,75.813,74.938,65.0,65.25,0.0,88.938,72,70,1000,200,0.839,999.5,75.375,75.0,0.024,74.813,73.25,65.125,65.563,0.0,99.563,72,70,1000,200,0.835,1000.5,75.5,75.188,0.036,74.875,73.0,65.125,65.813,0.0,100.0,72,70,1000,200,0.691,908.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.825,11.964,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,526.0,536.0,303.25,529.0,535.0,524.5,-0.01,13.571,0.0,19.619,3.549,0.703,0.001,0.001,0.002,0.002
5252008,1639,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3578.331,698.097,0.011,13.368,0,80,55,1.4,3308.5,3245.358,2749.733,1007.917,65.158,78.636,75.23,78.541,61.111,1.349,4.223,0.527,100.0,80.0,87.76,61.288,85.755,86.86,75.94,73.471,77.986,48.672,58.944,59.23,-10.82,59.969,97.75,74.375,80.938,65.188,65.438,0.0,0,72,70,1000,200,0.414,402.0,71.875,71.563,0.014,75.813,75.188,65.063,65.25,0.0,88.813,72,70,1000,200,0.836,1001.0,75.375,75.0,0.024,74.813,73.188,65.125,65.563,0.0,100.0,72,70,1000,200,0.828,995.5,75.5,75.188,0.036,74.75,73.063,65.125,65.813,0.0,100.0,72,70,1000,200,0.688,908.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.815,11.956,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.5,535.5,303.25,528.5,535.0,524.5,-0.009,13.74,0.0,19.526,3.578,0.698,0.001,0.001,0.002,0.002
5252008,1640,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3579.502,699.268,0.011,13.354,0,80,55,1.4,3310.25,3248.921,2739.451,1016.106,65.158,78.53,75.125,78.435,61.111,1.345,4.194,0.516,100.0,80.0,87.844,61.232,85.703,86.537,75.94,73.471,77.986,48.672,59.153,59.23,-10.82,60.156,97.688,74.125,80.688,65.188,65.625,0.0,0,72,70,1000,200,0.415,402.5,71.875,71.563,0.014,75.813,75.188,65.063,65.25,0.0,88.75,72,70,1000,200,0.839,1000.5,75.375,75.0,0.024,74.625,73.125,65.063,65.563,0.0,99.813,72,70,1000,200,0.833,997.0,75.438,75.188,0.035,74.75,73.0,65.125,65.813,0.0,100.0,72,70,1000,200,0.69,908.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.836,11.977,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,526.0,536.0,303.25,529.5,535.0,524.0,-0.009,13.452,0.0,19.506,3.58,0.699,0.001,0.001,0.001,0.002
5252008,1641,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3564.275,710.981,0.011,13.31,0,80,55,1.4,3307.5,3243.576,2753.852,1016.384,65.265,78.424,75.125,78.541,61.111,1.341,4.212,0.513,100.0,80.0,87.984,61.176,85.794,86.537,75.94,73.577,77.986,48.746,59.048,59.23,-10.82,60.406,97.75,74.375,80.563,65.188,65.625,0.0,0,72,70,1000,200,0.399,395.0,72.0,71.563,0.014,75.813,75.188,65.0,65.25,0.0,88.563,72,70,1000,200,0.835,1001.0,75.375,75.0,0.024,74.813,73.188,65.063,65.563,0.0,99.75,72,70,1000,200,0.836,999.0,75.438,75.188,0.034,74.75,73.063,65.125,65.688,0.0,100.0,72,70,1000,200,0.689,908.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.818,11.948,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,526.0,536.0,303.25,529.5,534.5,524.5,-0.01,13.545,0.0,19.305,3.564,0.711,0.001,0.001,0.001,0.002
5252008,1642,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3570.132,706.296,0.011,13.339,0,80,55,1.4,3304.5,3245.358,2747.675,1012.571,65.158,78.53,75.23,78.435,61.111,1.341,4.23,0.52,100.0,80.0,87.872,61.176,85.943,86.43,75.866,73.471,77.912,48.746,59.048,59.23,-10.82,60.25,97.688,74.188,80.563,65.188,65.625,0.0,0,72,70,1000,200,0.413,402.0,72.0,71.563,0.014,75.938,75.063,65.063,65.25,0.0,88.938,72,70,1000,200,0.833,998.0,75.375,75.0,0.024,74.813,73.188,65.125,65.563,0.0,99.625,72,70,1000,200,0.835,1000.5,75.5,75.25,0.034,74.875,73.0,65.125,65.688,0.0,100.0,72,70,1000,200,0.688,908.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.833,11.968,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,536.0,303.25,529.0,534.5,524.5,-0.009,13.575,0.0,19.347,3.57,0.706,0.001,0.001,0.001,0.002
5252008,1643,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3552.563,703.953,0.011,13.295,0,80,55,1.4,3308.25,3238.231,2760.04,1016.766,65.158,78.636,75.23,78.541,61.111,1.337,4.244,0.513,100.0,80.0,87.984,61.148,86.047,86.645,75.866,73.471,77.986,48.746,59.048,59.303,-10.82,60.375,97.688,74.375,80.625,65.188,65.625,0.0,0,72,70,1000,200,0.403,397.0,72.0,71.563,0.014,75.813,75.0,65.063,65.25,0.0,88.688,72,70,1000,200,0.835,1000.0,75.375,75.125,0.024,74.563,73.188,65.125,65.563,0.0,99.938,72,70,1000,200,0.834,998.5,75.5,75.25,0.027,74.875,73.0,65.125,65.813,0.0,100.0,72,70,1000,200,0.692,910.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.829,11.963,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,536.0,303.25,528.5,535.0,524.5,-0.01,13.624,0.0,19.418,3.553,0.704,0.001,0.001,0.001,0.003
