DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1644,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3551.391,705.125,0.011,13.354,0,80,55,1.4,3308.75,3247.139,2768.304,1008.166,65.265,78.636,75.23,78.646,61.111,1.349,4.255,0.516,100.0,80.0,87.984,61.26,86.164,86.86,75.866,73.471,77.912,48.819,59.153,59.303,-10.82,60.469,97.688,74.188,80.188,65.375,65.625,0.0,0,72,70,1000,200,0.41,400.5,72.0,71.563,0.014,75.813,75.125,65.063,65.313,0.0,88.625,72,70,1000,200,0.836,1001.5,75.5,75.0,0.024,74.813,73.25,65.125,65.563,0.0,99.813,72,70,1000,200,0.834,999.0,75.5,75.25,0.034,74.875,73.063,65.125,65.813,0.0,100.0,72,70,1000,200,0.689,907.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.831,11.968,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,535.5,303.25,528.5,535.0,524.0,-0.009,13.548,0.0,19.368,3.551,0.705,0.001,0.002,0.001,0.002
5252008,1645,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3568.961,699.268,0.011,13.354,0,80,55,1.4,3309.75,3252.486,2753.852,1014.202,65.373,78.742,75.335,78.646,61.218,1.337,4.259,0.502,100.0,80.0,88.181,61.288,86.274,86.86,75.866,73.471,77.912,48.819,59.257,59.376,-10.82,60.656,97.688,74.375,80.25,65.188,65.625,0.0,0,72,70,1000,200,0.414,402.0,72.0,71.688,0.014,75.75,75.188,65.063,65.313,0.0,88.313,72,70,1000,200,0.84,1002.5,75.375,75.125,0.024,74.813,73.25,65.125,65.688,0.0,100.0,72,70,1000,200,0.829,996.5,75.5,75.25,0.034,74.938,73.125,65.125,65.813,0.0,100.0,72,70,1000,200,0.685,905.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.817,11.96,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,526.0,536.0,303.25,528.0,535.0,524.0,-0.009,13.506,0.0,19.503,3.569,0.699,0.001,0.001,0.001,0.002
5252008,1646,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3579.502,699.268,0.011,13.354,0,80,55,1.4,3313.75,3241.794,2741.505,997.905,65.373,78.742,75.44,78.646,61.218,1.345,4.248,0.516,100.0,80.0,88.04,61.176,86.151,86.967,75.866,73.577,77.912,48.892,59.257,59.449,-10.82,60.625,97.688,73.938,80.563,65.375,65.625,0.0,0,72,70,1000,200,0.414,402.75,71.875,71.688,0.014,75.625,75.25,65.25,65.313,0.0,88.5,72,70,1000,200,0.835,999.0,75.5,75.125,0.024,74.813,73.313,65.25,65.688,0.0,100.0,72,70,1000,200,0.828,996.5,75.5,75.188,0.038,74.938,73.125,65.25,65.813,0.0,100.0,72,70,1000,200,0.691,909.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.829,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,526.0,536.0,303.25,528.0,534.5,524.0,-0.01,13.601,0.0,19.503,3.58,0.699,0.0,0.001,0.002,0.002
5252008,1647,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3561.933,699.268,0.011,13.339,0,80,55,1.4,3305.25,3234.668,2751.792,1005.38,65.373,78.742,75.335,78.646,61.218,1.341,4.223,0.509,100.0,80.0,87.844,61.232,85.742,86.967,75.866,73.471,77.912,48.892,59.257,59.376,-10.82,60.188,97.688,74.125,80.813,65.375,65.625,0.0,0,72,70,1000,200,0.399,395.0,72.0,71.563,0.014,75.75,75.25,65.25,65.313,0.0,88.188,72,70,1000,200,0.838,1002.5,75.375,75.125,0.024,74.813,73.313,65.25,65.688,0.0,99.875,72,70,1000,200,0.833,1000.5,75.438,75.25,0.038,74.875,73.125,65.25,65.813,0.0,100.0,72,70,1000,200,0.691,910.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.813,11.958,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,535.5,303.25,528.5,535.0,524.0,-0.009,13.492,0.0,19.346,3.562,0.699,0.001,0.001,0.001,0.002
5252008,1648,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3570.132,701.611,0.011,13.368,0,80,55,1.4,3303.25,3247.139,2753.852,1010.662,65.373,78.53,75.23,78.541,61.218,1.349,4.219,0.52,100.0,80.0,87.928,61.288,85.645,87.074,75.866,73.577,77.912,48.892,59.257,59.376,-10.82,60.281,97.625,74.125,80.75,65.375,65.625,0.0,0,72,70,1000,200,0.41,400.75,72.0,71.563,0.014,75.75,75.063,65.25,65.313,0.0,88.313,72,70,1000,200,0.839,1001.0,75.5,75.0,0.024,74.875,73.313,65.25,65.688,0.0,100.0,72,70,1000,200,0.827,994.5,75.5,75.25,0.038,74.875,73.063,65.25,66.0,0.0,100.0,72,70,1000,200,0.688,906.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.817,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,526.0,535.5,303.0,528.5,535.0,524.0,-0.01,13.521,0.0,19.388,3.57,0.702,0.001,0.002,0.001,0.002
5252008,1649,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3579.502,699.268,0.011,13.324,0,80,55,1.4,3308.5,3254.268,2755.914,1006.463,65.588,78.742,75.335,78.646,61.432,1.345,4.244,0.505,100.0,80.0,88.04,61.372,85.69,87.289,75.792,73.471,77.912,48.966,59.153,59.449,-10.82,60.406,97.625,74.375,80.625,65.375,65.625,0.0,0,72,70,1000,200,0.416,403.0,72.063,71.563,0.014,75.938,75.063,65.25,65.313,0.0,88.25,72,70,1000,200,0.838,1000.5,75.5,75.125,0.024,74.813,73.313,65.25,65.688,0.0,100.0,72,70,1000,200,0.834,997.5,75.5,75.25,0.037,74.875,73.125,65.25,66.0,0.0,100.0,72,70,1000,200,0.684,905.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.825,11.964,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,535.5,303.25,528.5,534.5,524.0,-0.01,13.711,0.0,19.322,3.58,0.699,0.001,0.001,0.001,0.002
5252008,1650,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3561.933,702.782,0.011,13.31,0,80,55,1.4,3304.5,3250.703,2760.04,1010.072,65.373,78.742,75.23,78.752,61.325,1.353,4.23,0.52,100.0,80.0,88.096,61.4,85.716,87.182,75.792,73.577,77.986,49.039,59.362,59.595,-10.82,60.594,97.625,74.375,80.688,65.5,65.625,0.0,0,72,70,1000,200,0.401,397.0,72.0,71.688,0.014,75.75,75.0,65.25,65.438,0.0,88.375,72,70,1000,200,0.835,1000.0,75.5,75.125,0.024,74.813,73.313,65.25,65.75,0.0,99.875,72,70,1000,200,0.833,999.0,75.5,75.188,0.036,74.875,73.125,65.25,65.813,0.0,100.0,72,70,1000,200,0.691,909.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.823,11.964,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.5,535.5,303.0,528.5,534.5,524.0,-0.011,13.61,0.0,19.436,3.562,0.703,0.001,0.001,0.002,0.002
5252008,1651,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3594.729,703.953,0.011,13.324,0,80,55,1.4,3304.0,3247.139,2770.372,1016.682,65.48,78.742,75.23,78.646,61.325,1.345,4.197,0.502,100.0,80.0,88.012,61.54,85.606,86.967,75.792,73.471,77.839,49.039,59.362,59.522,-10.82,60.438,97.625,74.375,80.688,65.5,65.875,0.0,0,72,70,1000,200,0.411,401.25,72.0,71.688,0.014,75.625,74.875,65.375,65.438,0.0,88.313,72,70,1000,200,0.835,1000.5,75.5,75.125,0.024,74.875,73.313,65.25,65.75,0.0,100.0,72,70,1000,200,0.83,995.5,75.5,75.25,0.036,74.875,73.125,65.313,66.0,0.0,100.0,72,70,1000,200,0.685,903.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.81,11.956,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,526.5,535.5,303.0,528.5,534.5,524.0,-0.01,13.531,0.0,19.322,3.595,0.704,0.001,0.001,0.001,0.002
5252008,1652,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.53,699.268,0.011,13.354,0,80,55,1.4,3314.25,3245.358,2755.914,1018.282,65.373,78.636,75.23,78.541,61.325,1.356,4.212,0.524,100.0,80.0,87.9,61.596,85.477,86.645,75.792,73.471,77.839,49.039,59.257,59.522,-10.82,60.438,97.563,74.438,80.375,65.5,65.875,0.0,0,72,70,1000,200,0.414,402.75,72.063,71.688,0.014,75.813,74.938,65.25,65.438,0.0,88.313,72,70,1000,200,0.836,1000.5,75.5,75.125,0.024,74.875,73.313,65.125,65.688,0.0,99.313,72,70,1000,200,0.84,1004.5,75.5,75.25,0.034,74.938,73.188,65.313,66.0,0.0,100.0,72,70,1000,200,0.691,908.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.815,11.961,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,527.0,535.5,303.0,528.5,534.5,524.0,-0.01,13.7,0.0,19.365,3.587,0.699,0.001,0.001,0.001,0.002
5252008,1653,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3572.475,700.439,0.011,13.368,0,80,55,1.4,3308.0,3245.358,2737.398,1020.222,65.48,78.318,75.23,78.224,61.218,1.36,4.241,0.516,100.0,80.0,87.844,61.484,85.373,86.322,75.866,73.471,77.912,49.039,59.257,59.449,-10.82,60.5,97.563,74.438,80.313,65.5,65.875,0.0,0,72,70,1000,200,0.4,395.75,72.063,71.688,0.014,75.813,74.813,65.375,65.438,0.0,88.063,72,70,1000,200,0.837,1001.5,75.5,75.125,0.024,74.875,73.313,65.25,65.75,0.0,99.625,72,70,1000,200,0.834,999.0,75.438,75.25,0.038,74.938,73.188,65.25,66.125,0.0,100.0,72,70,1000,200,0.688,909.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.801,11.94,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,526.5,535.5,303.0,528.0,534.5,524.0,-0.009,13.619,0.0,19.251,3.572,0.7,0.001,0.001,0.001,0.002
5252008,1654,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3573.646,703.953,0.011,13.281,0,80,55,1.4,3308.0,3252.486,2743.561,1020.099,65.373,78.636,75.44,78.541,61.218,1.345,4.248,0.524,100.0,80.0,87.984,61.456,85.451,86.108,75.866,73.471,77.912,49.039,59.362,59.522,-10.82,60.75,97.5,74.438,80.563,65.5,65.875,0.0,0,72,70,1000,200,0.412,401.5,72.063,71.688,0.014,75.625,74.75,65.375,65.438,0.0,88.063,72,70,1000,200,0.839,1000.5,75.5,75.25,0.024,74.875,73.313,65.25,65.688,0.0,99.688,72,70,1000,200,0.834,1000.0,75.5,75.25,0.036,74.875,73.25,65.25,66.125,0.0,100.0,72,70,1000,200,0.689,907.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.807,11.953,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,527.0,535.5,303.0,528.5,535.0,524.0,-0.009,13.487,0.0,19.259,3.574,0.704,0.001,0.001,0.001,0.002
5252008,1655,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3601.757,705.125,0.011,13.383,0,80,55,1.4,3309.0,3250.703,2751.792,1022.626,65.48,78.53,75.125,78.541,61.325,1.349,4.241,0.509,100.0,80.0,88.04,61.625,85.464,86.0,75.792,73.471,77.839,49.112,59.362,59.522,-10.82,61.125,97.563,74.563,80.563,65.5,65.875,0.0,0,72,70,1000,200,0.413,401.0,72.063,71.688,0.014,75.75,74.75,65.375,65.438,0.0,87.938,72,70,1000,200,0.837,1001.5,75.5,75.125,0.024,74.875,73.375,65.438,65.75,0.0,99.875,72,70,1000,200,0.831,998.0,75.5,75.25,0.034,74.875,73.25,65.313,66.125,0.0,100.0,72,70,1000,200,0.692,911.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.805,11.953,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,526.5,535.5,303.25,528.0,534.5,524.0,-0.01,13.592,0.0,19.272,3.602,0.705,0.001,0.001,0.001,0.002
5252008,1656,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3564.275,695.754,0.011,13.354,0,80,55,1.4,3313.0,3245.358,2757.977,1007.687,65.48,78.53,75.23,78.435,61.432,1.353,4.241,0.513,100.0,80.0,88.124,61.765,85.742,86.108,75.792,73.471,77.839,49.185,59.571,59.595,-10.82,61.219,97.563,74.438,80.5,65.5,65.875,0.0,0,72,70,1000,200,0.402,396.0,72.063,71.875,0.014,75.938,74.75,65.375,65.438,0.0,87.938,72,70,1000,200,0.839,1001.5,75.563,75.313,0.024,74.875,73.375,65.25,65.75,0.0,99.563,72,70,1000,200,0.837,1000.5,75.5,75.25,0.037,75.063,73.25,65.313,66.125,0.0,100.0,72,70,1000,200,0.684,904.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.803,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,527.0,535.5,303.25,528.0,535.0,524.0,-0.01,13.385,0.0,19.23,3.564,0.696,0.0,0.001,0.001,0.002
5252008,1657,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3578.331,702.782,0.011,13.368,0,80,55,1.4,3299.75,3254.268,2743.561,1009.775,65.48,78.636,75.335,78.541,61.539,1.341,4.223,0.516,100.0,80.0,88.124,61.54,85.807,86.322,75.718,73.577,77.912,49.039,59.466,59.667,-10.82,61.25,97.563,74.438,80.563,65.5,65.938,0.0,0,72,70,1000,200,0.414,403.0,72.063,71.688,0.014,76.0,74.938,65.375,65.438,0.0,88.438,72,70,1000,200,0.832,998.0,75.375,75.125,0.024,74.813,73.375,65.438,65.75,0.0,99.313,72,70,1000,200,0.837,1001.0,75.5,75.375,0.034,74.938,73.25,65.313,66.125,0.0,100.0,72,70,1000,200,0.676,901.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.795,11.95,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,526.5,535.5,303.0,527.5,534.5,524.0,-0.011,13.626,0.0,19.654,3.578,0.703,0.001,0.001,0.001,0.002
5252008,1658,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3580.674,701.611,0.021,13.383,0,80,55,1.4,3305.25,3241.794,2751.792,1007.36,65.373,78.636,75.44,78.435,61.432,1.356,4.223,0.531,100.0,80.0,88.181,61.625,85.846,86.215,75.718,73.577,77.839,49.185,59.675,59.595,-10.82,61.344,97.563,74.438,80.75,65.5,65.875,0.0,0,72,70,1000,200,0.413,401.75,72.063,71.688,0.014,75.938,74.938,65.375,65.563,0.0,88.625,72,70,1000,200,0.832,997.5,75.5,75.25,0.024,74.875,73.375,65.438,65.75,0.0,99.625,72,70,1000,200,0.836,999.5,75.5,75.25,0.036,75.063,73.25,65.313,66.125,0.0,100.0,72,70,1000,200,0.692,910.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.798,11.945,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,527.0,535.5,303.0,528.5,535.0,524.0,-0.021,13.281,0.0,19.271,3.581,0.702,0.001,0.001,0.001,0.002
5252008,1659,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3600.586,700.439,0.011,13.354,0,80,55,1.4,3310.0,3234.668,2751.792,1008.074,65.588,78.636,75.335,78.541,61.539,1.364,4.262,0.509,100.0,80.0,88.181,61.737,85.956,86.322,75.718,73.577,77.839,49.185,59.466,59.667,-10.82,61.344,97.563,74.375,80.875,65.625,65.938,0.0,0,72,70,1000,200,0.403,396.0,72.063,71.688,0.014,76.0,74.938,65.5,65.563,0.0,88.625,72,70,1000,200,0.832,998.5,75.5,75.125,0.024,75.063,73.313,65.563,65.938,0.0,98.938,72,70,1000,200,0.846,1004.5,75.5,75.25,0.034,75.063,73.313,65.438,66.188,0.0,100.0,72,70,1000,200,0.694,911.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.796,11.943,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,527.0,535.5,303.0,528.5,534.5,524.0,-0.011,13.615,0.0,19.363,3.601,0.7,0.001,0.001,0.001,0.002
5252008,1700,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3557.248,693.411,0.011,13.324,0,80,55,1.4,3308.0,3238.231,2745.617,1010.544,65.588,78.742,75.651,78.646,61.539,1.341,4.219,0.527,100.0,80.0,87.788,61.653,85.794,86.322,75.718,73.471,77.839,49.259,59.362,59.595,-10.82,60.844,97.563,74.438,80.75,65.625,65.938,0.0,0,72,70,1000,200,0.41,400.75,72.188,71.688,0.014,76.0,74.813,65.5,65.563,0.0,89.25,72,70,1000,200,0.828,995.0,75.5,75.25,0.024,74.813,73.313,65.438,65.938,0.0,99.688,72,70,1000,200,0.835,998.5,75.5,75.375,0.038,75.063,73.313,65.438,66.125,0.0,100.0,72,70,1000,200,0.689,908.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.803,11.947,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,526.5,535.5,303.0,528.5,535.0,524.0,-0.01,13.631,0.0,19.05,3.557,0.693,0.001,0.001,0.001,0.002
5252008,1701,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3549.049,706.296,0.021,13.368,0,80,55,1.4,3301.0,3243.576,2766.236,1009.527,65.373,78.318,75.335,78.329,61.325,1.333,4.233,0.516,100.0,80.0,87.76,61.568,85.528,86.108,75.718,73.471,77.839,49.259,59.362,59.595,-10.82,60.656,97.5,74.375,80.938,65.5,65.875,0.0,0,72,70,1000,200,0.411,400.75,72.063,71.688,0.014,76.0,74.813,65.375,65.563,0.0,89.438,72,70,1000,200,0.828,996.5,75.5,75.25,0.024,74.875,73.313,65.438,65.938,0.0,99.75,72,70,1000,200,0.833,998.5,75.5,75.25,0.034,74.938,73.313,65.438,66.125,0.0,100.0,72,70,1000,200,0.689,906.5,74.688,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.817,11.965,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,527.0,535.5,303.0,528.5,534.5,523.5,-0.02,13.676,0.0,19.113,3.549,0.706,0.001,0.001,0.001,0.002
5252008,1702,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3588.873,698.097,0.011,13.31,0,80,55,1.4,3305.5,3247.139,2747.675,1001.417,65.373,78.424,75.23,78.329,61.325,1.341,4.241,0.516,100.0,80.0,87.956,61.596,85.386,86.108,75.644,73.471,77.839,49.259,59.362,59.595,-10.82,60.844,97.375,74.438,81.0,65.625,65.938,0.0,0,72,70,1000,200,0.414,402.0,72.188,71.688,0.014,76.0,74.875,65.375,65.563,0.0,88.875,72,70,1000,200,0.838,1000.0,75.5,75.25,0.024,75.063,73.438,65.438,65.938,0.0,99.813,72,70,1000,200,0.833,998.0,75.5,75.25,0.034,75.063,73.313,65.438,66.188,0.0,100.0,72,70,1000,200,0.687,907.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.795,11.945,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,527.0,535.5,303.0,528.5,535.0,524.0,-0.011,13.617,0.0,19.03,3.589,0.698,0.001,0.001,0.001,0.002
5252008,1703,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3578.331,705.125,0.011,13.31,0,80,55,1.4,3305.25,3247.139,2745.617,1018.889,65.373,78.318,75.23,78.329,61.432,1.341,4.215,0.509,100.0,80.0,87.928,61.653,85.386,86.215,75.718,73.577,77.839,49.332,59.466,59.595,-10.82,60.688,97.438,74.563,80.813,65.625,65.938,0.0,0,72,70,1000,200,0.405,397.25,72.188,71.688,0.014,76.0,74.813,65.375,65.563,0.0,88.813,72,70,1000,200,0.839,1001.0,75.5,75.25,0.024,74.875,73.438,65.438,65.75,0.0,100.0,72,70,1000,200,0.83,999.0,75.5,75.25,0.034,74.938,73.313,65.438,66.125,0.0,100.0,72,70,1000,200,0.69,909.0,74.688,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.795,11.955,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,526.5,535.5,303.0,528.5,535.0,523.5,-0.011,13.479,0.0,18.895,3.578,0.705,0.001,0.001,0.001,0.002
5252008,1704,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.53,703.953,0.011,13.412,0,80,55,1.4,3301.0,3247.139,2755.914,1011.561,65.588,78.53,75.335,78.435,61.432,1.345,4.219,0.527,100.0,80.0,88.012,61.737,85.34,86.0,75.57,73.471,77.839,49.332,59.466,59.667,-10.82,61.0,97.375,74.813,80.563,65.625,65.938,0.0,0,72,70,1000,200,0.403,398.25,72.188,71.688,0.014,76.188,74.813,65.375,65.563,0.0,88.438,72,70,1000,200,0.84,1003.0,75.5,75.25,0.024,75.063,73.438,65.438,65.75,0.0,99.813,72,70,1000,200,0.835,1000.0,75.5,75.375,0.036,75.063,73.313,65.438,66.188,0.0,100.0,72,70,1000,200,0.692,910.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.782,11.937,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,526.5,535.5,303.25,528.0,535.0,523.5,-0.012,13.678,0.0,19.173,3.587,0.704,0.001,0.001,0.001,0.002
5252008,1705,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3554.906,702.782,0.011,13.31,0,80,55,1.4,3307.25,3250.703,2768.304,1008.41,65.48,78.53,75.44,78.541,61.325,1.345,4.219,0.505,100.0,80.0,87.984,61.737,85.412,85.678,75.718,73.471,77.765,49.405,59.466,59.667,-10.82,61.031,97.438,74.563,80.688,65.5,65.938,0.0,0,72,70,1000,200,0.415,402.0,72.063,71.688,0.014,76.0,74.75,65.5,65.563,0.0,88.625,72,70,1000,200,0.838,1000.0,75.563,75.25,0.024,74.875,73.438,65.438,65.938,0.0,99.938,72,70,1000,200,0.835,998.5,75.563,75.25,0.034,75.063,73.313,65.438,66.125,0.0,100.0,72,70,1000,200,0.686,906.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.792,11.942,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,526.5,535.5,303.0,528.5,535.0,524.0,-0.01,13.576,0.0,18.893,3.555,0.703,0.001,0.001,0.002,0.002
5252008,1706,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3579.502,701.611,0.011,13.31,0,80,55,1.4,3307.5,3243.576,2757.977,1003.795,65.588,78.53,75.335,78.435,61.432,1.345,4.223,0.52,100.0,80.0,88.153,61.821,85.645,86.215,75.644,73.577,77.765,49.405,59.571,59.74,-10.828,61.344,97.438,74.188,80.25,65.625,65.938,0.0,0,72,70,1000,200,0.413,401.75,72.063,71.688,0.014,76.188,74.813,65.5,65.563,0.0,88.688,72,70,1000,200,0.834,999.5,75.5,75.25,0.024,74.875,73.438,65.563,65.938,0.0,100.0,72,70,1000,200,0.83,996.5,75.5,75.375,0.034,75.063,73.375,65.438,66.188,0.0,100.0,72,70,1000,200,0.686,906.5,74.688,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.782,11.929,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.0,526.5,535.5,303.25,529.5,534.5,523.5,-0.011,13.531,0.0,19.027,3.58,0.702,0.001,0.001,0.001,0.002
5252008,1707,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3543.192,699.268,0.011,13.339,0,80,55,1.4,3308.75,3245.358,2747.675,1003.081,65.696,78.53,75.335,78.435,61.539,1.353,4.233,0.52,100.0,80.0,88.124,61.793,85.703,86.322,75.644,73.471,77.765,49.405,59.571,59.74,-10.82,61.281,97.438,74.438,80.125,65.625,65.938,0.0,0,72,70,1000,200,0.401,395.75,72.188,71.688,0.014,76.313,74.875,65.5,65.563,0.0,88.313,72,70,1000,200,0.837,1002.5,75.563,75.25,0.024,74.875,73.375,65.563,65.938,0.0,99.25,72,70,1000,200,0.841,1003.5,75.5,75.375,0.041,75.063,73.313,65.438,66.188,0.0,100.0,72,70,1000,200,0.689,908.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.788,11.939,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,526.5,535.5,303.0,528.5,534.5,523.5,-0.011,13.561,0.0,19.068,3.543,0.699,0.001,0.001,0.001,0.002
5252008,1708,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3565.447,699.268,0.011,13.354,0,80,55,1.4,3309.75,3245.358,2749.733,1011.916,65.696,78.636,75.44,78.541,61.539,1.349,4.215,0.505,100.0,80.0,88.04,61.793,85.729,86.322,75.718,73.471,77.765,49.405,59.571,59.74,-10.82,61.125,97.438,74.563,80.375,65.688,66.063,0.0,0,72,70,1000,200,0.412,401.25,72.188,71.875,0.014,76.313,75.0,65.5,65.625,0.0,88.563,72,70,1000,200,0.834,999.5,75.563,75.25,0.024,74.875,73.375,65.563,65.938,0.0,99.938,72,70,1000,200,0.832,998.5,75.563,75.375,0.035,75.25,73.375,65.625,66.188,0.0,100.0,72,70,1000,200,0.686,903.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.782,11.932,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,527.0,535.5,303.0,528.5,535.0,523.5,-0.01,13.576,0.0,19.09,3.565,0.699,0.001,0.001,0.001,0.002
5252008,1709,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3581.845,701.611,0.011,13.354,0,80,55,1.4,3300.75,3236.449,2753.852,1001.095,65.48,78.636,75.44,78.541,61.432,1.341,4.241,0.494,100.0,80.0,88.096,61.877,85.768,86.0,75.644,73.471,77.691,49.405,59.675,59.74,-10.82,61.25,97.375,74.375,80.563,65.688,66.063,0.0,0,72,70,1000,200,0.412,401.5,72.188,71.875,0.014,76.438,75.0,65.5,65.625,0.0,88.75,72,70,1000,200,0.833,998.5,75.5,75.25,0.024,75.063,73.438,65.563,65.938,0.0,99.75,72,70,1000,200,0.834,1000.5,75.5,75.375,0.034,75.063,73.375,65.438,66.188,0.0,100.0,72,70,1000,200,0.688,906.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.772,11.918,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,526.5,535.5,303.25,528.0,534.5,523.5,-0.01,13.439,0.0,19.09,3.582,0.702,0.001,0.001,0.001,0.002
5252008,1710,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3574.817,700.439,0.011,13.441,0,80,55,1.4,3310.75,3240.012,2753.852,995.188,65.696,78.636,75.335,78.541,61.646,1.345,4.226,0.52,100.0,80.0,88.04,61.989,85.807,86.537,75.644,73.471,77.765,49.478,59.78,59.813,-10.82,61.219,97.438,74.75,80.438,65.688,66.063,0.0,0,72,70,1000,200,0.4,394.75,72.188,71.875,0.014,76.438,75.0,65.5,65.625,0.0,89.0,72,70,1000,200,0.834,997.5,75.563,75.25,0.024,75.063,73.5,65.563,66.063,0.0,100.0,72,70,1000,200,0.827,997.5,75.5,75.375,0.037,75.063,73.313,65.438,66.313,0.0,100.0,72,70,1000,200,0.691,909.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.792,11.934,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,526.5,535.5,303.0,528.0,534.5,523.5,-0.011,13.484,0.0,19.214,3.575,0.7,0.001,0.001,0.001,0.002
5252008,1711,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3580.674,700.439,0.011,13.368,0,80,55,1.4,3305.25,3252.486,2741.505,1001.096,65.803,78.848,75.545,78.646,61.646,1.353,4.241,0.502,100.0,80.0,88.096,61.961,85.872,86.967,75.644,73.471,77.691,49.478,59.675,59.813,-10.82,61.094,97.375,74.563,80.375,65.688,66.063,0.0,0,72,70,1000,200,0.412,401.0,72.188,71.875,0.014,76.438,75.0,65.625,65.625,0.0,88.688,72,70,1000,200,0.835,1000.5,75.563,75.313,0.024,74.875,73.5,65.625,66.063,0.0,99.625,72,70,1000,200,0.835,999.5,75.563,75.375,0.034,75.25,73.438,65.625,66.188,0.0,100.0,72,70,1000,200,0.684,905.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.785,11.928,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.0,526.5,535.5,303.0,528.0,534.5,523.5,-0.01,13.549,0.0,19.109,3.581,0.7,0.001,0.001,0.001,0.002
5252008,1712,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3549.049,698.097,0.011,13.354,0,80,55,1.4,3307.75,3250.703,2745.617,1013.447,65.696,78.848,75.651,78.752,61.646,1.345,4.223,0.531,100.0,80.0,88.349,61.793,86.008,86.967,75.644,73.471,77.691,49.552,59.78,59.886,-10.82,61.406,97.438,74.75,80.625,65.688,66.063,0.0,0,72,70,1000,200,0.413,401.25,72.313,71.875,0.014,76.438,75.063,65.625,65.625,0.0,88.688,72,70,1000,200,0.836,1001.0,75.563,75.25,0.024,75.063,73.563,65.625,66.063,0.0,99.875,72,70,1000,200,0.831,999.5,75.563,75.375,0.035,75.25,73.375,65.688,66.313,0.0,100.0,72,70,1000,200,0.69,908.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.777,11.934,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,526.5,535.5,303.0,528.5,534.5,523.5,-0.01,13.492,0.0,19.087,3.549,0.698,0.001,0.001,0.001,0.002
5252008,1713,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3547.877,706.296,0.011,13.354,0,80,55,1.4,3312.5,3248.921,2751.792,1008.766,65.803,78.742,75.545,78.752,61.646,1.341,4.23,0.524,100.0,80.0,88.068,61.933,85.969,86.86,75.644,73.471,77.765,49.625,59.675,59.959,-10.82,61.25,97.438,74.75,80.688,65.75,66.188,0.0,0,72,70,1000,200,0.414,401.75,72.313,71.875,0.014,76.563,75.125,65.625,65.875,0.0,88.625,72,70,1000,200,0.836,1000.5,75.563,75.25,0.024,75.063,73.5,65.625,66.063,0.0,99.938,72,70,1000,200,0.835,999.0,75.563,75.375,0.035,75.25,73.438,65.688,66.313,0.0,100.0,72,70,1000,200,0.691,909.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.777,11.922,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.5,526.5,535.5,302.75,527.0,534.5,523.5,-0.011,13.731,0.0,19.087,3.548,0.706,0.001,0.001,0.001,0.002
5252008,1714,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3557.248,702.782,0.011,13.354,0,80,55,1.4,3309.25,3248.921,2741.505,1008.293,65.803,78.636,75.44,78.541,61.753,1.341,4.23,0.505,100.0,80.0,88.181,61.905,86.073,86.645,75.57,73.471,77.691,49.625,59.78,59.886,-10.82,61.313,97.438,74.813,80.688,65.75,66.188,0.0,0,72,70,1000,200,0.413,399.5,72.188,71.938,0.014,76.563,75.313,65.688,65.875,0.0,88.563,72,70,1000,200,0.834,1001.5,75.563,75.25,0.024,75.063,73.5,65.75,66.188,0.0,100.0,72,70,1000,200,0.826,995.5,75.563,75.438,0.031,75.25,73.438,65.688,66.313,0.0,100.0,72,70,1000,200,0.685,906.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.784,11.929,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.5,526.5,535.5,303.0,528.5,534.5,523.5,-0.011,13.493,0.0,18.952,3.557,0.703,0.001,0.001,0.001,0.002
5252008,1715,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3557.248,703.953,0.011,13.368,0,80,55,1.4,3301.25,3243.576,2749.733,1017.43,65.911,78.742,75.651,78.752,61.753,1.349,4.226,0.505,100.0,80.0,88.237,61.849,86.202,86.645,75.57,73.471,77.691,49.625,59.78,59.959,-10.82,61.313,97.438,74.563,80.438,65.75,66.25,0.0,0,72,70,1000,200,0.4,395.25,72.188,71.875,0.014,76.625,75.438,65.688,65.875,0.0,88.438,72,70,1000,200,0.838,1001.0,75.563,75.313,0.024,75.063,73.5,65.625,66.188,0.0,99.938,72,70,1000,200,0.832,999.5,75.563,75.375,0.034,75.25,73.438,65.625,66.313,0.0,100.0,72,70,1000,200,0.691,907.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.793,11.935,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.5,526.5,535.5,303.25,527.5,534.5,523.5,-0.011,13.604,0.0,19.107,3.557,0.704,0.001,0.001,0.001,0.002
5252008,1716,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3565.447,698.097,0.011,13.383,0,80,55,1.4,3301.75,3241.794,2743.561,1005.873,65.803,78.848,75.651,78.752,61.753,1.349,4.208,0.524,100.0,80.0,87.984,61.793,86.189,86.752,75.496,73.471,77.691,49.625,59.78,59.959,-10.82,60.969,97.438,74.438,80.75,65.75,66.188,0.0,0,72,70,1000,200,0.412,401.25,72.188,71.875,0.014,76.813,75.625,65.688,65.938,0.0,88.875,72,70,1000,200,0.832,997.5,75.563,75.25,0.024,75.25,73.5,65.75,66.188,0.0,99.875,72,70,1000,200,0.836,998.5,75.563,75.375,0.034,75.063,73.5,65.688,66.375,0.0,100.0,72,70,1000,200,0.69,909.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.792,11.932,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.5,526.5,535.5,303.0,528.0,534.5,523.5,-0.012,13.619,0.0,19.128,3.565,0.698,0.001,0.001,0.001,0.001
5252008,1717,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3542.021,696.925,0.011,13.281,0,80,55,1.4,3305.5,3240.012,2745.617,1011.335,65.803,78.848,75.756,78.752,61.753,1.33,4.223,0.52,100.0,80.0,88.04,61.849,86.151,86.752,75.57,73.577,77.765,49.698,59.78,60.032,-10.82,61.094,97.375,74.75,81.063,65.75,66.188,0.0,0,72,70,1000,200,0.412,400.5,72.313,71.938,0.014,76.813,75.563,65.688,65.875,0.0,89.188,72,70,1000,200,0.83,996.0,75.563,75.313,0.024,75.188,73.5,65.75,66.063,0.0,100.0,72,70,1000,200,0.831,997.0,75.563,75.375,0.034,75.25,73.5,65.688,66.375,0.0,100.0,72,70,1000,200,0.689,908.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.792,11.932,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.5,526.5,535.0,303.0,527.5,534.5,523.5,-0.012,13.613,0.0,18.982,3.542,0.697,0.001,0.001,0.001,0.001
5252008,1718,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3560.761,696.925,0.011,13.354,0,80,55,1.4,3301.75,3245.358,2741.505,1014.268,65.911,78.848,75.651,78.857,61.753,1.333,4.219,0.513,100.0,80.0,87.928,61.821,86.202,86.752,75.57,73.471,77.691,49.698,59.884,59.959,-10.82,60.781,97.375,74.438,80.875,66.0,66.188,0.0,0,72,70,1000,200,0.413,401.5,72.188,71.875,0.014,76.938,75.5,65.688,65.938,0.0,89.125,72,70,1000,200,0.832,999.0,75.563,75.313,0.024,75.063,73.563,65.75,66.188,0.0,99.875,72,70,1000,200,0.833,999.5,75.563,75.375,0.036,75.313,73.5,65.688,66.375,0.0,100.0,72,70,1000,200,0.674,897.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.788,11.926,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.5,526.5,535.5,303.0,527.0,534.5,523.5,-0.011,13.452,0.0,18.951,3.561,0.697,0.001,0.001,0.001,0.001
5252008,1719,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3564.275,705.125,0.011,13.324,0,80,55,1.4,3298.75,3240.012,2768.304,999.401,65.803,78.742,75.651,78.646,61.753,1.333,4.201,0.52,100.0,80.0,88.068,61.793,86.073,86.752,75.496,73.471,77.691,49.698,59.884,60.032,-10.828,60.813,97.313,74.938,80.813,66.0,66.25,0.0,0,72,70,1000,200,0.411,400.75,72.313,71.875,0.014,76.625,75.625,65.938,65.938,0.0,89.125,72,70,1000,200,0.835,998.0,75.563,75.313,0.024,75.063,73.625,65.75,66.188,0.0,100.0,72,70,1000,200,0.83,995.0,75.813,75.375,0.034,75.25,73.5,65.688,66.375,0.0,100.0,72,70,1000,200,0.686,907.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.796,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,526.5,535.0,303.0,527.0,534.5,523.5,-0.012,13.518,0.0,19.043,3.564,0.705,0.001,0.001,0.002,0.001
5252008,1720,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3559.59,696.925,0.011,13.368,0,80,55,1.4,3306.0,3243.576,2755.914,1005.365,65.911,79.06,75.861,78.857,61.753,1.333,4.223,0.516,100.0,80.0,88.068,61.737,86.021,87.074,75.57,73.471,77.691,49.845,60.093,60.104,-10.82,60.75,97.313,74.375,80.938,65.75,66.25,0.0,0,72,70,1000,200,0.404,397.25,72.313,71.875,0.014,76.813,75.688,66.0,65.938,0.0,89.25,72,70,1000,200,0.833,999.0,75.813,75.313,0.024,75.063,73.625,65.75,66.25,0.0,100.0,72,70,1000,200,0.832,998.0,75.563,75.375,0.036,75.313,73.438,65.688,66.375,0.0,100.0,72,70,1000,200,0.69,909.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.798,11.932,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.0,526.5,535.5,302.75,527.0,534.5,523.5,-0.011,13.382,0.0,18.967,3.56,0.697,0.001,0.002,0.001,0.002
5252008,1721,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3577.16,699.268,0.011,13.324,0,80,55,1.4,3308.0,3238.231,2760.04,998.743,66.019,79.06,75.756,78.963,61.86,1.353,4.23,0.52,100.0,80.0,88.012,61.709,86.086,87.182,75.57,73.471,77.691,49.845,59.884,60.177,-10.82,60.531,97.313,74.375,80.75,66.0,66.25,0.0,0,72,70,1000,200,0.401,395.25,72.5,71.875,0.014,76.625,75.813,65.938,66.063,0.0,89.5,72,70,1000,200,0.833,997.5,75.563,75.313,0.024,75.188,73.625,65.75,66.188,0.0,100.0,72,70,1000,200,0.833,996.5,75.563,75.375,0.036,75.25,73.563,65.688,66.625,0.0,100.0,72,70,1000,200,0.689,908.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.803,11.94,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,526.5,535.0,303.0,527.0,534.5,523.5,-0.011,13.713,0.0,19.039,3.577,0.699,0.001,0.001,0.001,0.002
5252008,1722,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3585.359,698.097,0.011,13.427,0,80,55,1.4,3301.5,3250.703,2741.505,1000.188,65.911,78.848,75.756,78.752,61.753,1.349,4.233,0.516,100.0,80.0,87.76,61.765,86.125,87.074,75.57,73.471,77.691,49.845,59.884,60.104,-10.82,60.281,97.188,74.563,80.75,66.0,66.25,0.0,0,72,70,1000,200,0.411,401.0,72.313,71.875,0.014,76.938,75.875,65.688,65.938,0.0,89.938,72,70,1000,200,0.828,995.5,75.813,75.313,0.024,75.188,73.625,65.75,66.25,0.0,99.938,72,70,1000,200,0.834,999.5,75.563,75.375,0.037,75.313,73.5,65.688,66.375,0.0,100.0,72,70,1000,200,0.687,908.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.807,11.945,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,522.5,526.5,535.0,303.0,526.5,534.5,523.5,-0.011,13.721,0.0,19.05,3.585,0.698,0.001,0.002,0.001,0.001
5252008,1723,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3564.275,705.125,0.011,13.281,0,80,55,1.4,3301.25,3248.921,2755.914,1005.182,65.911,79.06,75.861,78.963,61.86,1.349,4.241,0.52,100.0,80.0,87.9,61.653,86.06,87.074,75.57,73.471,77.617,49.918,59.884,60.25,-10.82,60.281,97.25,74.438,80.563,66.0,66.25,0.0,0,72,70,1000,200,0.413,401.75,72.313,71.875,0.014,77.0,75.938,65.938,65.938,0.0,89.563,72,70,1000,200,0.833,998.5,75.813,75.313,0.024,75.188,73.688,65.75,66.25,0.0,99.938,72,70,1000,200,0.834,1000.0,75.563,75.438,0.033,75.313,73.5,65.813,66.375,0.0,100.0,72,70,1000,200,0.685,905.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.792,11.928,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.0,526.5,535.5,303.0,527.0,534.5,523.5,-0.011,13.769,0.0,18.977,3.564,0.705,0.001,0.002,0.001,0.001
5252008,1724,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3536.165,705.125,0.011,13.383,0,80,55,1.4,3309.0,3252.486,2749.733,1009.341,65.911,79.06,75.861,78.963,61.86,1.341,4.237,0.52,100.0,80.0,87.788,61.596,85.943,87.074,75.496,73.259,77.617,49.918,59.884,60.104,-10.82,60.125,97.125,74.813,80.75,66.0,66.188,0.0,0,72,70,1000,200,0.411,400.75,72.313,71.875,0.014,76.938,75.875,65.688,65.938,0.0,89.75,72,70,1000,200,0.832,998.0,75.813,75.313,0.024,75.188,73.625,65.75,66.188,0.0,100.0,72,70,1000,200,0.833,997.0,75.563,75.438,0.034,75.313,73.5,65.688,66.375,0.0,100.0,72,70,1000,200,0.683,905.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.788,11.925,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.0,526.0,535.0,303.0,526.5,534.5,523.5,-0.01,13.678,0.0,18.853,3.536,0.705,0.001,0.002,0.001,0.001
5252008,1725,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3554.906,703.953,0.011,13.354,0,80,55,1.4,3306.0,3250.703,2762.104,1001.154,65.911,79.06,75.861,79.069,61.753,1.337,4.215,0.52,100.0,80.0,87.928,61.512,85.911,87.074,75.496,73.471,77.617,49.918,60.197,60.177,-10.82,60.375,97.125,74.813,80.813,66.0,66.25,0.0,0,72,70,1000,200,0.412,401.0,72.5,71.875,0.014,77.125,75.875,65.938,65.938,0.0,89.625,72,70,1000,200,0.832,999.0,75.813,75.313,0.024,75.188,73.688,65.75,66.25,0.0,100.0,72,70,1000,200,0.829,997.5,75.563,75.438,0.035,75.313,73.5,65.813,66.375,0.0,100.0,72,70,1000,200,0.689,908.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.795,11.929,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.0,526.0,535.0,303.0,526.5,534.5,523.5,-0.012,13.328,0.0,18.947,3.555,0.704,0.001,0.002,0.001,0.002
5252008,1726,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3552.563,701.611,0.011,13.324,0,80,55,1.4,3302.75,3250.703,2745.617,1005.213,65.911,79.06,75.861,79.069,61.753,1.337,4.201,0.516,100.0,80.0,87.788,61.568,85.885,86.967,75.496,73.471,77.617,49.918,59.884,60.104,-10.82,60.063,97.063,74.813,80.625,66.0,66.25,0.0,0,72,70,1000,200,0.411,400.25,72.5,71.938,0.014,77.25,75.938,65.688,65.938,0.0,89.563,72,70,1000,200,0.834,999.0,75.813,75.313,0.024,75.188,73.625,65.75,66.25,0.0,100.0,72,70,1000,200,0.831,997.5,75.813,75.438,0.034,75.25,73.625,65.813,66.625,0.0,100.0,72,70,1000,200,0.686,907.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.8,11.942,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,526.5,535.0,303.0,526.5,534.5,523.5,-0.012,13.618,0.0,18.769,3.553,0.702,0.001,0.002,0.002,0.002
5252008,1727,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3565.447,705.125,0.011,13.324,0,80,55,1.4,3307.0,3247.139,2760.04,1003.274,65.911,78.848,75.756,78.752,61.86,1.349,4.194,0.516,100.0,80.0,87.956,61.54,85.956,87.074,75.496,73.471,77.617,49.991,59.988,60.177,-10.82,60.188,97.063,74.563,80.563,66.0,66.25,0.0,0,72,70,1000,200,0.404,396.75,72.313,71.875,0.014,77.125,75.938,66.0,65.938,0.0,89.688,72,70,1000,200,0.834,999.0,75.813,75.313,0.024,75.188,73.625,66.063,66.188,0.0,100.0,72,70,1000,200,0.836,999.0,75.563,75.438,0.035,75.313,73.563,65.813,66.375,0.0,100.0,72,70,1000,200,0.684,905.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.795,11.935,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,526.0,535.0,303.0,526.0,534.5,523.5,-0.012,13.576,0.0,18.769,3.565,0.705,0.001,0.002,0.001,0.002
5252008,1728,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3571.303,707.467,0.011,13.383,0,80,55,1.4,3303.25,3250.703,2751.792,1004.976,65.911,79.166,75.861,79.069,61.86,1.333,4.23,0.535,100.0,80.0,87.872,61.568,86.073,87.074,75.57,73.471,77.691,50.065,59.988,60.25,-10.82,60.219,97.063,74.75,80.625,66.0,66.25,0.0,0,72,70,1000,200,0.404,398.0,72.5,71.875,0.014,77.25,76.0,65.938,65.938,0.0,89.563,72,70,1000,200,0.836,1000.0,75.813,75.563,0.024,75.188,73.625,65.75,66.188,0.0,99.938,72,70,1000,200,0.834,999.5,75.563,75.438,0.034,75.313,73.563,65.813,66.375,0.0,100.0,72,70,1000,200,0.688,908.0,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.788,11.929,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,522.5,526.5,535.0,303.0,525.5,534.5,523.5,-0.011,13.736,0.0,18.85,3.571,0.707,0.001,0.001,0.001,0.001
5252008,1729,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3553.734,702.782,0.011,13.368,0,80,55,1.4,3305.75,3248.921,2749.733,1010.34,66.019,79.166,75.861,79.069,61.86,1.333,4.237,0.513,100.0,80.0,87.956,61.596,86.151,87.074,75.496,73.471,77.543,50.065,59.988,60.25,-10.82,60.188,97.063,74.438,80.813,66.063,66.25,0.0,0,72,70,1000,200,0.412,401.25,72.313,71.938,0.014,77.125,75.938,65.688,66.063,0.0,89.75,72,70,1000,200,0.832,999.0,75.813,75.563,0.024,75.188,73.625,65.75,66.25,0.0,99.813,72,70,1000,200,0.837,1001.5,75.813,75.438,0.034,75.313,73.625,65.813,66.625,0.0,100.0,72,70,1000,200,0.69,909.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.792,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,522.5,526.5,535.0,303.0,526.5,534.5,523.5,-0.011,13.721,0.0,18.829,3.554,0.703,0.001,0.001,0.002,0.002
5252008,1730,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3560.761,700.439,0.011,13.324,0,80,55,1.4,3312.75,3245.358,2757.977,1012.111,65.911,79.06,75.861,79.069,61.753,1.341,4.201,0.516,100.0,80.0,87.816,61.568,86.248,86.967,75.496,73.471,77.617,50.065,59.988,60.177,-10.82,60.125,97.0,74.75,80.875,66.0,66.25,0.0,0,72,70,1000,200,0.412,400.75,72.5,71.938,0.014,77.125,75.938,65.938,65.938,0.0,89.813,72,70,1000,200,0.833,999.0,75.813,75.563,0.024,75.188,73.625,65.875,66.25,0.0,99.75,72,70,1000,200,0.839,999.0,75.813,75.438,0.034,75.25,73.563,65.813,66.625,0.0,100.0,72,70,1000,200,0.688,905.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.784,11.926,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,522.5,526.5,535.0,303.0,526.0,534.0,523.5,-0.012,13.578,0.0,18.632,3.561,0.7,0.001,0.001,0.002,0.002
5252008,1731,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3571.303,705.125,0.011,13.324,0,80,55,1.4,3293.25,3247.139,2747.675,1006.905,65.911,79.06,75.861,79.069,61.753,1.349,4.183,0.513,100.0,80.0,87.62,61.625,86.151,86.967,75.496,73.577,77.543,49.991,59.988,60.177,-10.82,59.625,97.0,74.938,80.563,66.0,66.25,0.0,0,72,70,1000,200,0.412,401.0,72.5,71.938,0.014,77.438,76.125,65.938,65.938,0.0,89.938,72,70,1000,200,0.833,999.0,75.813,75.563,0.024,75.188,73.625,65.75,66.25,0.0,100.0,72,70,1000,200,0.829,996.5,75.813,75.438,0.036,75.313,73.563,65.813,66.625,0.0,100.0,72,70,1000,200,0.681,903.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.788,11.926,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,522.5,526.5,535.0,303.0,526.5,534.5,523.5,-0.012,13.576,0.0,18.769,3.571,0.705,0.001,0.001,0.002,0.002
5252008,1732,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3581.845,694.583,0.021,13.354,0,80,55,1.4,3303.5,3247.139,2751.792,990.861,65.803,79.166,75.861,79.069,61.646,1.341,4.208,0.494,100.0,80.0,87.536,61.568,86.034,86.752,75.496,73.471,77.617,50.138,59.988,60.177,-10.82,59.469,96.875,74.75,79.813,65.75,66.25,0.0,0,72,70,1000,200,0.411,400.5,72.5,71.938,0.014,77.25,76.0,65.938,65.938,0.0,90.25,72,70,1000,200,0.83,997.5,75.813,75.563,0.024,75.063,73.625,65.75,66.25,0.0,100.0,72,70,1000,200,0.832,997.5,75.813,75.438,0.03,75.313,73.563,65.813,66.625,0.0,100.0,72,70,1000,200,0.685,905.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.788,11.925,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,522.0,526.5,535.0,303.0,526.5,534.5,523.5,-0.022,13.61,0.0,18.539,3.582,0.695,0.001,0.001,0.002,0.002
5252008,1733,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3547.877,714.495,0.011,13.354,0,80,55,1.4,3301.0,3247.139,2749.733,999.465,65.696,79.166,75.966,79.069,61.646,1.337,4.233,0.516,100.0,80.0,87.507,61.316,85.755,86.86,75.422,73.471,77.543,50.065,59.988,60.177,-10.82,59.406,96.813,74.563,80.0,66.0,66.25,0.0,0,72,70,1000,200,0.413,401.25,72.5,71.938,0.014,77.438,76.125,65.938,65.875,0.0,90.0,72,70,1000,200,0.835,1000.5,75.813,75.563,0.024,75.063,73.625,65.75,66.25,0.0,100.0,72,70,1000,200,0.832,997.5,75.813,75.438,0.029,75.313,73.563,65.938,66.625,0.0,100.0,72,70,1000,200,0.682,903.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.793,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.0,526.0,535.0,303.0,526.0,534.5,523.0,-0.012,13.608,0.0,18.674,3.548,0.714,0.001,0.001,0.002,0.002
5252008,1734,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3590.044,698.097,0.011,13.354,0,80,55,1.4,3299.0,3243.576,2757.977,1005.932,65.911,79.166,75.966,79.069,61.753,1.333,4.208,0.509,100.0,80.0,87.592,61.288,85.541,87.074,75.496,73.471,77.617,50.138,59.988,60.177,-10.82,59.469,96.75,74.563,80.375,66.0,66.25,0.0,0,72,70,1000,200,0.411,400.75,72.625,71.938,0.014,77.25,76.188,65.938,65.938,0.0,90.0,72,70,1000,200,0.837,1000.0,75.813,75.563,0.024,75.063,73.688,65.75,66.188,0.0,100.0,72,70,1000,200,0.827,995.5,75.813,75.438,0.036,75.313,73.688,65.625,66.625,0.0,100.0,72,70,1000,200,0.687,906.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.765,11.902,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,522.0,526.5,535.0,303.0,526.0,534.5,523.0,-0.012,13.61,0.0,18.539,3.59,0.698,0.001,0.001,0.002,0.002
5252008,1735,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3571.303,695.754,0.011,13.324,0,80,55,1.4,3299.0,3248.921,2743.561,1013.529,65.911,79.166,75.861,79.069,61.753,1.349,4.233,0.52,100.0,80.0,87.648,61.344,85.425,86.752,75.496,73.471,77.617,50.211,59.988,60.177,-10.82,59.469,96.75,74.813,80.438,66.0,66.25,0.0,0,72,70,1000,200,0.403,396.0,72.5,71.938,0.014,77.25,76.125,65.688,65.938,0.0,90.125,72,70,1000,200,0.834,1000.0,75.813,75.563,0.024,75.063,73.688,65.75,66.188,0.0,100.0,72,70,1000,200,0.831,997.0,75.813,75.438,0.033,75.313,73.625,65.813,66.625,0.0,100.0,72,70,1000,200,0.689,908.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.757,11.904,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,522.5,526.0,535.0,303.0,526.0,534.5,523.5,-0.012,13.582,0.0,18.362,3.571,0.696,0.001,0.001,0.002,0.002
5252008,1736,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3556.076,696.925,0.011,13.324,0,80,55,1.4,3302.0,3250.703,2757.977,1010.479,65.803,79.06,75.966,79.069,61.646,1.341,4.201,0.52,100.0,80.0,87.564,61.4,85.567,86.322,75.496,73.471,77.617,50.211,59.988,60.177,-10.82,59.375,96.75,74.75,80.563,65.75,66.25,0.0,0,72,70,1000,200,0.406,398.5,72.625,71.938,0.014,77.25,76.063,65.688,65.938,0.0,90.063,72,70,1000,200,0.833,1000.0,75.875,75.563,0.024,75.188,73.625,65.75,66.188,0.0,100.0,72,70,1000,200,0.828,994.5,75.813,75.438,0.032,75.438,73.563,65.813,66.625,0.0,100.0,72,70,1000,200,0.688,907.5,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.779,11.929,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,522.5,526.0,535.5,303.25,526.0,534.5,523.5,-0.012,13.582,0.0,18.362,3.556,0.697,0.001,0.001,0.002,0.002
5252008,1737,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3543.192,695.754,0.011,13.368,0,80,55,1.4,3299.5,3241.794,2760.04,999.799,65.803,79.06,75.966,78.963,61.753,1.33,4.208,0.516,100.0,80.0,87.732,61.288,85.645,86.43,75.496,73.471,77.617,50.211,59.988,60.25,-10.82,59.656,96.688,74.438,80.625,65.75,66.188,0.0,0,72,70,1000,200,0.41,400.25,72.5,71.938,0.014,77.25,75.938,65.688,65.938,0.0,90.0,72,70,1000,200,0.838,1000.5,75.875,75.563,0.024,75.188,73.625,65.75,66.188,0.0,100.0,72,70,1000,200,0.826,995.0,75.813,75.5,0.036,75.313,73.625,65.688,66.375,0.0,100.0,72,70,1000,200,0.682,902.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.775,11.926,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,522.0,526.5,535.0,303.0,526.0,534.5,523.5,-0.012,13.726,0.0,18.558,3.543,0.696,0.001,0.001,0.002,0.002
5252008,1738,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3551.391,700.439,0.011,13.324,0,80,55,1.4,3300.75,3247.139,2753.852,1010.0,65.911,78.848,75.756,78.963,61.86,1.341,4.208,0.527,100.0,80.0,87.872,61.456,85.652,86.537,75.422,73.471,77.617,50.211,60.093,60.25,-10.82,59.875,96.75,74.563,80.563,65.75,66.25,0.0,0,72,70,1000,200,0.411,400.5,72.5,71.938,0.014,77.25,75.938,65.938,65.938,0.0,89.875,72,70,1000,200,0.84,1001.0,75.875,75.563,0.024,75.188,73.625,65.875,66.188,0.0,100.0,72,70,1000,200,0.831,995.5,75.813,75.5,0.035,75.25,73.563,65.813,66.375,0.0,100.0,72,70,1000,200,0.683,904.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.8,11.939,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,526.5,535.0,303.0,525.5,534.5,523.5,-0.012,13.536,0.0,18.497,3.551,0.7,0.001,0.001,0.002,0.002
5252008,1739,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3542.021,700.439,0.011,13.368,0,80,55,1.4,3303.0,3240.012,2762.104,1005.713,65.911,78.954,75.861,78.963,61.86,1.333,4.194,0.516,100.0,80.0,87.76,61.484,85.794,86.752,75.496,73.471,77.617,50.358,60.093,60.323,-10.82,59.906,96.75,74.938,80.563,66.0,66.25,0.0,0,72,70,1000,200,0.412,401.0,72.5,71.938,0.014,77.563,76.125,65.688,65.938,0.0,89.563,72,70,1000,200,0.841,1003.0,75.875,75.563,0.024,75.063,73.688,65.75,66.25,0.0,99.813,72,70,1000,200,0.836,999.5,75.813,75.5,0.037,75.25,73.625,65.813,66.625,0.0,100.0,72,70,1000,200,0.688,907.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.831,11.972,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,522.0,526.0,534.5,302.75,525.5,534.5,523.5,-0.012,13.684,0.0,18.42,3.542,0.7,0.001,0.001,0.002,0.002
5252008,1740,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3563.104,696.925,0.011,13.354,0,80,55,1.4,3311.75,3254.268,2751.792,1013.5,65.911,79.06,75.966,79.069,61.753,1.341,4.219,0.52,100.0,80.0,87.704,61.344,85.924,86.645,75.496,73.471,77.543,50.211,60.302,60.25,-10.82,59.719,96.75,74.75,80.688,65.75,66.25,0.0,0,72,70,1000,200,0.411,401.25,72.5,71.938,0.014,77.563,76.0,65.688,65.938,0.0,89.625,72,70,1000,200,0.837,1001.5,75.875,75.625,0.024,75.063,73.688,65.875,66.25,0.0,100.0,72,70,1000,200,0.834,997.5,75.813,75.438,0.036,75.25,73.563,65.688,66.625,0.0,100.0,72,70,1000,200,0.691,910.5,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.833,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,522.0,526.0,534.5,303.0,525.5,534.5,523.0,-0.011,13.285,0.0,18.539,3.563,0.697,0.001,0.001,0.002,0.002
5252008,1741,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3570.132,694.583,0.011,13.368,0,80,55,1.4,3304.25,3243.576,2772.442,998.06,66.019,79.06,75.966,79.069,61.753,1.337,4.208,0.524,100.0,80.0,87.76,61.232,85.872,86.86,75.496,73.471,77.617,50.284,60.093,60.323,-10.82,59.906,96.688,74.813,80.938,66.063,66.25,0.0,0,72,70,1000,200,0.412,401.0,72.625,72.063,0.014,77.625,76.188,65.938,65.938,0.0,90.0,72,70,1000,200,0.835,1000.0,75.875,75.625,0.024,74.875,73.625,65.75,66.25,0.0,100.0,72,70,1000,200,0.833,999.0,75.813,75.5,0.036,75.313,73.563,65.813,66.625,0.0,100.0,72,70,1000,200,0.69,908.0,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.858,11.999,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,526.0,535.0,303.0,525.5,534.5,523.0,-0.012,13.681,0.0,18.558,3.57,0.695,0.001,0.001,0.002,0.002
5252008,1742,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3554.906,693.411,0.011,13.368,0,80,55,1.4,3309.25,3247.139,2766.236,1011.44,65.911,79.166,75.966,79.069,61.86,1.33,4.194,0.505,100.0,80.0,87.648,61.372,85.859,86.967,75.422,73.471,77.543,50.284,60.093,60.323,-10.82,59.531,96.688,74.563,81.0,66.0,66.25,0.0,0,72,70,1000,200,0.412,401.0,72.625,71.938,0.014,77.75,76.188,65.938,66.063,0.0,90.0,72,70,1000,200,0.836,999.5,75.875,75.625,0.024,75.063,73.688,65.75,66.25,0.0,100.0,72,70,1000,200,0.834,999.0,75.813,75.438,0.031,75.25,73.625,65.813,66.625,0.0,100.0,72,70,1000,200,0.686,907.0,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.854,12.002,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,526.0,534.5,302.75,525.5,534.5,523.0,-0.012,13.681,0.0,18.558,3.555,0.693,0.001,0.001,0.002,0.002
