DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1743,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3566.618,705.125,0.011,13.339,0,80,55,1.4,3306.25,3247.139,2760.04,998.065,65.911,79.166,76.176,79.069,61.86,1.341,4.205,0.509,100.0,80.0,87.648,61.316,85.898,86.967,75.422,73.471,77.543,50.284,60.093,60.396,-10.82,59.5,96.688,75.063,81.063,66.0,66.25,0.0,0,72,70,1000,200,0.409,398.75,72.625,72.063,0.014,77.813,76.313,65.938,66.063,0.0,90.0,72,70,1000,200,0.833,999.5,75.875,75.625,0.024,75.188,73.688,65.875,66.25,0.0,99.75,72,70,1000,200,0.836,1001.0,75.813,75.5,0.034,75.438,73.625,65.813,66.625,0.0,100.0,72,70,1000,200,0.688,908.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.877,12.014,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,526.0,535.0,303.0,525.0,534.5,523.0,-0.012,13.751,0.0,18.652,3.567,0.705,0.001,0.001,0.002,0.002
5252008,1744,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3550.22,707.467,0.011,13.383,0,80,55,1.4,3305.0,3247.139,2749.733,1004.332,65.911,79.166,75.966,79.174,61.86,1.341,4.226,0.52,100.0,80.0,87.62,61.288,85.924,87.074,75.422,73.577,77.543,50.358,60.093,60.25,-10.82,59.438,96.625,75.063,80.938,66.0,66.25,0.0,0,72,70,1000,200,0.405,399.0,72.5,72.063,0.014,77.813,76.313,65.938,66.063,0.0,89.75,72,70,1000,200,0.84,1000.5,75.875,75.625,0.024,75.188,73.688,65.875,66.188,0.0,100.0,72,70,1000,200,0.834,999.0,75.813,75.5,0.04,75.313,73.625,65.813,66.625,0.0,100.0,72,70,1000,200,0.686,906.5,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.867,12.011,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,526.0,534.5,303.0,525.5,534.0,523.0,-0.013,13.599,0.0,18.306,3.55,0.707,0.001,0.001,0.002,0.002
5252008,1745,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3568.961,693.411,0.011,13.31,0,80,55,1.4,3305.75,3248.921,2764.17,1004.558,66.019,79.06,75.966,78.963,61.86,1.33,4.197,0.524,100.0,80.0,87.592,61.232,85.969,87.289,75.422,73.471,77.543,50.358,60.197,60.396,-10.82,59.344,96.625,75.063,80.938,66.0,66.25,0.0,0,72,70,1000,200,0.41,400.5,72.5,71.938,0.014,78.063,76.25,65.938,66.063,0.0,89.875,72,70,1000,200,0.836,1000.0,75.875,75.625,0.024,75.063,73.75,65.75,66.188,0.0,100.0,72,70,1000,200,0.828,996.0,75.813,75.438,0.036,75.313,73.563,65.813,66.625,0.0,100.0,72,70,1000,200,0.684,904.5,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.864,12.002,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,526.0,534.5,302.75,525.5,534.5,523.0,-0.012,13.579,0.0,18.475,3.569,0.693,0.001,0.001,0.002,0.002
5252008,1746,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3575.989,702.782,0.011,13.324,0,80,55,1.4,3302.75,3247.139,2760.04,1008.172,66.126,79.273,76.071,79.174,61.967,1.349,4.219,0.531,100.0,80.0,87.928,61.204,86.125,87.289,75.422,73.471,77.543,50.358,60.197,60.396,-10.82,59.5,96.625,74.813,81.063,66.063,66.25,0.0,0,72,70,1000,200,0.411,400.75,72.625,71.938,0.014,78.063,76.313,65.938,66.063,0.0,89.938,72,70,1000,200,0.834,1000.0,75.875,75.625,0.024,75.188,73.75,65.875,66.25,0.0,100.0,72,70,1000,200,0.828,996.5,75.813,75.5,0.036,75.313,73.625,65.813,66.625,0.0,100.0,72,70,1000,200,0.687,907.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.864,12.008,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,526.0,535.0,303.0,525.0,534.5,523.0,-0.012,13.593,0.0,18.494,3.576,0.703,0.001,0.001,0.002,0.002
5252008,1747,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3563.104,701.611,0.011,13.368,0,80,55,1.4,3305.25,3247.139,2749.733,1007.934,66.019,79.273,76.176,79.28,61.967,1.345,4.219,0.494,100.0,80.0,88.068,61.12,86.261,87.182,75.422,73.471,77.543,50.431,60.302,60.469,-10.82,60.188,96.688,74.938,81.063,66.063,66.5,0.0,0,72,70,1000,200,0.412,401.0,72.625,71.938,0.014,78.125,76.313,66.0,66.063,0.0,89.375,72,70,1000,200,0.84,1003.5,76.0,75.625,0.024,75.188,73.688,65.875,66.25,0.0,100.0,72,70,1000,200,0.832,997.0,75.938,75.5,0.036,75.438,73.625,65.938,66.688,0.0,100.0,72,70,1000,200,0.681,903.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.869,12.006,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,526.0,535.0,303.0,525.0,534.5,523.0,-0.012,13.594,0.0,18.555,3.563,0.702,0.001,0.001,0.002,0.001
5252008,1748,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3553.734,695.754,0.011,13.324,0,80,55,1.4,3310.0,3248.921,2751.792,1018.059,66.126,79.273,76.176,79.174,61.967,1.349,4.219,0.516,100.0,80.0,87.872,61.232,86.416,86.86,75.422,73.471,77.543,50.431,60.302,60.541,-10.82,59.938,96.75,75.063,81.125,66.188,66.5,0.0,0,72,70,1000,200,0.402,395.75,72.625,72.063,0.014,78.063,76.5,66.0,66.125,0.0,89.625,72,70,1000,200,0.835,1001.0,76.0,75.625,0.024,75.188,73.688,66.063,66.25,0.0,99.875,72,70,1000,200,0.837,999.5,75.813,75.5,0.035,75.438,73.688,65.938,66.688,0.0,100.0,72,70,1000,200,0.689,909.5,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.867,12.005,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,525.5,535.0,303.0,525.0,534.5,523.0,-0.012,13.647,0.0,18.627,3.554,0.696,0.001,0.001,0.002,0.002
5252008,1749,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3550.22,702.782,0.011,13.368,0,80,55,1.4,3304.25,3247.139,2755.914,1010.533,66.126,79.379,76.176,79.174,62.074,1.341,4.187,0.513,100.0,80.0,87.788,61.4,86.429,87.074,75.422,73.471,77.469,50.358,60.197,60.469,-10.82,59.938,96.75,75.063,81.063,66.063,66.5,0.0,0,72,70,1000,200,0.41,400.75,72.625,72.063,0.014,78.063,76.563,66.0,66.125,0.0,89.313,72,70,1000,200,0.838,1002.5,76.0,75.625,0.024,75.063,73.688,66.063,66.375,0.0,100.0,72,70,1000,200,0.833,998.0,75.813,75.5,0.031,75.438,73.625,65.938,66.688,0.0,100.0,72,70,1000,200,0.688,906.5,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.863,12.011,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.0,526.0,534.5,303.0,525.0,534.0,523.0,-0.012,13.738,0.0,18.69,3.55,0.703,0.001,0.001,0.001,0.002
5252008,1750,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3565.447,696.925,0.011,13.339,0,80,55,1.4,3305.0,3254.268,2737.398,1015.479,66.019,79.273,76.071,79.174,61.967,1.337,4.212,0.535,100.0,80.0,87.816,61.4,86.403,86.86,75.422,73.471,77.469,50.431,60.302,60.541,-10.82,59.938,96.75,75.063,81.125,66.188,66.5,0.0,0,72,70,1000,200,0.412,401.25,72.625,72.063,0.014,78.125,76.5,66.0,66.125,0.0,89.688,72,70,1000,200,0.833,999.5,75.875,75.625,0.024,75.25,73.688,66.063,66.375,0.0,100.0,72,70,1000,200,0.834,997.5,75.938,75.5,0.035,75.438,73.688,65.938,66.688,0.0,100.0,72,70,1000,200,0.69,908.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.869,12.018,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,525.5,534.5,303.0,524.5,534.5,523.0,-0.012,13.662,0.0,18.647,3.565,0.697,0.001,0.001,0.002,0.002
5252008,1751,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3561.933,693.411,0.011,13.383,0,80,55,1.4,3302.75,3250.703,2753.852,1011.023,66.234,79.379,76.176,79.28,62.074,1.337,4.226,0.516,100.0,80.0,88.068,61.428,86.352,87.182,75.422,73.577,77.469,50.431,60.302,60.541,-10.82,60.406,96.75,75.313,81.063,66.188,66.5,0.0,0,72,70,1000,200,0.411,400.5,72.625,72.063,0.014,78.188,76.5,66.0,66.125,0.0,89.375,72,70,1000,200,0.836,1003.0,76.0,75.625,0.024,75.063,73.75,66.063,66.563,0.0,100.0,72,70,1000,200,0.828,995.5,75.938,75.5,0.034,75.438,73.688,66.063,66.688,0.0,100.0,72,70,1000,200,0.677,899.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.867,12.014,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,525.5,534.5,303.25,524.5,534.0,523.0,-0.012,13.707,0.0,18.709,3.562,0.693,0.001,0.001,0.002,0.002
5252008,1752,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3546.706,695.754,0.011,13.324,0,80,55,1.4,3298.75,3241.794,2745.617,1007.958,66.234,79.379,76.176,79.174,62.181,1.337,4.23,0.52,100.0,80.0,88.096,61.484,86.377,87.074,75.348,73.471,77.469,50.431,60.406,60.614,-10.82,60.406,96.813,75.313,81.0,66.188,66.563,0.0,0,72,70,1000,200,0.411,400.75,72.625,72.063,0.014,78.188,76.563,66.063,66.125,0.0,89.313,72,70,1000,200,0.836,1001.0,76.0,75.75,0.024,75.188,73.75,66.063,66.563,0.0,100.0,72,70,1000,200,0.827,995.0,75.813,75.5,0.034,75.438,73.688,66.063,66.75,0.0,100.0,72,70,1000,200,0.674,899.5,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.856,12.002,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,525.5,534.5,303.0,524.5,534.5,523.0,-0.012,13.602,0.0,18.761,3.547,0.696,0.001,0.001,0.002,0.002
5252008,1753,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3559.59,699.268,0.011,13.398,0,80,55,1.4,3295.0,3248.921,2749.733,1006.974,66.126,79.379,76.176,79.28,62.074,1.326,4.244,0.513,100.0,80.0,87.451,61.456,86.274,86.752,75.422,73.471,77.469,50.504,60.406,60.541,-10.82,59.563,96.813,75.125,81.125,66.188,66.563,0.0,0,72,70,1000,200,0.411,400.5,72.625,72.063,0.014,78.125,76.625,66.063,66.313,0.0,89.563,72,70,1000,200,0.835,1000.0,76.0,75.75,0.024,75.25,73.75,66.125,66.563,0.0,100.0,72,70,1000,200,0.831,998.5,75.938,75.5,0.035,75.563,73.688,66.063,66.75,0.0,100.0,72,70,1000,200,0.687,906.0,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.871,12.011,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.0,525.5,534.5,303.25,524.5,534.0,523.0,-0.012,13.581,0.0,18.594,3.56,0.699,0.001,0.001,0.002,0.002
5252008,1754,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3579.502,702.782,0.011,13.354,0,80,55,1.4,3300.5,3254.268,2776.584,996.906,66.234,79.379,76.176,79.28,62.074,1.341,4.223,0.516,100.0,80.0,87.507,61.4,86.177,87.182,75.348,73.471,77.469,50.504,60.615,60.541,-10.82,59.375,96.625,75.125,81.063,66.188,66.563,0.0,0,72,70,1000,200,0.41,400.0,72.75,72.063,0.014,78.188,76.625,66.063,66.125,0.0,89.563,72,70,1000,200,0.834,1000.0,76.0,75.625,0.024,75.188,73.813,66.063,66.563,0.0,100.0,72,70,1000,200,0.831,996.0,75.938,75.5,0.034,75.438,73.688,66.063,66.75,0.0,100.0,72,70,1000,200,0.686,907.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.854,11.999,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,526.0,534.5,303.0,525.0,534.5,523.0,-0.012,13.256,0.0,18.533,3.58,0.703,0.001,0.001,0.002,0.002
5252008,1755,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3590.044,706.296,0.011,13.31,0,80,55,1.4,3301.25,3240.012,2743.561,1008.242,66.234,79.273,76.176,79.174,61.967,1.33,4.187,0.524,100.0,80.0,87.423,61.288,86.073,87.504,75.348,73.471,77.543,50.504,60.406,60.541,-10.82,59.125,96.5,75.063,81.438,66.188,66.5,0.0,0,72,70,1000,200,0.41,400.5,72.625,72.063,0.014,78.188,76.625,66.0,66.125,0.0,89.688,72,70,1000,200,0.833,1000.5,76.0,75.75,0.024,75.25,73.813,66.063,66.563,0.0,100.0,72,70,1000,200,0.833,998.5,75.938,75.75,0.034,75.563,73.75,66.063,66.688,0.0,100.0,72,70,1000,200,0.682,904.0,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.85,11.994,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,521.0,526.0,534.5,303.0,525.0,534.0,523.0,-0.013,13.491,0.0,18.472,3.59,0.706,0.001,0.001,0.001,0.002
5252008,1756,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3537.335,700.439,0.011,13.368,0,80,55,1.4,3307.0,3247.139,2755.914,1006.959,66.126,79.379,76.176,79.386,62.074,1.337,4.201,0.513,100.0,80.0,87.564,61.372,85.995,87.289,75.348,73.471,77.543,50.651,60.511,60.687,-10.82,59.125,96.5,74.938,81.375,66.063,66.563,0.0,0,72,70,1000,200,0.412,401.0,72.625,72.188,0.014,78.188,76.438,66.063,66.125,0.0,89.313,72,70,1000,200,0.838,1002.5,76.0,75.625,0.024,75.188,73.813,66.063,66.375,0.0,99.938,72,70,1000,200,0.834,999.0,75.938,75.5,0.037,75.438,73.75,66.063,66.688,0.0,100.0,72,70,1000,200,0.689,907.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.845,11.994,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,526.0,534.5,303.25,524.5,534.5,523.0,-0.013,13.607,0.0,18.55,3.537,0.7,0.001,0.001,0.002,0.002
5252008,1757,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3549.049,695.754,0.011,13.368,0,80,55,1.4,3296.5,3245.358,2749.733,1011.081,66.341,79.379,76.071,79.28,62.181,1.341,4.205,0.52,100.0,80.0,87.564,61.456,86.06,87.397,75.348,73.471,77.469,50.577,60.406,60.469,-10.82,59.25,96.5,75.313,81.063,66.063,66.5,0.0,0,72,70,1000,200,0.413,401.25,72.75,72.063,0.014,78.313,76.438,66.063,66.125,0.0,89.375,72,70,1000,200,0.838,1000.5,76.0,75.75,0.024,75.188,73.875,65.875,66.563,0.0,100.0,72,70,1000,200,0.826,995.5,75.938,75.5,0.037,75.438,73.75,66.063,66.75,0.0,100.0,72,70,1000,200,0.686,906.5,75.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.848,11.993,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,521.0,526.0,534.5,303.25,524.0,534.0,523.0,-0.012,13.454,0.0,18.284,3.549,0.696,0.001,0.001,0.002,0.002
5252008,1758,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3566.618,701.611,0.011,13.354,0,80,55,1.4,3303.25,3238.231,2749.733,1006.302,66.234,79.485,76.176,79.386,62.074,1.345,4.212,0.513,100.0,80.0,87.732,61.344,86.047,87.289,75.348,73.471,77.469,50.651,60.406,60.687,-10.82,59.344,96.5,75.313,81.0,66.188,66.563,0.0,0,72,70,1000,200,0.403,396.0,72.75,72.188,0.014,78.188,76.563,66.063,66.125,0.0,89.5,72,70,1000,200,0.834,1000.0,76.0,75.75,0.024,75.188,73.813,66.063,66.563,0.0,100.0,72,70,1000,200,0.825,996.5,75.938,75.5,0.034,75.563,73.688,66.063,66.75,0.0,100.0,72,70,1000,200,0.69,909.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.85,11.996,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,526.0,534.5,303.25,524.5,534.0,523.0,-0.012,13.739,0.0,18.531,3.567,0.702,0.001,0.001,0.002,0.002
5252008,1759,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3559.59,705.125,0.011,13.281,0,80,55,1.4,3300.0,3241.794,2751.792,995.901,66.234,79.379,76.281,79.386,62.074,1.349,4.183,0.516,100.0,80.0,87.676,61.316,86.125,87.289,75.348,73.471,77.543,50.577,60.406,60.614,-10.82,59.375,96.563,74.75,80.938,66.188,66.563,0.0,0,72,70,1000,200,0.408,399.75,72.75,72.188,0.014,78.313,76.75,66.063,66.125,0.0,89.625,72,70,1000,200,0.834,999.0,76.063,75.75,0.024,75.25,73.813,66.125,66.375,0.0,100.0,72,70,1000,200,0.828,993.5,75.938,75.5,0.036,75.438,73.75,66.063,66.75,0.0,100.0,72,70,1000,200,0.688,906.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.861,12.002,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,526.0,534.5,303.0,524.0,534.0,522.5,-0.013,13.562,0.0,18.432,3.56,0.705,0.001,0.001,0.002,0.002
5252008,1800,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3571.303,700.439,0.011,13.354,0,80,55,1.4,3299.75,3243.576,2747.675,1004.042,66.234,79.379,76.387,79.28,62.074,1.341,4.201,0.505,100.0,80.0,87.592,61.204,86.151,87.182,75.274,73.471,77.469,50.651,60.406,60.687,-10.82,59.25,96.5,74.938,81.063,66.313,66.563,0.0,0,72,70,1000,200,0.41,400.25,72.75,72.188,0.014,78.438,76.813,66.063,66.125,0.0,90.188,72,70,1000,200,0.83,996.0,76.0,75.75,0.024,75.25,73.813,66.063,66.375,0.0,100.0,72,70,1000,200,0.825,992.0,75.938,75.5,0.036,75.438,73.75,66.063,66.75,0.0,100.0,72,70,1000,200,0.69,908.0,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,6.632,12.871,12.005,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.0,526.0,534.5,303.0,524.5,534.0,523.0,-0.013,13.739,0.0,18.531,3.571,0.7,0.001,0.001,0.002,0.002
5252008,1801,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3552.563,707.467,0.011,13.398,0,80,55,1.4,3300.5,3245.358,2753.852,1002.294,66.234,79.379,76.071,79.28,62.074,1.333,4.194,0.52,100.0,80.0,87.592,61.26,86.235,87.182,75.2,73.471,77.469,50.651,60.406,60.614,-10.82,59.25,96.5,74.938,80.875,66.188,66.563,0.0,0,72,70,1000,200,0.41,399.75,72.75,72.188,0.014,78.313,76.75,66.063,66.125,0.0,90.0,72,70,1000,200,0.833,998.0,76.0,75.75,0.024,75.063,73.75,66.063,66.563,0.0,99.875,72,70,1000,200,0.832,1000.0,75.938,75.5,0.034,75.313,73.75,66.063,66.75,0.0,100.0,72,70,1000,200,0.689,907.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.014,13.684,0.0,18.456,3.553,0.707,0.001,0.001,0.002,0.002
5252008,1802,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3552.563,701.611,0.011,13.354,0,80,55,1.4,3299.25,3250.703,2751.792,1009.401,66.234,79.273,75.651,79.28,62.074,1.33,4.197,0.52,100.0,80.0,87.704,62.129,86.215,87.074,75.274,73.471,77.469,50.651,60.406,60.614,-10.82,59.563,96.438,74.938,79.188,66.188,66.563,0.0,0,72,70,1000,200,0.412,401.25,72.75,72.063,0.014,78.063,76.563,66.063,66.125,0.0,89.875,72,70,1000,200,0.834,1000.0,76.063,75.75,0.024,74.813,73.625,66.125,66.563,0.0,100.0,72,70,1000,200,0.834,998.5,75.938,75.5,0.034,74.938,73.75,66.063,66.75,0.0,100.0,72,70,1000,200,0.688,906.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.013,13.639,0.0,18.396,3.553,0.702,0.001,0.001,0.002,0.002
5252008,1803,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3552.563,698.097,0.011,13.266,0,80,55,1.4,3309.75,3243.576,2751.792,1009.598,66.234,79.166,75.02,79.069,61.967,1.333,4.161,0.52,100.0,80.0,87.536,63.166,86.235,87.182,75.2,73.471,77.469,50.651,60.406,60.541,-10.82,59.75,96.5,74.75,76.875,66.188,66.563,0.0,0,72,70,1000,200,0.412,401.25,72.75,72.188,0.014,77.563,76.313,66.063,66.313,0.0,89.938,72,70,1000,200,0.837,1000.0,76.063,75.875,0.024,74.188,73.375,66.063,66.563,0.0,100.0,72,70,1000,200,0.83,995.5,75.938,75.75,0.036,74.375,73.5,66.063,66.75,0.0,100.0,72,70,1000,200,0.691,910.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.014,13.45,0.0,18.141,3.553,0.698,0.001,0.001,0.001,0.002
5252008,1804,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3574.817,702.782,0.011,13.339,0,80,55,1.4,3312.25,3243.576,2751.792,997.823,66.126,78.954,74.599,78.963,62.074,1.353,4.212,0.513,100.0,80.0,87.648,64.035,86.06,87.182,75.274,73.471,77.469,50.651,60.302,60.541,-10.82,60.125,96.438,74.188,75.25,66.188,66.563,0.0,0,72,70,1000,200,0.407,398.25,72.75,72.063,0.014,77.25,76.0,66.063,66.063,0.0,89.938,72,70,1000,200,0.834,1000.0,76.063,75.75,0.024,73.5,73.0,66.063,66.563,0.0,99.688,72,70,1000,200,0.836,1001.5,75.938,75.5,0.036,73.875,73.125,66.063,66.75,0.0,100.0,72,70,1000,200,0.692,911.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.013,13.669,0.0,18.24,3.575,0.703,0.001,0.001,0.002,0.002
5252008,1805,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3539.678,703.953,0.011,13.324,0,80,55,1.4,3304.75,3252.486,2747.675,1004.019,66.234,78.742,74.494,78.857,62.074,1.345,4.19,0.513,100.0,80.0,87.788,64.904,86.125,87.182,75.274,73.471,77.395,50.724,60.302,60.469,-10.82,60.719,96.5,74.188,74.375,66.188,66.563,0.0,0,72,70,1000,200,0.407,398.75,72.75,72.063,0.014,77.0,75.625,66.063,66.125,0.0,90.0,72,70,1000,200,0.836,999.5,76.063,75.875,0.024,73.063,72.625,66.063,66.563,0.0,99.625,72,70,1000,200,0.834,1003.0,75.938,75.75,0.04,73.688,72.75,66.063,66.75,0.0,100.0,72,70,1000,200,0.691,908.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,13.556,0.0,17.952,3.54,0.704,0.001,0.001,0.001,0.002
5252008,1806,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3563.104,691.069,0.011,13.324,0,80,55,1.4,3306.0,3248.921,2743.561,1006.254,66.126,78.424,73.968,78.541,61.967,1.345,4.226,0.524,100.0,80.0,87.788,65.689,86.06,87.074,75.274,73.471,77.395,50.724,60.302,60.469,-10.82,61.219,96.563,73.938,73.688,66.188,66.5,0.0,0,72,70,1000,200,0.413,401.5,72.813,72.188,0.014,77.0,75.438,66.0,66.125,0.0,90.063,72,70,1000,200,0.834,998.5,76.063,75.75,0.024,72.813,72.438,66.125,66.563,0.0,100.0,72,70,1000,200,0.83,998.0,75.938,75.75,0.036,73.563,72.5,66.063,66.75,0.0,100.0,72,70,1000,200,0.69,909.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.013,13.556,0.0,17.952,3.563,0.691,0.001,0.001,0.001,0.002
5252008,1807,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3564.275,705.125,0.021,13.31,0,80,55,1.4,3305.25,3252.486,2745.617,1010.025,66.126,78.318,73.758,78.329,61.967,1.345,4.197,0.535,100.0,80.0,87.9,66.221,86.086,87.182,75.274,73.471,77.469,50.724,60.197,60.469,-10.82,61.688,96.563,73.75,73.25,66.188,66.563,0.0,0,72,70,1000,200,0.411,401.25,72.75,72.063,0.014,76.813,75.25,66.063,66.125,0.0,89.625,72,70,1000,200,0.838,1001.5,76.063,75.875,0.024,72.5,72.188,66.125,66.563,0.0,98.625,72,70,1000,200,0.831,1000.0,75.938,75.75,0.037,73.188,72.25,66.063,66.75,0.0,100.0,72,70,1000,200,0.686,907.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.026,13.692,0.0,17.934,3.564,0.705,0.001,0.001,0.001,0.002
5252008,1808,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3559.59,698.097,0.011,13.31,0,80,55,1.4,3306.5,3257.832,2739.451,1009.039,66.126,77.999,73.653,78.118,61.967,1.341,4.194,0.52,100.0,80.0,88.096,66.726,86.151,87.182,75.274,73.577,77.395,50.724,60.197,60.469,-10.82,62.375,96.625,73.625,72.875,66.188,66.563,0.0,0,72,70,1000,200,0.411,400.5,72.75,72.188,0.014,76.938,75.188,66.063,66.125,0.0,89.938,72,70,1000,200,0.834,998.5,76.063,75.875,0.024,72.5,71.938,66.063,66.375,0.0,96.688,72,70,1000,200,0.831,996.5,75.938,75.75,0.029,73.25,72.0,66.063,66.688,0.0,100.0,72,70,1000,200,0.685,903.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.014,13.692,0.0,17.934,3.56,0.698,0.001,0.001,0.001,0.002
5252008,1809,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3575.989,700.439,0.011,13.383,0,80,55,1.4,3302.5,3247.139,2729.194,1012.849,66.126,77.893,73.443,77.907,61.967,1.337,4.19,0.535,100.0,80.0,87.956,67.09,86.274,87.074,75.274,73.471,77.395,50.724,60.197,60.396,-10.82,62.469,96.688,73.313,72.688,66.188,66.563,0.0,0,72,70,1000,200,0.412,400.75,72.813,72.25,0.014,77.0,75.125,66.063,66.125,0.0,89.688,72,70,1000,200,0.838,1001.5,76.063,75.875,0.024,72.375,71.813,66.063,66.375,0.0,96.188,72,70,1000,200,0.82,992.0,75.938,75.75,0.038,73.188,71.875,66.063,66.75,0.0,100.0,72,70,1000,200,0.688,907.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,13.664,0.0,17.897,3.576,0.7,0.001,0.001,0.001,0.001
5252008,1810,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3567.79,698.097,0.011,13.324,0,80,55,1.4,3302.5,3245.358,2739.451,1002.096,66.019,77.681,73.232,77.801,61.967,1.353,4.248,0.516,100.0,80.0,88.209,67.37,86.352,86.645,75.274,73.471,77.395,50.797,60.197,60.469,-10.82,63.25,96.75,73.313,72.438,66.063,66.563,0.0,0,72,70,1000,200,0.401,395.25,72.813,72.188,0.014,76.938,75.0,66.063,66.125,0.0,89.625,72,70,1000,200,0.837,1001.5,76.063,75.875,0.024,72.313,71.625,66.063,66.375,0.0,95.75,72,70,1000,200,0.819,992.0,75.938,75.75,0.034,73.25,71.75,66.063,66.75,0.0,100.0,72,70,1000,200,0.687,908.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.013,13.71,0.0,17.818,3.568,0.698,0.001,0.001,0.001,0.002
5252008,1811,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3563.104,689.898,0.011,13.324,0,80,55,1.4,3295.5,3245.358,2731.244,1009.11,66.234,77.681,73.232,77.59,62.074,1.345,4.215,0.524,100.0,80.0,88.181,67.735,86.189,86.752,75.2,73.471,77.395,50.797,60.197,60.396,-10.82,63.5,96.813,73.313,72.125,66.188,66.563,0.0,0,72,70,1000,200,0.399,394.75,72.813,72.188,0.014,76.813,74.938,66.063,66.125,0.0,89.563,72,70,1000,200,0.84,1001.5,76.063,75.875,0.024,72.188,71.563,66.125,66.563,0.0,94.813,72,70,1000,200,0.818,988.0,76.0,75.75,0.037,73.063,71.625,66.063,66.688,0.0,100.0,72,70,1000,200,0.693,911.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.014,13.606,0.0,17.683,3.563,0.69,0.001,0.001,0.001,0.001
5252008,1812,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3581.845,698.097,0.011,13.295,0,80,55,1.4,3292.25,3247.139,2737.398,1008.075,66.126,77.575,73.127,77.59,62.074,1.349,4.19,0.513,100.0,80.0,88.181,67.903,86.125,86.752,75.274,73.471,77.469,50.797,60.197,60.323,-10.82,63.813,96.875,73.188,72.0,66.188,66.563,0.0,0,72,70,1000,200,0.404,398.0,72.813,72.188,0.014,76.938,74.813,66.063,66.125,0.0,89.313,72,70,1000,200,0.838,1001.0,76.188,75.75,0.024,72.063,71.438,66.063,66.563,0.0,93.75,72,70,1000,200,0.816,988.0,75.938,75.75,0.036,73.0,71.563,66.063,66.75,0.0,100.0,72,70,1000,200,0.69,909.5,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,13.473,0.0,17.51,3.582,0.698,0.001,0.002,0.001,0.001
5252008,1813,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3542.021,696.925,0.011,13.354,0,80,55,1.4,3301.0,3245.358,2727.147,1011.612,66.126,77.575,73.022,77.484,62.074,1.345,4.187,0.524,100.0,80.0,88.265,68.127,86.099,86.752,75.2,73.471,77.395,50.797,60.197,60.469,-10.82,64.125,96.938,73.0,71.875,66.188,66.563,0.0,0,72,70,1000,200,0.414,402.0,72.813,72.188,0.014,77.0,74.75,66.0,66.125,0.0,89.313,72,70,1000,200,0.838,1002.0,76.188,75.875,0.024,72.063,71.438,66.063,66.563,0.0,92.625,72,70,1000,200,0.811,984.5,75.938,75.75,0.034,72.875,71.5,66.063,66.75,0.0,100.0,72,70,1000,200,0.693,911.5,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.014,13.74,0.0,17.858,3.542,0.697,0.001,0.001,0.001,0.002
5252008,1814,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3550.22,701.611,0.011,13.354,0,80,55,1.4,3298.75,3245.358,2716.92,1003.428,66.234,77.363,72.917,77.379,62.074,1.353,4.205,0.531,100.0,80.0,88.265,68.323,85.956,86.86,75.2,73.471,77.469,50.797,60.406,60.396,-10.82,64.375,97.0,72.938,71.813,66.188,66.563,0.0,0,72,70,1000,200,0.405,397.0,72.813,72.188,0.014,76.813,74.75,66.063,66.125,0.0,89.0,72,70,1000,200,0.84,1003.0,76.063,75.875,0.024,71.875,71.313,66.125,66.563,0.0,92.5,72,70,1000,200,0.806,979.5,75.938,75.75,0.034,72.875,71.375,66.063,66.75,0.0,100.0,72,70,1000,200,0.698,914.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.014,13.34,0.0,17.723,3.55,0.702,0.001,0.001,0.001,0.002
5252008,1815,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3563.104,708.638,0.011,13.339,0,80,55,1.4,3288.25,3241.794,2725.099,1009.985,66.234,77.363,73.022,77.379,62.074,1.349,4.208,0.531,100.0,80.0,88.237,68.435,85.995,86.752,75.2,73.577,77.321,50.797,60.197,60.396,-10.82,64.5,97.063,72.938,71.75,66.313,66.625,0.0,0,72,70,1000,200,0.41,401.25,72.813,72.063,0.014,76.563,74.688,66.063,66.125,0.0,88.5,72,70,1000,200,0.844,1004.0,76.188,75.875,0.024,71.875,71.25,66.063,66.375,0.0,91.125,72,70,1000,200,0.795,974.5,75.938,75.75,0.038,72.688,71.375,66.063,66.688,0.0,100.0,72,70,1000,200,0.699,913.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,13.621,0.0,17.703,3.563,0.709,0.002,0.001,0.001,0.002
5252008,1816,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3545.535,699.268,0.011,13.398,0,80,55,1.4,3286.5,3241.794,2725.099,1007.05,66.234,77.257,72.917,77.273,62.074,1.345,4.223,0.531,100.0,80.0,88.377,68.716,86.021,86.645,75.2,73.471,77.395,50.797,60.406,60.396,-10.82,64.938,97.063,72.688,71.625,66.188,66.563,0.0,0,72,70,1000,200,0.414,402.0,72.75,72.188,0.014,76.563,74.688,66.063,66.125,0.0,88.5,72,70,1000,200,0.841,1003.5,76.188,75.875,0.024,71.75,71.25,66.125,66.563,0.0,90.375,72,70,1000,200,0.794,971.0,76.0,75.75,0.034,72.563,71.25,66.063,66.75,0.0,100.0,72,70,1000,200,0.696,913.0,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.014,13.384,0.0,17.781,3.546,0.699,0.001,0.001,0.001,0.001
5252008,1817,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3534.993,705.125,0.011,13.368,0,80,55,1.4,3294.5,3231.106,2721.008,1002.326,66.126,77.257,72.812,77.273,62.074,1.36,4.215,0.524,100.0,80.0,88.349,68.912,85.872,86.537,75.2,73.471,77.321,50.797,60.093,60.323,-10.82,65.063,97.125,72.688,71.5,66.188,66.563,0.0,0,72,70,1000,200,0.397,393.5,72.75,72.188,0.014,76.625,74.625,66.063,66.125,0.0,87.688,72,70,1000,200,0.846,1006.0,76.188,75.938,0.024,71.688,71.188,66.063,66.563,0.0,89.438,72,70,1000,200,0.78,963.5,76.0,75.75,0.037,72.563,71.188,66.063,66.75,0.0,100.0,72,70,1000,200,0.704,917.5,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,13.699,0.0,17.607,3.535,0.705,0.001,0.001,0.001,0.002
5252008,1818,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3546.706,699.268,0.011,13.339,0,80,55,1.4,3285.75,3232.887,2725.099,1000.239,66.126,77.151,72.812,77.062,62.074,1.36,4.208,0.52,100.0,80.0,88.124,69.024,85.755,86.537,75.126,73.577,77.395,50.87,60.093,60.396,-10.82,64.875,97.125,72.625,71.438,66.188,66.563,0.0,0,72,70,1000,200,0.408,398.75,72.813,72.188,0.014,76.813,74.563,66.063,66.313,0.0,87.563,72,70,1000,200,0.843,1004.0,76.188,75.875,0.024,71.75,71.125,66.063,66.563,0.0,88.438,72,70,1000,200,0.778,965.0,75.938,75.75,0.034,72.5,71.125,66.063,66.688,0.0,100.0,72,70,1000,200,0.702,916.5,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.016,13.777,0.0,17.568,3.547,0.699,0.001,0.001,0.001,0.002
5252008,1819,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3539.678,709.81,0.011,13.368,0,80,55,1.4,3281.0,3229.324,2725.099,995.48,66.126,77.257,72.707,77.167,61.967,1.375,4.194,0.52,100.0,80.0,88.124,69.136,85.652,86.645,75.126,73.577,77.321,50.797,60.093,60.323,-10.82,64.813,97.125,72.688,71.375,66.188,66.563,0.0,0,72,70,1000,200,0.409,400.0,72.813,72.25,0.014,76.563,74.438,66.063,66.125,0.0,87.063,72,70,1000,200,0.844,1005.0,76.188,75.938,0.024,71.688,71.063,66.063,66.563,0.0,88.063,72,70,1000,200,0.764,954.5,75.938,75.75,0.037,72.5,71.063,66.063,66.688,0.0,100.0,72,70,1000,200,0.699,915.5,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.016,13.699,0.0,17.607,3.54,0.71,0.001,0.001,0.001,0.002
5252008,1820,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3553.734,707.467,0.011,13.339,0,80,55,1.4,3269.5,3231.106,2716.92,1004.527,66.019,77.151,72.707,77.062,61.967,1.375,4.215,0.52,100.0,80.0,88.237,69.136,85.464,86.645,75.126,73.471,77.321,50.87,60.093,60.323,-10.82,65.0,97.125,72.5,71.313,66.188,66.563,0.0,0,72,70,1000,200,0.411,400.5,72.813,72.188,0.014,76.563,74.375,66.0,66.063,0.0,86.75,72,70,1000,200,0.844,1003.5,76.188,75.938,0.024,71.688,71.063,66.063,66.375,0.0,88.188,72,70,1000,200,0.758,952.0,75.938,75.75,0.035,72.5,70.938,66.063,66.688,0.0,100.0,72,70,1000,200,0.703,918.0,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,13.672,0.0,17.433,3.554,0.707,0.001,0.001,0.001,0.002
5252008,1821,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3540.85,696.925,0.011,13.266,0,80,55,1.4,3270.25,3234.668,2731.244,993.498,66.126,77.045,72.496,76.956,61.967,1.364,4.215,0.527,100.0,80.0,88.068,69.248,85.36,86.645,75.2,73.577,77.321,50.797,60.302,60.25,-10.82,64.875,97.125,72.625,71.25,66.063,66.5,0.0,0,72,70,1000,200,0.412,401.5,72.813,72.188,0.014,76.438,74.375,66.0,66.125,0.0,86.688,72,70,1000,200,0.841,1004.0,76.063,75.875,0.024,71.688,71.0,66.063,66.375,0.0,86.938,72,70,1000,200,0.757,951.5,75.938,75.75,0.038,72.5,70.938,65.938,66.688,0.0,100.0,72,70,1000,200,0.705,918.5,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.014,13.193,0.0,17.338,3.541,0.697,0.001,0.001,0.001,0.002
5252008,1822,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3523.28,702.782,0.011,13.339,0,80,55,1.4,3277.75,3227.543,2706.718,1003.64,66.126,76.938,72.496,76.956,61.967,1.375,4.233,0.52,100.0,80.0,88.293,69.36,85.36,86.752,75.126,73.471,77.321,50.87,60.302,60.323,-10.82,65.125,97.125,72.5,71.188,66.063,66.5,0.0,0,72,70,1000,200,0.414,401.75,72.875,72.188,0.014,76.563,74.313,66.0,66.125,0.0,86.188,72,70,1000,200,0.845,1006.0,76.375,75.875,0.024,71.625,70.875,66.063,66.375,0.0,86.75,72,70,1000,200,0.748,942.5,75.938,75.75,0.038,72.375,70.938,65.938,66.688,0.0,100.0,72,70,1000,200,0.706,918.5,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.015,13.369,0.0,17.433,3.523,0.703,0.001,0.002,0.001,0.002
5252008,1823,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3531.479,699.268,0.011,13.368,0,80,55,1.4,3271.0,3225.762,2710.796,995.576,66.019,77.045,72.601,76.956,61.967,1.383,4.19,0.513,100.0,80.0,88.181,69.472,85.451,86.645,75.2,73.577,77.321,50.87,60.093,60.25,-10.82,64.938,97.125,72.5,71.125,66.063,66.5,0.0,0,72,70,1000,200,0.413,401.75,72.813,72.188,0.014,76.438,74.25,66.0,66.125,0.0,86.0,72,70,1000,200,0.843,1004.5,76.188,75.938,0.024,71.625,70.875,66.063,66.375,0.0,85.438,72,70,1000,200,0.743,940.5,75.938,75.75,0.036,72.313,70.813,65.938,66.688,0.0,100.0,72,70,1000,200,0.708,919.5,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,-0.014,13.596,0.0,17.336,3.531,0.699,0.001,0.001,0.001,0.002
5252008,1824,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3531.479,699.268,0.011,13.354,0,80,55,1.4,3268.75,3225.762,2712.837,997.848,66.019,76.938,72.496,76.956,61.86,1.391,4.215,0.524,100.0,80.0,88.293,69.5,85.541,86.645,75.126,73.577,77.321,50.87,60.093,60.25,-10.82,65.25,97.125,72.5,71.063,66.188,66.5,0.0,0,72,70,1000,200,0.403,397.5,72.813,72.188,0.014,76.563,74.125,66.0,66.063,0.0,85.0,72,70,1000,200,0.851,1008.0,76.188,75.938,0.024,71.5,70.813,66.063,66.375,0.0,85.438,72,70,1000,200,0.729,932.5,75.938,75.5,0.029,72.063,70.75,65.938,66.688,0.0,100.0,72,70,1000,200,0.717,926.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.016,13.581,0.0,17.318,3.531,0.699,0.001,0.001,0.002,0.002
5252008,1825,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3496.34,701.611,0.011,13.354,0,80,55,1.4,3260.0,3220.42,2712.837,995.578,66.019,76.832,72.391,76.956,61.86,1.391,4.201,0.52,100.0,80.0,88.349,69.612,85.541,86.537,75.126,73.471,77.321,50.87,59.988,60.25,-10.82,65.438,97.188,72.438,71.125,66.063,66.25,0.0,0,72,70,1000,200,0.401,395.75,72.813,72.188,0.014,76.438,74.063,65.938,66.125,0.0,84.938,72,70,1000,200,0.847,1005.5,76.063,76.188,0.024,71.5,70.813,65.875,66.375,0.0,83.875,72,70,1000,200,0.732,937.0,75.938,75.813,0.036,72.063,70.75,65.938,66.688,0.0,100.0,72,70,1000,200,0.715,926.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,13.738,0.0,17.318,3.496,0.702,0.001,0.0,0.001,0.002
5252008,1826,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3523.28,694.583,0.011,13.339,0,80,55,1.4,3260.5,3213.299,2710.796,990.728,66.019,77.045,72.601,76.956,61.86,1.406,4.233,0.516,100.0,80.0,88.237,69.697,85.451,86.43,75.126,73.577,77.321,50.87,59.988,60.25,-10.82,65.438,97.188,72.438,71.063,66.063,66.5,0.0,0,72,70,1000,200,0.403,397.0,72.75,72.188,0.014,76.438,74.0,66.063,66.125,0.0,84.375,72,70,1000,200,0.848,1006.5,76.188,75.938,0.024,71.5,70.75,66.063,66.375,0.0,83.625,72,70,1000,200,0.712,922.5,75.938,75.75,0.038,72.063,70.688,65.938,66.688,0.0,100.0,72,70,1000,200,0.724,930.5,75.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.016,13.722,0.0,17.299,3.523,0.695,0.001,0.001,0.001,0.002
5252008,1827,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3520.937,705.125,0.011,13.368,0,80,55,1.4,3256.0,3222.201,2700.61,995.888,65.911,76.832,72.286,76.745,61.86,1.402,4.248,0.535,100.0,80.0,88.209,69.781,85.464,86.43,75.126,73.471,77.321,50.797,59.988,60.177,-10.82,65.313,97.188,72.313,70.938,66.0,66.25,0.0,0,72,70,1000,200,0.405,397.75,72.813,72.188,0.014,76.563,74.0,65.938,66.063,0.0,83.688,72,70,1000,200,0.849,1009.5,76.063,75.938,0.024,71.5,70.75,66.063,66.375,0.0,82.438,72,70,1000,200,0.71,923.0,75.938,75.75,0.038,72.0,70.625,65.938,66.625,0.0,100.0,72,70,1000,200,0.729,934.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.015,13.643,0.0,17.337,3.521,0.705,0.001,0.0,0.001,0.002
5252008,1828,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3513.909,703.953,0.011,13.354,0,80,55,1.4,3252.75,3218.64,2704.681,983.505,66.019,76.726,72.391,76.745,61.86,1.417,4.233,0.52,99.981,79.994,88.293,69.809,85.438,86.43,75.126,73.577,77.395,50.87,59.988,60.177,-10.82,65.563,97.188,72.313,70.875,66.0,66.25,0.0,0,72,70,1000,200,0.407,398.5,72.813,72.188,0.014,76.563,74.0,65.938,66.063,0.0,83.75,72,70,1000,200,0.844,1006.0,76.188,75.875,0.024,71.313,70.688,65.875,66.375,0.0,81.438,72,70,1000,200,0.704,918.5,75.938,75.75,0.038,72.0,70.625,65.938,66.625,0.0,100.0,72,70,1000,200,0.73,934.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.016,13.631,0.0,17.183,3.514,0.704,0.001,0.001,0.001,0.002
5252008,1829,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3526.794,700.439,0.011,13.368,0,80,55,1.4,3246.0,3215.079,2704.681,987.769,66.019,76.726,72.286,76.639,61.86,1.421,4.244,0.52,99.93,79.955,88.321,69.921,85.541,86.322,75.126,73.471,77.321,50.87,59.988,60.177,-10.82,65.688,97.188,72.125,70.813,66.0,66.25,0.0,0,72,70,1000,200,0.409,399.5,72.813,72.188,0.014,76.438,73.938,65.938,66.063,0.0,83.063,72,70,1000,200,0.847,1008.5,76.063,75.875,0.024,71.313,70.688,65.875,66.25,0.0,81.438,72,70,1000,200,0.69,908.0,75.938,75.75,0.034,71.938,70.563,65.813,66.625,0.0,100.0,72,70,1000,200,0.722,929.0,74.938,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,13.645,0.0,17.201,3.527,0.7,0.001,0.001,0.001,0.002
5252008,1830,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3513.909,692.24,0.011,13.324,0,80,55,1.4,3246.0,3206.178,2696.542,988.917,65.911,76.726,72.286,76.639,61.86,1.444,4.241,0.513,99.809,79.902,88.293,69.977,85.438,86.215,75.2,73.577,77.321,50.87,59.988,60.177,-10.82,65.75,97.25,72.0,70.75,66.0,66.25,0.0,0,72,70,1000,200,0.411,400.75,72.813,72.188,0.014,76.313,74.0,65.938,66.063,0.0,82.5,72,70,1000,200,0.848,1007.5,76.188,75.875,0.024,71.313,70.688,66.063,66.375,0.0,80.438,72,70,1000,200,0.67,894.0,75.938,75.5,0.04,71.813,70.563,65.938,66.625,0.0,100.0,72,70,1000,200,0.738,939.5,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.014,13.6,0.0,17.145,3.514,0.692,0.001,0.001,0.003,0.001
5252008,1831,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3516.252,698.097,0.011,13.368,0,80,55,1.4,3244.25,3206.178,2690.448,989.635,66.126,76.62,72.181,76.533,61.967,1.448,4.244,0.527,99.587,79.74,88.405,70.145,85.515,86.322,75.2,73.471,77.395,50.944,60.302,60.25,-10.82,66.0,97.25,72.125,70.688,66.0,66.5,0.0,0,72,70,1000,200,0.402,395.5,72.813,72.25,0.014,76.438,73.813,65.938,66.063,0.0,82.313,72,70,1000,200,0.842,1006.0,76.063,75.938,0.024,71.188,70.625,65.875,66.375,0.0,78.75,72,70,1000,200,0.669,892.5,75.938,75.5,0.029,71.813,70.5,65.813,66.625,0.0,100.0,72,70,1000,200,0.741,939.5,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.014,13.294,0.0,17.199,3.516,0.698,0.001,0.0,0.002,0.001
5252008,1832,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3495.168,695.754,0.011,13.339,0,80,55,1.4,3239.75,3193.72,2690.448,982.588,65.911,76.514,72.181,76.533,61.753,1.455,4.212,0.524,99.317,79.529,88.321,70.201,85.567,86.215,75.126,73.471,77.321,51.017,60.093,60.177,-10.82,66.0,97.25,72.0,70.75,66.0,66.25,0.0,0,72,70,1000,200,0.399,395.5,72.75,72.063,0.014,76.563,73.875,65.938,66.063,0.0,81.563,72,70,1000,200,0.847,1008.0,76.188,75.938,0.024,71.188,70.688,65.875,66.375,0.0,78.125,72,70,1000,200,0.658,886.5,75.938,75.5,0.037,71.688,70.375,65.813,66.375,0.0,99.875,72,70,1000,200,0.749,946.5,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.015,13.462,0.0,16.892,3.495,0.696,0.001,0.001,0.002,0.001
5252008,1833,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3471.742,687.555,0.011,13.354,0,80,55,1.4,3226.25,3184.825,2694.51,985.11,65.803,76.514,72.181,76.533,61.753,1.459,4.23,0.513,99.033,79.252,88.321,70.229,85.477,86.108,75.052,73.577,77.321,50.87,59.884,60.104,-10.82,66.063,97.25,72.125,70.625,66.0,66.25,0.0,0,72,70,1000,200,0.402,396.5,72.813,72.188,0.014,76.438,73.875,65.938,65.938,0.0,81.313,72,70,1000,200,0.846,1006.5,76.188,75.875,0.024,71.188,70.563,65.875,66.25,0.0,77.25,72,70,1000,200,0.637,873.5,75.938,75.5,0.036,71.688,70.375,65.813,66.375,0.0,99.063,72,70,1000,200,0.754,950.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,13.68,0.0,17.049,3.472,0.688,0.001,0.001,0.002,0.002
5252008,1834,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3448.316,673.499,0.011,13.354,0,80,55,1.4,3224.0,3175.932,2678.286,974.686,65.911,76.62,72.076,76.533,61.86,1.459,4.19,0.516,98.725,79.052,88.349,70.229,85.36,86.215,75.126,73.471,77.321,50.944,60.093,60.104,-10.82,66.125,97.25,71.938,70.625,66.0,66.25,0.0,0,72,70,1000,200,0.403,396.5,72.813,72.188,0.014,76.313,73.688,65.938,65.938,0.0,80.625,72,70,1000,200,0.849,1007.5,76.063,75.938,0.024,71.188,70.563,65.625,66.25,0.0,76.688,72,70,1000,200,0.623,864.5,75.938,75.5,0.036,71.5,70.313,65.813,66.375,0.0,99.0,72,70,1000,200,0.754,952.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,13.37,0.0,16.912,3.448,0.673,0.001,0.0,0.002,0.002
5252008,1835,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3404.978,678.185,0.011,13.339,0,80,55,1.4,3211.75,3158.153,2658.095,979.017,65.803,76.514,72.076,76.428,61.753,1.455,4.223,0.516,98.4,78.726,88.377,70.229,85.34,86.215,75.052,73.471,77.321,50.87,59.884,60.104,-10.82,66.313,97.313,71.938,70.563,66.0,66.188,0.0,0,72,70,1000,200,0.402,396.25,72.813,72.188,0.014,76.438,73.75,65.938,65.938,0.0,80.75,72,70,1000,200,0.843,1004.0,76.188,75.875,0.024,71.063,70.5,65.75,66.25,0.0,75.875,72,70,1000,200,0.616,857.5,75.938,75.75,0.037,71.5,70.313,65.813,66.375,0.0,97.5,72,70,1000,200,0.755,950.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.016,13.665,0.0,17.029,3.405,0.678,0.001,0.001,0.001,0.002
5252008,1836,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3407.321,669.985,0.011,13.427,0,80,55,1.4,3201.5,3147.489,2625.99,981.126,65.803,76.408,72.076,76.428,61.753,1.471,4.154,0.524,98.13,78.544,88.433,70.397,85.425,86.215,75.052,73.577,77.321,50.87,59.884,60.104,-10.82,66.375,97.313,72.0,70.438,65.75,66.188,0.0,0,72,70,1000,200,0.402,396.5,72.75,72.063,0.014,76.313,73.688,65.688,65.938,0.0,80.813,72,70,1000,200,0.838,1002.0,76.188,75.938,0.024,71.188,70.5,65.75,66.25,0.0,75.063,72,70,1000,200,0.607,850.5,75.938,75.5,0.039,71.5,70.25,65.688,66.375,0.0,97.0,72,70,1000,200,0.755,948.5,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,-0.017,13.755,0.0,17.142,3.407,0.67,0.001,0.001,0.002,0.002
5252008,1837,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3356.955,666.471,0.011,13.324,0,80,55,1.4,3188.75,3143.935,2638.001,970.115,65.803,76.514,72.076,76.428,61.753,1.452,4.143,0.52,97.919,78.344,88.405,70.341,85.438,86.215,75.126,73.471,77.321,50.87,59.884,60.104,-10.82,66.375,97.375,71.813,70.5,65.75,66.188,0.0,0,72,70,1000,200,0.399,394.75,72.813,72.188,0.014,76.0,73.688,65.688,65.875,0.0,80.75,72,70,1000,200,0.839,1002.5,76.063,75.875,0.024,71.063,70.5,65.75,66.188,0.0,75.0,72,70,1000,200,0.591,838.5,75.938,75.5,0.035,71.5,70.25,65.688,66.375,0.0,98.438,72,70,1000,200,0.742,942.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.015,13.649,0.0,17.01,3.357,0.666,0.001,0.001,0.002,0.002
5252008,1838,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3337.043,655.93,0.011,13.398,0,80,55,1.4,3170.25,3120.846,2618.002,961.004,65.803,76.514,71.971,76.533,61.753,1.455,4.104,0.535,97.614,78.108,88.629,70.397,85.302,86.215,75.126,73.577,77.321,50.944,59.884,60.104,-10.82,66.625,97.375,71.813,70.438,65.75,66.188,0.0,0,72,70,1000,200,0.399,395.0,72.813,72.188,0.014,76.188,73.688,65.688,65.875,0.0,80.5,72,70,1000,200,0.84,1003.0,76.188,75.938,0.024,71.063,70.5,65.75,66.25,0.0,74.625,72,70,1000,200,0.569,826.0,75.938,75.5,0.034,71.375,70.188,65.688,66.313,0.0,94.813,72,70,1000,200,0.747,946.0,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,13.728,0.0,16.967,3.337,0.656,0.001,0.001,0.002,0.002
5252008,1839,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3257.394,651.245,0.011,13.295,0,80,55,1.4,3166.75,3110.195,2616.008,952.966,65.696,76.408,71.971,76.428,61.753,1.467,4.1,0.513,97.306,77.867,88.629,70.481,85.263,86.322,75.126,73.471,77.321,50.944,59.884,60.104,-10.82,66.625,97.438,71.938,70.375,65.75,66.063,0.0,0,72,70,1000,200,0.388,389.0,72.813,72.063,0.014,76.188,73.688,65.688,65.875,0.0,79.563,72,70,1000,200,0.848,1007.5,76.188,75.938,0.024,71.063,70.438,65.75,66.25,0.0,73.625,72,70,1000,200,0.563,821.0,75.813,75.5,0.035,71.375,70.125,65.688,66.375,0.0,93.563,72,70,1000,200,0.742,940.5,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.015,13.622,0.0,16.837,3.257,0.651,0.002,0.001,0.002,0.002
5252008,1840,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3280.82,643.045,0.011,13.324,0,80,55,1.4,3140.5,3103.096,2612.021,955.759,65.696,76.408,71.971,76.428,61.646,1.448,4.079,0.516,97.005,77.626,88.629,70.537,85.289,86.215,75.126,73.471,77.248,50.87,59.884,60.032,-10.82,66.688,97.438,71.813,70.375,65.688,66.188,0.0,0,72,70,1000,200,0.39,391.0,72.813,72.188,0.014,76.188,73.563,65.688,65.875,0.0,80.188,72,70,1000,200,0.838,1000.5,76.063,75.938,0.024,71.063,70.438,65.75,66.188,0.0,72.563,72,70,1000,200,0.557,816.5,75.938,75.5,0.038,71.375,70.125,65.688,66.313,0.0,93.938,72,70,1000,200,0.729,935.5,74.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.014,13.543,0.0,16.878,3.281,0.643,0.001,0.0,0.002,0.002
5252008,1841,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3216.398,641.874,0.011,13.354,0,80,55,1.4,3130.75,3078.263,2602.072,943.085,65.696,76.302,71.865,76.322,61.646,1.463,4.043,0.513,96.724,77.401,88.629,70.565,85.25,86.0,75.052,73.471,77.248,50.87,60.093,60.032,-10.828,66.75,97.438,71.75,70.375,65.75,66.063,0.0,0,72,70,1000,200,0.398,395.25,72.813,72.188,0.014,76.0,73.563,65.625,65.625,0.0,80.438,72,70,1000,200,0.833,997.5,76.188,75.875,0.024,71.063,70.438,65.625,66.188,0.0,72.625,72,70,1000,200,0.538,805.0,75.938,75.5,0.036,71.375,70.125,65.625,66.313,0.0,93.313,72,70,1000,200,0.725,929.5,74.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,13.266,0.0,16.916,3.216,0.642,0.001,0.001,0.002,0.002
