DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1842,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3144.949,636.018,0.011,13.368,0,80,55,1.4,3117.0,3064.082,2580.265,935.178,65.588,76.302,71.865,76.216,61.646,1.455,4.057,0.513,96.38,77.1,88.545,70.621,85.224,85.893,75.126,73.577,77.248,50.87,59.78,59.959,-10.82,66.688,97.438,71.75,70.313,65.688,66.063,0.0,0,72,70,1000,200,0.385,387.5,72.813,72.063,0.014,76.0,73.5,65.5,65.625,0.0,80.375,72,70,1000,200,0.834,999.0,76.063,75.875,0.024,71.063,70.375,65.625,66.063,0.0,72.188,72,70,1000,200,0.532,794.5,75.813,75.5,0.034,71.313,70.063,65.625,66.188,0.0,90.938,72,70,1000,200,0.721,930.0,74.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,13.637,0.0,16.799,3.145,0.636,0.002,0.001,0.002,0.002
5252008,1843,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3169.546,626.647,0.011,13.354,0,80,55,1.4,3100.0,3055.222,2582.243,932.227,65.373,76.196,71.76,76.216,61.432,1.463,4.003,0.498,96.093,76.882,88.685,70.649,85.146,85.571,75.126,73.471,77.321,50.87,59.675,59.959,-10.82,66.625,97.438,71.75,70.25,65.625,65.938,0.0,0,72,70,1000,200,0.382,386.5,72.813,72.063,0.014,75.938,73.375,65.5,65.625,0.0,80.063,72,70,1000,200,0.837,1001.0,76.063,75.875,0.024,71.063,70.375,65.563,66.063,0.0,71.25,72,70,1000,200,0.523,791.0,75.813,75.438,0.038,71.188,70.0,65.438,66.188,0.0,89.813,72,70,1000,200,0.705,918.5,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,13.785,0.0,16.781,3.17,0.627,0.002,0.001,0.002,0.001
5252008,1844,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3133.236,621.962,0.011,13.368,0,80,55,1.4,3086.25,3041.052,2564.476,933.315,65.48,76.09,71.76,76.111,61.432,1.482,4.017,0.502,95.703,76.579,88.573,70.677,85.003,85.785,75.052,73.471,77.248,50.797,59.571,59.813,-10.82,66.563,97.438,71.813,70.25,65.625,65.938,0.0,0,72,70,1000,200,0.385,387.25,72.813,72.188,0.014,75.75,73.25,65.375,65.563,0.0,79.688,72,70,1000,200,0.842,1002.5,76.063,75.875,0.024,70.938,70.313,65.438,66.063,0.0,70.563,72,70,1000,200,0.514,785.5,75.813,75.438,0.034,71.188,69.938,65.438,66.188,0.0,88.25,72,70,1000,200,0.69,908.5,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,13.737,0.0,16.664,3.133,0.622,0.001,0.001,0.002,0.001
5252008,1845,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2775.988,587.994,0.011,13.383,0,80,55,1.4,3030.0,2827.633,2503.847,870.788,65.373,76.09,71.76,76.111,61.325,1.768,3.974,0.524,94.185,75.491,88.265,70.565,84.796,85.678,75.052,73.471,77.248,50.797,59.78,59.74,-10.82,66.563,97.438,71.75,70.25,65.375,65.875,0.0,0,72,70,1000,200,0.423,408.0,72.813,72.063,0.014,75.188,73.125,65.25,65.313,0.0,71.5,72,70,1000,200,0.923,1059.0,76.063,75.875,0.024,71.188,70.313,65.625,66.063,0.0,15.844,72,70,1000,200,0.251,499.0,75.938,75.5,0.034,71.188,69.938,65.438,66.125,0.0,80.688,72,70,1000,200,0.744,947.5,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,13.323,0.0,16.548,2.776,0.588,0.002,0.001,0.002,0.001
5252008,1846,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2289.898,524.744,0.011,13.31,0,80,55,1.4,2593.625,2557.165,2315.792,700.185,64.835,75.984,71.655,76.005,60.79,1.821,3.675,0.487,89.451,72.235,87.255,70.285,84.738,85.571,74.978,73.471,77.248,50.797,59.048,59.23,-10.82,66.438,97.188,71.75,70.25,65.0,65.625,0.0,0,72,70,1000,200,0.398,393.0,72.813,72.063,0.014,75.125,73.0,64.875,65.25,0.0,71.625,72,70,1000,200,0.886,1027.0,76.063,75.875,0.024,71.625,70.5,65.438,66.188,0.0,44.125,72,70,1000,200,0.048,233.875,75.938,75.5,0.037,71.188,69.813,65.125,66.0,0.0,79.75,72,70,1000,200,0.696,912.5,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.017,13.604,0.0,15.519,2.29,0.525,0.002,0.001,0.002,0.001
5252008,1847,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2214.934,494.29,0.011,13.383,0,80,55,1.4,2516.5,2526.001,2276.927,727.568,64.404,75.771,71.55,75.9,60.468,1.741,3.531,0.465,87.869,70.695,88.349,69.949,84.634,85.678,75.052,73.471,77.248,50.797,59.048,59.158,-10.82,66.563,97.125,71.5,70.125,64.563,65.25,0.0,0,72,70,1000,200,0.384,386.25,72.813,72.063,0.014,75.125,72.75,64.438,64.938,0.0,72.125,72,70,1000,200,0.859,1012.5,76.063,75.875,0.024,71.875,70.875,65.25,66.188,0.0,45.781,72,70,1000,200,0.038,214.875,75.938,75.5,0.032,71.313,69.75,64.875,65.688,0.0,79.438,72,70,1000,200,0.667,892.5,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.015,13.561,0.0,15.471,2.215,0.494,0.002,0.001,0.002,0.001
5252008,1848,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2111.86,475.549,0.011,13.383,0,80,55,1.4,2482.5,2494.893,2245.713,718.664,64.081,75.665,71.445,75.583,60.147,1.676,3.423,0.447,86.411,69.208,88.77,69.697,84.485,85.356,74.978,73.471,77.248,50.724,58.839,59.085,-10.82,66.5,97.188,71.75,70.0,64.375,65.0,0.0,0,72,70,1000,200,0.381,385.75,72.813,72.188,0.014,75.125,72.563,64.375,64.625,0.0,72.813,72,70,1000,200,0.844,1004.0,76.063,75.875,0.024,72.063,71.125,65.063,66.188,0.0,45.625,72,70,1000,200,0.037,210.25,75.938,75.438,0.033,71.125,69.625,64.75,65.5,0.0,79.5,72,70,1000,200,0.645,877.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.017,13.789,0.0,15.471,2.112,0.476,0.001,0.001,0.002,0.001
5252008,1849,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1994.729,457.98,0.011,13.324,0,80,55,1.4,2448.125,2456.949,2212.898,703.343,63.866,75.771,71.55,75.688,60.147,1.604,3.326,0.443,85.194,68.177,89.05,69.528,84.517,85.356,75.126,73.471,77.321,50.797,58.839,59.012,-10.82,66.5,97.188,71.5,69.938,64.188,64.875,0.0,0,72,70,1000,200,0.37,379.75,72.813,72.188,0.014,75.125,72.375,64.188,64.375,0.0,74.0,72,70,1000,200,0.828,995.5,76.063,75.875,0.024,72.188,71.375,64.875,66.063,0.0,46.188,72,70,1000,200,0.036,207.625,75.813,75.438,0.037,70.938,69.563,64.563,65.188,0.0,78.938,72,70,1000,200,0.622,862.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,13.611,0.0,15.134,1.995,0.458,0.001,0.001,0.002,0.001
5252008,1850,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1855.344,429.868,0.011,13.354,0,80,55,1.4,2388.0,2326.555,2155.14,659.17,63.866,75.665,71.55,75.477,60.147,1.741,3.236,0.436,83.654,67.026,89.19,69.416,84.504,85.248,75.052,73.577,77.248,50.724,58.735,58.939,-10.82,66.563,97.313,71.438,69.875,64.0,64.625,0.0,0,72,70,1000,200,0.386,388.75,72.813,72.188,0.014,75.125,72.25,63.875,64.25,0.0,70.813,72,70,1000,200,0.864,1023.5,76.063,75.875,0.024,72.313,71.625,64.563,65.938,0.0,44.719,72,70,1000,200,0.042,222.375,75.813,75.5,0.036,71.188,69.563,64.563,65.438,0.0,2.395,72,70,1000,200,0.433,689.5,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.016,13.694,0.0,15.168,1.855,0.43,0.001,0.001,0.002,0.001
5252008,1851,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1344.656,368.96,0.011,13.295,0,80,55,1.4,1945.625,1820.558,1881.471,419.728,63.005,75.347,71.445,75.477,59.291,1.954,2.839,0.417,79.413,63.531,86.582,68.912,84.556,85.033,74.978,73.577,77.248,50.651,58.003,58.065,-10.82,65.813,97.063,71.313,69.75,63.375,64.25,0.0,0,72,70,1000,200,0.376,380.25,72.75,72.063,0.014,75.063,72.125,63.469,63.75,0.0,70.313,72,70,1000,200,0.865,1009.0,76.063,75.875,0.024,72.313,71.75,64.25,65.938,0.0,45.406,72,70,1000,200,0.042,220.75,75.813,75.438,0.038,71.5,69.438,64.563,65.438,0.0,38.719,72,70,1000,200,0.066,285.25,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.018,13.407,0.0,13.629,1.345,0.369,0.001,0.001,0.002,0.002
5252008,1852,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1295.461,358.419,0.011,13.324,0,80,55,1.4,1863.5,1832.039,1878.079,441.058,62.467,75.135,71.445,75.266,58.542,1.688,2.724,0.41,77.752,62.714,88.04,68.351,84.647,85.141,74.978,73.577,77.248,50.504,57.69,57.992,-10.82,65.938,96.813,71.313,69.688,62.75,63.719,0.0,0,72,70,1000,200,0.365,378.0,72.75,72.188,0.014,75.063,72.0,62.969,63.406,0.0,71.625,72,70,1000,200,0.831,1000.0,76.063,75.875,0.024,72.375,71.875,63.969,65.563,0.0,44.938,72,70,1000,200,0.041,227.125,75.813,75.438,0.036,71.688,69.625,64.25,65.438,0.0,36.719,72,70,1000,200,0.057,259.5,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.018,13.884,0.0,13.795,1.295,0.358,0.001,0.001,0.002,0.001
5252008,1853,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1236.896,340.849,0.011,13.31,0,80,55,1.4,1846.0,1827.117,1837.533,450.684,62.036,75.135,71.34,75.16,58.113,1.676,2.634,0.403,76.207,61.299,88.545,67.903,84.673,85.033,75.052,73.471,77.248,50.577,57.481,57.774,-10.82,65.563,96.875,71.188,69.563,62.438,63.406,0.0,0,72,70,1000,200,0.356,372.5,72.813,72.063,0.014,74.813,71.813,62.563,63.031,0.0,72.875,72,70,1000,200,0.822,992.0,76.063,75.875,0.024,72.375,71.938,63.719,65.5,0.0,45.813,72,70,1000,200,0.042,227.5,75.813,75.438,0.034,71.688,69.813,64.188,65.438,0.0,35.313,72,70,1000,200,0.05,245.75,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,13.875,0.0,13.245,1.237,0.341,0.002,0.001,0.002,0.001
5252008,1854,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1188.873,329.136,0.011,13.324,0,80,55,1.4,1809.375,1814.003,1798.951,438.666,61.713,75.135,71.235,75.054,57.899,1.634,2.432,0.392,75.085,60.125,88.854,67.594,84.686,85.141,74.978,73.684,77.248,50.577,57.69,57.701,-10.82,65.5,96.938,71.188,69.375,62.156,63.031,0.0,0,72,70,1000,200,0.349,367.5,72.813,72.063,0.014,74.75,71.563,62.406,62.594,0.0,74.5,72,70,1000,200,0.816,982.5,76.063,75.875,0.024,72.375,71.938,63.375,65.125,0.0,45.563,72,70,1000,200,0.044,232.0,75.813,75.438,0.035,71.813,69.938,64.063,65.438,0.0,36.0,72,70,1000,200,0.042,223.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.019,13.345,0.0,13.125,1.189,0.329,0.002,0.001,0.002,0.001
5252008,1855,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1154.905,322.108,0.011,13.412,0,80,55,1.4,1805.625,1809.09,1777.26,445.06,61.39,75.029,71.129,75.054,57.792,1.573,2.378,0.381,74.061,59.297,89.302,67.314,84.874,85.248,75.052,73.471,77.248,50.504,57.377,57.628,-10.82,65.0,97.125,71.125,69.313,61.938,62.938,0.0,0,72,70,1000,200,0.35,368.75,72.813,72.063,0.014,74.563,71.375,62.031,62.406,0.0,76.188,72,70,1000,200,0.803,978.5,76.063,75.875,0.024,72.375,72.0,63.125,65.063,0.0,45.5,72,70,1000,200,0.046,234.875,75.938,75.438,0.034,71.813,70.063,63.969,65.188,0.0,35.531,72,70,1000,200,0.039,216.875,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,13.902,0.0,13.212,1.155,0.322,0.002,0.001,0.002,0.001
5252008,1856,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1133.822,311.567,0.011,13.383,0,80,55,1.4,1798.5,1787.825,1767.275,446.786,61.175,75.029,71.129,74.949,57.578,1.524,2.475,0.366,73.352,58.709,89.639,67.006,84.887,85.356,74.978,73.471,77.248,50.358,57.272,57.482,-10.82,64.938,97.25,70.938,69.125,61.75,62.438,0.0,0,72,70,1000,200,0.333,361.25,72.813,72.063,0.014,74.5,71.188,61.75,62.188,0.0,75.625,72,70,1000,200,0.814,989.5,76.063,75.875,0.024,72.375,72.0,62.813,64.875,0.0,46.094,72,70,1000,200,0.046,235.0,75.813,75.438,0.034,71.813,70.188,63.813,65.125,0.0,34.563,72,70,1000,200,0.039,216.125,74.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.017,13.789,0.0,13.184,1.134,0.312,0.002,0.001,0.002,0.002
5252008,1857,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,993.265,296.34,0.011,13.31,0,80,55,1.4,1700.25,1566.563,1661.772,366.283,60.96,74.923,71.024,74.949,57.364,1.57,2.346,0.381,72.341,58.005,89.106,66.726,84.861,85.463,74.978,73.471,77.248,50.358,57.272,57.337,-10.82,64.375,97.5,71.125,69.0,61.563,62.438,0.0,0,72,70,1000,200,0.148,233.75,72.813,72.063,0.014,74.188,71.063,61.625,61.875,0.0,75.625,72,70,1000,200,0.827,994.5,76.063,75.875,0.024,72.5,72.063,62.719,64.563,0.0,46.563,72,70,1000,200,0.047,235.5,75.813,75.438,0.035,71.938,70.375,63.656,65.125,0.0,35.438,72,70,1000,200,0.035,202.75,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.017,13.435,0.0,12.845,0.993,0.296,0.002,0.001,0.002,0.001
5252008,1858,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1004.978,296.34,0.011,13.324,0,80,55,1.4,1700.25,1620.978,1686.342,384.328,60.637,74.817,71.024,74.843,57.043,1.52,2.324,0.37,71.999,57.672,89.527,66.361,84.809,85.463,75.052,73.471,77.248,50.358,56.854,57.045,-10.82,64.375,97.313,70.938,69.0,61.344,62.313,0.0,0,72,70,1000,200,0.131,225.0,72.813,72.063,0.014,74.063,70.875,61.188,61.688,0.0,77.563,72,70,1000,200,0.813,986.0,76.063,75.875,0.024,72.375,72.063,62.438,64.375,0.0,46.25,72,70,1000,200,0.048,244.125,75.563,75.438,0.038,71.813,70.5,63.438,65.0,0.0,35.0,72,70,1000,200,0.035,201.875,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.015,13.716,0.0,12.32,1.005,0.296,0.002,0.001,0.001,0.001
5252008,1859,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,999.122,291.654,0.011,13.295,0,80,55,1.4,1655.5,1637.047,1671.589,386.802,60.314,74.817,70.919,74.738,56.829,1.493,2.32,0.37,71.643,57.34,89.891,66.109,84.725,85.463,74.978,73.577,77.248,50.284,56.959,56.972,-10.82,64.5,97.438,70.875,69.125,61.125,62.219,0.0,0,72,70,1000,200,0.122,218.25,72.75,72.188,0.014,74.063,70.688,61.094,61.375,0.0,78.0,72,70,1000,200,0.819,989.5,76.063,75.875,0.024,72.375,72.063,62.25,64.313,0.0,47.156,72,70,1000,200,0.049,239.0,75.813,75.438,0.034,71.938,70.625,63.375,64.875,0.0,34.625,72,70,1000,200,0.035,202.125,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.018,13.321,0.0,12.296,0.999,0.292,0.001,0.001,0.002,0.001
5252008,1900,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,979.209,291.654,0.011,13.368,0,80,55,1.4,1648.5,1632.223,1669.951,382.039,60.099,74.71,70.919,74.738,56.722,1.467,2.281,0.362,71.304,57.073,90.032,65.913,84.712,85.356,74.978,73.471,77.174,50.138,56.645,56.9,-10.82,64.25,97.563,70.875,69.063,60.938,62.219,0.0,0,72,70,1000,200,0.11,207.5,72.813,72.063,0.014,73.938,70.5,60.813,61.188,0.0,79.125,72,70,1000,200,0.816,987.5,76.063,75.875,0.024,72.375,72.0,62.063,63.969,0.0,46.094,72,70,1000,200,0.053,252.25,75.813,75.375,0.034,71.938,70.625,63.25,64.813,0.0,34.625,72,70,1000,200,0.035,201.625,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.016,13.892,0.0,12.5,0.979,0.292,0.002,0.001,0.002,0.001
5252008,1901,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,963.982,291.654,0.011,13.368,0,80,55,1.4,1647.25,1614.559,1658.502,381.117,59.991,74.604,70.814,74.632,56.508,1.452,2.259,0.362,71.07,56.832,90.088,65.773,84.77,85.248,74.978,73.471,77.248,50.065,56.75,56.754,-10.82,63.906,97.688,70.875,69.0,60.844,61.938,0.0,0,72,70,1000,200,0.108,204.625,72.813,72.188,0.014,73.625,70.25,60.625,60.969,0.0,79.75,72,70,1000,200,0.816,988.0,76.063,75.875,0.024,72.313,72.0,61.969,63.844,0.0,46.688,72,70,1000,200,0.053,251.625,75.813,75.375,0.033,71.938,70.625,63.031,64.813,0.0,34.531,72,70,1000,200,0.035,201.25,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,13.376,0.0,12.366,0.964,0.292,0.001,0.001,0.002,0.001
5252008,1902,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,965.154,289.312,0.011,13.354,0,80,55,1.4,1644.75,1624.19,1661.772,382.782,59.776,74.604,70.709,74.526,56.401,1.448,2.238,0.362,70.86,56.707,90.312,65.52,84.783,85.356,74.978,73.471,77.174,49.991,56.436,56.681,-10.82,63.844,97.688,70.688,69.0,60.75,61.938,0.0,0,72,70,1000,200,0.107,204.5,72.813,72.063,0.014,73.625,70.0,60.625,60.75,0.0,80.375,72,70,1000,200,0.818,988.5,76.0,75.875,0.024,72.313,71.938,61.656,63.688,0.0,46.438,72,70,1000,200,0.052,250.5,75.563,75.375,0.034,71.813,70.688,63.0,64.625,0.0,34.625,72,70,1000,200,0.034,199.5,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.016,13.862,0.0,12.355,0.965,0.289,0.002,0.0,0.001,0.001
5252008,1903,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,986.237,285.798,0.011,13.324,0,80,55,1.4,1640.25,1603.336,1658.502,379.074,59.668,74.498,70.604,74.421,56.186,1.452,2.277,0.359,70.731,56.586,90.424,65.436,84.699,85.248,74.978,73.471,77.248,49.991,56.332,56.608,-10.82,63.781,97.813,70.875,68.875,60.531,61.719,0.0,0,72,70,1000,200,0.107,204.625,72.813,72.188,0.014,73.313,69.875,60.406,60.563,0.0,81.0,72,70,1000,200,0.818,990.0,76.063,75.875,0.024,72.313,71.875,61.531,63.594,0.0,46.063,72,70,1000,200,0.052,250.75,75.563,75.375,0.036,71.938,70.688,62.75,64.5,0.0,35.0,72,70,1000,200,0.033,197.625,74.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.017,13.904,0.0,12.193,0.986,0.286,0.001,0.001,0.001,0.002
5252008,1904,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,956.955,290.483,0.011,13.266,0,80,55,1.4,1639.5,1608.144,1660.137,380.048,59.561,74.392,70.604,74.421,56.186,1.413,2.263,0.37,70.625,56.497,90.48,65.408,84.764,85.248,74.978,73.471,77.321,49.991,56.332,56.608,-10.82,63.406,97.938,70.875,68.875,60.344,61.625,0.0,0,72,70,1000,200,0.106,204.0,72.813,72.063,0.014,73.25,69.75,60.094,60.469,0.0,80.875,72,70,1000,200,0.828,995.5,76.0,75.75,0.024,72.188,71.813,61.375,63.25,0.0,47.188,72,70,1000,200,0.052,250.125,75.563,75.375,0.035,71.813,70.688,62.75,64.438,0.0,35.094,72,70,1000,200,0.033,197.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.017,13.843,0.0,12.14,0.957,0.29,0.002,0.001,0.001,0.001
5252008,1905,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,954.612,289.312,0.011,13.339,0,80,55,1.4,1644.875,1590.528,1653.602,378.189,59.453,74.392,70.393,74.315,55.972,1.417,2.263,0.355,70.562,56.489,90.677,65.296,84.595,85.356,74.978,73.471,77.321,49.845,56.541,56.535,-10.82,63.313,98.0,70.688,68.875,60.156,61.375,0.0,0,72,70,1000,200,0.105,203.0,72.75,72.063,0.014,73.0,69.563,60.0,60.375,0.0,81.688,72,70,1000,200,0.821,993.0,76.0,75.75,0.024,72.188,71.75,61.375,63.25,0.0,47.781,72,70,1000,200,0.052,249.875,75.563,75.375,0.034,71.813,70.75,62.656,64.375,0.0,35.281,72,70,1000,200,0.032,195.125,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,13.327,0.0,12.342,0.955,0.289,0.001,0.001,0.001,0.001
5252008,1906,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,971.01,286.969,0.011,13.281,0,80,55,1.4,1645.625,1614.559,1655.235,382.849,59.345,74.286,70.393,74.315,56.079,1.421,2.245,0.359,70.488,56.403,90.733,65.296,84.42,85.356,74.904,73.471,77.174,49.845,56.123,56.39,-10.82,63.344,98.063,70.688,68.813,60.156,61.281,0.0,0,72,70,1000,200,0.105,202.625,72.813,72.063,0.014,72.938,69.313,59.906,60.125,0.0,80.875,72,70,1000,200,0.819,991.5,76.0,75.75,0.024,72.188,71.688,61.063,63.063,0.0,46.281,72,70,1000,200,0.057,258.25,75.563,75.375,0.036,71.688,70.75,62.438,64.375,0.0,35.375,72,70,1000,200,0.032,194.625,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.017,13.846,0.0,12.022,0.971,0.287,0.002,0.001,0.001,0.001
5252008,1907,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,946.413,286.969,0.011,13.354,0,80,55,1.4,1640.75,1590.528,1640.551,380.059,59.238,74.18,70.288,74.209,55.972,1.433,2.259,0.359,70.473,56.405,90.901,65.24,84.394,85.141,74.978,73.577,77.248,49.771,56.436,56.39,-10.82,63.375,98.125,70.625,68.75,60.063,61.219,0.0,0,72,70,1000,200,0.105,203.625,72.813,71.938,0.014,72.875,69.125,59.781,60.031,0.0,82.0,72,70,1000,200,0.822,993.0,76.0,75.75,0.024,72.063,71.625,61.063,62.75,0.0,47.625,72,70,1000,200,0.053,249.75,75.563,75.25,0.034,71.688,70.813,62.344,64.0,0.0,35.188,72,70,1000,200,0.032,195.5,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.018,13.262,0.0,12.225,0.946,0.287,0.002,0.001,0.002,0.001
5252008,1908,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,963.982,285.798,0.011,13.295,0,80,55,1.4,1641.875,1596.93,1648.705,380.5,59.13,74.18,70.078,74.104,55.865,1.417,2.184,0.362,70.357,56.372,90.957,65.24,84.381,85.033,74.83,73.471,77.174,49.771,56.123,56.317,-10.82,63.344,98.188,70.625,68.75,59.938,61.094,0.0,0,72,70,1000,200,0.105,203.0,72.813,72.063,0.014,72.688,69.0,59.594,59.938,0.0,82.313,72,70,1000,200,0.831,994.5,76.0,75.75,0.024,72.063,71.688,60.969,62.75,0.0,46.469,72,70,1000,200,0.052,256.0,75.563,75.25,0.035,71.688,70.688,62.156,64.0,0.0,35.25,72,70,1000,200,0.032,195.125,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.019,13.701,0.0,12.036,0.964,0.286,0.002,0.001,0.002,0.001
5252008,1909,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,945.242,285.798,0.011,13.339,0,80,55,1.4,1648.375,1608.144,1650.337,383.017,58.915,74.074,70.078,73.998,55.758,1.444,2.245,0.355,70.317,56.258,90.985,65.24,84.368,84.711,74.978,73.471,77.174,49.698,56.018,56.317,-10.82,63.25,98.25,70.625,68.625,59.75,61.094,0.0,0,72,70,1000,200,0.105,202.875,72.75,72.063,0.014,72.688,68.875,59.594,59.813,0.0,82.0,72,70,1000,200,0.817,989.0,76.0,75.75,0.024,72.063,71.688,60.75,62.688,0.0,46.594,72,70,1000,200,0.055,253.5,75.563,75.375,0.031,71.5,70.563,62.031,63.938,0.0,35.375,72,70,1000,200,0.032,194.25,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.016,13.97,0.0,12.211,0.945,0.286,0.001,0.001,0.001,0.001
5252008,1910,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,947.584,282.284,0.011,13.354,0,80,55,1.4,1635.75,1593.728,1648.705,385.148,58.915,73.968,69.973,73.998,55.758,1.444,2.23,0.362,70.328,56.271,91.069,65.156,84.446,84.819,74.904,73.577,77.174,49.698,55.914,56.171,-10.82,63.156,98.313,70.625,68.625,59.625,60.813,0.0,0,72,70,1000,200,0.104,200.875,72.813,72.063,0.014,72.625,68.75,59.438,59.75,0.0,82.0,72,70,1000,200,0.827,997.0,76.0,75.75,0.024,71.875,71.688,60.656,62.563,0.0,47.188,72,70,1000,200,0.052,249.125,75.5,75.25,0.037,71.5,70.5,61.813,63.813,0.0,35.063,72,70,1000,200,0.032,196.625,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.019,13.906,0.0,11.955,0.948,0.282,0.002,0.001,0.001,0.001
5252008,1911,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,933.529,284.627,0.011,13.368,0,80,55,1.4,1636.25,1593.728,1640.551,379.071,58.807,73.968,69.868,73.892,55.651,1.421,2.137,0.359,70.111,56.167,91.041,65.268,84.485,84.819,74.978,73.471,77.174,49.552,55.914,56.026,-10.828,63.125,98.313,70.563,68.688,59.625,60.813,0.0,0,72,70,1000,200,0.102,200.625,72.75,71.938,0.014,72.313,68.563,59.438,59.563,0.0,81.75,72,70,1000,200,0.822,989.5,76.0,75.625,0.024,71.875,71.625,60.656,62.5,0.0,46.656,72,70,1000,200,0.049,242.125,75.5,75.25,0.035,71.375,70.563,61.813,63.75,0.0,35.0,72,70,1000,200,0.033,197.375,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.016,13.603,0.0,11.97,0.934,0.285,0.002,0.001,0.001,0.001
5252008,1912,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,959.297,281.113,0.011,13.31,0,80,55,1.4,1629.0,1582.532,1629.151,377.598,58.7,73.862,69.868,73.787,55.544,1.467,2.216,0.348,70.106,56.148,91.125,65.128,84.355,84.711,74.83,73.471,77.174,49.478,55.81,56.026,-10.82,63.188,98.375,70.563,68.688,59.563,60.625,0.0,0,72,70,1000,200,0.099,195.625,72.75,72.063,0.014,72.25,68.375,59.281,59.563,0.0,80.25,72,70,1000,200,0.819,991.0,76.0,75.75,0.024,71.875,71.563,60.469,62.406,0.0,46.469,72,70,1000,200,0.049,242.75,75.563,75.25,0.033,71.375,70.5,61.75,63.75,0.0,34.844,72,70,1000,200,0.033,197.875,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.019,13.764,0.0,12.055,0.959,0.281,0.001,0.001,0.002,0.001
5252008,1913,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,948.756,277.599,0.011,13.339,0,80,55,1.4,1620.0,1585.73,1608.031,375.76,58.592,73.756,69.763,73.787,55.437,1.417,2.184,0.348,70.043,56.061,91.238,65.1,84.304,84.711,74.904,73.577,77.174,49.478,55.81,55.953,-10.82,63.125,98.438,70.563,68.688,59.469,60.625,0.0,0,72,70,1000,200,0.104,202.75,72.75,72.063,0.014,71.875,68.25,59.219,59.438,0.0,80.063,72,70,1000,200,0.81,986.0,76.0,75.625,0.024,71.75,71.563,60.344,62.406,0.0,45.844,72,70,1000,200,0.048,236.5,75.5,75.375,0.034,71.375,70.5,61.625,63.625,0.0,34.844,72,70,1000,200,0.033,198.5,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.019,13.64,0.0,11.946,0.949,0.278,0.001,0.001,0.001,0.001
5252008,1914,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,912.445,275.256,0.011,13.354,0,80,55,1.4,1615.125,1561.778,1582.12,386.092,58.807,73.65,69.763,73.681,55.544,1.433,2.173,0.359,69.965,56.046,91.294,65.212,84.329,84.711,74.83,73.471,77.174,49.478,55.705,55.953,-10.82,63.313,98.438,70.313,68.625,59.313,60.625,0.0,0,72,70,1000,200,0.097,194.75,72.75,71.938,0.014,71.75,68.125,59.0,59.281,0.0,77.688,72,70,1000,200,0.803,980.0,75.875,75.625,0.024,71.75,71.563,60.25,62.156,0.0,46.656,72,70,1000,200,0.044,227.875,75.5,75.25,0.036,71.313,70.375,61.563,63.469,0.0,34.719,72,70,1000,200,0.033,198.625,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.019,13.886,0.0,11.96,0.912,0.275,0.002,0.001,0.001,0.001
5252008,1915,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,891.362,278.77,0.011,13.339,0,80,55,1.4,1602.125,1572.947,1588.589,378.255,58.484,73.65,69.657,73.681,55.33,1.406,2.194,0.362,69.898,55.957,91.294,65.184,84.239,84.604,74.904,73.471,77.174,49.405,55.705,55.88,-10.82,63.281,98.5,70.25,68.563,59.313,60.531,0.0,0,72,70,1000,200,0.106,203.75,72.75,71.938,0.014,71.75,68.0,59.0,59.281,0.0,77.375,72,70,1000,200,0.785,968.0,75.875,75.75,0.024,71.75,71.563,60.188,62.094,0.0,45.063,72,70,1000,200,0.045,233.0,75.5,75.25,0.034,71.313,70.438,61.469,63.375,0.0,34.813,72,70,1000,200,0.033,197.875,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.017,13.71,0.0,11.947,0.891,0.279,0.002,0.0,0.001,0.001
5252008,1916,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,917.13,274.085,0.021,13.339,0,80,55,1.4,1590.75,1569.754,1580.504,381.745,58.377,73.65,69.552,73.575,55.223,1.436,2.202,0.355,69.836,55.852,91.35,65.128,84.167,84.711,74.83,73.471,77.1,49.405,55.601,55.807,-10.82,63.188,98.5,70.25,68.5,59.125,60.219,0.0,0,72,70,1000,200,0.101,200.25,72.75,71.938,0.014,71.75,67.938,58.875,59.156,0.0,76.188,72,70,1000,200,0.78,967.5,75.875,75.625,0.024,71.75,71.563,60.188,62.0,0.0,46.625,72,70,1000,200,0.042,221.625,75.5,75.25,0.031,71.188,70.375,61.25,63.219,0.0,34.344,72,70,1000,200,0.035,202.125,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.035,13.782,0.0,11.812,0.917,0.274,0.002,0.001,0.001,0.001
5252008,1917,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,926.501,275.256,0.011,13.266,0,80,55,1.4,1591.25,1560.183,1583.737,376.973,58.269,73.543,69.552,73.575,55.116,1.429,2.209,0.355,69.757,55.81,91.294,65.128,84.09,84.604,74.83,73.577,77.1,49.259,55.496,55.807,-10.82,63.188,98.563,70.25,68.563,59.031,60.219,0.0,0,72,70,1000,200,0.106,202.125,72.813,72.063,0.014,71.438,67.813,58.781,58.969,0.0,75.25,72,70,1000,200,0.759,953.5,75.875,75.625,0.024,71.688,71.563,60.094,62.0,0.0,44.938,72,70,1000,200,0.044,227.25,75.5,75.188,0.038,71.313,70.375,61.25,63.125,0.0,34.656,72,70,1000,200,0.034,199.625,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.02,13.927,0.0,12.016,0.927,0.275,0.002,0.001,0.002,0.001
5252008,1918,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,910.103,272.914,0.011,13.383,0,80,55,1.4,1567.75,1523.594,1565.972,376.294,58.161,73.543,69.447,73.47,55.009,1.413,2.22,0.37,69.642,55.709,91.322,65.1,84.213,84.496,74.904,73.577,77.174,49.405,55.496,55.734,-10.82,63.031,98.563,70.125,68.5,58.906,60.094,0.0,0,72,70,1000,200,0.104,202.125,72.75,71.938,0.014,71.438,67.75,58.781,58.969,0.0,73.875,72,70,1000,200,0.758,954.0,75.875,75.625,0.024,71.75,71.5,59.75,62.0,0.0,45.781,72,70,1000,200,0.04,218.0,75.5,75.25,0.034,71.188,70.375,61.094,63.125,0.0,34.844,72,70,1000,200,0.033,197.375,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,13.906,0.0,11.716,0.91,0.273,0.002,0.001,0.001,0.001
5252008,1919,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,898.39,269.4,0.011,13.281,0,80,55,1.4,1563.625,1506.15,1541.814,361.768,58.054,73.437,69.447,73.47,55.009,1.44,2.137,0.362,69.394,55.592,91.322,65.044,84.09,84.496,74.83,73.471,77.1,49.259,55.392,55.589,-10.82,63.125,98.625,70.063,68.5,58.844,60.0,0.0,0,72,70,1000,200,0.098,195.125,72.625,71.938,0.014,71.125,67.5,58.594,58.844,0.0,73.563,72,70,1000,200,0.736,938.5,75.875,75.625,0.024,71.688,71.5,59.75,61.906,0.0,46.094,72,70,1000,200,0.039,213.75,75.5,75.188,0.038,71.188,70.375,61.094,63.031,0.0,34.813,72,70,1000,200,0.033,198.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.018,13.708,0.0,11.629,0.898,0.269,0.001,0.001,0.002,0.001
5252008,1920,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,893.704,274.085,0.011,13.339,0,80,55,1.4,1538.75,1491.906,1543.422,355.81,57.946,73.331,69.342,73.364,54.902,1.463,2.191,0.359,69.311,55.504,91.238,65.044,84.012,84.389,74.83,73.471,77.174,49.112,55.183,55.443,-10.82,63.063,98.688,70.063,68.438,58.75,60.0,0.0,0,72,70,1000,200,0.106,204.0,72.75,71.938,0.014,71.125,67.563,58.594,58.844,0.0,71.688,72,70,1000,200,0.706,922.0,75.875,75.625,0.024,71.688,71.5,59.656,61.781,0.0,45.719,72,70,1000,200,0.039,214.5,75.438,75.188,0.034,71.188,70.375,60.969,62.813,0.0,34.813,72,70,1000,200,0.033,198.375,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.019,13.91,0.0,11.682,0.894,0.274,0.002,0.001,0.001,0.001
5252008,1921,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,873.792,269.4,0.011,13.251,0,80,55,1.4,1534.375,1496.651,1541.814,354.301,57.839,73.331,69.342,73.364,54.795,1.44,2.158,0.362,69.109,55.364,91.153,64.96,83.921,84.282,74.83,73.471,77.174,49.039,55.183,55.297,-10.82,63.188,98.688,70.063,68.375,58.75,59.906,0.0,0,72,70,1000,200,0.099,198.625,72.75,71.938,0.014,71.25,67.438,58.375,58.75,0.0,70.563,72,70,1000,200,0.696,913.5,75.875,75.563,0.024,71.688,71.438,59.656,61.781,0.0,46.25,72,70,1000,200,0.036,209.125,75.5,75.188,0.035,71.125,70.375,60.875,62.813,0.0,34.344,72,70,1000,200,0.034,201.75,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.019,13.497,0.0,11.471,0.874,0.269,0.002,0.001,0.002,0.001
5252008,1922,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,880.82,271.742,0.011,13.383,0,80,55,1.4,1520.25,1499.816,1553.078,358.295,57.623,73.225,69.237,73.153,54.688,1.406,2.151,0.359,69.004,55.209,91.238,64.848,83.876,84.282,74.83,73.471,77.174,48.892,55.183,55.297,-10.82,63.188,98.688,69.938,68.313,58.406,59.781,1.7,0,72,70,1000,200,0.105,203.625,72.625,71.875,0.014,71.0,67.25,58.313,58.625,0.0,69.5,72,70,1000,200,0.685,907.0,75.813,75.563,0.024,71.688,71.375,59.563,61.594,0.0,46.156,72,70,1000,200,0.036,207.875,75.5,75.188,0.042,70.938,70.25,60.875,62.75,0.0,33.75,72,70,1000,200,0.036,206.625,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.019,13.626,0.0,11.858,0.881,0.272,0.002,0.001,0.002,0.001
5252008,1923,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,856.223,269.4,0.011,13.324,0,80,55,1.4,1517.375,1471.374,1540.206,351.794,57.623,73.225,69.237,73.153,54.474,1.425,2.119,0.359,68.708,54.976,91.069,64.82,83.947,84.282,74.83,73.471,77.174,48.892,54.869,55.152,-10.82,63.125,98.688,69.938,68.25,58.313,59.594,1.716,0,72,70,1000,200,0.101,199.5,72.625,71.938,0.014,70.938,67.188,58.219,58.531,0.0,69.313,72,70,1000,200,0.656,885.5,75.813,75.563,0.024,71.75,71.313,59.438,61.594,0.0,45.656,72,70,1000,200,0.036,207.875,75.438,75.188,0.036,70.938,70.188,60.656,62.656,0.0,33.813,72,70,1000,200,0.035,207.375,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.019,13.955,0.0,11.539,0.856,0.269,0.001,0.001,0.001,0.001
5252008,1924,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,733.236,255.344,0.011,13.324,0,80,55,1.4,1499.625,1293.617,1431.574,282.715,57.623,73.119,69.237,73.153,54.26,1.585,2.021,0.366,68.032,54.487,90.593,64.82,84.012,84.174,74.83,73.471,77.1,48.746,54.765,55.006,-10.82,62.406,98.938,69.938,68.313,58.219,59.5,9.18,0,72,70,1000,200,0.104,200.5,72.625,71.875,0.014,70.813,67.188,58.219,58.531,0.0,3.973,72,70,1000,200,0.455,686.5,75.875,75.75,0.024,71.688,71.313,59.25,61.5,0.0,45.094,72,70,1000,200,0.035,201.875,75.438,75.188,0.037,70.938,70.125,60.563,62.656,0.0,35.281,72,70,1000,200,0.032,195.875,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.018,13.857,0.0,11.539,0.733,0.255,0.002,0.0,0.001,0.001
5252008,1925,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,636.018,228.404,0.011,13.251,0,80,55,1.4,1187.0,1005.667,1277.004,84.761,56.977,72.695,69.552,73.047,53.296,1.612,1.892,0.366,66.408,53.151,86.442,64.904,83.986,83.959,74.83,73.577,77.1,48.746,52.989,53.258,-10.82,60.375,98.375,69.75,68.188,57.75,59.313,1.82,0,72,70,1000,200,0.103,199.625,72.625,71.938,0.014,70.938,67.375,58.063,58.625,0.0,31.391,72,70,1000,200,0.105,347.5,75.875,75.625,0.024,71.625,71.375,59.063,61.375,0.0,44.938,72,70,1000,200,0.033,205.375,75.438,75.188,0.033,70.938,70.125,60.469,62.438,0.0,35.063,72,70,1000,200,0.033,198.625,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.02,14.091,0.0,8.271,0.636,0.228,0.001,0.001,0.001,0.001
5252008,1926,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,575.11,221.376,0.011,13.324,0,80,55,1.4,945.0,936.848,1219.084,91.97,56.439,72.376,70.078,72.625,52.547,1.589,1.863,0.366,65.512,52.631,87.199,63.867,83.934,83.852,74.83,73.471,77.1,48.746,53.093,53.404,-10.82,61.219,97.875,69.75,68.063,57.281,58.875,9.328,0,72,70,1000,200,0.101,198.25,72.625,71.875,0.014,71.0,67.938,57.781,58.625,0.0,29.703,72,70,1000,200,0.078,299.5,75.875,75.625,0.024,71.625,71.25,58.656,61.219,0.0,43.969,72,70,1000,200,0.036,208.375,75.438,75.188,0.036,70.875,70.125,60.25,62.438,0.0,35.313,72,70,1000,200,0.033,197.375,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,-0.018,14.277,0.0,8.586,0.575,0.221,0.002,0.001,0.001,0.001
5252008,1927,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,569.253,219.034,0.001,13.368,0,80,55,1.4,887.375,917.962,1187.845,69.019,56.116,72.27,70.288,72.308,52.119,1.57,1.737,0.355,64.791,52.002,87.311,63.194,83.947,83.959,74.756,73.684,77.174,48.672,53.093,53.185,-10.82,61.469,97.625,69.625,68.0,57.0,58.563,12.172,0,72,70,1000,200,0.098,196.125,72.5,71.875,0.014,71.125,68.375,57.594,58.531,0.0,29.406,72,70,1000,200,0.058,262.0,75.875,75.625,0.024,71.625,71.25,58.469,60.969,0.0,45.0,72,70,1000,200,0.034,198.5,75.438,74.938,0.034,70.875,70.125,60.0,62.125,0.0,33.938,72,70,1000,200,0.037,207.625,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,13.646,0.0,8.347,0.569,0.219,0.001,0.001,0.002,0.001
5252008,1928,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,539.971,217.862,0.011,13.31,0,80,55,1.4,857.625,876.069,1164.441,46.469,55.794,72.164,70.393,72.308,51.69,1.497,1.766,0.355,64.17,51.389,87.507,62.493,83.889,83.959,74.83,73.471,77.174,48.526,52.884,53.112,-10.82,61.375,97.688,69.625,67.875,56.625,58.281,12.297,0,72,70,1000,200,0.105,200.875,74.438,71.875,0.075,71.25,68.75,57.469,58.625,0.0,28.156,72,70,1000,200,0.051,243.5,75.813,75.625,0.024,71.625,71.188,58.25,60.781,0.0,44.563,72,70,1000,200,0.033,203.125,75.438,74.938,0.038,70.563,70.0,59.875,62.063,0.0,35.0,72,70,1000,200,0.032,201.25,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.019,14.006,0.0,8.445,0.54,0.218,0.028,0.001,0.003,0.001
5252008,1929,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,522.401,216.691,0.011,13.339,0,80,55,1.4,845.625,874.63,1166.001,39.698,55.686,72.27,70.709,72.413,51.476,1.44,1.726,0.355,63.837,51.106,87.479,62.073,83.733,83.959,74.756,73.471,77.1,48.379,52.675,52.821,-10.82,61.469,97.625,69.563,67.75,56.531,58.781,16.219,0,72,70,1000,200,0.104,202.0,75.125,69.25,0.139,71.438,69.125,57.375,58.531,0.0,27.672,72,70,1000,200,0.044,230.0,75.813,75.563,0.024,71.5,71.25,58.094,60.688,0.0,44.813,72,70,1000,200,0.034,198.75,75.438,75.188,0.034,70.563,70.0,59.656,61.938,0.0,35.469,72,70,1000,200,0.032,195.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.02,13.792,0.0,8.198,0.522,0.217,0.119,0.001,0.001,0.001
5252008,1930,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,523.573,212.006,0.011,13.237,0,80,55,1.4,834.75,803.201,1141.056,23.441,55.363,72.164,70.604,72.097,51.155,1.474,1.622,0.355,63.448,50.754,87.816,61.653,83.584,83.744,74.756,73.684,77.1,48.306,52.78,52.821,-10.82,61.281,97.813,69.563,67.75,56.344,59.594,20.141,0,72,70,1000,200,0.099,195.5,75.0,64.188,0.167,71.438,69.438,57.156,58.531,0.0,27.984,72,70,1000,200,0.039,214.0,75.813,75.563,0.024,71.625,71.188,57.875,60.625,0.0,44.906,72,70,1000,200,0.032,200.125,75.438,75.188,0.034,70.75,69.938,59.469,61.844,0.0,35.406,72,70,1000,200,0.032,195.125,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.024,13.358,0.0,8.269,0.524,0.212,0.264,0.001,0.001,0.001
5252008,1931,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,510.688,209.663,0.011,13.324,0,80,55,1.4,814.375,844.508,1145.731,45.545,55.255,72.164,70.709,72.097,51.048,1.425,1.733,0.34,63.225,50.558,87.816,61.232,83.506,83.852,74.83,73.471,77.1,48.306,52.466,52.748,-10.82,61.531,97.813,69.563,67.813,56.125,59.906,16.516,0,72,70,1000,200,0.105,202.875,75.125,65.375,0.192,71.563,69.75,57.156,58.531,0.0,27.297,72,70,1000,200,0.038,211.75,75.813,75.563,0.024,71.5,71.125,57.656,60.375,0.0,44.719,72,70,1000,200,0.034,198.75,75.5,74.938,0.033,70.75,69.938,59.375,61.563,0.0,35.438,72,70,1000,200,0.032,194.25,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,14.227,0.0,8.189,0.511,0.21,0.274,0.001,0.003,0.001
5252008,1932,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,510.688,210.835,0.011,13.31,0,80,55,1.4,814.375,811.719,1127.031,21.988,55.255,72.058,70.709,71.991,51.048,1.421,1.686,0.344,63.111,50.489,87.788,60.952,83.442,84.067,74.756,73.577,77.026,48.013,52.362,52.53,-10.828,60.969,97.938,69.563,67.813,55.906,60.0,16.672,0,72,70,1000,200,0.104,202.125,75.125,66.5,0.19,71.563,70.063,56.938,58.531,0.0,27.75,72,70,1000,200,0.035,204.75,75.813,75.625,0.024,71.625,71.125,57.656,60.313,0.0,44.938,72,70,1000,200,0.032,200.375,75.5,75.188,0.035,70.563,69.938,59.25,61.5,0.0,35.125,72,70,1000,200,0.032,198.875,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.021,13.824,0.0,8.319,0.511,0.211,0.24,0.001,0.002,0.001
5252008,1933,1,1,3,1,100,99.81,40.0,40.0,40.0,1,1,522.401,209.663,0.011,13.266,0,80,55,1.4,816.375,851.664,1144.173,25.975,54.932,72.164,70.709,72.097,50.727,1.452,1.676,0.333,63.121,50.46,87.732,60.728,83.383,83.744,74.83,73.684,77.174,48.086,52.153,52.457,-10.82,60.844,98.0,69.563,67.813,55.906,60.219,16.828,0,72,70,1000,200,0.1,198.25,75.188,66.875,0.18,71.438,70.188,56.875,58.344,0.0,27.422,72,70,1000,200,0.035,205.125,75.563,75.563,0.024,71.625,71.063,57.469,60.063,0.0,44.844,72,70,1000,200,0.034,199.0,75.438,74.938,0.034,70.563,69.938,59.188,61.344,0.0,34.75,72,70,1000,200,0.033,201.25,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.022,14.258,0.0,8.024,0.522,0.21,0.219,0.0,0.002,0.001
5252008,1934,1,1,3,1,100,99.451,40.0,40.0,40.0,1,1,528.258,207.321,0.011,13.281,0,80,55,1.4,810.875,825.949,1114.57,22.841,54.825,72.058,70.709,71.991,50.62,1.436,1.672,0.344,62.947,50.259,88.012,60.447,83.37,83.744,74.83,73.577,77.174,48.013,52.257,52.457,-10.82,60.75,98.063,69.563,67.875,55.5,60.0,17.0,0,72,70,1000,200,0.104,202.125,75.625,66.875,0.195,71.563,70.375,56.75,58.219,0.0,27.141,72,70,1000,200,0.035,204.75,75.563,75.563,0.024,71.625,71.063,57.281,60.0,0.0,44.875,72,70,1000,200,0.032,200.375,75.438,74.938,0.038,70.5,69.875,59.094,61.25,0.0,34.438,72,70,1000,200,0.033,203.375,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.021,13.907,0.0,8.167,0.528,0.207,0.25,0.0,0.003,0.002
5252008,1935,1,1,3,1,100,98.73,40.0,40.0,40.0,1,1,516.545,209.663,0.011,13.324,0,80,55,1.4,810.75,831.653,1133.264,34.64,54.61,72.058,70.709,71.991,50.513,1.391,1.704,0.348,62.929,50.189,88.096,60.307,83.344,83.637,74.756,73.577,77.026,47.94,52.049,52.238,-10.82,60.625,98.188,69.438,67.75,55.5,60.0,17.156,0,72,70,1000,200,0.103,201.375,76.25,66.875,0.198,71.563,70.563,56.75,58.219,0.0,26.906,72,70,1000,200,0.035,204.5,75.563,75.563,0.024,71.5,71.0,57.188,59.781,0.0,44.875,72,70,1000,200,0.034,198.5,75.438,74.938,0.031,70.25,69.688,58.875,61.25,0.0,34.75,72,70,1000,200,0.033,201.125,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.021,13.937,0.0,7.925,0.517,0.21,0.272,0.0,0.002,0.001
5252008,1936,1,1,3,1,100,98.037,40.0,40.0,40.0,1,1,521.23,209.663,0.011,13.237,0,80,55,1.4,811.0,831.653,1120.8,16.476,54.717,72.058,70.709,71.991,50.513,1.356,1.701,0.34,62.714,50.085,88.181,60.167,83.273,83.637,74.83,73.471,77.1,47.867,51.944,52.238,-10.82,60.281,98.25,69.563,67.75,55.406,60.0,17.328,0,72,70,1000,200,0.103,201.125,76.813,67.063,0.193,71.563,70.625,56.563,58.125,0.0,26.766,72,70,1000,200,0.035,203.125,75.5,75.313,0.024,71.313,71.125,57.094,59.688,0.0,44.875,72,70,1000,200,0.032,200.375,75.438,74.938,0.036,70.25,69.688,58.656,60.969,0.0,34.5,72,70,1000,200,0.033,203.125,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.018,14.192,0.0,8.007,0.521,0.21,0.275,0.001,0.003,0.001
5252008,1937,1,1,3,1,100,97.486,40.0,40.0,40.0,1,1,510.688,212.006,0.011,13.295,0,80,55,1.4,804.0,855.963,1147.29,52.824,54.502,72.164,70.709,72.097,50.299,1.41,1.686,0.34,62.745,50.196,88.181,59.831,83.247,83.422,74.83,73.684,77.174,47.72,52.049,52.165,-10.82,60.688,98.313,69.438,67.75,55.281,60.0,21.281,0,72,70,1000,200,0.104,201.5,77.125,67.188,0.21,71.563,70.75,56.438,58.125,0.0,26.563,72,70,1000,200,0.034,203.5,75.563,75.313,0.024,71.313,71.063,56.906,59.688,0.0,44.125,72,70,1000,200,0.035,205.875,75.438,74.938,0.032,70.25,69.688,58.531,60.875,0.0,34.063,72,70,1000,200,0.035,206.125,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.022,13.651,0.0,8.178,0.511,0.212,0.305,0.001,0.002,0.001
5252008,1938,1,1,3,1,100,96.673,40.0,40.0,40.0,1,1,516.545,206.149,0.011,13.207,0,80,55,1.4,791.75,831.653,1134.822,33.463,54.287,72.164,70.709,72.097,50.299,1.433,1.64,0.348,62.676,50.132,88.293,59.635,83.195,83.422,74.756,73.577,77.1,47.72,51.944,52.02,-10.82,60.281,98.375,69.438,67.75,55.188,60.094,21.469,0,72,70,1000,200,0.1,198.0,77.563,67.688,0.217,71.563,70.813,56.344,58.031,0.0,26.328,72,70,1000,200,0.034,203.25,75.563,75.313,0.024,71.188,70.938,56.906,59.5,0.0,45.469,72,70,1000,200,0.031,195.875,75.313,74.938,0.035,70.313,69.75,58.469,60.781,0.0,33.969,72,70,1000,200,0.035,206.375,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.022,13.445,0.0,7.859,0.517,0.206,0.313,0.001,0.002,0.001
5252008,1939,1,1,3,1,100,95.441,40.0,40.0,40.0,1,1,524.744,210.835,0.011,13.339,0,80,55,1.4,801.5,848.801,1139.497,38.06,54.287,72.058,70.604,71.991,50.299,1.448,1.679,0.337,62.813,50.184,88.349,59.41,83.169,83.315,74.682,73.577,77.026,47.574,51.944,52.02,-10.82,60.188,98.375,69.313,67.688,55.094,60.094,25.438,0,72,70,1000,200,0.103,200.625,77.688,68.0,0.246,71.563,70.813,56.25,58.031,0.0,26.141,72,70,1000,200,0.034,203.25,75.563,75.313,0.024,71.313,70.875,56.688,59.375,0.0,44.281,72,70,1000,200,0.034,205.5,75.313,74.938,0.033,70.313,69.688,58.469,60.781,0.0,33.969,72,70,1000,200,0.035,207.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.023,13.571,0.0,8.208,0.525,0.211,0.348,0.001,0.002,0.002
