DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1940,1,1,3,1,100,94.287,40.0,40.0,40.0,1,1,521.23,208.492,0.011,13.295,0,80,55,1.4,797.25,828.8,1141.056,49.251,54.179,72.164,70.709,72.097,50.192,1.429,1.643,0.34,62.604,50.104,88.433,59.214,83.182,83.207,74.756,73.577,77.026,47.5,51.735,51.947,-10.82,60.344,98.438,69.438,67.563,54.906,60.219,25.641,0,72,70,1000,200,0.103,200.625,77.688,68.5,0.241,71.438,70.875,56.25,57.906,0.0,25.891,72,70,1000,200,0.034,203.0,75.563,75.313,0.024,71.063,70.875,56.688,59.375,0.0,45.625,72,70,1000,200,0.032,192.75,75.313,74.938,0.034,70.25,69.688,58.156,60.469,0.0,33.906,72,70,1000,200,0.035,207.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.021,13.961,0.0,8.182,0.521,0.208,0.324,0.001,0.002,0.002
5252008,1941,1,1,3,1,100,93.262,40.0,40.0,40.0,1,1,531.772,212.006,0.011,13.295,0,80,55,1.4,799.875,850.232,1141.056,46.287,54.071,72.164,70.604,71.991,50.085,1.448,1.676,0.34,62.613,50.105,88.489,59.13,83.182,83.1,74.83,73.684,77.174,47.574,51.84,51.874,-10.82,59.844,98.5,69.438,67.625,54.906,60.406,22.078,0,72,70,1000,200,0.103,200.75,77.688,68.875,0.248,71.438,70.938,56.125,57.906,0.0,25.875,72,70,1000,200,0.034,202.0,75.563,75.25,0.024,71.063,70.875,56.563,59.219,0.0,44.344,72,70,1000,200,0.034,204.625,75.313,74.938,0.034,70.125,69.688,58.094,60.469,0.0,33.875,72,70,1000,200,0.035,207.875,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.022,13.401,0.0,7.912,0.532,0.212,0.32,0.001,0.002,0.002
5252008,1942,1,1,3,1,100,91.857,40.0,40.0,40.0,1,1,503.66,208.492,0.011,13.266,0,80,55,1.4,792.75,821.676,1134.822,45.343,53.964,72.164,70.709,71.991,49.978,1.433,1.618,0.348,62.561,50.062,88.545,59.074,83.092,83.1,74.756,73.577,77.026,47.427,51.631,51.874,-10.82,59.875,98.563,69.438,67.625,54.688,60.406,22.281,0,72,70,1000,200,0.102,200.5,77.625,69.063,0.233,71.438,71.0,55.938,57.719,0.0,27.016,72,70,1000,200,0.031,192.5,75.563,75.313,0.024,71.063,70.813,56.5,59.125,0.0,45.219,72,70,1000,200,0.033,196.5,75.313,74.938,0.034,70.0,69.563,58.094,60.438,0.0,33.813,72,70,1000,200,0.036,206.375,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.021,14.033,0.0,8.165,0.504,0.208,0.292,0.001,0.002,0.002
5252008,1943,1,1,3,1,100,90.419,40.0,40.0,40.0,1,1,498.975,206.149,0.011,13.295,0,80,55,1.4,804.375,827.375,1113.012,32.4,53.856,72.164,70.709,71.991,49.871,1.417,1.636,0.337,62.483,49.977,88.629,58.934,82.981,82.885,74.756,73.684,77.026,47.354,51.631,51.801,-10.82,59.625,98.625,69.313,67.625,54.688,60.219,26.266,0,72,70,1000,200,0.104,201.375,77.688,68.938,0.25,71.438,71.0,55.938,57.719,0.0,27.188,72,70,1000,200,0.031,191.75,75.5,75.313,0.024,71.188,70.75,56.281,59.0,0.0,44.781,72,70,1000,200,0.033,201.375,75.438,74.938,0.032,70.0,69.438,58.0,60.438,0.0,33.875,72,70,1000,200,0.035,207.375,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.023,13.823,0.0,8.183,0.499,0.206,0.32,0.001,0.002,0.002
5252008,1944,1,1,3,1,100,89.703,40.0,40.0,40.0,1,1,511.859,203.807,0.011,13.281,0,80,55,1.4,795.125,831.653,1128.59,41.625,53.749,72.164,70.709,71.991,49.871,1.444,1.604,0.34,62.445,49.978,88.629,58.738,82.813,82.885,74.756,73.471,77.1,47.354,51.526,51.728,-10.82,59.719,98.688,69.313,67.625,54.594,60.219,26.5,0,72,70,1000,200,0.103,199.875,78.0,68.938,0.256,71.438,71.0,55.844,57.625,0.0,27.234,72,70,1000,200,0.031,193.0,75.5,75.313,0.024,71.063,70.813,56.281,58.906,0.0,44.281,72,70,1000,200,0.035,203.25,75.313,74.75,0.041,69.938,69.375,57.844,60.219,0.0,33.875,72,70,1000,200,0.035,206.625,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.02,13.924,0.0,8.04,0.512,0.204,0.339,0.001,0.003,0.002
5252008,1945,1,1,3,1,100,87.608,40.0,40.0,40.0,1,1,501.318,208.492,0.011,13.383,0,80,55,1.4,801.75,830.226,1120.8,46.587,53.749,72.058,70.604,71.991,49.657,1.391,1.676,0.34,62.489,49.999,88.798,58.85,82.813,82.993,74.682,73.471,77.026,47.207,51.422,51.728,-10.82,59.656,98.688,69.313,67.563,54.5,60.406,26.734,0,72,70,1000,200,0.102,200.5,78.125,69.063,0.322,71.25,70.938,55.75,57.625,0.0,27.25,72,70,1000,200,0.031,191.375,75.5,75.313,0.024,71.188,70.813,56.094,58.781,0.0,45.063,72,70,1000,200,0.033,196.875,75.188,74.938,0.037,70.0,69.438,57.688,60.219,0.0,33.844,72,70,1000,200,0.036,206.25,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.021,14.355,0.0,8.374,0.501,0.208,0.427,0.001,0.001,0.002
5252008,1946,1,1,3,1,100,85.791,40.0,40.0,40.0,1,1,504.832,207.321,0.011,13.339,0,80,55,1.4,806.625,814.562,1116.127,21.664,53.641,72.058,70.709,71.991,49.764,1.448,1.643,0.34,62.3,49.863,88.826,58.513,82.787,82.885,74.682,73.577,77.026,47.134,51.422,51.656,-10.82,59.281,98.813,69.313,67.563,54.5,60.625,26.984,0,72,70,1000,200,0.102,200.25,78.563,70.188,0.325,71.125,70.938,55.625,57.5,0.0,27.203,72,70,1000,200,0.03,193.75,75.5,75.25,0.024,70.938,70.75,56.094,58.625,0.0,44.688,72,70,1000,200,0.033,201.625,75.313,74.875,0.034,70.0,69.563,57.594,59.875,0.0,33.969,72,70,1000,200,0.036,204.75,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.023,14.067,0.0,8.349,0.505,0.207,0.398,0.001,0.002,0.002
5252008,1947,1,1,3,1,100,84.153,40.0,40.0,40.0,1,1,502.489,208.492,0.011,13.281,0,80,55,1.4,797.0,833.079,1125.474,42.24,53.533,72.164,70.499,71.885,49.657,1.41,1.658,0.337,62.4,49.934,88.742,58.626,82.865,82.778,74.682,73.577,77.026,47.134,51.422,51.583,-10.82,59.469,98.75,69.313,67.5,54.281,60.719,27.234,0,72,70,1000,200,0.102,200.375,78.875,70.5,0.318,71.125,70.875,55.625,57.406,0.0,27.172,72,70,1000,200,0.03,194.0,75.5,75.25,0.024,71.063,70.688,55.969,58.625,0.0,44.313,72,70,1000,200,0.035,203.125,75.313,74.875,0.035,69.938,69.5,57.594,59.875,1.838,33.781,72,70,1000,200,0.036,206.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.023,13.78,0.0,8.178,0.502,0.208,0.389,0.001,0.002,0.002
5252008,1948,1,1,3,1,100,82.149,40.0,40.0,40.0,1,1,500.146,209.663,0.011,13.193,0,80,55,1.4,798.375,806.039,1120.8,25.866,53.426,72.27,70.814,71.885,49.549,1.436,1.643,0.337,62.318,49.876,88.854,58.569,82.865,82.67,74.756,73.471,77.1,47.134,51.317,51.583,-10.82,59.156,98.813,69.063,67.563,54.281,60.813,34.906,0,72,70,1000,200,0.102,199.5,79.25,71.0,0.361,71.125,70.938,55.531,57.406,0.0,26.656,72,70,1000,200,0.031,198.5,75.5,75.25,0.024,71.063,70.625,55.875,58.5,0.0,45.375,72,70,1000,200,0.031,196.5,75.313,74.875,0.029,69.938,69.438,57.469,59.875,1.854,33.969,72,70,1000,200,0.035,206.625,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.02,14.032,0.0,8.124,0.5,0.21,0.435,0.001,0.002,0.002
5252008,1949,1,1,3,1,100,80.407,40.0,40.0,40.0,1,1,520.059,208.492,0.011,13.178,0,80,55,1.4,786.75,847.369,1134.822,30.1,53.426,72.058,70.604,71.885,49.549,1.421,1.672,0.337,62.47,49.895,88.826,58.457,82.839,82.563,74.756,73.471,77.026,46.987,51.213,51.437,-10.82,59.094,98.813,69.313,67.625,54.219,61.0,27.781,0,72,70,1000,200,0.102,200.25,79.75,71.375,0.333,71.25,70.938,55.531,57.313,0.0,26.422,72,70,1000,200,0.032,199.75,75.5,75.25,0.024,70.938,70.563,55.875,58.375,0.0,44.25,72,70,1000,200,0.034,205.5,75.313,74.875,0.033,69.938,69.313,57.406,59.813,1.887,33.844,72,70,1000,200,0.035,207.75,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.019,13.877,0.0,8.117,0.52,0.208,0.407,0.001,0.002,0.002
5252008,1950,1,1,3,1,100,78.38,40.0,40.0,40.0,1,1,503.66,207.321,0.011,13.134,0,80,55,1.4,796.5,835.934,1131.706,53.049,53.318,72.058,70.499,71.991,49.549,1.356,1.694,0.34,62.331,49.875,88.854,58.457,82.891,82.563,74.756,73.471,77.026,46.914,51.213,51.437,-10.82,59.406,98.875,69.313,67.688,54.094,61.094,28.031,0,72,70,1000,200,0.103,198.875,79.75,71.688,0.366,71.125,70.875,55.344,57.313,0.0,26.094,72,70,1000,200,0.033,202.5,75.5,75.25,0.024,70.875,70.563,55.656,58.375,0.0,45.375,72,70,1000,200,0.032,194.375,75.313,74.75,0.034,69.75,69.188,57.406,59.688,8.594,33.75,72,70,1000,200,0.035,207.625,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.019,13.818,0.0,8.223,0.504,0.207,0.431,0.001,0.003,0.001
5252008,1951,1,1,3,1,100,76.53,40.0,40.0,40.0,1,1,516.545,207.321,0.011,12.944,0,80,55,1.4,782.5,841.649,1130.147,35.605,53.318,72.058,70.499,71.885,49.549,1.33,1.694,0.337,62.358,49.856,88.854,58.345,82.865,82.563,74.756,73.471,77.1,46.841,51.004,51.291,-10.82,59.125,98.938,69.313,67.688,54.094,61.094,28.297,0,72,70,1000,200,0.1,198.25,79.438,71.875,0.356,71.0,70.875,55.219,57.125,0.0,26.203,72,70,1000,200,0.033,201.875,75.5,75.25,0.024,70.875,70.5,55.5,58.375,0.0,44.656,72,70,1000,200,0.033,202.25,75.188,74.875,0.036,69.688,69.125,57.281,59.594,11.43,33.875,72,70,1000,200,0.035,207.0,74.25,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.02,13.836,0.0,7.973,0.517,0.207,0.393,0.001,0.002,0.002
5252008,1952,1,1,3,1,100,74.337,40.0,40.0,40.0,1,1,514.202,207.321,0.011,12.944,0,80,55,1.4,792.5,854.529,1139.497,49.691,53.21,72.058,70.499,71.991,49.442,1.394,1.643,0.344,62.356,49.891,88.938,58.289,82.839,82.563,74.682,73.577,77.026,46.768,51.108,51.291,-10.82,59.281,98.938,69.313,67.75,54.0,61.094,28.547,0,72,70,1000,200,0.102,199.125,79.125,71.688,0.353,71.0,70.875,55.219,57.125,0.0,26.313,72,70,1000,200,0.033,201.375,75.375,75.25,0.024,70.688,70.375,55.5,58.188,0.0,44.375,72,70,1000,200,0.035,202.625,75.313,74.75,0.034,69.688,69.125,57.281,59.531,11.547,33.875,72,70,1000,200,0.036,205.875,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.023,13.49,0.0,8.104,0.514,0.207,0.384,0.0,0.003,0.001
5252008,1953,1,1,3,1,100,71.613,40.0,40.0,40.0,1,1,503.66,206.149,0.021,12.974,0,80,55,1.4,805.0,810.299,1128.59,42.827,52.887,72.058,70.499,71.885,49.335,1.391,1.665,0.344,62.283,49.799,89.078,58.093,82.826,82.348,74.682,73.471,76.952,46.694,51.213,51.437,-10.82,59.094,98.938,69.063,67.688,53.875,61.0,36.219,0,72,70,1000,200,0.103,200.375,78.938,71.563,0.392,71.0,70.813,55.031,57.125,0.0,26.047,72,70,1000,200,0.033,203.375,75.375,75.25,0.024,70.938,70.313,55.5,58.188,0.0,45.594,72,70,1000,200,0.032,193.5,75.313,74.75,0.037,69.688,69.125,57.094,59.531,11.656,34.75,72,70,1000,200,0.033,199.25,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.039,13.617,0.0,8.518,0.504,0.206,0.423,0.0,0.003,0.001
5252008,1954,1,1,3,1,100,69.998,40.0,40.0,40.0,1,1,521.23,208.492,0.021,13.076,0,80,55,1.4,790.75,851.664,1134.822,43.677,53.103,71.846,70.393,71.78,49.335,1.429,1.647,0.34,62.347,49.891,89.162,58.065,82.852,82.563,74.682,73.471,77.026,46.694,51.317,51.219,-10.828,59.031,98.938,69.063,67.688,54.0,61.0,36.531,0,72,70,1000,200,0.102,199.375,78.938,71.438,0.365,71.0,70.875,55.031,57.0,0.0,26.094,72,70,1000,200,0.033,202.75,75.5,75.25,0.024,70.875,70.25,55.375,58.0,0.0,44.188,72,70,1000,200,0.035,206.0,75.188,74.75,0.034,69.688,69.188,56.969,59.313,11.766,34.719,72,70,1000,200,0.034,199.25,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.041,12.799,0.0,8.191,0.521,0.208,0.4,0.001,0.002,0.001
5252008,1955,1,1,3,1,100,67.638,40.0,40.0,40.0,1,1,509.517,207.321,0.011,13.032,0,80,55,1.4,803.75,843.078,1134.822,59.298,52.995,71.952,70.393,71.78,49.335,1.337,1.625,0.34,62.438,49.907,89.19,58.009,82.852,82.455,74.682,73.577,76.952,46.548,51.213,51.146,-10.82,59.156,98.938,69.313,67.625,53.875,61.0,36.813,0,72,70,1000,200,0.102,199.5,79.313,71.688,0.387,71.0,70.875,55.031,56.938,0.0,25.953,72,70,1000,200,0.034,204.0,75.5,75.125,0.024,70.875,70.188,55.5,58.0,0.0,45.281,72,70,1000,200,0.033,195.625,75.188,74.75,0.036,69.688,69.125,56.906,59.313,11.883,34.156,72,70,1000,200,0.035,203.5,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.023,12.845,0.0,8.295,0.51,0.207,0.431,0.001,0.002,0.001
5252008,1956,1,1,3,1,100,65.454,40.0,40.0,40.0,1,1,520.059,206.149,0.011,13.017,0,80,55,1.4,799.125,860.265,1131.706,54.352,52.995,71.952,70.393,71.885,49.228,1.425,1.654,0.337,62.387,49.892,89.134,57.897,82.904,82.348,74.682,73.577,77.026,46.621,51.108,51.073,-10.82,58.938,99.0,69.063,67.625,53.688,61.0,37.063,0,72,70,1000,200,0.104,201.0,79.938,71.875,0.366,71.0,70.875,55.031,56.938,0.0,25.813,72,70,1000,200,0.034,204.75,75.375,75.125,0.024,70.688,70.188,55.375,58.0,0.0,44.281,72,70,1000,200,0.034,204.75,75.188,74.625,0.034,69.688,69.063,56.906,59.188,15.805,34.469,72,70,1000,200,0.034,200.75,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.023,12.915,0.0,8.022,0.52,0.206,0.431,0.001,0.003,0.001
5252008,1957,1,1,3,1,100,63.202,40.0,40.0,40.0,1,1,503.66,207.321,0.011,13.017,0,80,55,1.4,811.0,834.507,1128.59,68.624,52.995,71.952,70.393,71.885,49.228,1.417,1.618,0.344,62.283,49.82,89.302,57.897,82.994,82.348,74.682,73.577,77.026,46.475,51.213,51.0,-10.82,59.25,99.063,69.313,67.563,53.688,61.0,37.344,0,72,70,1000,200,0.103,200.75,80.5,72.063,0.372,70.938,70.875,54.969,56.781,0.0,25.688,72,70,1000,200,0.035,205.375,75.5,75.125,0.024,70.563,70.188,55.281,57.906,0.0,44.781,72,70,1000,200,0.034,199.25,75.0,74.75,0.034,69.438,69.0,56.813,59.188,15.945,34.969,72,70,1000,200,0.033,197.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.023,12.432,0.0,8.154,0.504,0.207,0.458,0.001,0.001,0.001
5252008,1958,1,1,3,1,100,60.665,40.0,40.0,40.0,1,1,501.318,206.149,0.011,13.178,0,80,55,1.4,799.25,804.62,1116.127,37.085,52.887,71.952,70.393,71.885,49.228,1.375,1.636,0.329,62.235,49.783,89.415,57.785,82.956,82.348,74.682,73.577,76.952,46.401,51.213,51.0,-10.82,58.688,99.125,69.063,67.625,53.688,61.094,30.203,0,72,70,1000,200,0.102,199.5,81.313,72.563,0.382,71.0,70.813,54.719,56.781,0.0,25.719,72,70,1000,200,0.035,204.5,75.5,75.25,0.024,70.563,70.125,55.281,57.813,0.0,45.25,72,70,1000,200,0.031,197.125,75.188,74.75,0.035,69.563,69.0,56.813,59.156,16.094,35.25,72,70,1000,200,0.032,195.25,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.023,12.595,0.0,8.39,0.501,0.206,0.488,0.001,0.002,0.001
5252008,1959,1,1,3,1,100,58.079,40.0,40.0,40.0,1,1,490.776,206.149,0.011,13.281,0,80,55,1.4,802.75,833.079,1123.916,43.534,52.78,71.952,70.393,71.885,49.014,1.372,1.629,0.337,62.179,49.801,89.527,57.729,82.93,82.133,74.756,73.577,76.952,46.328,51.317,50.854,-10.82,58.656,99.125,69.063,67.625,53.594,61.281,37.938,0,72,70,1000,200,0.103,200.375,82.0,73.125,0.422,70.938,70.875,54.719,56.688,0.0,25.422,72,70,1000,200,0.035,207.0,75.375,75.25,0.024,70.688,70.125,55.063,57.813,0.0,44.156,72,70,1000,200,0.035,203.5,75.0,74.875,0.03,69.438,68.875,56.719,59.031,20.969,35.375,72,70,1000,200,0.032,194.625,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.02,12.048,0.0,8.322,0.491,0.206,0.547,0.0,0.001,0.001
5252008,2000,1,1,3,1,100,55.728,40.0,40.0,40.0,1,1,494.29,206.149,0.001,13.339,0,80,55,1.4,802.75,803.201,1119.242,52.872,52.78,71.952,70.499,71.885,49.228,1.353,1.65,0.34,62.328,49.792,89.695,57.757,82.826,82.348,74.682,73.471,76.952,46.255,51.422,50.636,-10.82,58.781,99.125,69.063,67.625,53.594,61.625,40.188,0,72,70,1000,200,0.102,200.25,82.563,73.75,0.406,70.938,70.875,54.719,56.688,0.0,25.469,72,70,1000,200,0.036,205.25,75.375,75.125,0.024,70.688,70.063,55.063,57.75,0.0,45.469,72,70,1000,200,0.033,194.25,75.188,74.75,0.033,69.563,68.875,56.719,59.031,16.453,35.281,72,70,1000,200,0.032,195.0,74.125,73.813,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,-0.002,11.31,0.0,8.091,0.494,0.206,0.522,0.001,0.002,0.001
5252008,2001,1,1,3,1,100,53.348,40.0,40.0,40.0,1,1,494.29,204.978,0.011,13.339,0,80,55,1.4,803.625,820.253,1134.822,44.097,52.78,71.952,70.393,71.78,49.228,1.41,1.665,0.34,62.216,49.768,89.835,57.645,82.651,82.241,74.682,73.471,76.952,46.181,51.631,50.563,-10.82,58.688,99.125,69.063,67.625,53.594,61.719,38.531,0,72,70,1000,200,0.102,199.75,82.875,74.25,0.41,70.938,70.813,54.719,56.688,0.0,25.719,72,70,1000,200,0.035,203.125,75.5,75.125,0.024,70.875,70.125,55.0,57.75,0.0,44.563,72,70,1000,200,0.033,202.75,75.0,74.75,0.037,69.438,68.875,56.719,59.031,21.297,34.969,72,70,1000,200,0.033,197.125,74.25,73.813,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.021,10.725,0.0,8.093,0.494,0.205,0.516,0.001,0.001,0.002
5252008,2002,1,1,3,1,100,50.938,40.0,40.0,40.0,1,1,494.29,208.492,0.011,13.398,0,80,55,1.4,799.5,825.949,1133.264,51.836,52.78,71.952,70.393,71.78,49.335,1.41,1.654,0.34,62.275,49.799,90.004,57.645,82.534,82.241,74.608,73.577,76.952,46.108,51.631,50.417,-10.82,58.813,99.188,69.438,67.563,53.594,61.844,31.344,0,72,70,1000,200,0.102,200.0,83.0,74.625,0.388,70.813,70.875,54.719,56.688,0.0,25.578,72,70,1000,200,0.036,204.625,75.375,75.125,0.024,70.875,70.125,55.0,57.75,0.0,44.875,72,70,1000,200,0.034,197.875,75.0,74.75,0.036,69.438,68.813,56.469,59.031,21.484,35.313,72,70,1000,200,0.032,194.875,74.313,73.813,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.025,10.453,0.0,7.993,0.494,0.208,0.474,0.001,0.001,0.003
5252008,2003,1,1,3,1,100,48.558,40.0,40.0,40.0,1,1,495.461,206.149,0.011,13.324,0,80,55,1.4,789.25,794.697,1119.242,42.144,52.78,71.952,70.393,71.78,49.442,1.402,1.607,0.337,62.243,49.788,90.172,57.645,82.482,82.241,74.608,73.577,76.952,46.035,51.84,50.345,-10.82,58.531,99.25,69.313,67.625,53.594,61.844,31.578,0,72,70,1000,200,0.103,200.125,83.063,74.5,0.368,70.938,70.813,54.625,56.5,0.0,25.656,72,70,1000,200,0.036,203.875,75.375,75.125,0.024,70.563,70.188,55.0,57.594,0.0,45.063,72,70,1000,200,0.032,199.875,75.0,74.625,0.037,69.438,68.688,56.469,59.031,21.688,35.094,72,70,1000,200,0.033,196.0,75.125,73.938,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.296,-0.072,-0.025,9.893,0.0,7.951,0.495,0.206,0.46,0.001,0.002,0.011
5252008,2004,1,1,3,1,100,46.218,40.0,40.0,40.0,1,1,513.031,207.321,0.011,13.339,0,80,55,1.4,796.0,828.8,1127.031,67.202,52.78,71.952,70.288,71.78,49.335,1.413,1.668,0.344,62.233,49.785,90.284,57.448,82.424,82.026,74.682,73.577,76.952,46.035,52.049,50.199,-10.82,59.063,99.25,69.313,67.625,53.594,61.844,31.797,0,72,70,1000,200,0.102,199.5,83.063,74.375,0.382,70.813,70.813,54.719,56.5,0.0,25.609,72,70,1000,200,0.036,203.25,75.375,75.125,0.024,70.688,70.125,55.0,57.594,0.0,44.25,72,70,1000,200,0.035,203.875,75.188,74.625,0.033,69.313,68.625,56.375,59.031,24.766,34.969,72,70,1000,200,0.033,197.0,76.563,73.813,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.023,9.236,0.0,7.69,0.513,0.207,0.484,0.001,0.003,0.024
5252008,2005,1,1,3,1,100,44.377,40.0,40.0,40.0,1,1,501.318,203.807,0.011,13.368,0,80,55,1.4,792.875,815.984,1122.358,61.93,52.995,71.846,70.288,71.78,49.549,1.417,1.647,0.337,62.213,49.77,90.621,57.673,82.372,82.133,74.682,73.471,76.952,45.888,52.257,50.053,-10.82,58.938,99.313,69.313,67.563,53.688,61.844,32.031,0,72,70,1000,200,0.102,200.0,83.063,74.375,0.367,70.813,70.75,54.719,56.5,0.0,25.734,72,70,1000,200,0.036,203.375,75.375,75.0,0.024,70.563,70.0,55.0,57.594,0.0,45.656,72,70,1000,200,0.032,194.0,75.313,74.625,0.04,69.438,68.563,56.375,59.156,24.984,34.875,72,70,1000,200,0.033,198.0,80.188,70.813,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.021,8.742,0.0,7.709,0.501,0.204,0.465,0.001,0.004,0.175
5252008,2006,1,1,3,1,100,42.154,40.0,40.0,40.0,1,1,495.461,206.149,0.011,13.281,0,80,55,1.4,791.0,834.507,1123.916,62.788,52.995,71.846,70.288,71.78,49.657,1.394,1.607,0.344,62.184,49.715,90.873,57.617,82.346,82.241,74.608,73.577,77.026,45.962,52.466,50.053,-10.82,59.063,99.313,69.313,67.563,53.688,61.844,32.25,0,72,70,1000,200,0.102,199.125,83.188,74.25,0.384,70.813,70.75,54.719,56.5,0.0,26.375,72,70,1000,200,0.034,197.125,75.375,75.125,0.024,70.563,70.0,55.0,57.438,0.0,44.281,72,70,1000,200,0.034,205.25,75.0,74.625,0.035,69.313,68.563,56.375,59.594,25.203,35.0,72,70,1000,200,0.033,196.5,82.688,64.375,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.026,8.354,0.0,7.523,0.495,0.206,0.501,0.001,0.002,0.353
5252008,2007,1,1,3,1,100,40.206,40.0,40.0,40.0,1,1,500.146,207.321,0.011,13.222,0,80,55,1.4,786.625,818.829,1125.474,61.792,53.103,71.952,70.288,71.78,49.764,1.402,1.589,0.344,62.317,49.883,91.069,57.813,82.346,82.133,74.534,73.471,76.952,45.815,52.78,49.908,-10.82,58.906,99.313,69.313,67.563,53.688,61.844,39.906,0,72,70,1000,200,0.102,199.5,83.188,74.375,0.355,70.625,70.75,54.719,56.5,0.0,26.375,72,70,1000,200,0.034,198.125,75.375,75.125,0.024,70.5,70.0,55.063,57.594,0.0,45.219,72,70,1000,200,0.033,196.25,75.0,74.625,0.029,69.313,68.5,56.375,60.094,25.422,35.25,72,70,1000,200,0.032,195.125,85.438,62.406,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.025,7.77,0.0,7.494,0.5,0.207,0.457,0.001,0.002,0.49
5252008,2008,1,1,3,1,100,38.14,40.0,40.0,40.0,1,1,494.29,203.807,0.011,13.193,0,80,55,1.4,785.5,800.365,1123.916,21.068,53.103,71.846,70.288,71.78,49.978,1.433,1.604,0.34,62.139,49.731,91.266,57.729,82.307,82.133,74.608,73.577,76.952,45.742,52.989,49.762,-10.82,58.438,99.438,69.313,67.625,53.875,62.031,32.719,0,72,70,1000,200,0.102,199.625,83.563,74.688,0.397,70.813,70.625,54.719,56.5,0.0,26.375,72,70,1000,200,0.034,197.625,75.375,75.125,0.024,70.5,70.0,55.063,57.594,0.0,44.938,72,70,1000,200,0.032,200.125,75.0,74.625,0.034,69.313,68.5,56.375,60.469,25.656,35.313,72,70,1000,200,0.032,194.75,86.938,62.781,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.025,7.318,0.0,7.344,0.494,0.204,0.514,0.001,0.002,0.514
5252008,2009,1,1,3,1,100,36.378,40.0,40.0,40.0,1,1,484.919,206.149,0.011,13.222,0,80,55,1.4,795.375,814.562,1117.685,37.41,53.21,71.846,70.183,71.674,50.085,1.353,1.535,0.344,62.236,49.791,91.49,57.785,82.281,82.133,74.608,73.577,77.026,45.742,53.302,49.689,-10.82,58.969,99.375,69.313,67.625,53.875,62.219,32.969,0,72,70,1000,200,0.101,199.125,83.75,74.938,0.398,70.625,70.625,54.719,56.5,0.0,26.828,72,70,1000,200,0.033,194.875,75.375,75.125,0.024,70.563,70.063,55.063,57.438,0.0,44.375,72,70,1000,200,0.035,201.75,75.0,74.563,0.034,69.438,68.5,56.375,60.969,22.984,35.313,72,70,1000,200,0.032,194.375,87.75,63.906,0.141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.026,6.903,0.0,7.226,0.485,0.206,0.512,0.001,0.002,0.49
5252008,2010,1,1,3,1,100,35.009,40.0,40.0,40.0,1,1,491.947,206.149,0.011,13.149,0,80,55,1.4,786.75,801.782,1119.242,29.232,53.426,71.846,70.183,71.674,50.299,1.433,1.64,0.34,62.259,49.806,91.658,57.841,82.243,82.026,74.534,73.577,76.952,45.595,53.511,49.543,-10.82,58.969,99.438,69.313,67.563,54.0,62.313,33.188,0,72,70,1000,200,0.102,199.5,84.188,75.063,0.389,70.625,70.625,54.969,56.688,0.0,26.531,72,70,1000,200,0.034,197.0,75.375,75.0,0.024,70.563,70.063,55.063,57.594,0.0,45.563,72,70,1000,200,0.032,193.375,75.0,74.625,0.034,69.563,68.563,56.375,61.344,18.484,35.0,72,70,1000,200,0.033,196.75,87.938,65.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.028,6.558,0.0,7.189,0.492,0.206,0.518,0.001,0.002,0.452
5252008,2011,1,1,3,1,100,33.276,40.0,40.0,40.0,1,1,504.832,207.321,0.011,13.193,0,80,55,1.4,793.375,798.947,1127.031,23.724,53.426,71.846,70.288,71.78,50.513,1.406,1.65,0.34,62.198,49.748,91.799,57.785,82.204,82.026,74.608,73.577,76.952,45.522,53.72,49.398,-10.82,58.531,99.438,69.438,67.563,54.094,62.438,33.406,0,72,70,1000,200,0.103,199.875,84.688,75.438,0.404,70.625,70.688,55.031,56.688,0.0,26.766,72,70,1000,200,0.033,195.375,75.375,75.125,0.024,70.5,70.0,55.281,57.594,0.0,44.438,72,70,1000,200,0.034,204.625,75.0,74.563,0.034,69.563,68.625,56.375,61.625,18.656,35.344,72,70,1000,200,0.032,194.125,87.875,66.188,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.025,6.238,0.0,7.081,0.505,0.207,0.545,0.001,0.002,0.417
5252008,2012,1,1,3,1,100,31.878,40.0,40.0,40.0,1,1,488.433,204.978,0.011,13.339,0,80,55,1.4,792.625,803.201,1111.455,31.91,53.533,71.74,70.288,71.674,50.62,1.394,1.611,0.344,62.191,49.767,92.079,58.065,82.191,81.918,74.534,73.471,76.952,45.449,54.138,49.252,-10.82,59.125,99.5,69.313,67.625,54.219,62.531,33.656,0,72,70,1000,200,0.102,200.0,85.125,75.688,0.401,70.625,70.75,55.031,56.5,0.0,27.0,72,70,1000,200,0.032,193.25,75.375,75.0,0.024,70.5,69.813,55.5,57.594,0.0,45.281,72,70,1000,200,0.033,195.5,75.188,74.563,0.037,69.688,68.625,56.375,62.063,18.797,35.156,72,70,1000,200,0.032,195.875,87.875,66.938,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.025,5.838,0.0,7.025,0.488,0.205,0.552,0.001,0.003,0.296
5252008,2013,1,1,3,1,100,30.842,40.0,40.0,40.0,1,1,501.318,204.978,0.011,13.31,0,80,55,1.4,800.375,770.682,1111.455,18.328,53.641,71.846,70.288,71.674,50.727,1.337,1.593,0.344,62.302,49.83,92.331,58.177,82.217,81.704,74.534,73.577,76.952,45.376,54.242,49.034,-10.82,58.594,99.563,69.313,67.625,54.281,62.844,33.875,0,72,70,1000,200,0.101,199.25,85.563,76.188,0.41,70.625,70.75,55.125,56.781,0.0,26.953,72,70,1000,200,0.032,193.875,75.375,75.0,0.024,70.5,69.813,55.375,57.75,0.0,44.875,72,70,1000,200,0.033,200.5,75.0,74.563,0.037,69.688,68.75,56.375,62.063,15.133,35.344,72,70,1000,200,0.032,194.75,87.5,67.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.028,5.492,0.0,6.743,0.501,0.205,0.561,0.001,0.002,0.273
5252008,2014,1,1,3,1,100,29.757,40.0,40.0,40.0,1,1,502.489,206.149,0.011,13.339,0,80,55,1.4,803.125,798.947,1117.685,24.294,53.856,71.74,70.288,71.674,50.941,1.433,1.582,0.337,62.249,49.801,92.444,58.177,82.191,81.811,74.534,73.577,76.952,45.302,54.451,48.961,-10.82,59.031,99.563,69.313,67.688,54.5,63.031,34.156,0,72,70,1000,200,0.102,199.875,86.375,76.688,0.454,70.5,70.688,55.219,56.938,0.0,27.125,72,70,1000,200,0.031,195.5,75.375,75.0,0.024,70.5,69.875,55.5,57.75,0.0,44.844,72,70,1000,200,0.034,198.875,74.875,74.625,0.034,69.688,68.813,56.469,61.938,15.25,35.688,72,70,1000,200,0.031,192.0,87.313,67.75,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.028,5.335,0.0,6.759,0.502,0.206,0.641,0.001,0.001,0.265
5252008,2015,1,1,3,1,100,29.055,40.0,40.0,40.0,1,1,487.262,202.635,0.011,13.339,0,80,55,1.4,809.5,767.864,1103.668,8.566,53.964,71.74,70.288,71.674,51.048,1.448,1.636,0.34,62.205,49.778,92.584,58.233,82.132,81.596,74.608,73.684,76.952,45.229,54.869,48.888,-10.82,58.594,99.625,69.438,67.688,54.5,63.406,30.609,0,72,70,1000,200,0.102,200.0,86.813,77.625,0.436,70.5,70.688,55.219,56.938,0.0,26.844,72,70,1000,200,0.031,197.0,75.375,75.0,0.024,70.375,69.813,55.625,57.75,0.0,44.938,72,70,1000,200,0.032,200.25,74.875,74.563,0.034,69.688,68.875,56.469,61.844,15.367,35.656,72,70,1000,200,0.031,192.25,87.25,67.75,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.028,5.063,0.0,6.759,0.487,0.203,0.584,0.001,0.002,0.264
5252008,2016,1,1,3,1,100,28.314,40.0,40.0,40.0,1,1,496.633,204.978,0.011,13.251,0,80,55,1.4,809.375,801.782,1114.57,22.15,54.179,71.74,70.288,71.674,51.369,1.391,1.6,0.344,62.292,49.847,92.668,58.317,82.132,81.811,74.534,73.471,76.952,45.156,54.974,48.815,-10.82,59.063,99.625,69.313,67.688,54.594,63.719,34.625,0,72,70,1000,200,0.102,199.5,87.313,77.938,0.424,70.625,70.688,55.344,57.0,0.0,26.516,72,70,1000,200,0.031,199.375,75.375,75.125,0.024,70.375,69.75,55.656,57.813,0.0,44.313,72,70,1000,200,0.035,202.75,74.875,74.563,0.034,69.688,68.875,56.719,61.625,15.477,35.469,72,70,1000,200,0.031,193.25,86.75,67.75,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.025,4.938,0.0,6.715,0.497,0.205,0.579,0.001,0.002,0.083
5252008,2017,1,1,3,1,100,27.7,40.0,40.0,40.0,1,1,487.262,206.149,0.011,13.324,0,80,55,1.4,808.375,770.682,1108.34,12.825,54.287,71.74,70.288,71.674,51.476,1.41,1.582,0.34,62.28,49.816,92.696,58.429,82.081,81.704,74.534,73.577,76.952,45.156,55.078,48.669,-10.82,59.063,99.625,69.063,67.75,54.688,63.844,34.844,0,72,70,1000,200,0.102,199.875,87.625,78.188,0.43,70.625,70.688,55.531,57.0,0.0,26.297,72,70,1000,200,0.032,200.875,75.375,75.0,0.024,70.5,69.75,55.656,57.813,0.0,45.563,72,70,1000,200,0.032,193.5,74.875,74.563,0.035,69.563,68.875,56.719,61.344,19.359,35.656,72,70,1000,200,0.031,192.625,86.313,67.625,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.028,4.718,0.0,6.483,0.487,0.206,0.591,0.001,0.002,0.112
5252008,2018,1,1,3,1,100,27.205,40.0,40.0,40.0,1,1,486.091,207.321,0.011,13.339,0,80,55,1.4,813.125,770.682,1113.012,7.507,54.394,71.74,70.393,71.674,51.69,1.444,1.65,0.34,62.307,49.857,92.78,58.682,82.055,81.811,74.534,73.577,76.878,44.863,55.287,48.451,-10.82,59.063,99.75,69.313,67.813,54.906,64.063,35.063,0,72,70,1000,200,0.103,200.125,87.625,78.313,0.404,70.5,70.625,55.625,57.125,0.0,26.5,72,70,1000,200,0.031,200.25,75.375,75.0,0.024,70.563,69.75,55.875,57.906,0.0,44.531,72,70,1000,200,0.033,203.125,74.875,74.625,0.034,69.563,68.875,56.813,60.875,19.5,35.375,72,70,1000,200,0.032,194.375,86.125,67.5,0.036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.027,4.591,0.0,6.629,0.486,0.207,0.548,0.001,0.001,0.098
5252008,2019,1,1,3,1,100,26.954,40.0,40.0,40.0,1,1,513.031,209.663,0.011,13.368,0,80,55,1.4,798.625,824.525,1137.939,20.739,54.61,71.74,70.393,71.674,51.798,1.448,1.647,0.348,62.245,49.792,92.752,58.682,82.119,81.704,74.534,73.577,76.878,44.863,55.392,48.451,-10.82,59.438,99.688,69.313,67.875,55.094,64.063,35.281,0,72,70,1000,200,0.102,199.375,87.313,78.188,0.403,70.625,70.625,55.75,57.125,0.0,25.734,72,70,1000,200,0.034,205.125,75.375,74.938,0.024,70.5,69.813,55.875,57.906,0.0,45.094,72,70,1000,200,0.033,196.125,74.875,74.563,0.036,69.563,68.875,56.813,60.781,19.641,35.469,72,70,1000,200,0.032,193.75,86.063,67.5,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.027,4.555,0.0,6.643,0.513,0.21,0.536,0.002,0.002,0.119
5252008,2020,1,1,3,1,100,26.753,40.0,40.0,40.0,1,1,497.804,206.149,0.011,13.31,0,80,55,1.4,801.625,796.113,1122.358,20.34,54.61,71.74,70.288,71.674,51.798,1.391,1.65,0.337,62.322,49.867,92.724,58.766,82.055,81.811,74.461,73.471,76.952,44.789,55.601,48.378,-10.82,59.594,99.75,69.313,67.875,55.094,64.063,35.469,0,72,70,1000,200,0.102,199.375,87.25,78.063,0.394,70.625,70.625,55.75,57.313,0.0,25.344,72,70,1000,200,0.035,207.375,75.375,75.0,0.024,70.5,69.813,56.094,58.0,0.0,44.656,72,70,1000,200,0.033,202.0,74.875,74.563,0.034,69.563,68.813,56.813,60.469,24.484,35.344,72,70,1000,200,0.032,194.0,85.75,67.375,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.028,4.418,0.0,6.617,0.498,0.206,0.528,0.001,0.002,0.11
5252008,2021,1,1,3,1,100,26.649,40.0,40.0,40.0,1,1,496.633,207.321,0.011,13.427,0,80,55,1.4,793.0,818.829,1127.031,46.766,54.825,71.634,70.288,71.568,51.905,1.398,1.654,0.348,62.352,49.889,92.668,58.99,81.899,81.704,74.534,73.577,76.952,44.716,55.601,48.305,-10.82,60.156,99.75,69.313,67.938,55.188,64.063,35.688,0,72,70,1000,200,0.102,199.5,86.813,77.875,0.398,70.5,70.563,55.844,57.313,0.0,25.688,72,70,1000,200,0.036,203.75,75.375,75.0,0.024,70.5,69.813,55.969,58.0,0.0,44.438,72,70,1000,200,0.035,201.375,74.875,74.375,0.032,69.438,68.688,56.906,60.438,24.672,35.469,72,70,1000,200,0.031,193.375,85.625,67.313,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.028,4.427,0.0,6.675,0.497,0.207,0.519,0.001,0.002,0.11
5252008,2022,1,1,3,1,100,26.657,40.0,40.0,40.0,1,1,487.262,206.149,0.011,13.339,0,80,55,1.4,805.75,803.201,1116.127,27.787,54.825,71.74,70.288,71.78,52.012,1.391,1.6,0.344,62.307,49.859,92.668,59.158,81.679,81.704,74.461,73.577,76.878,44.716,55.601,48.305,-10.82,60.156,99.75,69.438,67.938,55.188,64.063,32.094,0,72,70,1000,200,0.102,199.375,86.625,77.688,0.39,70.5,70.625,55.938,57.406,0.0,26.438,72,70,1000,200,0.034,197.625,75.375,75.0,0.024,70.375,69.688,56.094,58.0,0.0,45.531,72,70,1000,200,0.031,195.875,74.875,74.563,0.037,69.438,68.625,56.906,60.313,24.859,35.5,72,70,1000,200,0.031,193.25,85.938,66.938,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.03,4.398,0.0,6.631,0.487,0.206,0.508,0.001,0.002,0.233
5252008,2023,1,1,3,1,100,26.707,40.0,40.0,40.0,1,1,481.406,207.321,0.011,13.354,0,80,55,1.4,805.25,804.62,1122.358,27.49,54.932,71.74,70.288,71.674,52.012,1.433,1.636,0.344,62.298,49.852,92.584,59.242,81.465,81.811,74.461,73.577,76.878,44.57,55.601,48.232,-10.82,60.438,99.75,69.438,68.0,55.281,64.063,32.313,0,72,70,1000,200,0.102,199.0,86.375,77.5,0.395,70.5,70.625,55.938,57.406,0.0,26.797,72,70,1000,200,0.033,195.25,75.375,74.938,0.024,70.25,69.75,56.188,58.188,0.0,44.125,72,70,1000,200,0.035,205.25,74.813,74.563,0.036,69.438,68.625,56.906,60.469,25.047,35.656,72,70,1000,200,0.031,192.125,85.75,66.188,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,4.433,0.0,6.774,0.481,0.207,0.511,0.002,0.001,0.328
5252008,2024,1,1,3,1,100,26.859,40.0,40.0,40.0,1,1,494.29,208.492,0.011,13.383,0,80,55,1.4,812.25,780.556,1117.685,21.353,54.932,71.846,70.288,71.78,52.012,1.406,1.604,0.34,62.291,49.886,92.556,59.41,81.296,81.918,74.534,73.577,76.952,44.496,55.705,48.16,-10.82,60.469,99.813,69.438,68.0,55.406,64.063,32.5,0,72,70,1000,200,0.103,200.25,85.813,77.313,0.369,70.5,70.563,55.938,57.5,0.0,27.047,72,70,1000,200,0.032,193.125,75.5,74.938,0.024,70.25,69.813,56.188,58.188,0.0,45.531,72,70,1000,200,0.032,194.125,74.875,74.375,0.029,69.438,68.688,56.969,60.875,25.25,35.625,72,70,1000,200,0.031,192.875,85.125,64.188,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.028,4.375,0.0,6.792,0.494,0.208,0.457,0.002,0.002,0.351
5252008,2025,1,1,3,1,100,26.599,40.0,40.0,40.0,1,1,482.577,200.293,0.011,13.354,0,80,55,1.4,813.625,762.234,1100.553,12.923,54.932,71.74,70.288,71.674,52.012,1.402,1.596,0.344,62.345,49.901,92.5,59.438,81.108,82.026,74.461,73.577,76.878,44.423,55.705,48.087,-10.82,60.344,99.813,69.438,67.938,55.406,63.844,32.688,0,72,70,1000,200,0.102,199.25,85.438,76.875,0.374,70.625,70.625,56.125,57.5,0.0,27.25,72,70,1000,200,0.032,192.0,75.375,75.0,0.024,70.375,69.75,56.281,58.313,0.0,44.719,72,70,1000,200,0.033,202.125,74.813,74.375,0.037,69.438,68.75,56.969,61.344,25.438,35.5,72,70,1000,200,0.031,194.625,85.375,63.781,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,4.337,0.0,6.778,0.483,0.2,0.467,0.001,0.002,0.372
5252008,2026,1,1,3,1,100,26.859,40.0,40.0,40.0,1,1,500.146,206.149,0.011,13.368,0,80,55,1.4,800.375,797.53,1113.012,26.276,55.04,71.74,70.393,71.674,52.012,1.429,1.629,0.337,62.295,49.829,92.303,59.438,80.642,82.026,74.461,73.577,76.878,44.423,55.705,48.087,-10.82,60.75,99.813,69.438,68.0,55.406,63.719,32.875,0,72,70,1000,200,0.101,199.0,84.938,76.688,0.381,70.5,70.625,56.125,57.625,0.0,26.969,72,70,1000,200,0.03,196.0,75.5,74.938,0.024,70.375,69.688,56.188,58.313,0.0,45.156,72,70,1000,200,0.033,195.75,74.813,74.375,0.027,69.563,68.75,57.094,61.625,25.609,34.813,72,70,1000,200,0.033,200.75,86.125,64.563,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.03,4.341,0.0,6.785,0.5,0.206,0.459,0.002,0.002,0.362
5252008,2027,1,1,3,1,100,26.945,40.0,40.0,40.0,1,1,500.146,206.149,0.011,13.441,0,80,55,1.4,808.375,770.682,1114.57,10.153,55.04,71.74,70.393,71.78,52.119,1.41,1.658,0.344,62.263,49.861,92.247,59.719,80.117,82.026,74.534,73.684,76.878,44.35,55.81,48.087,-10.82,60.375,99.875,69.438,68.0,55.5,63.656,33.063,0,72,70,1000,200,0.103,200.25,84.563,76.25,0.378,70.5,70.625,56.125,57.625,0.0,27.047,72,70,1000,200,0.031,195.5,75.375,74.938,0.024,70.375,69.625,56.281,58.375,0.0,45.063,72,70,1000,200,0.032,199.75,74.813,74.375,0.034,69.563,68.813,57.094,61.938,21.078,35.031,72,70,1000,200,0.032,198.5,87.25,65.313,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.03,4.383,0.0,6.958,0.5,0.206,0.458,0.002,0.002,0.368
5252008,2028,1,1,3,1,100,27.005,40.0,40.0,40.0,1,1,500.146,206.149,0.021,13.398,0,80,55,1.4,797.0,798.947,1125.474,14.521,55.04,71.846,70.393,71.674,52.012,1.421,1.672,0.34,62.332,49.959,92.191,59.354,79.365,82.026,74.461,73.471,76.878,44.277,55.705,48.087,-10.82,60.75,99.875,69.438,68.0,55.5,63.656,33.25,0,72,70,1000,200,0.102,199.5,84.375,76.063,0.363,70.438,70.688,56.25,57.625,0.0,26.75,72,70,1000,200,0.031,197.75,75.375,74.938,0.024,70.375,69.563,56.5,58.313,0.0,44.5,72,70,1000,200,0.035,201.875,74.75,74.375,0.031,69.563,68.813,57.094,62.063,21.219,35.25,72,70,1000,200,0.031,196.5,88.438,65.688,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.051,4.467,0.0,7.072,0.5,0.206,0.44,0.002,0.002,0.308
5252008,2029,1,1,3,1,100,27.078,40.0,40.0,40.0,1,1,479.063,204.978,0.011,13.354,0,80,55,1.4,808.375,772.091,1106.782,9.877,55.04,71.846,70.393,71.78,52.012,1.421,1.575,0.344,62.357,49.881,92.079,59.803,78.996,82.026,74.461,73.684,76.952,44.203,55.705,48.087,-10.82,60.719,99.875,69.563,68.0,55.5,63.563,33.438,0,72,70,1000,200,0.102,199.75,84.188,75.75,0.394,70.5,70.688,56.25,57.719,0.0,26.453,72,70,1000,200,0.032,199.75,75.5,74.938,0.024,70.375,69.625,56.5,58.375,0.0,45.344,72,70,1000,200,0.031,197.125,74.813,74.375,0.034,69.563,68.813,57.094,62.125,21.359,35.531,72,70,1000,200,0.031,194.75,89.25,66.125,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.035,4.509,0.0,7.185,0.479,0.205,0.485,0.002,0.002,0.313
5252008,2030,1,1,3,1,100,27.407,40.0,40.0,40.0,1,1,511.859,206.149,0.011,13.368,0,80,55,1.4,797.5,825.949,1114.57,13.033,55.04,72.058,70.499,71.885,52.012,1.425,1.64,0.344,62.47,49.991,91.995,59.803,78.548,82.026,74.461,73.577,76.878,44.13,55.705,47.868,-10.82,60.844,99.875,69.438,68.0,55.5,63.406,33.625,0,72,70,1000,200,0.102,200.0,84.063,75.688,0.385,70.5,70.625,56.25,57.625,0.0,26.188,72,70,1000,200,0.032,202.0,75.375,74.938,0.024,70.375,69.625,56.281,58.375,0.0,44.219,72,70,1000,200,0.035,204.125,74.813,74.563,0.033,69.563,68.75,57.281,61.938,21.516,35.719,72,70,1000,200,0.031,192.25,90.5,66.313,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,4.317,0.0,6.923,0.512,0.206,0.471,0.002,0.001,0.328
5252008,2031,1,1,3,1,100,27.215,40.0,40.0,40.0,1,1,489.605,207.321,0.011,13.251,0,80,55,1.4,798.75,806.039,1125.474,19.346,55.148,71.74,70.288,71.674,51.905,1.413,1.604,0.34,62.366,49.885,91.883,59.859,78.166,81.918,74.534,73.577,76.878,44.057,55.601,47.868,-10.82,61.219,99.875,69.438,68.0,55.5,63.563,33.813,0,72,70,1000,200,0.102,200.125,84.25,75.688,0.374,70.5,70.625,56.125,57.719,0.0,25.609,72,70,1000,200,0.035,206.125,75.375,74.938,0.024,70.5,69.625,56.5,58.375,0.0,45.75,72,70,1000,200,0.032,194.375,74.813,74.375,0.034,69.563,68.75,57.094,62.063,21.656,35.156,72,70,1000,200,0.032,197.75,91.625,66.313,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.027,4.375,0.0,6.996,0.49,0.207,0.467,0.002,0.002,0.343
5252008,2032,1,1,3,1,100,27.298,40.0,40.0,40.0,1,1,510.688,209.663,0.011,13.324,0,80,55,1.4,788.25,824.525,1134.822,29.306,55.04,71.846,70.288,71.674,51.905,1.333,1.629,0.337,62.377,49.896,91.714,59.803,78.127,81.811,74.461,73.577,76.878,43.984,55.601,47.795,-10.82,61.125,99.875,69.438,68.0,55.5,63.563,34.031,0,72,70,1000,200,0.101,198.75,84.375,75.563,0.376,70.5,70.625,56.344,57.719,0.0,25.375,72,70,1000,200,0.035,206.5,75.5,74.938,0.024,70.25,69.625,56.5,58.5,0.0,44.281,72,70,1000,200,0.035,203.5,74.813,74.375,0.039,69.563,68.75,57.281,62.125,21.797,34.906,72,70,1000,200,0.032,199.5,93.0,66.188,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,4.371,0.0,7.035,0.511,0.21,0.483,0.002,0.002,0.363
5252008,2033,1,1,3,1,100,27.323,40.0,40.0,40.0,1,1,494.29,206.149,0.011,13.398,0,80,55,1.4,803.0,810.299,1139.497,10.623,55.04,71.74,70.393,71.674,51.905,1.421,1.596,0.34,62.295,49.89,91.63,59.943,77.79,81.811,74.461,73.577,76.878,44.057,55.496,47.795,-10.82,61.094,99.875,69.438,68.063,55.5,63.563,34.219,0,72,70,1000,200,0.102,199.75,85.125,75.875,0.395,70.438,70.688,56.344,57.906,0.0,26.234,72,70,1000,200,0.034,198.875,75.5,74.938,0.024,70.25,69.625,56.281,58.5,0.0,45.531,72,70,1000,200,0.031,196.875,74.813,74.375,0.034,69.563,68.813,57.281,62.063,21.953,35.063,72,70,1000,200,0.032,198.375,94.625,66.0,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.03,4.378,0.0,6.938,0.494,0.206,0.533,0.002,0.002,0.387
5252008,2034,1,1,3,1,100,27.386,40.0,40.0,40.0,1,1,513.031,208.492,0.011,13.295,0,80,55,1.4,796.375,793.281,1119.242,20.116,55.04,71.74,70.393,71.674,51.798,1.413,1.614,0.34,62.389,49.92,91.602,59.663,77.129,81.704,74.461,73.577,76.878,43.837,55.496,47.723,-10.82,61.188,99.875,69.313,68.0,55.5,63.656,34.438,0,72,70,1000,200,0.102,199.625,85.875,76.188,0.379,70.438,70.688,56.25,57.906,0.0,27.266,72,70,1000,200,0.031,191.875,75.5,74.688,0.024,70.5,69.688,56.5,58.5,0.0,44.094,72,70,1000,200,0.035,206.0,74.813,74.25,0.039,69.563,68.813,57.281,62.25,22.094,34.625,72,70,1000,200,0.033,201.75,96.125,65.875,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,4.431,0.0,7.158,0.513,0.208,0.535,0.003,0.003,0.409
5252008,2035,1,1,3,1,100,27.41,40.0,40.0,40.0,1,1,477.892,207.321,0.011,13.368,0,80,55,1.4,793.25,789.036,1123.916,18.938,54.932,71.74,70.288,71.674,51.69,1.353,1.654,0.344,62.401,49.922,91.462,59.887,76.688,81.166,74.534,73.471,76.878,43.837,55.496,47.65,-10.82,60.563,99.938,69.313,68.0,55.5,63.844,38.406,0,72,70,1000,200,0.101,198.5,87.25,76.75,0.411,70.438,70.625,56.25,57.906,0.0,26.734,72,70,1000,200,0.031,197.375,75.5,74.938,0.024,70.375,69.688,56.5,58.5,0.0,45.563,72,70,1000,200,0.031,195.375,74.813,74.375,0.034,69.563,68.938,57.281,62.25,22.234,34.438,72,70,1000,200,0.033,202.625,97.75,66.0,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,0.001,-0.024,4.372,0.0,7.062,0.478,0.207,0.629,0.002,0.002,0.429
5252008,2036,1,1,3,1,100,27.444,40.0,40.0,40.0,1,1,500.146,207.321,0.011,13.31,0,80,55,1.4,784.375,800.365,1123.916,31.244,55.04,71.74,70.288,71.568,51.69,1.398,1.618,0.34,62.47,49.956,91.266,59.915,77.252,81.059,74.387,73.577,76.878,43.764,55.601,47.577,-10.82,60.75,99.938,69.313,68.063,55.5,64.25,38.656,0,72,70,1000,200,0.102,200.0,88.813,77.5,0.449,70.438,70.5,56.344,57.906,0.0,26.469,72,70,1000,200,0.032,199.75,75.5,74.938,0.024,70.375,69.625,56.5,58.5,0.0,44.063,72,70,1000,200,0.035,206.5,74.813,74.25,0.034,69.688,68.938,57.281,62.438,18.578,34.813,72,70,1000,200,0.033,200.375,99.313,66.188,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.034,4.287,0.0,7.032,0.5,0.207,0.74,0.002,0.003,0.447
5252008,2037,1,1,3,1,100,27.237,40.0,40.0,40.0,1,1,490.776,204.978,0.011,13.441,0,80,55,1.4,792.375,804.62,1113.012,30.677,54.932,71.74,70.288,71.674,51.69,1.387,1.676,0.333,62.237,49.814,91.378,59.971,77.194,80.737,74.534,73.577,76.878,43.69,55.496,47.504,-10.82,61.156,99.875,69.313,68.0,55.5,64.75,46.313,0,72,70,1000,200,0.103,199.625,90.938,79.25,0.454,70.438,70.563,56.25,57.906,0.0,25.891,72,70,1000,200,0.034,204.0,75.5,74.938,0.024,70.25,69.625,56.5,58.5,0.0,45.844,72,70,1000,200,0.032,192.125,74.75,74.25,0.034,69.688,68.938,57.281,62.438,18.688,35.219,72,70,1000,200,0.031,196.75,100.188,66.5,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.027,4.342,0.0,7.103,0.491,0.205,0.773,0.002,0.002,0.391
