DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,2038,1,1,3,1,100,27.198,40.0,40.0,40.0,1,1,497.804,209.663,0.011,13.354,0,80,55,1.4,788.125,833.079,1133.264,27.274,54.932,71.74,70.288,71.674,51.69,1.413,1.672,0.34,62.394,49.914,91.35,60.055,76.954,80.629,74.534,73.577,76.952,43.617,55.392,47.431,-10.82,61.156,99.875,69.063,68.063,55.5,65.25,39.094,0,72,70,1000,200,0.102,198.75,93.25,80.875,0.466,70.313,70.625,56.25,57.906,0.0,25.609,72,70,1000,200,0.035,205.875,75.5,74.688,0.024,70.25,69.625,56.5,58.5,0.0,44.375,72,70,1000,200,0.034,204.375,74.75,74.25,0.023,69.688,68.938,57.281,62.438,18.797,35.563,72,70,1000,200,0.031,194.375,101.0,66.563,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.028,4.325,0.0,7.057,0.498,0.21,0.839,0.003,0.002,0.4
5252008,2039,1,1,3,1,100,27.373,40.0,40.0,40.0,1,1,495.461,207.321,0.011,13.281,0,80,55,1.4,805.625,811.719,1122.358,50.458,55.04,71.528,70.183,71.674,51.69,1.387,1.64,0.34,62.344,49.87,91.35,60.027,76.423,80.629,74.461,73.577,76.878,43.544,55.392,47.431,-10.82,62.0,99.813,69.438,68.063,55.5,65.938,39.313,0,72,70,1000,200,0.102,200.125,96.125,82.813,0.466,70.438,70.5,56.25,57.719,0.0,25.438,72,70,1000,200,0.036,205.75,75.5,74.688,0.024,70.25,69.5,56.5,58.5,0.0,45.375,72,70,1000,200,0.033,195.25,74.75,74.25,0.033,69.563,68.938,57.281,62.438,18.906,35.688,72,70,1000,200,0.031,192.875,101.938,66.938,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.03,4.357,0.0,7.153,0.495,0.207,0.902,0.003,0.002,0.406
5252008,2040,1,1,3,1,100,26.632,40.0,40.0,40.0,1,1,481.406,206.149,0.011,13.281,0,80,55,1.4,801.25,813.141,1130.147,40.718,54.717,71.74,70.288,71.568,51.583,1.387,1.614,0.351,62.332,49.862,91.406,59.915,76.235,80.307,74.461,73.471,76.804,43.544,55.392,47.358,-10.82,61.688,99.813,69.438,68.125,55.406,66.563,39.531,0,72,70,1000,200,0.102,199.875,98.75,84.625,0.466,70.313,70.563,56.25,57.719,0.0,26.344,72,70,1000,200,0.034,198.25,75.5,74.938,0.024,70.25,69.438,56.5,58.5,0.0,44.719,72,70,1000,200,0.033,201.625,74.75,74.25,0.036,69.688,68.875,57.281,62.25,19.016,35.313,72,70,1000,200,0.032,194.375,102.688,67.188,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.026,4.275,0.0,7.019,0.481,0.206,0.956,0.002,0.003,0.391
5252008,2041,1,1,3,1,100,27.0,40.0,40.0,40.0,1,1,488.433,207.321,0.011,13.368,0,80,55,1.4,805.375,804.62,1120.8,48.225,54.932,71.74,70.393,71.674,51.69,1.413,1.611,0.34,62.313,49.921,91.434,59.971,77.505,80.307,74.461,73.471,76.878,43.397,55.496,47.286,-10.82,61.656,99.813,69.438,68.25,55.406,67.25,35.938,0,72,70,1000,200,0.102,200.0,101.125,86.375,0.462,70.313,70.438,56.25,57.906,0.0,26.969,72,70,1000,200,0.032,193.5,75.5,74.688,0.024,70.25,69.438,56.5,58.5,0.0,44.656,72,70,1000,200,0.035,199.0,74.75,74.375,0.034,69.563,68.875,57.281,62.25,22.938,35.313,72,70,1000,200,0.032,194.5,103.438,67.5,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.027,4.297,0.0,7.204,0.488,0.207,0.989,0.003,0.002,0.412
5252008,2042,1,1,3,1,100,26.906,40.0,40.0,40.0,1,1,472.035,206.149,0.011,13.368,0,80,55,1.4,805.375,772.091,1088.097,45.548,54.932,71.74,70.393,71.674,51.69,1.345,1.611,0.348,62.442,49.966,91.49,59.663,77.447,80.092,74.461,73.471,76.878,43.397,55.496,47.286,-10.82,61.531,99.875,69.438,68.313,55.406,67.938,32.344,0,72,70,1000,200,0.102,200.125,103.438,87.938,0.457,70.313,70.5,56.25,57.906,0.0,27.156,72,70,1000,200,0.032,192.625,75.5,74.688,0.024,70.25,69.5,56.5,58.5,0.0,45.0,72,70,1000,200,0.032,200.0,74.75,74.25,0.036,69.438,68.813,57.281,62.25,23.078,35.469,72,70,1000,200,0.031,193.125,104.125,67.75,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.027,4.297,0.0,7.204,0.472,0.206,1.028,0.003,0.003,0.417
5252008,2043,1,1,3,1,100,26.783,40.0,40.0,40.0,1,1,489.605,202.635,0.011,13.295,0,80,55,1.4,793.875,803.201,1100.553,51.3,54.932,71.74,70.393,71.674,51.583,1.383,1.64,0.348,62.36,49.972,91.294,59.691,78.069,79.877,74.461,73.471,76.878,43.324,55.496,47.213,-10.82,61.531,99.875,69.625,68.5,55.406,68.5,32.469,0,72,70,1000,200,0.103,201.125,105.375,89.563,0.388,70.313,70.438,56.25,57.719,0.0,27.063,72,70,1000,200,0.031,195.125,75.5,74.688,0.024,70.125,69.5,56.5,58.5,0.0,44.688,72,70,1000,200,0.035,200.25,74.75,74.25,0.028,69.563,68.875,57.281,62.438,23.234,35.75,72,70,1000,200,0.031,193.125,105.938,68.063,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.027,4.248,0.0,7.165,0.49,0.203,0.889,0.003,0.002,0.511
5252008,2044,1,1,3,1,100,26.474,40.0,40.0,40.0,1,1,487.262,201.464,0.011,13.31,0,80,55,1.4,792.125,780.556,1094.325,35.892,54.825,71.74,70.499,71.674,51.583,1.421,1.69,0.344,62.371,49.897,91.378,59.691,77.499,79.555,74.534,73.684,76.878,43.324,55.392,47.14,-10.82,61.125,99.938,69.625,68.563,55.406,68.563,28.828,0,72,70,1000,200,0.103,200.75,106.875,89.688,0.391,70.313,70.438,56.25,57.906,0.0,26.719,72,70,1000,200,0.031,197.875,75.5,74.688,0.024,70.25,69.5,56.5,58.625,0.0,45.188,72,70,1000,200,0.031,198.5,74.75,74.25,0.034,69.563,68.813,57.281,62.531,23.391,35.625,72,70,1000,200,0.031,192.625,107.5,68.5,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.03,4.209,0.0,7.038,0.487,0.201,0.974,0.003,0.002,0.526
5252008,2045,1,1,3,1,100,26.577,40.0,40.0,40.0,1,1,507.174,204.978,0.011,13.31,0,80,55,1.4,799.125,806.039,1102.111,46.523,54.932,71.74,70.393,71.674,51.583,1.375,1.665,0.344,62.307,49.831,91.266,59.41,76.676,79.448,74.387,73.471,76.878,43.178,55.392,47.067,-10.82,61.438,99.875,69.75,68.625,55.406,68.563,26.203,0,72,70,1000,200,0.103,200.625,108.313,90.0,0.329,70.313,70.375,56.25,57.906,0.0,26.391,72,70,1000,200,0.032,200.25,75.5,74.688,0.024,70.375,69.563,56.5,58.5,0.0,44.531,72,70,1000,200,0.035,201.375,74.75,74.25,0.034,69.563,68.875,57.281,62.656,23.547,35.563,72,70,1000,200,0.031,192.375,108.938,69.0,0.09,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.03,4.238,0.0,7.173,0.507,0.205,0.873,0.003,0.002,0.521
5252008,2046,1,1,3,1,100,26.434,40.0,40.0,40.0,1,1,496.633,207.321,0.011,13.251,0,80,55,1.4,796.75,798.947,1105.225,37.455,54.932,71.74,70.499,71.568,51.583,1.379,1.614,0.344,62.354,49.872,91.266,59.635,76.753,79.34,74.387,73.577,76.804,43.178,55.287,46.994,-10.82,61.313,99.875,69.75,68.75,55.406,68.688,26.297,0,72,70,1000,200,0.103,200.125,109.125,89.563,0.329,70.313,70.438,56.25,57.906,0.0,25.406,72,70,1000,200,0.035,207.125,75.5,74.688,0.024,70.25,69.625,56.5,58.625,0.0,45.281,72,70,1000,200,0.031,197.625,74.75,74.063,0.036,69.688,68.875,57.281,62.813,23.672,35.563,72,70,1000,200,0.031,192.75,110.438,69.563,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.033,4.176,0.0,7.007,0.497,0.207,0.932,0.003,0.004,0.55
5252008,2047,1,1,3,1,100,25.83,40.0,40.0,40.0,1,1,513.031,206.149,0.011,13.368,0,80,55,1.4,801.375,834.507,1123.916,58.755,54.717,71.74,70.499,71.674,51.476,1.433,1.585,0.348,62.493,49.935,91.322,59.354,77.81,78.911,74.534,73.577,76.804,43.104,55.287,46.921,-10.82,61.313,99.875,69.938,68.875,55.406,68.563,18.938,0,72,70,1000,200,0.103,200.25,110.313,89.625,0.269,70.313,70.313,56.125,57.906,0.0,26.172,72,70,1000,200,0.035,199.625,75.5,74.688,0.024,70.25,69.625,56.5,58.5,0.0,44.75,72,70,1000,200,0.035,199.625,74.625,74.25,0.042,69.563,68.938,57.281,63.125,23.828,35.188,72,70,1000,200,0.031,197.25,111.625,70.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.026,4.188,0.0,7.071,0.513,0.206,0.806,0.003,0.002,0.555
5252008,2048,1,1,3,1,100,26.168,40.0,40.0,40.0,1,1,474.378,206.149,0.011,13.281,0,80,55,1.4,790.75,772.091,1086.541,64.38,54.932,71.74,70.393,71.568,51.583,1.341,1.611,0.348,62.329,49.86,91.266,59.382,79.048,78.803,74.461,73.684,76.878,42.958,55.392,46.849,-10.82,60.594,99.938,69.938,68.938,55.5,68.313,18.984,0,72,70,1000,200,0.103,200.375,110.75,88.938,0.259,70.188,70.25,56.125,57.719,0.0,27.156,72,70,1000,200,0.032,192.375,75.5,74.688,0.024,70.125,69.5,56.5,58.375,0.0,45.0,72,70,1000,200,0.032,200.125,74.625,74.25,0.035,69.688,68.938,57.281,63.219,23.969,35.063,72,70,1000,200,0.032,198.375,112.5,71.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.034,4.156,0.0,7.162,0.474,0.206,0.818,0.003,0.002,0.553
5252008,2049,1,1,3,1,100,25.771,40.0,40.0,40.0,1,1,495.461,204.978,0.011,13.398,0,80,55,1.4,803.5,803.201,1105.225,50.483,54.825,71.74,70.499,71.568,51.476,1.436,1.604,0.344,62.214,49.777,91.069,59.298,79.553,78.374,74.387,73.577,76.731,42.958,55.392,46.776,-10.82,60.344,99.938,70.063,69.0,55.406,67.938,16.125,0,72,70,1000,200,0.102,199.375,111.188,87.938,0.242,70.188,70.25,56.25,57.906,0.0,27.156,72,70,1000,200,0.03,194.75,75.5,74.688,0.024,70.125,69.5,56.5,58.625,0.0,44.219,72,70,1000,200,0.035,203.75,74.75,74.188,0.03,69.688,68.938,57.281,63.375,20.328,34.781,72,70,1000,200,0.032,200.25,113.5,72.313,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.032,4.114,0.0,7.089,0.495,0.205,0.814,0.003,0.002,0.554
5252008,2050,1,1,3,1,100,25.53,40.0,40.0,40.0,1,1,507.174,204.978,0.011,13.354,0,80,55,1.4,801.125,793.281,1095.882,47.315,54.825,71.634,70.499,71.568,51.369,1.421,1.661,0.348,62.398,49.915,91.182,59.382,79.177,77.944,74.461,73.577,76.878,42.885,55.078,46.557,-10.82,60.313,99.875,69.938,69.0,55.281,67.688,19.016,0,72,70,1000,200,0.102,199.875,111.813,87.188,0.235,70.063,70.25,56.25,57.906,0.0,27.094,72,70,1000,200,0.03,195.75,75.5,74.688,0.024,70.25,69.5,56.281,58.5,0.0,45.344,72,70,1000,200,0.031,197.0,74.625,74.188,0.034,69.563,69.0,57.281,63.469,20.453,34.563,72,70,1000,200,0.033,201.625,114.313,73.063,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,4.022,0.0,6.796,0.507,0.205,0.837,0.003,0.002,0.555
5252008,2051,1,1,3,1,100,25.27,40.0,40.0,40.0,1,1,503.66,206.149,0.011,13.339,0,80,55,1.4,812.0,798.947,1109.897,31.043,54.825,71.634,70.393,71.568,51.583,1.421,1.618,0.344,62.311,49.843,91.378,59.13,78.73,77.729,74.461,73.471,76.878,42.811,55.392,46.63,-10.82,60.094,99.938,69.938,69.0,55.281,67.813,19.016,0,72,70,1000,200,0.103,200.5,112.375,87.125,0.217,70.188,70.25,56.25,57.906,0.0,26.953,72,70,1000,200,0.03,195.375,75.5,74.688,0.024,70.25,69.438,56.5,58.5,0.0,44.188,72,70,1000,200,0.034,206.0,74.625,74.188,0.034,69.688,68.938,57.281,63.469,20.563,35.031,72,70,1000,200,0.032,198.0,114.875,73.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.027,4.049,0.0,7.06,0.504,0.206,0.793,0.003,0.002,0.552
5252008,2052,1,1,3,1,100,24.833,40.0,40.0,40.0,1,1,488.433,204.978,0.011,13.31,0,80,55,1.4,803.75,790.45,1108.34,35.888,54.717,71.634,70.393,71.463,51.369,1.379,1.665,0.348,62.357,49.889,91.434,59.326,78.704,77.514,74.387,73.471,76.804,42.811,55.392,46.412,-10.82,60.156,99.875,70.063,69.0,55.406,67.813,16.156,0,72,70,1000,200,0.103,200.5,112.875,87.188,0.231,70.188,70.125,56.25,57.719,0.0,26.109,72,70,1000,200,0.033,203.125,75.5,74.625,0.024,70.125,69.375,56.281,58.5,0.0,45.5,72,70,1000,200,0.031,196.25,74.625,74.188,0.034,69.688,69.0,57.281,63.625,20.672,34.844,72,70,1000,200,0.032,200.375,115.688,74.5,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,3.81,0.0,6.643,0.488,0.205,0.858,0.003,0.002,0.554
5252008,2053,1,1,3,1,100,24.857,40.0,40.0,40.0,1,1,520.059,201.464,0.011,13.324,0,80,55,1.4,817.375,855.963,1127.031,46.85,54.825,71.634,70.393,71.568,51.583,1.436,1.629,0.348,62.374,49.921,91.406,59.326,78.795,77.729,74.387,73.471,76.804,42.665,55.601,46.412,-10.82,60.5,99.875,70.063,69.0,55.406,67.938,16.156,0,72,70,1000,200,0.103,199.75,113.438,87.625,0.227,70.188,70.188,56.25,57.906,0.0,25.578,72,70,1000,200,0.035,206.0,75.5,74.688,0.024,70.0,69.313,56.5,58.5,0.132,44.188,72,70,1000,200,0.035,205.5,74.625,74.188,0.036,69.688,69.063,57.281,63.75,20.781,34.813,72,70,1000,200,0.033,200.0,116.313,75.375,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,3.859,0.0,6.92,0.52,0.201,0.847,0.003,0.002,0.55
5252008,2054,1,1,3,1,100,24.891,40.0,40.0,40.0,1,1,489.605,204.978,0.011,13.412,0,80,55,1.4,796.75,800.365,1116.127,47.99,54.932,71.634,70.393,71.568,51.583,1.44,1.672,0.344,62.359,49.901,91.406,59.382,78.911,77.514,74.387,73.471,76.804,42.665,55.601,46.339,-10.82,60.313,99.875,70.063,69.0,55.406,67.938,19.031,0,72,70,1000,200,0.102,199.625,113.813,87.75,0.229,70.188,70.188,56.25,57.906,0.0,25.547,72,70,1000,200,0.036,204.5,75.5,74.688,0.024,70.0,69.375,56.5,58.625,0.0,45.625,72,70,1000,200,0.031,195.0,74.625,74.188,0.034,69.688,69.125,57.281,63.813,24.672,35.594,72,70,1000,200,0.031,193.875,116.688,75.938,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,3.809,0.0,6.83,0.49,0.205,0.863,0.003,0.002,0.548
5252008,2055,1,1,3,1,100,24.778,40.0,40.0,40.0,1,1,486.091,204.978,0.011,13.31,0,80,55,1.4,801.0,820.253,1117.685,39.474,54.932,71.634,70.393,71.568,51.583,1.368,1.672,0.344,62.36,49.87,91.322,59.382,80.337,77.514,74.387,73.577,76.804,42.592,55.496,46.339,-10.82,60.188,99.938,69.938,69.0,55.406,68.0,16.172,0,72,70,1000,200,0.102,199.375,114.125,87.813,0.231,70.188,70.188,56.25,57.906,0.0,26.438,72,70,1000,200,0.034,197.75,75.5,74.625,0.024,70.125,69.313,56.5,58.5,0.0,44.188,72,70,1000,200,0.034,205.75,74.625,74.188,0.037,69.688,69.188,57.281,63.813,21.016,35.563,72,70,1000,200,0.031,195.25,117.125,76.5,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,3.865,0.0,6.912,0.486,0.205,0.879,0.003,0.002,0.546
5252008,2056,1,1,3,1,100,24.39,40.0,40.0,40.0,1,1,483.748,202.635,0.011,13.339,0,80,55,1.4,797.625,777.733,1113.012,54.359,54.825,71.634,70.393,71.568,51.476,1.402,1.672,0.351,62.351,49.899,91.406,59.438,80.959,77.514,74.387,73.471,76.804,42.445,55.496,46.12,-10.82,60.75,99.875,70.063,69.0,55.406,68.063,16.172,0,72,70,1000,200,0.102,200.0,114.563,88.375,0.231,70.063,70.188,56.125,57.906,0.0,26.813,72,70,1000,200,0.033,194.75,75.5,74.688,0.024,70.125,69.375,56.5,58.625,0.0,45.594,72,70,1000,200,0.032,192.875,74.625,74.188,0.036,69.688,69.25,57.281,63.938,21.125,35.281,72,70,1000,200,0.031,197.0,117.625,77.063,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,-0.072,-0.029,3.756,0.0,6.795,0.484,0.203,0.875,0.003,0.002,0.545
5252008,2057,1,1,3,1,100,24.296,40.0,40.0,40.0,1,1,489.605,204.978,0.011,13.324,0,80,55,1.4,811.125,777.733,1095.882,15.219,54.825,71.528,70.288,71.357,51.69,1.379,1.614,0.344,62.273,49.798,91.686,59.382,81.108,77.729,74.387,73.577,76.804,42.372,55.601,46.047,-10.82,60.25,99.938,69.938,69.063,55.406,68.063,19.047,0,72,70,1000,200,0.103,200.125,114.75,88.375,0.229,70.063,70.063,56.25,57.906,0.0,27.203,72,70,1000,200,0.031,192.25,75.5,74.688,0.024,70.125,69.313,56.5,58.5,0.0,44.688,72,70,1000,200,0.033,202.875,74.625,74.188,0.029,69.688,69.188,57.281,63.938,21.234,35.344,72,70,1000,200,0.031,196.375,117.875,77.438,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-0.033,3.701,0.0,6.787,0.49,0.205,0.873,0.003,0.002,0.543
5252008,2058,1,1,3,1,100,24.418,40.0,40.0,40.0,1,1,484.919,203.807,0.011,13.354,0,80,55,1.4,805.625,798.947,1102.111,31.681,54.932,71.634,70.393,71.463,51.69,1.44,1.668,0.344,62.241,49.811,91.63,59.438,80.946,77.944,74.387,73.577,76.804,42.372,55.81,46.047,-10.82,60.75,99.938,70.063,69.063,55.5,68.438,16.172,0,72,70,1000,200,0.102,200.0,115.313,88.5,0.235,69.938,70.125,56.344,57.906,0.0,26.625,72,70,1000,200,0.031,198.5,75.5,74.625,0.024,70.125,69.25,56.5,58.625,0.0,45.125,72,70,1000,200,0.034,196.75,74.438,74.188,0.031,69.75,69.25,57.406,64.0,21.328,35.219,72,70,1000,200,0.032,197.25,118.188,77.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.033,3.652,0.0,6.802,0.485,0.204,0.911,0.003,0.001,0.542
5252008,2059,1,1,3,1,100,24.344,40.0,40.0,40.0,1,1,489.605,207.321,0.011,13.281,0,80,55,1.4,810.5,774.911,1100.553,19.036,54.932,71.634,70.393,71.568,51.798,1.413,1.622,0.34,62.311,49.859,91.714,59.354,80.525,78.266,74.387,73.471,76.804,42.298,55.81,45.902,-10.82,60.438,99.875,70.063,69.063,55.5,68.438,16.172,0,72,70,1000,200,0.102,199.875,115.438,88.813,0.235,69.938,70.0,56.344,57.906,1.449,26.344,72,70,1000,200,0.032,200.375,75.5,74.688,0.024,70.0,69.375,56.563,58.625,0.0,44.844,72,70,1000,200,0.032,201.0,74.625,74.188,0.036,69.75,69.25,57.406,64.0,21.438,35.594,72,70,1000,200,0.031,192.375,118.375,78.25,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,3.542,0.0,6.635,0.49,0.207,0.904,0.003,0.002,0.539
5252008,2100,1,1,3,1,100,24.536,40.0,40.0,40.0,1,1,483.748,206.149,0.011,13.281,0,80,55,1.4,807.625,827.375,1116.127,36.614,55.04,71.634,70.393,71.463,51.798,1.425,1.625,0.351,62.23,49.783,91.799,59.41,80.272,78.266,74.387,73.471,76.804,42.225,55.81,45.902,-10.82,60.938,99.875,70.063,69.125,55.5,68.5,19.031,0,72,70,1000,200,0.102,200.0,115.75,88.938,0.223,70.063,70.063,56.344,57.906,0.0,25.719,72,70,1000,200,0.034,204.875,75.5,74.625,0.024,70.125,69.313,56.5,58.625,0.0,45.125,72,70,1000,200,0.034,196.75,74.438,74.063,0.042,69.688,69.25,57.406,64.25,21.531,35.594,72,70,1000,200,0.031,193.5,118.688,78.313,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.029,3.595,0.0,6.769,0.484,0.206,0.864,0.003,0.002,0.542
5252008,2101,1,1,3,1,100,24.324,40.0,40.0,40.0,1,1,509.517,206.149,0.011,13.354,0,80,55,1.4,803.75,797.53,1122.358,17.98,54.932,71.634,70.499,71.568,51.798,1.372,1.686,0.344,62.314,49.844,91.855,59.522,80.188,78.374,74.387,73.471,76.804,42.152,55.914,45.829,-10.82,60.688,99.938,70.063,69.125,55.5,68.438,16.141,0,72,70,1000,200,0.102,200.125,116.0,88.688,0.222,70.063,70.125,56.344,58.031,0.0,25.984,72,70,1000,200,0.036,201.25,75.5,74.625,0.024,70.125,69.313,56.563,58.625,0.0,44.781,72,70,1000,200,0.033,201.5,74.625,74.063,0.038,69.688,69.313,57.406,64.25,21.625,35.281,72,70,1000,200,0.031,197.25,118.938,78.563,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,3.568,0.0,6.807,0.51,0.206,0.876,0.003,0.003,0.542
5252008,2102,1,1,3,1,100,24.878,40.0,40.0,40.0,1,1,497.804,206.149,0.011,13.339,0,80,55,1.4,799.625,828.8,1119.242,43.438,55.148,71.634,70.393,71.674,51.905,1.406,1.593,0.344,62.27,49.815,91.714,59.494,79.773,78.696,74.387,73.577,76.804,42.079,55.81,45.829,-10.82,61.063,99.875,70.063,69.125,55.688,68.5,16.125,0,72,70,1000,200,0.102,199.625,116.438,88.813,0.228,70.063,70.125,56.344,57.906,0.0,26.563,72,70,1000,200,0.034,196.5,75.5,74.625,0.024,70.125,69.375,56.563,58.625,0.0,44.813,72,70,1000,200,0.034,198.0,74.625,74.063,0.038,69.688,69.313,57.406,64.375,21.719,34.656,72,70,1000,200,0.033,201.25,119.125,78.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,3.643,0.0,6.934,0.498,0.206,0.91,0.003,0.003,0.541
5252008,2103,1,1,3,1,100,24.981,40.0,40.0,40.0,1,1,491.947,203.807,0.011,13.324,0,80,55,1.4,807.625,798.947,1109.897,20.786,55.148,71.634,70.499,71.568,51.905,1.326,1.618,0.344,62.344,49.884,91.686,59.635,79.352,78.588,74.387,73.471,76.804,42.005,55.81,45.756,-10.82,60.719,99.938,70.063,69.188,55.688,68.5,16.109,0,72,70,1000,200,0.102,199.5,116.625,88.813,0.221,69.938,70.125,56.344,58.125,1.465,27.188,72,70,1000,200,0.032,191.625,75.5,74.625,0.024,70.25,69.313,56.563,58.625,0.135,45.25,72,70,1000,200,0.032,198.625,74.625,74.188,0.034,69.75,69.313,57.469,64.375,19.094,34.531,72,70,1000,200,0.033,201.75,119.25,79.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.029,3.62,0.0,6.928,0.492,0.204,0.888,0.003,0.002,0.535
5252008,2104,1,1,3,1,100,24.888,40.0,40.0,40.0,1,1,500.146,207.321,0.011,13.339,0,80,55,1.4,800.75,827.375,1116.127,29.007,55.04,71.634,70.393,71.568,51.905,1.41,1.622,0.337,62.31,49.847,91.574,59.522,78.898,78.696,74.387,73.471,76.804,41.932,55.81,45.756,-10.82,60.844,99.938,70.063,69.188,55.688,68.563,16.094,0,72,70,1000,200,0.102,199.0,116.875,88.938,0.211,69.938,70.063,56.344,58.031,1.479,27.094,72,70,1000,200,0.03,195.5,75.5,74.625,0.024,70.125,69.313,56.563,58.781,0.135,44.313,72,70,1000,200,0.034,205.25,74.625,74.188,0.038,69.75,69.375,57.406,64.375,19.172,34.406,72,70,1000,200,0.034,202.75,119.375,79.188,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,3.675,0.0,7.071,0.5,0.207,0.852,0.003,0.002,0.54
5252008,2105,1,1,3,1,100,25.265,40.0,40.0,40.0,1,1,506.003,206.149,0.011,13.281,0,80,55,1.4,798.25,804.62,1109.897,29.909,55.148,71.634,70.393,71.568,51.905,1.379,1.629,0.337,62.409,49.934,91.462,59.466,78.406,78.696,74.313,73.471,76.731,41.859,55.81,45.683,-10.82,60.969,99.938,70.125,69.25,55.688,68.5,16.078,0,72,70,1000,200,0.102,199.75,117.0,89.063,0.217,70.063,69.938,56.25,58.031,0.0,26.172,72,70,1000,200,0.033,202.25,75.5,74.625,0.024,70.125,69.25,56.563,58.625,0.136,45.688,72,70,1000,200,0.031,194.25,74.438,74.188,0.034,69.75,69.438,57.406,64.375,19.234,34.25,72,70,1000,200,0.034,204.375,118.938,79.188,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.032,3.64,0.0,7.041,0.506,0.206,0.876,0.003,0.001,0.166
5252008,2106,1,1,3,1,100,25.466,40.0,40.0,40.0,1,1,507.174,207.321,0.011,13.339,0,80,55,1.4,794.5,857.396,1117.685,25.519,55.148,71.634,70.393,71.674,51.905,1.413,1.668,0.344,62.415,49.937,91.266,59.635,78.03,78.803,74.387,73.577,76.804,41.859,55.914,45.61,-10.82,60.781,99.938,70.125,69.25,55.5,68.563,16.063,0,72,70,1000,200,0.103,200.0,117.25,89.125,0.215,69.938,70.0,56.344,58.031,1.5,25.938,72,70,1000,200,0.034,203.625,75.5,74.625,0.024,70.0,69.25,56.563,58.625,0.139,44.219,72,70,1000,200,0.034,205.5,74.438,74.063,0.034,69.75,69.438,57.406,64.0,19.313,34.406,72,70,1000,200,0.034,202.625,118.063,79.063,0.033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.033,3.56,0.0,6.936,0.507,0.207,0.874,0.003,0.002,0.186
5252008,2107,1,1,3,1,100,25.078,40.0,40.0,40.0,1,1,498.975,201.464,0.011,13.354,0,80,55,1.4,790.5,833.079,1123.916,52.775,54.932,71.528,70.393,71.463,51.798,1.406,1.6,0.344,62.364,49.947,91.294,59.747,77.738,78.803,74.313,73.471,76.804,41.712,55.81,45.61,-10.82,61.406,99.938,70.125,69.25,55.688,68.5,16.031,0,72,70,1000,200,0.102,199.875,117.313,89.313,0.208,70.063,70.0,56.344,58.031,1.513,25.734,72,70,1000,200,0.034,205.0,75.5,74.625,0.024,69.938,69.188,56.563,58.625,0.159,45.813,72,70,1000,200,0.031,193.0,74.438,74.188,0.034,69.75,69.5,57.406,63.75,19.391,34.375,72,70,1000,200,0.034,203.5,117.313,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.033,3.692,0.0,7.217,0.499,0.201,0.841,0.003,0.001,0.149
5252008,2108,1,1,3,1,100,25.593,40.0,40.0,40.0,1,1,531.772,206.149,0.011,13.339,0,80,55,1.4,789.0,850.232,1127.031,54.803,55.148,71.634,70.499,71.568,51.798,1.368,1.65,0.34,62.344,49.873,91.238,59.578,77.57,78.696,74.313,73.471,76.804,41.712,55.705,45.538,-10.82,61.406,99.938,70.125,69.25,55.5,68.5,13.266,0,72,70,1000,200,0.102,199.625,117.688,88.813,0.207,69.938,70.063,56.344,58.031,1.527,25.609,72,70,1000,200,0.035,206.0,75.5,74.625,0.024,70.0,69.188,56.563,58.781,0.163,44.438,72,70,1000,200,0.034,204.25,74.438,74.063,0.03,69.75,69.5,57.469,63.219,19.484,34.531,72,70,1000,200,0.034,203.125,116.938,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,3.647,0.0,7.075,0.532,0.206,0.863,0.003,0.002,0.148
5252008,2109,1,1,3,1,100,25.431,40.0,40.0,40.0,1,1,516.545,206.149,0.011,13.295,0,80,55,1.4,786.5,848.801,1120.8,61.739,55.04,71.74,70.393,71.568,51.798,1.425,1.618,0.333,62.343,49.926,91.322,59.578,77.421,78.803,74.313,73.577,76.804,41.639,55.705,45.465,-10.82,61.75,99.875,70.125,69.25,55.688,68.313,13.227,0,72,70,1000,200,0.102,199.75,117.688,88.688,0.198,69.938,70.0,56.438,58.031,1.542,25.516,72,70,1000,200,0.036,204.0,75.5,74.625,0.024,70.125,69.125,56.563,58.781,0.163,45.563,72,70,1000,200,0.032,193.875,74.438,74.063,0.042,69.75,69.438,57.469,62.75,22.313,34.125,72,70,1000,200,0.034,205.125,116.375,79.063,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.037,3.616,0.0,7.052,0.517,0.206,0.829,0.003,0.002,0.205
5252008,2110,1,1,3,1,100,25.739,40.0,40.0,40.0,1,1,510.688,206.149,0.011,13.31,0,80,55,1.4,793.625,850.232,1133.264,64.326,55.148,71.74,70.499,71.568,51.798,1.398,1.65,0.348,62.507,49.869,91.266,59.522,77.356,78.803,74.313,73.471,76.804,41.566,55.705,45.465,-10.82,61.5,99.875,70.063,69.313,55.5,68.313,15.93,0,72,70,1000,200,0.103,200.125,117.938,88.125,0.195,69.938,70.063,56.344,58.031,1.555,26.344,72,70,1000,200,0.035,198.125,75.5,74.625,0.024,70.125,69.188,56.563,58.781,0.0,44.438,72,70,1000,200,0.034,203.5,74.438,74.063,0.031,69.688,69.438,57.406,62.25,22.422,34.0,72,70,1000,200,0.035,206.25,115.938,79.063,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.033,3.67,0.0,7.195,0.511,0.206,0.84,0.003,0.002,0.171
5252008,2111,1,1,3,1,100,25.597,40.0,40.0,40.0,1,1,502.489,208.492,0.011,13.354,0,80,55,1.4,797.5,858.83,1133.264,67.339,55.04,71.74,70.393,71.674,51.583,1.44,1.658,0.344,62.415,49.923,91.238,59.466,77.291,78.481,74.313,73.577,76.731,41.493,55.705,45.392,-10.82,61.906,99.875,70.063,69.313,55.5,68.313,13.172,0,72,70,1000,200,0.102,199.75,118.125,87.75,0.196,70.063,70.063,56.344,58.031,0.0,26.609,72,70,1000,200,0.033,196.625,75.5,74.625,0.024,70.0,69.188,56.688,58.625,0.0,45.063,72,70,1000,200,0.034,197.625,74.438,74.063,0.026,69.563,69.313,57.469,62.063,26.328,33.813,72,70,1000,200,0.035,207.25,117.188,79.438,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.036,3.664,0.0,7.219,0.502,0.208,0.86,0.003,0.001,0.698
5252008,2112,1,1,3,1,100,25.601,40.0,40.0,40.0,1,1,493.119,206.149,0.021,13.295,0,80,55,1.4,806.5,810.299,1117.685,43.511,55.04,71.634,70.499,71.674,51.69,1.383,1.575,0.34,62.293,49.878,91.266,59.55,77.155,78.696,74.313,73.471,76.804,41.419,55.705,45.319,-10.82,61.5,99.875,70.125,69.313,55.5,68.063,15.891,0,72,70,1000,200,0.102,199.375,118.25,87.625,0.2,69.938,70.0,56.344,58.031,1.577,27.344,72,70,1000,200,0.031,192.875,75.5,74.625,0.024,70.125,69.188,56.563,58.781,0.165,44.625,72,70,1000,200,0.033,202.75,74.438,74.063,0.034,69.563,69.188,57.406,62.656,31.156,33.75,72,70,1000,200,0.036,207.0,118.063,76.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.062,3.629,0.0,7.189,0.493,0.206,0.885,0.003,0.002,0.768
5252008,2113,1,1,3,1,100,25.655,40.0,40.0,40.0,1,1,515.373,202.635,0.011,13.251,0,80,55,1.4,797.375,838.791,1116.127,64.775,55.04,71.634,70.393,71.568,51.69,1.387,1.632,0.337,62.28,49.867,91.238,59.691,76.928,78.588,74.313,73.577,76.804,41.419,55.601,45.246,-10.82,61.781,99.875,70.063,69.313,55.5,68.063,15.867,0,72,70,1000,200,0.103,200.375,118.313,87.625,0.192,69.938,70.0,56.344,58.031,1.591,26.078,72,70,1000,200,0.033,203.0,75.5,74.563,0.024,70.0,69.188,56.563,58.625,0.167,45.219,72,70,1000,200,0.033,196.375,74.438,74.063,0.033,69.563,69.25,57.469,63.625,31.313,33.875,72,70,1000,200,0.036,204.625,120.5,70.688,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.037,3.576,0.0,7.031,0.515,0.203,0.851,0.003,0.002,0.92
5252008,2114,1,1,3,1,100,25.689,40.0,40.0,40.0,1,1,507.174,204.978,0.011,13.354,0,80,55,1.4,788.75,854.529,1119.242,67.85,55.04,71.74,70.499,71.568,51.69,1.421,1.622,0.34,62.287,49.813,91.153,59.606,76.753,78.588,74.239,73.577,76.804,41.273,55.601,45.246,-10.82,61.813,99.875,70.125,69.313,55.5,68.063,13.109,0,72,70,1000,200,0.102,199.875,118.438,87.625,0.195,70.063,70.0,56.344,58.031,1.604,25.625,72,70,1000,200,0.034,206.125,75.5,74.625,0.024,69.938,69.188,56.563,58.781,3.039,44.438,72,70,1000,200,0.034,204.375,74.438,74.063,0.028,69.688,69.188,57.406,64.438,22.984,33.875,72,70,1000,200,0.035,204.875,121.813,72.125,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.043,3.703,0.0,7.356,0.507,0.205,0.868,0.003,0.002,0.918
5252008,2115,1,1,3,1,100,25.727,40.0,40.0,40.0,1,1,502.489,209.663,0.011,13.31,0,80,55,1.4,798.125,853.097,1130.147,59.683,54.932,71.634,70.393,71.568,51.583,1.349,1.622,0.344,62.28,49.824,91.153,59.719,76.157,78.481,74.313,73.577,76.804,41.273,55.601,45.246,-10.82,61.844,99.875,70.125,69.375,55.5,68.063,13.07,0,72,70,1000,200,0.102,199.5,118.5,87.75,0.201,69.938,69.938,56.344,58.031,1.623,25.469,72,70,1000,200,0.035,207.125,75.5,74.625,0.024,70.0,69.188,56.563,58.781,0.183,45.219,72,70,1000,200,0.033,195.75,74.313,74.063,0.034,69.75,69.313,57.406,65.125,20.344,33.906,72,70,1000,200,0.035,207.0,122.0,74.875,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.037,3.691,0.0,7.332,0.502,0.21,0.893,0.003,0.001,0.782
5252008,2116,1,1,3,1,100,25.28,40.0,40.0,40.0,1,1,522.401,207.321,0.011,13.354,0,80,55,1.4,796.625,844.508,1136.38,58.195,54.825,71.74,70.393,71.568,51.476,1.413,1.676,0.34,62.374,49.932,91.069,59.691,75.904,78.159,74.239,73.577,76.804,41.2,55.705,45.101,-10.82,61.594,99.813,70.125,69.313,55.5,68.063,13.039,0,72,70,1000,200,0.103,200.375,118.75,87.75,0.19,69.938,70.0,56.344,58.031,5.551,25.906,72,70,1000,200,0.036,201.625,75.5,74.563,0.024,70.125,69.125,56.563,58.781,0.0,44.563,72,70,1000,200,0.034,203.125,74.438,74.188,0.036,69.938,69.438,57.406,65.438,13.75,34.031,72,70,1000,200,0.035,205.75,120.875,76.125,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.043,3.591,0.0,7.223,0.522,0.207,0.85,0.003,0.001,0.316
5252008,2117,1,1,3,1,100,25.418,40.0,40.0,40.0,1,1,497.804,209.663,0.011,13.339,0,80,55,1.4,803.125,857.396,1144.173,57.745,54.932,71.634,70.393,71.568,51.583,1.383,1.69,0.333,62.435,50.002,91.013,59.606,75.865,78.374,74.239,73.684,76.731,41.126,55.705,44.955,-10.82,61.719,99.813,70.063,69.375,55.406,68.063,15.742,0,72,70,1000,200,0.102,200.0,118.875,87.75,0.198,69.813,70.0,56.344,57.906,5.59,26.359,72,70,1000,200,0.034,198.5,75.5,74.625,0.024,70.0,69.25,56.688,58.781,0.0,44.344,72,70,1000,200,0.035,203.0,74.313,74.063,0.029,70.0,69.5,57.469,65.0,11.016,34.094,72,70,1000,200,0.035,206.25,120.188,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.049,3.503,0.0,7.082,0.498,0.21,0.89,0.003,0.001,0.17
5252008,2118,1,1,3,1,100,25.354,40.0,40.0,40.0,1,1,483.748,206.149,0.011,13.31,0,80,55,1.4,806.375,817.407,1119.242,48.69,54.932,71.634,70.393,71.463,51.476,1.375,1.654,0.333,62.378,49.901,91.069,59.55,76.053,78.051,74.239,73.577,76.731,41.053,55.496,45.028,-10.82,61.625,99.875,70.125,69.313,55.5,68.063,15.719,0,72,70,1000,200,0.102,199.5,118.938,87.75,0.193,69.813,69.875,56.344,57.906,5.641,26.641,72,70,1000,200,0.033,196.125,75.5,74.563,0.024,70.0,69.125,56.563,58.625,0.187,45.219,72,70,1000,200,0.031,198.25,74.438,74.063,0.034,70.0,69.563,57.406,64.438,13.742,33.938,72,70,1000,200,0.035,206.625,119.25,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.041,3.663,0.0,7.336,0.484,0.206,0.869,0.003,0.002,0.167
5252008,2119,1,1,3,1,100,25.27,40.0,40.0,40.0,1,1,502.489,206.149,0.011,13.251,0,80,55,1.4,806.625,828.8,1130.147,45.092,54.932,71.528,70.393,71.568,51.476,1.394,1.65,0.344,62.379,49.903,90.957,59.578,75.943,77.944,74.239,73.577,76.731,41.053,55.496,44.955,-10.82,61.563,99.875,70.063,69.25,55.5,68.063,15.688,0,72,70,1000,200,0.102,199.625,118.875,87.813,0.206,69.813,69.938,56.344,58.031,5.695,27.359,72,70,1000,200,0.031,192.25,75.5,74.563,0.024,69.938,69.125,56.5,58.625,3.057,44.375,72,70,1000,200,0.035,202.625,74.313,74.188,0.038,69.75,69.625,57.406,63.813,13.758,34.531,72,70,1000,200,0.035,200.625,118.5,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.041,3.58,0.0,7.17,0.502,0.206,0.924,0.003,0.001,0.163
5252008,2120,1,1,3,1,100,24.883,40.0,40.0,40.0,1,1,481.406,206.149,0.011,13.31,0,80,55,1.4,800.0,798.947,1127.031,37.84,54.825,71.634,70.393,71.463,51.476,1.402,1.618,0.344,62.327,49.877,91.041,59.494,75.775,77.837,74.239,73.577,76.731,40.906,55.392,44.882,-10.82,61.281,99.875,70.125,69.313,55.406,68.063,12.922,0,72,70,1000,200,0.103,200.0,118.938,87.813,0.194,69.813,69.875,56.25,57.906,5.746,26.078,72,70,1000,200,0.033,202.625,75.5,74.625,0.024,70.0,69.125,56.563,58.625,3.07,45.375,72,70,1000,200,0.031,197.125,74.313,74.063,0.033,69.75,69.5,57.469,63.125,20.438,34.563,72,70,1000,200,0.034,199.75,117.813,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.041,3.653,0.0,7.339,0.481,0.206,0.872,0.003,0.001,0.16
5252008,2121,1,1,3,1,100,24.691,40.0,40.0,40.0,1,1,511.859,206.149,0.011,13.281,0,80,55,1.4,806.375,854.529,1133.264,56.556,54.825,71.634,70.288,71.463,51.369,1.41,1.676,0.351,62.278,49.827,90.901,59.578,75.775,77.729,74.239,73.471,76.731,40.906,55.601,44.882,-10.82,61.5,99.875,70.125,69.313,55.406,68.0,12.883,0,72,70,1000,200,0.102,199.75,118.875,87.75,0.179,69.938,69.875,56.25,58.031,1.892,25.844,72,70,1000,200,0.034,204.375,75.5,74.625,0.024,70.0,69.125,56.5,58.625,0.215,44.063,72,70,1000,200,0.035,206.625,74.313,74.063,0.037,69.688,69.5,57.281,62.656,23.266,34.594,72,70,1000,200,0.034,199.75,117.125,76.813,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.036,3.593,0.0,7.323,0.512,0.206,0.804,0.003,0.001,0.169
5252008,2122,1,1,3,1,100,24.499,40.0,40.0,40.0,1,1,511.859,204.978,0.011,13.324,0,80,55,1.4,811.0,843.078,1123.916,64.105,54.825,71.528,70.393,71.568,51.369,1.436,1.629,0.348,62.226,49.775,90.929,59.635,75.814,77.622,74.313,73.577,76.804,40.906,55.287,44.809,-10.82,61.844,99.813,70.25,69.313,55.406,67.813,12.844,0,72,70,1000,200,0.102,199.875,118.875,87.313,0.175,69.75,70.0,56.25,57.906,5.848,25.359,72,70,1000,200,0.035,207.875,75.5,74.563,0.024,70.0,69.125,56.563,58.625,0.218,45.563,72,70,1000,200,0.032,193.875,74.313,74.063,0.034,69.563,69.375,57.406,62.063,27.172,34.625,72,70,1000,200,0.034,199.625,118.688,77.625,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.037,3.616,0.0,7.211,0.512,0.205,0.798,0.003,0.001,0.706
5252008,2123,1,1,3,1,100,24.288,40.0,40.0,40.0,1,1,514.202,204.978,0.011,13.324,0,80,55,1.4,811.0,853.097,1136.38,68.043,54.717,71.634,70.393,71.568,51.369,1.421,1.64,0.344,62.281,49.73,90.901,59.438,75.865,77.514,74.239,73.471,76.657,40.76,55.496,44.664,-10.82,61.688,99.813,70.125,69.313,55.406,67.688,12.805,0,72,70,1000,200,0.102,199.625,118.875,86.313,0.173,69.813,69.938,56.25,57.906,8.766,25.359,72,70,1000,200,0.035,207.75,75.5,74.625,0.024,70.0,69.125,56.5,58.625,0.22,44.125,72,70,1000,200,0.035,206.125,74.313,74.063,0.034,69.438,69.188,57.406,62.531,32.031,34.5,72,70,1000,200,0.034,200.5,118.813,77.063,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.035,3.53,0.0,7.214,0.514,0.205,0.813,0.003,0.001,0.904
5252008,2124,1,1,3,1,100,24.057,40.0,40.0,40.0,1,1,507.174,201.464,0.011,13.266,0,80,55,1.4,810.125,837.362,1127.031,59.594,54.717,71.74,70.499,71.674,51.369,1.41,1.614,0.348,62.332,49.787,91.013,59.522,75.969,77.299,74.165,73.684,76.731,40.687,55.496,44.664,-10.82,61.625,99.813,70.125,69.25,55.406,67.688,12.766,0,72,70,1000,200,0.102,199.875,118.875,85.938,0.171,69.813,69.875,56.25,57.719,5.973,25.469,72,70,1000,200,0.036,204.25,75.5,74.563,0.024,70.0,69.125,56.281,58.625,0.223,45.781,72,70,1000,200,0.032,193.625,74.313,73.938,0.031,69.563,69.125,57.406,63.75,27.484,34.375,72,70,1000,200,0.035,201.125,121.313,70.938,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.059,3.563,0.0,7.317,0.507,0.201,0.813,0.003,0.002,1.032
5252008,2125,1,1,3,1,100,23.767,40.0,40.0,40.0,1,1,507.174,203.807,0.011,13.31,0,80,55,1.4,794.25,851.664,1123.916,54.714,54.825,71.528,70.183,71.357,51.369,1.425,1.582,0.348,62.286,49.852,91.097,59.27,75.917,77.299,74.239,73.471,76.804,40.76,55.392,44.591,-10.82,61.531,99.813,70.125,69.25,55.281,67.5,12.727,0,72,70,1000,200,0.102,199.75,118.938,85.688,0.167,69.75,69.875,56.25,57.906,8.906,26.469,72,70,1000,200,0.034,197.5,75.5,74.563,0.024,69.938,69.125,56.281,58.625,3.105,44.031,72,70,1000,200,0.035,206.625,74.313,73.75,0.034,69.688,69.125,57.406,64.875,23.828,34.844,72,70,1000,200,0.033,197.0,122.375,73.188,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.037,3.485,0.0,7.071,0.507,0.204,0.802,0.003,0.003,1.036
5252008,2126,1,1,3,1,100,23.536,40.0,40.0,40.0,1,1,501.318,206.149,0.011,13.295,0,80,55,1.4,787.5,838.791,1127.031,65.247,54.825,71.528,70.288,71.463,51.369,1.402,1.665,0.348,62.279,49.829,91.294,59.747,75.904,77.299,74.313,73.577,76.731,40.613,55.601,44.518,-10.82,61.75,99.813,70.125,69.188,55.406,67.5,12.695,0,72,70,1000,200,0.102,199.75,118.875,85.688,0.174,69.813,69.813,56.25,57.906,8.984,26.188,72,70,1000,200,0.034,198.75,75.5,74.563,0.024,69.938,69.125,56.5,58.5,3.133,45.594,72,70,1000,200,0.032,193.25,74.313,73.938,0.034,69.75,69.188,57.406,65.688,21.188,34.656,72,70,1000,200,0.034,199.125,122.688,76.063,0.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.036,3.464,0.0,7.2,0.501,0.206,0.834,0.003,0.002,1.002
5252008,2127,1,1,3,1,100,23.309,40.0,40.0,40.0,1,1,496.633,203.807,0.011,13.281,0,80,55,1.4,787.25,818.829,1116.127,52.335,54.825,71.528,70.393,71.463,51.369,1.459,1.64,0.351,62.277,49.82,91.322,59.635,75.762,77.299,74.165,73.577,76.657,40.54,55.496,44.299,-10.82,61.469,99.813,70.063,69.25,55.406,67.438,15.406,0,72,70,1000,200,0.103,200.125,118.938,85.5,0.169,69.75,69.875,56.25,57.906,9.055,26.719,72,70,1000,200,0.033,195.125,75.375,74.563,0.024,69.938,69.063,56.5,58.625,3.16,44.156,72,70,1000,200,0.035,206.5,74.313,73.938,0.034,69.938,69.313,57.406,66.188,14.586,35.25,72,70,1000,200,0.032,194.75,121.438,77.75,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.047,3.338,0.0,6.924,0.497,0.204,0.816,0.003,0.002,0.366
5252008,2128,1,1,3,1,100,22.882,40.0,40.0,40.0,1,1,483.748,203.807,0.011,13.295,0,80,55,1.4,785.5,804.62,1098.996,44.161,54.717,71.528,70.288,71.463,51.476,1.402,1.607,0.344,62.218,49.774,91.714,59.663,75.664,77.085,74.165,73.684,76.731,40.467,55.705,44.227,-10.82,61.594,99.813,70.125,69.188,55.406,67.5,12.648,0,72,70,1000,200,0.102,199.25,118.875,85.5,0.173,69.75,69.813,56.25,57.906,9.133,27.047,72,70,1000,200,0.032,193.25,75.5,74.563,0.024,70.0,69.063,56.5,58.625,3.172,45.469,72,70,1000,200,0.032,194.125,74.313,73.938,0.034,70.0,69.438,57.406,65.688,11.859,35.531,72,70,1000,200,0.031,193.0,120.688,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.059,3.281,0.0,6.933,0.484,0.204,0.834,0.003,0.002,0.168
5252008,2129,1,1,3,1,100,23.22,40.0,40.0,40.0,1,1,501.318,204.978,0.011,13.31,0,80,55,1.4,797.375,801.782,1100.553,29.688,54.932,71.528,70.288,71.463,51.69,1.41,1.665,0.344,62.26,49.766,91.771,59.578,75.561,77.192,74.165,73.577,76.731,40.467,55.81,44.227,-10.82,61.031,99.938,70.125,69.125,55.5,67.5,12.625,0,72,70,1000,200,0.102,200.0,118.938,85.5,0.18,69.813,69.75,56.25,57.906,9.203,27.156,72,70,1000,200,0.032,191.75,75.5,74.563,0.024,69.938,69.063,56.5,58.625,3.184,44.375,72,70,1000,200,0.034,204.875,74.313,73.938,0.034,70.0,69.5,57.406,65.0,11.852,35.531,72,70,1000,200,0.031,193.0,119.688,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.048,3.262,0.0,6.941,0.501,0.205,0.869,0.003,0.002,0.163
5252008,2130,1,1,3,1,100,23.107,40.0,40.0,40.0,1,1,497.804,204.978,0.011,13.251,0,80,55,1.4,798.125,803.201,1097.439,43.534,54.932,71.528,70.183,71.463,51.583,1.455,1.622,0.348,62.378,49.908,91.63,59.55,75.535,77.192,74.165,73.577,76.657,40.394,55.81,44.154,-10.82,61.344,99.875,70.125,69.188,55.5,67.5,12.602,0,72,70,1000,200,0.102,199.5,118.875,85.5,0.169,69.813,69.813,56.344,57.906,9.273,26.828,72,70,1000,200,0.031,196.75,75.5,74.563,0.024,69.938,69.063,56.5,58.625,3.199,45.438,72,70,1000,200,0.033,194.625,74.313,73.938,0.031,69.938,69.688,57.406,64.375,11.852,35.469,72,70,1000,200,0.032,193.25,119.0,77.75,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.047,3.232,0.0,6.91,0.498,0.205,0.814,0.003,0.002,0.191
5252008,2131,1,1,3,1,100,23.092,40.0,40.0,40.0,1,1,482.577,199.122,0.011,13.266,0,80,55,1.4,803.375,770.682,1105.225,30.41,54.932,71.528,70.393,71.357,51.69,1.372,1.611,0.351,62.414,50.016,91.546,59.691,75.496,77.085,74.165,73.577,76.657,40.32,55.81,44.081,-10.82,60.938,99.938,70.063,69.188,55.5,67.5,12.578,0,72,70,1000,200,0.102,199.875,118.875,85.813,0.179,69.75,69.875,56.344,57.906,9.352,26.406,72,70,1000,200,0.032,200.25,75.5,74.563,0.024,69.938,69.0,56.563,58.625,3.229,44.375,72,70,1000,200,0.034,204.625,74.313,73.938,0.034,69.75,69.625,57.406,63.625,21.25,35.438,72,70,1000,200,0.032,193.625,118.313,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.047,3.221,0.0,6.92,0.483,0.199,0.855,0.003,0.002,0.158
5252008,2132,1,1,3,1,100,23.263,40.0,40.0,40.0,1,1,494.29,206.149,0.011,13.281,0,80,55,1.4,803.375,794.697,1111.455,36.501,55.04,71.528,70.288,71.463,51.69,1.413,1.604,0.344,62.355,49.878,91.378,59.803,75.405,77.085,74.165,73.471,76.731,40.247,55.81,44.081,-10.82,61.25,99.938,70.063,69.188,55.5,67.5,15.281,0,72,70,1000,200,0.102,200.25,118.875,85.813,0.173,69.75,69.75,56.344,58.031,9.422,25.828,72,70,1000,200,0.034,204.125,75.5,74.563,0.024,69.938,69.0,56.563,58.625,3.258,45.625,72,70,1000,200,0.032,193.375,74.313,73.938,0.042,69.75,69.563,57.406,62.813,21.328,35.625,72,70,1000,200,0.031,193.625,117.625,78.0,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.041,3.272,0.0,7.062,0.494,0.206,0.826,0.003,0.002,0.235
5252008,2133,1,1,3,1,100,22.973,40.0,40.0,40.0,1,1,497.804,206.149,0.011,13.266,0,80,55,1.4,810.375,833.079,1127.031,46.835,54.932,71.528,70.393,71.463,51.583,1.333,1.636,0.344,62.4,49.924,91.294,59.578,75.263,76.977,74.239,73.577,76.731,40.174,55.81,44.008,-10.82,61.375,99.938,70.063,69.188,55.5,67.5,15.258,0,72,70,1000,200,0.102,200.25,118.875,85.813,0.175,69.625,69.688,56.344,58.031,9.508,25.313,72,70,1000,200,0.035,207.25,75.5,74.563,0.024,69.938,69.063,56.563,58.625,3.289,44.375,72,70,1000,200,0.034,204.375,74.313,73.938,0.031,69.688,69.438,57.406,62.438,24.156,35.094,72,70,1000,200,0.032,198.5,117.875,78.563,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.041,3.253,0.0,7.055,0.498,0.206,0.835,0.003,0.002,0.528
5252008,2134,1,1,3,1,100,22.929,40.0,40.0,40.0,1,1,504.832,204.978,0.011,13.383,0,80,55,1.4,795.875,817.407,1117.685,46.633,54.932,71.528,70.393,71.463,51.583,1.433,1.654,0.34,62.266,49.838,91.294,59.606,74.848,76.977,74.165,73.471,76.657,40.101,55.914,43.935,-10.82,61.531,99.875,70.125,69.188,55.5,67.5,12.492,0,72,70,1000,200,0.102,200.25,118.875,85.813,0.174,69.75,69.75,56.344,57.906,9.586,26.344,72,70,1000,200,0.034,198.25,75.5,74.563,0.024,69.938,69.063,56.563,58.625,3.316,45.75,72,70,1000,200,0.032,193.25,74.188,73.938,0.034,69.563,69.313,57.406,62.531,28.078,34.594,72,70,1000,200,0.033,201.875,117.688,79.0,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.039,3.245,0.0,7.117,0.505,0.205,0.831,0.003,0.001,0.665
5252008,2135,1,1,3,1,100,22.865,40.0,40.0,40.0,1,1,504.832,208.492,0.021,13.237,0,80,55,1.4,806.375,833.079,1113.012,41.042,54.932,71.422,70.183,71.357,51.583,1.44,1.618,0.348,62.249,49.835,91.21,59.635,74.595,76.977,74.165,73.471,76.657,40.101,55.914,43.862,-10.82,61.25,99.938,70.125,69.188,55.406,67.5,12.461,0,72,70,1000,200,0.103,200.375,118.875,85.813,0.175,69.75,69.688,56.344,58.031,9.664,27.219,72,70,1000,200,0.032,191.75,75.5,74.438,0.024,69.938,69.063,56.5,58.625,3.344,44.656,72,70,1000,200,0.033,202.25,74.313,73.938,0.036,69.563,69.188,57.406,63.375,28.219,34.281,72,70,1000,200,0.034,204.125,119.688,73.125,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.075,3.148,0.0,6.905,0.505,0.208,0.835,0.004,0.002,0.981
