DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,2136,1,1,3,1,100,22.781,40.0,40.0,40.0,1,1,491.947,203.807,0.011,13.31,0,80,55,1.4,806.0,830.226,1114.57,47.506,54.932,71.422,70.288,71.463,51.476,1.413,1.654,0.344,62.193,49.774,91.238,59.831,74.543,76.977,74.165,73.577,76.731,39.954,55.81,43.79,-10.82,61.5,99.875,70.125,69.188,55.5,67.688,15.164,0,72,70,1000,200,0.102,200.25,118.875,85.813,0.167,69.75,69.688,56.25,57.906,9.75,26.703,72,70,1000,200,0.031,199.0,75.5,74.438,0.024,69.938,69.063,56.5,58.625,3.369,44.313,72,70,1000,200,0.035,201.625,74.188,73.938,0.033,69.688,69.188,57.406,64.375,24.563,34.406,72,70,1000,200,0.034,203.5,121.438,72.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.048,3.22,0.0,7.082,0.492,0.204,0.797,0.004,0.001,0.968
5252008,2137,1,1,3,1,100,22.697,40.0,40.0,40.0,1,1,483.748,206.149,0.021,13.339,0,80,55,1.4,806.625,820.253,1106.782,35.507,54.932,71.422,70.288,71.463,51.583,1.353,1.668,0.344,62.281,49.791,91.406,59.719,74.517,76.762,74.239,73.684,76.731,39.954,55.81,43.717,-10.82,61.281,99.938,70.125,69.25,55.5,67.5,12.398,0,72,70,1000,200,0.102,199.375,118.75,85.813,0.184,69.75,69.75,56.344,57.906,9.836,26.281,72,70,1000,200,0.033,200.875,75.5,74.438,0.024,69.813,69.0,56.563,58.625,3.404,45.125,72,70,1000,200,0.032,198.875,74.188,73.75,0.034,69.75,69.25,57.406,65.125,21.938,34.344,72,70,1000,200,0.034,203.875,122.125,75.125,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.094,3.166,0.0,6.963,0.484,0.206,0.875,0.004,0.002,0.976
5252008,2138,1,1,3,1,100,22.604,40.0,40.0,40.0,1,1,522.401,210.835,0.011,13.339,0,80,55,1.4,804.625,863.135,1120.8,60.671,54.932,71.422,70.288,71.463,51.583,1.444,1.625,0.34,62.242,49.82,91.266,59.803,74.628,76.762,74.239,73.471,76.657,39.807,55.81,43.644,-10.82,61.75,99.938,70.125,69.188,55.5,67.688,12.367,0,72,70,1000,200,0.103,200.0,118.938,85.813,0.18,69.625,69.75,56.344,57.906,13.57,26.031,72,70,1000,200,0.034,203.25,75.5,74.438,0.024,69.938,68.938,56.563,58.625,3.457,44.625,72,70,1000,200,0.035,199.5,74.188,73.938,0.034,69.75,69.438,57.406,65.813,22.031,34.406,72,70,1000,200,0.034,203.5,122.375,77.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.035,3.198,0.0,7.1,0.522,0.211,0.861,0.004,0.001,0.888
5252008,2139,1,1,3,1,100,22.775,40.0,40.0,40.0,1,1,493.119,204.978,0.011,13.266,0,80,55,1.4,801.625,825.949,1116.127,53.535,55.04,71.422,70.288,71.357,51.583,1.356,1.647,0.337,62.227,49.759,91.35,59.635,74.757,76.762,74.165,73.577,76.657,39.807,55.914,43.644,-10.82,61.688,99.938,70.125,69.188,55.5,67.5,12.336,0,72,70,1000,200,0.102,199.625,118.875,85.813,0.172,69.625,69.75,56.344,57.906,10.031,25.688,72,70,1000,200,0.035,205.5,75.5,74.438,0.024,69.938,68.938,56.5,58.625,3.49,44.938,72,70,1000,200,0.032,200.25,74.188,73.75,0.037,69.938,69.5,57.406,66.188,15.438,34.156,72,70,1000,200,0.034,204.625,121.5,78.438,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.047,3.16,0.0,7.061,0.493,0.205,0.821,0.004,0.002,0.472
5252008,2140,1,1,3,1,100,22.77,40.0,40.0,40.0,1,1,507.174,202.635,0.011,13.427,0,80,55,1.4,789.625,857.396,1128.59,59.541,55.04,71.634,70.499,71.357,51.583,1.406,1.65,0.34,62.132,49.715,91.238,59.606,74.874,76.762,74.239,73.577,76.657,39.734,55.914,43.571,-10.82,61.906,99.938,70.125,69.25,55.5,67.688,12.305,0,72,70,1000,200,0.102,199.625,118.875,85.813,0.168,69.625,69.688,56.344,57.906,13.789,25.578,72,70,1000,200,0.035,206.0,75.5,74.438,0.024,69.938,68.938,56.563,58.625,3.518,44.031,72,70,1000,200,0.035,206.0,74.188,73.938,0.037,70.0,69.5,57.406,65.813,12.711,34.406,72,70,1000,200,0.034,203.0,120.5,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.04,3.184,0.0,7.147,0.507,0.203,0.802,0.004,0.001,0.163
5252008,2141,1,1,3,1,100,22.745,40.0,40.0,40.0,1,1,510.688,206.149,0.011,13.339,0,80,55,1.4,793.625,824.525,1119.242,49.176,55.04,71.422,70.288,71.357,51.583,1.391,1.629,0.337,62.152,49.644,91.238,59.719,74.848,76.762,74.239,73.471,76.731,39.734,55.705,43.571,-10.82,61.656,99.938,70.125,69.188,55.5,67.5,12.273,0,72,70,1000,200,0.102,199.75,118.875,85.813,0.175,69.625,69.688,56.344,57.906,13.906,25.656,72,70,1000,200,0.036,203.75,75.375,74.438,0.024,69.938,69.0,56.563,58.625,3.547,45.563,72,70,1000,200,0.031,195.25,74.188,73.75,0.034,70.0,69.563,57.406,65.125,12.695,34.281,72,70,1000,200,0.034,203.625,119.563,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.036,3.205,0.0,7.1,0.511,0.206,0.835,0.003,0.002,0.159
5252008,2142,1,1,3,1,100,22.436,40.0,40.0,40.0,1,1,508.346,204.978,0.011,13.31,0,80,55,1.4,795.0,837.362,1128.59,60.707,54.932,71.528,70.183,71.357,51.583,1.368,1.654,0.344,62.188,49.751,91.153,59.691,74.835,76.655,74.239,73.471,76.731,39.588,55.705,43.425,-10.82,61.781,99.875,70.125,69.188,55.5,67.5,12.242,0,72,70,1000,200,0.102,200.0,118.75,85.938,0.171,69.75,69.688,56.344,57.906,10.359,26.609,72,70,1000,200,0.033,196.375,75.5,74.438,0.024,69.813,69.0,56.563,58.625,7.363,44.188,72,70,1000,200,0.035,206.0,74.188,73.938,0.031,69.938,69.625,57.406,64.5,15.43,34.469,72,70,1000,200,0.034,202.625,119.125,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.036,3.169,0.0,7.085,0.508,0.205,0.81,0.004,0.001,0.158
5252008,2143,1,1,3,1,100,22.391,40.0,40.0,40.0,1,1,486.091,206.149,0.011,13.251,0,80,55,1.4,802.25,789.036,1100.553,46.257,54.932,71.528,70.288,71.357,51.583,1.413,1.564,0.344,62.156,49.733,91.21,59.943,74.796,76.655,74.239,73.577,76.657,39.514,55.81,43.425,-10.82,61.75,99.938,70.125,69.188,55.5,67.5,12.211,0,72,70,1000,200,0.102,199.375,118.875,85.813,0.158,69.625,69.688,56.344,57.906,14.109,27.047,72,70,1000,200,0.032,192.875,75.5,74.438,0.024,69.813,69.0,56.5,58.625,7.434,45.813,72,70,1000,200,0.031,193.5,74.188,73.75,0.032,69.938,69.625,57.406,63.813,15.438,34.594,72,70,1000,200,0.033,201.875,118.375,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.04,3.18,0.0,7.19,0.486,0.206,0.754,0.004,0.002,0.156
5252008,2144,1,1,3,1,100,22.062,40.0,40.0,40.0,1,1,502.489,202.635,0.011,13.324,0,80,55,1.4,810.125,798.947,1108.34,35.661,54.825,71.422,70.288,71.357,51.583,1.391,1.589,0.348,62.153,49.718,91.434,59.663,74.77,76.655,74.239,73.577,76.731,39.514,55.705,43.207,-10.82,61.594,99.875,70.125,69.188,55.5,67.438,12.18,0,72,70,1000,200,0.107,204.0,118.75,85.813,0.175,69.625,69.625,56.25,57.906,14.227,27.125,72,70,1000,200,0.032,192.875,75.5,74.438,0.024,69.938,69.0,56.5,58.625,3.713,44.313,72,70,1000,200,0.034,205.0,74.188,73.75,0.034,69.938,69.563,57.406,63.125,15.469,35.031,72,70,1000,200,0.032,198.125,117.688,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.041,3.039,0.0,6.826,0.502,0.203,0.832,0.004,0.002,0.154
5252008,2145,1,1,3,1,100,22.175,40.0,40.0,40.0,1,1,473.206,206.149,0.011,13.31,0,80,55,1.4,806.875,790.45,1100.553,32.399,54.932,71.422,70.288,71.357,51.583,1.379,1.647,0.34,62.133,49.701,91.602,59.831,74.731,76.548,74.239,73.577,76.657,39.441,56.018,43.207,-10.82,61.563,99.938,70.063,69.25,55.5,67.5,12.148,0,72,70,1000,200,0.101,198.875,118.75,85.688,0.174,69.438,69.563,56.344,57.906,14.359,26.797,72,70,1000,200,0.031,197.25,75.5,74.438,0.024,69.938,69.063,56.563,58.625,0.874,45.719,72,70,1000,200,0.032,194.0,74.188,73.938,0.025,69.688,69.5,57.406,62.438,24.938,34.625,72,70,1000,200,0.033,201.375,117.313,79.0,0.074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.04,3.024,0.0,6.954,0.473,0.206,0.831,0.004,0.001,0.41
5252008,2146,1,1,3,1,100,22.15,40.0,40.0,40.0,1,1,511.859,207.321,0.011,13.383,0,80,55,1.4,790.375,843.078,1108.34,35.066,54.932,71.422,70.183,71.357,51.583,1.41,1.65,0.337,62.123,49.66,91.462,59.915,74.718,76.548,74.239,73.471,76.731,39.441,55.914,43.28,-10.82,61.531,99.938,70.125,69.25,55.5,67.688,12.117,0,72,70,1000,200,0.101,198.5,118.75,85.688,0.173,69.625,69.625,56.344,57.906,14.477,26.234,72,70,1000,200,0.033,201.625,75.5,74.438,0.024,69.938,69.188,56.563,58.625,3.756,44.406,72,70,1000,200,0.034,204.25,74.188,73.75,0.034,69.563,69.5,57.406,62.25,25.047,34.594,72,70,1000,200,0.033,202.0,117.625,79.688,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.146,-0.036,3.119,0.0,7.128,0.512,0.207,0.826,0.004,0.002,0.652
5252008,2147,1,1,3,1,100,22.105,40.0,40.0,40.0,1,1,498.975,206.149,0.011,13.31,0,80,55,1.4,798.875,830.226,1119.242,45.849,54.932,71.422,70.288,71.357,51.583,1.417,1.661,0.348,62.116,49.675,91.49,59.663,74.796,76.548,74.239,73.471,76.731,39.295,56.123,43.134,-10.82,61.75,99.938,70.125,69.25,55.5,67.438,12.086,0,72,70,1000,200,0.105,201.75,118.5,85.813,0.173,69.625,69.688,56.344,57.906,14.617,25.813,72,70,1000,200,0.034,205.0,75.5,74.438,0.024,70.0,69.0,56.563,58.625,3.783,45.563,72,70,1000,200,0.032,194.0,74.188,73.938,0.034,69.563,69.375,57.406,63.125,28.953,34.531,72,70,1000,200,0.033,202.0,119.25,75.375,0.154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.036,3.036,0.0,7.089,0.499,0.206,0.817,0.004,0.001,0.975
5252008,2148,1,1,3,1,100,22.375,40.0,40.0,40.0,1,1,510.688,202.635,0.011,13.398,0,80,55,1.4,783.75,851.664,1123.916,42.651,55.04,71.422,70.183,71.357,51.69,1.406,1.654,0.34,62.184,49.759,91.322,59.887,74.822,76.44,74.239,73.577,76.657,39.295,55.914,43.061,-10.82,61.438,99.938,70.125,69.25,55.5,67.5,12.047,0,72,70,1000,200,0.101,198.5,118.438,85.688,0.178,69.625,69.563,56.344,58.031,14.734,25.719,72,70,1000,200,0.034,205.375,75.375,74.438,0.024,69.938,69.0,56.688,58.625,3.811,44.625,72,70,1000,200,0.033,202.625,74.188,73.938,0.038,69.688,69.25,57.406,64.25,29.094,34.438,72,70,1000,200,0.034,202.625,121.438,71.75,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.04,3.036,0.0,7.0,0.511,0.203,0.842,0.003,0.001,1.09
5252008,2149,1,1,3,1,100,22.144,40.0,40.0,40.0,1,1,511.859,207.321,0.011,13.339,0,80,55,1.4,781.625,851.664,1127.031,56.243,54.932,71.422,70.288,71.357,51.583,1.41,1.632,0.344,62.177,49.789,91.182,59.859,74.835,76.44,74.165,73.471,76.657,39.148,55.914,42.988,-10.82,61.875,99.938,70.125,69.25,55.5,67.5,12.016,0,72,70,1000,200,0.1,198.0,118.438,85.688,0.167,69.625,69.563,56.344,58.031,14.859,25.578,72,70,1000,200,0.034,206.5,75.375,74.438,0.024,69.938,68.875,56.563,58.625,3.852,45.031,72,70,1000,200,0.034,196.875,74.125,73.938,0.038,69.688,69.25,57.469,65.438,25.438,34.375,72,70,1000,200,0.034,203.375,122.0,75.0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.039,3.055,0.0,7.107,0.512,0.207,0.79,0.003,0.001,1.017
5252008,2150,1,1,3,1,100,22.09,40.0,40.0,40.0,1,1,508.346,207.321,0.011,13.324,0,80,55,1.4,797.25,824.525,1109.897,34.139,54.932,71.422,70.183,71.357,51.583,1.433,1.622,0.337,62.035,49.651,91.322,59.915,74.971,76.44,74.239,73.577,76.731,39.221,56.018,42.916,-10.82,61.469,99.938,70.125,69.25,55.5,67.438,11.984,0,72,70,1000,200,0.103,200.0,118.5,85.813,0.179,69.438,69.625,56.344,58.031,22.672,25.5,72,70,1000,200,0.035,206.625,75.375,74.438,0.024,69.813,68.875,56.563,58.625,3.887,44.969,72,70,1000,200,0.032,200.25,74.188,73.75,0.028,69.75,69.313,57.406,66.188,22.781,34.813,72,70,1000,200,0.033,200.625,122.313,77.313,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.041,2.931,0.0,6.831,0.508,0.207,0.845,0.003,0.002,0.974
5252008,2151,1,1,3,1,100,22.055,40.0,40.0,40.0,1,1,514.202,204.978,0.011,13.31,0,80,55,1.4,791.125,855.963,1122.358,63.343,54.932,71.422,70.183,71.357,51.583,1.398,1.69,0.34,62.16,49.724,91.125,59.915,74.919,76.333,74.239,73.471,76.731,39.148,55.914,42.988,-10.82,62.063,99.875,70.063,69.25,55.406,67.5,11.945,0,72,70,1000,200,0.101,199.0,118.5,85.5,0.175,69.625,69.625,56.344,57.906,15.133,25.656,72,70,1000,200,0.036,203.625,75.5,74.438,0.024,69.813,68.875,56.563,58.625,1.054,44.563,72,70,1000,200,0.035,201.125,74.125,73.75,0.034,69.938,69.438,57.406,66.625,16.172,34.344,72,70,1000,200,0.034,203.875,121.188,78.563,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.036,3.048,0.0,7.091,0.514,0.205,0.834,0.004,0.002,0.492
5252008,2152,1,1,3,1,100,21.981,40.0,40.0,40.0,1,1,503.66,206.149,0.011,13.339,0,80,55,1.4,800.75,825.949,1119.242,52.963,54.932,71.422,70.183,71.357,51.476,1.394,1.614,0.34,62.112,49.679,91.097,59.915,74.997,76.225,74.165,73.577,76.657,39.002,55.705,42.843,-10.82,61.781,99.875,70.125,69.188,55.5,67.5,14.648,0,72,70,1000,200,0.102,199.125,118.438,85.688,0.175,69.625,69.563,56.344,58.031,15.25,26.109,72,70,1000,200,0.035,199.375,75.375,74.313,0.024,69.813,68.938,56.5,58.625,7.734,45.156,72,70,1000,200,0.032,198.625,74.125,73.938,0.035,70.0,69.5,57.406,66.125,13.438,34.313,72,70,1000,200,0.034,204.125,120.25,79.063,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.047,3.067,0.0,7.109,0.504,0.206,0.828,0.004,0.001,0.345
5252008,2153,1,1,3,1,100,21.897,40.0,40.0,40.0,1,1,501.318,206.149,0.011,13.31,0,80,55,1.4,796.125,825.949,1133.264,65.08,54.932,71.422,70.288,71.357,51.476,1.349,1.679,0.337,62.145,49.685,91.041,59.915,75.25,76.225,74.165,73.471,76.657,38.928,55.601,42.77,-10.82,62.094,99.875,70.125,69.25,55.406,67.438,14.617,0,72,70,1000,200,0.103,202.5,118.5,85.688,0.169,69.625,69.563,56.344,57.906,15.375,26.859,72,70,1000,200,0.033,194.5,75.5,74.438,0.024,69.813,68.938,56.563,58.625,7.793,44.031,72,70,1000,200,0.035,205.5,74.188,73.75,0.03,70.0,69.563,57.406,65.625,13.43,34.156,72,70,1000,200,0.034,205.25,119.563,79.563,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.039,3.067,0.0,7.095,0.501,0.206,0.801,0.004,0.002,0.335
5252008,2154,1,1,3,1,100,21.598,40.0,40.0,40.0,1,1,498.975,201.464,0.011,13.324,0,80,55,1.4,806.75,790.45,1116.127,54.396,54.825,71.422,70.183,71.357,51.476,1.391,1.661,0.34,62.223,49.691,91.518,59.831,75.101,76.118,74.165,73.577,76.657,38.855,55.81,42.697,-10.82,61.781,99.875,70.125,69.188,55.5,67.5,11.859,0,72,70,1000,200,0.102,200.125,118.438,85.688,0.172,69.438,69.563,56.344,57.719,23.219,27.313,72,70,1000,200,0.031,191.0,75.375,74.313,0.024,69.813,69.0,56.563,58.625,7.855,45.469,72,70,1000,200,0.031,196.125,74.125,73.75,0.034,69.938,69.563,57.281,65.0,16.172,33.969,72,70,1000,200,0.035,206.375,119.125,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.047,3.019,0.0,7.103,0.499,0.201,0.813,0.004,0.002,0.156
5252008,2155,1,1,3,1,100,21.759,40.0,40.0,40.0,1,1,503.66,206.149,0.011,13.281,0,80,55,1.4,796.875,831.653,1120.8,46.276,54.932,71.422,70.288,71.357,51.69,1.41,1.658,0.34,62.234,49.799,91.434,59.831,74.893,76.011,74.239,73.471,76.731,38.782,56.123,42.624,-10.82,61.75,99.938,70.125,69.188,55.5,67.5,11.828,0,72,70,1000,200,0.101,198.625,118.438,85.5,0.166,69.438,69.75,56.344,58.031,23.406,26.688,72,70,1000,200,0.031,198.125,75.5,74.438,0.029,69.938,68.875,56.5,58.781,7.914,44.031,72,70,1000,200,0.035,205.875,74.188,73.75,0.042,69.938,69.625,57.406,64.375,16.188,33.938,72,70,1000,200,0.035,206.375,118.5,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,-0.036,2.942,0.0,7.08,0.504,0.206,0.79,0.005,0.003,0.154
5252008,2156,1,1,3,1,100,21.685,40.0,40.0,40.0,1,1,523.573,201.464,0.011,13.354,0,80,55,1.4,795.375,814.562,1120.8,47.262,54.932,71.315,70.183,71.251,51.69,1.372,1.632,0.348,62.206,49.743,91.434,59.719,75.049,76.011,74.165,73.577,76.657,38.708,56.123,42.551,-10.82,61.75,99.938,70.125,69.25,55.5,67.438,14.531,0,72,70,1000,200,0.101,198.375,118.438,85.5,0.171,69.438,69.625,56.344,58.031,23.594,26.047,72,70,1000,200,0.033,203.0,75.5,74.313,0.055,69.938,68.875,56.563,58.625,7.98,45.75,72,70,1000,200,0.031,194.625,74.125,73.938,0.038,69.75,69.563,57.406,63.625,22.844,34.0,72,70,1000,200,0.035,206.125,117.625,79.063,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.047,2.947,0.0,7.121,0.524,0.201,0.813,0.01,0.001,0.323
5252008,2157,1,1,3,1,100,21.919,40.0,40.0,40.0,1,1,501.318,207.321,0.011,13.354,0,80,55,1.4,793.875,855.963,1125.474,49.075,55.04,71.422,70.288,71.251,51.69,1.387,1.611,0.344,62.171,49.737,91.294,59.831,74.945,76.011,74.091,73.577,76.657,38.708,56.123,42.479,-10.82,61.938,99.875,70.125,69.25,55.5,67.5,11.766,0,72,70,1000,200,0.104,203.0,118.438,85.5,0.18,69.438,69.5,56.344,58.031,23.781,25.703,72,70,1000,200,0.034,205.875,75.875,74.125,0.055,69.688,68.938,56.563,58.781,11.844,44.25,72,70,1000,200,0.034,205.5,74.125,73.75,0.031,69.688,69.5,57.469,63.031,25.672,34.125,72,70,1000,200,0.035,205.125,117.688,79.75,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.055,2.892,0.0,6.988,0.501,0.207,0.856,0.014,0.002,0.455
5252008,2158,1,1,3,1,100,21.93,40.0,40.0,40.0,1,1,491.947,202.635,0.011,13.31,0,80,55,1.4,802.375,827.375,1125.474,51.8,55.04,71.422,70.288,71.251,51.69,1.413,1.593,0.344,62.304,49.849,91.406,59.943,75.01,76.011,74.091,73.471,76.657,38.635,56.123,42.479,-10.82,62.0,99.938,70.063,69.25,55.5,67.5,14.477,0,72,70,1000,200,0.102,200.0,118.438,85.688,0.183,69.438,69.5,56.438,58.125,23.969,25.516,72,70,1000,200,0.035,206.375,76.375,73.75,0.055,69.813,68.875,56.563,58.781,4.359,45.5,72,70,1000,200,0.031,195.625,74.188,73.75,0.028,69.563,69.375,57.406,62.813,29.563,34.188,72,70,1000,200,0.035,205.25,117.625,80.563,0.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.046,2.926,0.0,7.1,0.492,0.203,0.865,0.021,0.002,0.6
5252008,2159,1,1,3,1,100,21.703,40.0,40.0,40.0,1,1,521.23,203.807,0.011,13.295,0,80,55,1.4,801.0,844.508,1123.916,51.127,54.932,71.422,70.183,71.251,51.69,1.36,1.654,0.34,62.259,49.789,91.125,59.943,75.101,76.011,74.165,73.471,76.731,38.562,56.123,42.406,-10.82,61.969,99.875,70.125,69.188,55.5,67.5,11.711,0,72,70,1000,200,0.101,199.125,118.313,85.5,0.173,69.313,69.438,56.344,58.219,24.172,25.453,72,70,1000,200,0.035,205.375,77.813,72.813,0.063,69.813,68.813,56.688,58.5,4.414,44.063,72,70,1000,200,0.035,206.625,74.188,73.75,0.034,69.563,69.25,57.469,63.375,29.703,34.219,72,70,1000,200,0.034,204.625,119.0,75.625,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.041,2.91,0.0,7.092,0.521,0.204,0.82,0.046,0.002,1.121
5252008,2200,0,1,3,1,100,21.698,40.0,40.0,40.0,1,1,496.633,206.149,0.011,13.354,0,80,55,1.4,803.625,823.1,1119.242,64.627,54.932,71.422,70.288,71.357,51.583,1.394,1.622,0.344,62.188,49.785,91.21,59.803,75.101,75.903,74.091,73.577,76.657,38.489,55.914,42.479,-10.82,62.031,99.875,70.125,69.25,55.5,67.5,0.0,0,72,70,1000,200,0.101,198.75,118.313,85.688,0.172,69.438,69.438,56.344,58.344,0.0,26.266,72,70,1000,200,0.035,198.625,80.438,71.063,0.066,69.938,68.813,56.563,58.625,0.0,45.281,72,70,1000,200,0.031,197.125,74.125,73.938,0.041,69.688,69.25,57.406,64.5,0.0,34.281,72,70,1000,200,0.034,204.5,121.5,73.75,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.055,3.058,0.0,7.394,0.497,0.206,0.81,0.09,0.001,1.371
5252008,2201,0,1,3,1,100,21.865,40.0,40.0,40.0,0,0,111.274,81.991,0.011,13.324,0,80,55,1.4,345.375,6.741,54.91,57.602,55.04,71.315,70.183,71.251,51.369,0.267,0.289,0.087,67.421,51.244,90.957,59.915,75.075,75.473,74.165,73.577,76.657,38.415,55.914,42.333,-10.82,60.375,100.0,70.125,69.25,55.688,67.688,0.0,0,72,70,1000,200,0.018,74.813,117.313,85.5,0.014,69.625,69.5,56.438,58.75,0.0,12.531,72,70,1000,200,0.003,52.344,85.25,69.125,0.026,69.813,68.938,56.563,58.906,0.0,30.297,72,70,1000,200,0.003,54.563,74.125,73.75,0.034,69.688,69.188,57.469,65.625,0.0,18.563,72,70,1000,200,0.004,65.063,120.563,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.047,2.983,0.0,7.245,0.111,0.082,0.064,0.061,0.002,0.178
5252008,2202,0,1,3,1,100,22.135,40.0,40.0,40.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,345.375,2.248,79.302,-3.783,55.148,71.315,70.288,71.146,51.69,0.0,0.029,0.069,78.485,62.069,90.873,60.531,74.861,75.259,74.165,73.471,76.657,38.342,49.437,41.168,-10.82,60.844,99.5,70.125,69.25,55.906,67.938,0.0,0,72,70,1000,200,0.001,20.109,116.313,85.188,0.014,69.813,69.688,56.75,59.938,0.0,18.484,72,70,1000,200,0.0,0.0,86.438,69.0,0.027,69.938,69.063,56.813,60.188,0.0,36.875,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,69.938,69.375,57.844,66.125,0.0,25.906,72,70,1000,200,0.0,0.0,119.5,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,3.405,0.0,5.243,0.034,0.036,0.063,0.069,0.002,0.174
5252008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,18.766,2.248,9.286,2.047,55.363,71.315,70.393,70.618,52.119,0.0,0.026,0.065,20.602,20.014,90.565,62.325,74.822,75.259,74.091,73.577,76.657,38.269,46.198,38.691,-10.82,54.031,99.438,70.125,69.313,56.125,67.938,0.0,0,72,70,1000,200,0.0,10.391,115.438,84.813,0.014,70.063,69.813,56.938,61.313,0.0,18.484,72,70,1000,200,0.0,0.0,86.438,69.125,0.029,69.938,69.313,57.094,61.281,0.0,36.875,72,70,1000,200,-0.001,0.0,74.125,73.938,0.029,70.0,69.688,58.156,66.625,0.0,25.906,72,70,1000,200,0.0,0.0,118.688,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.105,0.709,0.0,0.0,0.035,0.035,0.062,0.073,0.001,0.171
5252008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.367,2.248,5.758,0.735,55.471,71.315,70.604,69.878,52.44,0.0,0.029,0.069,20.001,20.0,90.144,63.979,74.906,75.366,74.165,73.471,76.583,38.122,47.243,38.618,-10.82,53.188,99.188,70.125,69.375,56.625,68.063,0.0,0,72,70,1000,200,0.0,10.0,114.75,84.625,0.014,70.313,70.0,57.375,62.406,0.0,18.484,72,70,1000,200,0.0,0.0,86.438,69.313,0.026,70.125,69.625,57.281,62.406,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.125,69.813,58.656,66.875,0.0,25.906,72,70,1000,200,0.0,0.0,117.875,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.725,0.0,0.0,0.035,0.035,0.061,0.065,0.002,0.168
5252008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,9.969,2.248,5.758,-0.546,55.794,71.315,70.814,69.139,52.868,0.0,0.026,0.065,20.0,20.0,89.891,64.623,75.023,75.473,74.091,73.577,76.583,38.122,47.347,38.545,-10.82,51.375,98.813,70.125,69.375,57.0,68.063,0.0,0,72,70,1000,200,0.0,10.188,114.125,84.25,0.014,70.313,70.125,57.688,63.219,0.0,18.484,72,70,1000,200,0.0,0.0,86.375,69.5,0.028,70.25,69.813,57.656,63.188,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.25,70.063,58.875,67.313,0.0,25.906,72,70,1000,200,0.0,0.0,117.188,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.053,0.611,0.0,0.0,0.034,0.035,0.06,0.069,0.002,0.165
5252008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.039,2.248,5.758,0.349,56.009,71.315,70.919,68.505,53.296,0.0,0.026,0.065,20.0,20.0,89.695,65.24,74.958,75.473,74.091,73.471,76.657,38.049,47.661,38.473,-10.82,50.969,98.438,70.25,69.438,57.281,68.438,0.0,0,72,70,1000,200,0.0,12.008,113.625,84.188,0.014,70.5,70.25,58.219,64.0,0.0,18.484,72,70,1000,200,0.0,0.0,86.25,69.5,0.028,70.375,70.063,57.875,63.844,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.313,70.375,59.25,67.625,0.0,25.906,72,70,1000,200,0.0,0.0,116.688,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.591,0.0,0.0,0.035,0.035,0.06,0.068,0.002,0.163
5252008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.094,2.248,5.758,-0.573,56.224,71.209,71.129,67.871,53.51,0.0,0.026,0.065,20.0,20.0,89.471,65.548,74.887,75.473,74.165,73.577,76.657,38.122,48.183,38.473,-10.82,51.125,97.875,70.313,69.438,57.844,68.438,0.0,0,72,70,1000,200,0.0,12.367,113.0,84.0,0.014,70.625,70.375,58.594,64.75,0.0,18.484,72,70,1000,200,0.0,0.0,86.25,69.625,0.029,70.375,70.25,58.094,64.5,0.0,36.875,72,70,1000,200,-0.001,0.0,74.125,73.625,0.038,70.313,70.5,59.75,67.875,0.0,25.906,72,70,1000,200,0.0,0.0,116.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.047,0.464,0.0,0.0,0.035,0.036,0.059,0.07,0.003,0.16
5252008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.43,2.248,3.993,0.014,56.547,71.209,71.235,67.343,53.617,0.0,0.026,0.065,20.0,20.0,89.218,65.857,74.783,75.473,74.091,73.577,76.583,38.122,48.392,38.618,-10.82,51.625,97.25,70.25,69.5,57.875,68.5,0.0,0,72,70,1000,200,0.0,12.641,112.375,83.875,0.014,70.625,70.563,58.875,65.313,0.0,18.484,72,70,1000,200,0.0,0.0,86.063,69.625,0.027,70.5,70.438,58.375,65.063,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.5,70.688,59.875,68.063,0.0,25.906,72,70,1000,200,0.0,0.0,115.5,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.053,0.644,0.0,0.0,0.035,0.035,0.058,0.065,0.002,0.158
5252008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,12.5,2.248,3.993,1.255,56.762,71.422,71.55,67.026,53.831,0.0,0.026,0.069,20.0,20.0,88.882,65.857,74.569,75.581,74.091,73.471,76.657,38.196,48.496,38.545,-10.82,51.688,96.625,70.313,69.563,58.313,68.5,0.0,0,72,70,1000,200,0.0,12.383,111.813,83.688,0.014,70.813,70.688,59.281,65.875,0.0,18.484,72,70,1000,200,0.0,0.0,86.063,69.625,0.027,70.563,70.625,58.656,65.563,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,70.5,70.875,60.25,68.313,0.0,25.906,72,70,1000,200,0.0,0.0,114.875,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.087,0.451,0.0,0.0,0.035,0.036,0.057,0.065,0.002,0.156
5252008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.484,2.248,3.993,0.361,56.977,71.315,71.655,66.709,54.045,0.0,0.026,0.065,20.0,20.0,88.517,66.025,74.44,75.581,74.091,73.577,76.657,38.635,48.601,38.982,-10.82,52.594,95.875,70.313,69.625,58.531,68.563,0.0,0,72,70,1000,200,0.0,12.742,111.188,83.563,0.014,70.938,70.813,59.5,66.313,0.0,18.484,72,70,1000,200,0.0,0.0,85.813,69.75,0.028,70.563,70.75,59.063,65.938,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,71.0,60.469,68.688,0.0,25.906,72,70,1000,200,0.0,0.0,114.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.055,0.465,0.0,0.0,0.035,0.036,0.056,0.066,0.002,0.153
5252008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.664,2.248,3.993,-0.319,57.408,70.997,71.55,66.181,54.153,0.0,0.026,0.065,20.0,20.0,88.181,65.997,74.303,75.581,74.017,73.577,76.583,38.855,48.705,39.274,-10.82,52.406,95.188,70.313,69.688,58.906,68.688,0.0,0,72,70,1000,200,0.0,13.023,110.563,83.438,0.014,70.938,70.938,59.906,66.688,0.0,18.484,72,70,1000,200,0.0,0.0,85.813,69.813,0.029,70.688,70.938,59.156,66.375,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,71.125,60.875,68.938,0.0,25.906,72,70,1000,200,0.0,0.0,113.875,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.064,0.567,0.0,0.0,0.035,0.036,0.055,0.068,0.002,0.152
5252008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.938,2.248,3.993,0.362,57.408,70.997,71.655,65.864,54.367,0.0,0.026,0.069,20.0,20.0,87.844,65.997,74.265,75.581,74.091,73.684,76.731,39.002,48.705,39.492,-10.82,52.844,94.438,70.313,69.688,59.125,68.688,0.0,0,72,70,1000,200,0.0,12.773,110.188,83.438,0.014,71.125,71.0,60.219,67.125,0.0,18.484,72,70,1000,200,0.0,0.0,85.75,69.813,0.024,70.875,71.063,59.438,66.75,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.75,71.25,60.969,69.0,0.0,25.906,72,70,1000,200,0.0,0.0,113.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.071,0.674,0.0,0.0,0.035,0.035,0.054,0.056,0.002,0.15
5252008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.555,2.248,2.228,0.714,57.623,70.997,71.76,65.547,54.474,0.0,0.026,0.065,20.0,20.0,87.592,65.913,74.252,75.581,74.091,73.577,76.657,39.075,48.705,39.492,-10.82,53.688,93.688,70.563,69.688,59.469,68.688,0.0,0,72,70,1000,200,0.0,12.477,109.625,83.125,0.014,71.0,71.125,60.5,67.375,0.0,18.484,72,70,1000,200,0.0,0.0,85.688,69.938,0.024,70.688,71.125,59.656,66.938,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.75,71.313,61.188,69.125,0.0,25.906,72,70,1000,200,0.0,0.0,112.813,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.055,0.581,0.0,0.0,0.035,0.035,0.054,0.055,0.002,0.148
5252008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.656,2.248,3.993,1.025,57.731,70.891,71.865,65.441,54.688,0.0,0.026,0.069,20.0,20.0,87.311,65.913,74.2,75.581,74.091,73.577,76.657,39.075,48.81,39.419,-10.82,53.625,92.875,70.563,69.688,59.625,68.688,0.0,0,72,70,1000,200,0.0,12.859,109.063,83.0,0.014,71.0,71.25,60.719,67.688,0.0,18.484,72,70,1000,200,0.0,0.0,85.688,69.938,0.024,70.875,71.313,59.844,67.438,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.875,71.5,61.469,69.313,0.0,25.906,72,70,1000,200,0.0,0.0,112.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.055,0.474,0.0,0.0,0.034,0.035,0.053,0.055,0.002,0.146
5252008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.992,2.248,2.228,1.078,58.054,70.785,71.865,65.23,54.795,0.0,0.026,0.065,20.0,20.0,87.059,65.885,74.226,75.688,74.091,73.577,76.657,39.148,48.81,39.565,-10.82,54.375,92.063,70.563,69.875,59.938,68.938,0.0,0,72,70,1000,200,0.0,12.758,108.5,82.875,0.014,71.125,71.375,61.031,68.0,0.0,18.484,72,70,1000,200,0.0,0.0,85.563,69.938,0.024,70.875,71.375,60.188,67.563,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.875,71.563,61.625,69.625,0.0,25.906,72,70,1000,200,0.0,0.0,111.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.055,0.576,0.0,0.0,0.035,0.035,0.052,0.055,0.002,0.144
5252008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.625,2.248,2.228,0.361,58.161,70.997,72.181,65.336,54.902,0.0,0.026,0.069,20.0,20.0,86.75,65.829,74.239,75.581,74.017,73.577,76.583,39.148,48.81,39.638,-10.82,54.531,91.25,70.625,69.813,60.156,68.938,0.0,0,72,70,1000,200,0.0,12.563,108.0,82.813,0.014,71.125,71.438,61.188,68.375,0.0,18.484,72,70,1000,200,0.0,0.0,85.438,69.938,0.024,71.063,71.5,60.344,67.875,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.875,71.75,61.625,69.75,0.0,25.906,72,70,1000,200,0.0,0.0,111.188,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.064,0.675,0.0,0.0,0.035,0.035,0.051,0.054,0.002,0.141
5252008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.789,2.248,3.993,1.105,58.377,70.785,71.971,65.019,55.116,0.0,0.026,0.069,20.0,20.0,86.386,65.576,74.265,75.688,74.017,73.684,76.583,39.295,48.914,39.711,-10.82,54.844,90.625,70.563,69.813,60.25,69.0,0.0,0,72,70,1000,200,0.0,12.969,107.375,82.688,0.014,71.25,71.563,61.438,68.438,0.0,18.484,72,70,1000,200,0.0,0.0,85.438,69.938,0.024,71.063,71.625,60.656,68.063,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.03,70.938,71.813,61.813,69.875,0.0,25.906,72,70,1000,200,0.0,0.0,110.875,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.085,0.579,0.0,0.0,0.035,0.035,0.05,0.054,0.002,0.141
5252008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.836,2.248,2.228,2.641,58.484,70.785,72.076,64.913,55.223,0.0,0.029,0.065,20.0,20.0,86.133,65.548,74.122,75.581,74.091,73.577,76.657,39.368,49.123,39.784,-10.82,55.281,90.063,70.625,69.813,60.531,69.0,0.0,0,72,70,1000,200,0.0,12.961,106.875,82.375,0.014,71.25,71.625,61.75,68.75,0.0,18.484,72,70,1000,200,0.0,0.0,85.25,70.125,0.024,71.188,71.688,60.75,68.313,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,70.938,71.875,62.156,69.938,0.0,25.906,72,70,1000,200,0.0,0.0,110.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.055,0.568,0.0,0.0,0.035,0.036,0.05,0.053,0.001,0.139
5252008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,12.742,2.248,2.228,4.795,58.7,70.573,72.076,64.807,55.33,0.0,0.029,0.069,20.0,20.0,85.797,65.436,74.187,75.473,74.017,73.577,76.583,39.368,49.019,39.784,-10.82,55.563,89.563,70.625,69.875,60.75,69.25,0.0,0,72,70,1000,200,0.0,12.859,106.5,82.375,0.014,71.25,71.625,61.875,68.875,0.0,18.484,72,70,1000,200,0.0,0.0,85.125,70.125,0.024,71.063,71.875,60.844,68.563,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.042,70.938,72.0,62.25,70.25,0.0,25.906,72,70,1000,200,0.0,0.0,109.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.064,0.575,0.0,0.0,0.034,0.036,0.049,0.053,0.003,0.137
5252008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.001,13.368,0,80,55,1.4,12.789,2.248,0.462,5.376,58.807,70.891,72.391,65.019,55.437,0.0,0.026,0.069,20.0,20.0,85.6,65.324,73.396,75.473,73.943,73.471,76.583,39.368,49.228,39.784,-10.82,56.25,89.063,70.688,69.938,60.844,69.125,0.0,0,72,70,1000,200,0.0,12.844,106.0,82.313,0.014,71.438,71.75,61.938,69.0,0.0,18.484,72,70,1000,200,0.0,0.0,85.063,70.125,0.024,71.188,71.938,61.063,68.688,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.041,71.125,72.063,62.344,70.25,0.0,25.906,72,70,1000,200,0.0,0.0,109.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,0.564,0.0,0.0,0.035,0.035,0.048,0.052,0.003,0.135
5252008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,12.859,2.248,2.228,1.316,58.915,70.573,72.181,64.702,55.544,0.0,0.026,0.069,20.0,20.0,85.432,65.24,72.884,75.366,73.943,73.577,76.583,39.368,49.123,39.784,-10.82,56.469,88.438,70.688,70.0,61.125,69.313,0.0,0,72,70,1000,200,0.0,12.641,105.438,82.125,0.014,71.438,71.75,62.25,69.25,0.0,18.484,72,70,1000,200,0.0,0.0,84.938,70.125,0.024,71.188,72.0,61.375,68.938,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,71.125,72.125,62.656,70.313,0.0,25.906,72,70,1000,200,0.0,0.0,108.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.079,0.569,0.0,0.0,0.034,0.036,0.047,0.052,0.002,0.133
5252008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.492,2.248,2.228,3.014,59.13,70.573,72.286,64.702,55.758,0.0,0.026,0.065,20.0,20.0,85.264,65.1,72.275,75.366,74.091,73.471,76.657,39.441,49.228,39.856,-10.82,56.781,88.188,70.625,70.0,61.25,69.313,0.0,0,72,70,1000,200,0.0,12.57,105.0,81.75,0.014,71.438,71.813,62.313,69.313,0.0,18.484,72,70,1000,200,0.0,0.0,84.938,70.125,0.024,71.313,72.125,61.531,69.063,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,71.125,72.25,62.75,70.375,0.0,25.906,72,70,1000,200,0.0,0.0,108.563,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.046,0.566,0.0,0.0,0.035,0.036,0.047,0.052,0.002,0.132
5252008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.516,2.248,2.228,3.828,59.238,70.785,72.496,64.807,55.758,0.0,0.029,0.069,20.0,20.0,84.983,64.904,71.627,75.366,74.091,73.577,76.657,39.588,49.228,40.002,-10.82,57.406,88.0,70.688,70.063,61.344,69.313,0.0,0,72,70,1000,200,0.0,12.727,104.438,81.75,0.014,71.563,71.875,62.563,69.625,0.0,18.484,72,70,1000,200,0.0,0.0,84.875,70.25,0.024,71.313,72.125,61.531,69.188,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,71.188,72.313,62.844,70.5,0.0,25.906,72,70,1000,200,0.0,0.0,108.063,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.055,0.577,0.0,0.0,0.035,0.035,0.046,0.051,0.0,0.13
5252008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.477,2.248,3.993,2.812,59.453,70.679,72.601,64.807,55.972,0.0,0.029,0.065,20.0,20.0,84.871,64.595,71.193,75.259,74.017,73.471,76.657,39.588,49.332,40.075,-10.82,57.781,87.75,70.875,70.0,61.563,69.313,0.0,0,72,70,1000,200,0.0,12.383,104.063,81.688,0.014,71.563,71.938,62.688,69.625,0.0,18.484,72,70,1000,200,0.0,0.0,84.625,70.25,0.024,71.313,72.188,61.969,69.375,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.563,0.032,71.125,72.375,63.0,70.688,0.0,25.906,72,70,1000,200,0.0,0.0,107.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.053,0.667,0.0,0.0,0.034,0.035,0.045,0.05,0.002,0.128
5252008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.367,2.248,2.228,2.65,59.453,70.467,72.286,64.49,55.972,0.0,0.029,0.069,20.0,20.0,84.675,64.343,70.648,75.259,74.017,73.577,76.657,39.588,49.228,40.002,-10.82,57.938,87.563,70.875,70.063,61.75,69.563,0.0,0,72,70,1000,200,0.0,12.734,103.563,81.563,0.014,71.563,72.063,62.844,69.813,0.0,18.484,72,70,1000,200,0.0,0.0,84.563,70.25,0.024,71.313,72.25,61.969,69.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,71.188,72.438,63.031,70.813,0.0,25.906,72,70,1000,200,0.0,0.0,107.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.066,0.575,0.0,0.0,0.035,0.035,0.045,0.05,0.001,0.126
5252008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.789,2.248,0.462,2.475,59.561,70.573,72.496,64.596,56.186,0.0,0.029,0.065,20.0,20.0,84.506,64.119,70.233,75.259,74.091,73.577,76.583,39.588,49.437,40.075,-10.82,58.469,87.438,70.688,70.125,61.844,69.625,0.0,0,72,70,1000,200,0.0,12.586,103.0,81.5,0.014,71.563,72.188,63.063,69.938,0.0,18.484,72,70,1000,200,0.0,0.0,84.438,70.25,0.024,71.5,72.313,62.188,69.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.188,72.438,63.25,70.813,0.0,25.906,72,70,1000,200,0.0,0.0,106.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.053,0.66,0.0,0.0,0.034,0.035,0.044,0.05,0.001,0.125
5252008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.508,2.248,2.228,2.252,59.776,70.361,72.391,64.385,56.294,0.0,0.029,0.065,20.0,20.0,84.394,63.839,69.968,75.151,73.943,73.577,76.583,39.661,49.437,40.075,-10.82,59.156,87.25,70.688,70.063,61.938,69.563,0.0,0,72,70,1000,200,0.0,12.539,102.5,81.25,0.014,71.563,72.25,63.156,70.125,0.0,18.484,72,70,1000,200,0.0,0.0,84.25,70.375,0.024,71.313,72.375,62.25,69.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,71.188,72.5,63.438,70.938,0.0,25.906,72,70,1000,200,0.0,0.0,106.563,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.079,0.568,0.0,0.0,0.035,0.035,0.043,0.049,0.001,0.124
5252008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.523,2.248,2.228,3.927,59.884,70.573,72.601,64.596,56.401,0.0,0.029,0.069,20.0,20.0,84.254,63.642,69.689,75.151,74.017,73.577,76.583,39.734,49.332,40.075,-10.82,59.156,87.063,70.688,70.125,62.031,69.75,0.0,0,72,70,1000,200,0.0,12.633,102.188,81.188,0.014,71.625,72.25,63.25,70.25,0.0,18.484,72,70,1000,200,0.0,0.0,84.25,70.375,0.024,71.5,72.438,62.438,69.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,71.188,72.563,63.531,70.938,0.0,25.906,72,70,1000,200,0.0,0.0,106.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.064,0.474,0.0,0.0,0.035,0.035,0.043,0.049,0.001,0.123
5252008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,12.578,2.248,2.228,2.885,60.099,70.254,72.391,64.385,56.508,0.0,0.029,0.065,20.0,20.0,84.086,63.474,69.3,75.151,73.943,73.471,76.583,39.661,49.437,40.075,-10.82,60.25,86.875,70.688,70.125,62.344,69.75,0.0,0,72,70,1000,200,0.0,12.352,101.688,81.125,0.014,71.625,72.313,63.469,70.375,0.0,18.484,72,70,1000,200,0.0,0.0,84.25,70.375,0.024,71.5,72.438,62.625,69.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.039,71.188,72.625,63.656,71.0,0.0,25.906,72,70,1000,200,0.0,0.0,105.625,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.062,0.564,0.0,0.0,0.034,0.036,0.042,0.049,0.001,0.121
5252008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.445,2.248,2.228,3.588,60.099,70.254,72.391,64.279,56.615,0.0,0.029,0.069,20.0,20.0,83.918,63.39,68.885,75.151,74.017,73.577,76.583,39.734,49.437,40.148,-10.82,59.906,86.813,70.688,70.125,62.438,69.75,0.0,0,72,70,1000,200,0.0,12.539,101.313,80.938,0.014,71.625,72.375,63.469,70.375,0.0,18.484,72,70,1000,200,0.0,0.0,84.063,70.438,0.024,71.5,72.5,62.719,69.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.188,72.688,63.813,71.063,0.0,25.906,72,70,1000,200,0.0,0.0,105.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.064,0.572,0.0,0.0,0.035,0.036,0.041,0.048,0.001,0.12
5252008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.492,2.248,2.228,2.862,60.314,70.148,72.286,64.279,56.722,0.0,0.029,0.065,20.0,20.0,83.805,63.334,68.672,75.044,73.943,73.577,76.583,39.734,49.541,40.148,-10.82,60.313,86.563,70.875,70.125,62.531,69.75,0.0,0,72,70,1000,200,0.0,12.398,100.75,80.875,0.014,71.625,72.438,63.563,70.438,0.0,18.484,72,70,1000,200,0.0,0.0,83.875,70.438,0.024,71.5,72.563,62.813,70.188,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,71.188,72.688,63.969,71.063,0.0,25.906,72,70,1000,200,0.0,0.0,104.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.079,0.565,0.0,0.0,0.035,0.035,0.04,0.047,0.001,0.118
5252008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.352,2.248,2.228,2.056,60.422,70.148,72.391,64.279,56.829,0.0,0.029,0.069,20.0,20.0,83.693,63.25,68.328,74.936,74.017,73.577,76.583,39.881,49.541,40.148,-10.82,61.094,86.5,70.688,70.188,62.719,69.875,0.0,0,72,70,1000,200,0.0,12.391,100.5,80.688,0.014,71.625,72.5,63.75,70.563,0.0,18.484,72,70,1000,200,0.0,0.0,83.813,70.438,0.024,71.5,72.563,63.031,70.25,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,71.188,72.75,64.063,71.313,0.0,25.906,72,70,1000,200,0.0,0.0,104.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.064,0.368,0.0,0.0,0.034,0.035,0.04,0.047,0.001,0.117
5252008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.219,2.248,2.228,2.059,60.529,70.148,72.496,64.279,56.829,0.0,0.029,0.069,20.0,20.0,83.553,63.138,68.023,74.936,74.091,73.471,76.657,39.881,49.646,40.221,-10.82,61.094,86.375,70.875,70.25,62.75,69.875,0.0,0,72,70,1000,200,0.0,12.547,100.0,80.688,0.014,71.625,72.563,63.875,70.563,0.0,18.484,72,70,1000,200,0.0,0.0,83.75,70.75,0.024,71.5,72.688,63.125,70.25,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.188,72.813,64.188,71.313,0.0,25.906,72,70,1000,200,0.0,0.0,104.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.046,0.465,0.0,0.0,0.034,0.035,0.039,0.046,0.001,0.115
5252008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.688,2.248,2.228,3.895,60.637,70.042,72.496,64.279,56.936,0.0,0.026,0.069,20.0,20.0,83.441,62.998,68.036,74.936,73.943,73.577,76.583,39.807,49.646,40.221,-10.82,61.719,86.313,70.875,70.25,62.969,69.938,0.0,0,72,70,1000,200,0.0,12.625,99.75,80.563,0.014,71.625,72.563,64.063,70.75,0.0,18.484,72,70,1000,200,0.0,0.0,83.75,70.5,0.024,71.625,72.688,63.25,70.375,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.313,72.813,64.25,71.375,0.0,25.906,72,70,1000,200,0.0,0.0,103.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.079,0.56,0.0,0.0,0.035,0.036,0.039,0.046,0.001,0.114
5252008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.539,2.248,2.228,4.413,60.745,70.042,72.496,64.279,57.043,0.0,0.026,0.065,20.0,20.0,83.357,62.802,67.81,74.936,73.943,73.577,76.583,39.881,49.75,40.221,-10.82,61.938,86.188,70.875,70.25,63.063,69.938,0.0,0,72,70,1000,200,0.0,12.313,99.25,80.5,0.014,71.625,72.688,64.188,70.813,0.0,18.484,72,70,1000,200,0.0,0.0,83.625,70.5,0.024,71.625,72.688,63.438,70.375,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.313,72.875,64.438,71.375,0.0,25.906,72,70,1000,200,0.0,0.0,103.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.079,0.461,0.0,0.0,0.035,0.036,0.038,0.046,0.001,0.112
