DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,12.25,2.248,2.228,2.124,60.852,70.042,72.496,64.279,57.15,0.0,0.026,0.069,20.0,20.0,83.216,62.802,67.719,74.936,73.943,73.577,76.583,39.881,49.646,40.293,-10.82,61.875,86.063,70.688,70.188,63.156,69.938,0.0,0,72,70,1000,200,0.0,12.352,98.875,80.375,0.014,71.75,72.688,64.25,70.813,0.0,18.484,72,70,1000,200,0.0,0.0,83.438,70.5,0.024,71.625,72.688,63.438,70.438,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.313,72.875,64.438,71.5,0.0,25.906,72,70,1000,200,0.0,0.0,103.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.151,0.565,0.0,0.0,0.035,0.036,0.038,0.045,0.001,0.111
5252008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.18,2.248,2.228,3.429,60.96,70.042,72.496,64.279,57.257,0.0,0.026,0.069,20.0,20.0,83.076,62.746,67.641,74.829,74.017,73.471,76.583,39.881,49.646,40.221,-10.82,62.656,86.0,70.875,70.25,63.25,69.938,0.0,0,72,70,1000,200,0.0,12.492,98.313,80.313,0.014,71.75,72.75,64.375,70.938,0.0,18.484,72,70,1000,200,0.0,0.0,83.438,70.75,0.024,71.625,72.75,63.656,70.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.031,71.188,73.0,64.563,71.5,0.0,25.906,72,70,1000,200,0.0,0.0,102.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.052,0.465,0.0,0.0,0.035,0.036,0.037,0.044,0.001,0.11
5252008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.594,2.248,2.228,3.771,61.283,70.042,72.496,64.279,57.578,0.0,0.026,0.065,20.0,20.0,82.964,62.69,67.466,74.936,73.943,73.471,76.583,39.881,49.855,40.366,-10.82,63.156,85.938,70.875,70.25,63.375,70.125,0.0,0,72,70,1000,200,0.0,12.359,98.125,80.063,0.014,71.75,72.75,64.438,70.938,0.0,18.484,72,70,1000,200,0.0,0.0,83.188,70.75,0.024,71.625,72.813,63.719,70.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,71.313,72.938,64.625,71.5,0.0,25.906,72,70,1000,200,0.0,0.0,102.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.062,0.652,0.0,0.0,0.035,0.035,0.037,0.044,0.001,0.11
5252008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.172,2.248,2.228,1.044,61.067,69.936,72.496,64.279,57.364,0.0,0.029,0.069,20.0,20.0,82.88,62.69,67.298,74.722,74.017,73.577,76.583,39.954,49.75,40.293,-10.82,63.5,85.875,70.875,70.25,63.594,70.125,0.0,0,72,70,1000,200,0.0,12.211,97.688,80.0,0.014,71.75,72.75,64.438,71.063,0.0,18.484,72,70,1000,200,0.0,0.0,83.125,70.75,0.024,71.688,72.875,63.813,70.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,71.313,72.938,64.75,71.563,0.0,25.906,72,70,1000,200,0.0,0.0,102.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.064,0.462,0.0,0.0,0.035,0.035,0.036,0.043,0.001,0.107
5252008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.211,2.248,0.462,1.244,61.283,69.936,72.496,64.279,57.471,0.0,0.026,0.065,20.0,20.0,82.74,62.549,67.129,74.829,74.017,73.471,76.657,39.954,49.855,40.439,-10.82,63.813,85.75,70.875,70.313,63.719,70.125,0.0,0,72,70,1000,200,0.0,12.273,97.438,80.0,0.014,71.75,72.813,64.688,71.188,0.0,18.484,72,70,1000,200,0.0,0.0,83.125,70.75,0.024,71.625,72.875,63.969,70.875,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.313,73.0,64.875,71.563,0.0,25.906,72,70,1000,200,0.0,0.0,101.75,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.053,0.653,0.0,0.0,0.034,0.035,0.035,0.043,0.001,0.107
5252008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.266,2.248,2.228,0.634,61.39,69.936,72.601,64.279,57.578,0.0,0.026,0.065,20.0,20.0,82.627,62.437,67.038,74.722,73.943,73.577,76.583,40.027,49.855,40.366,-10.82,63.844,85.625,70.875,70.313,63.75,70.125,0.0,0,72,70,1000,200,0.0,12.242,97.0,79.938,0.014,71.75,72.875,64.813,71.188,0.0,18.484,72,70,1000,200,0.0,0.0,83.0,70.75,0.024,71.625,72.875,64.063,70.875,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,71.313,73.063,65.0,71.563,0.0,25.906,72,70,1000,200,0.0,0.0,101.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.079,0.461,0.0,0.0,0.034,0.035,0.035,0.043,0.001,0.105
5252008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.578,2.248,2.228,0.681,61.498,69.83,72.496,64.279,57.685,0.0,0.026,0.069,20.0,20.0,82.543,62.381,66.837,74.829,74.017,73.577,76.657,40.101,49.855,40.439,-10.82,64.25,85.563,70.875,70.313,63.875,70.125,0.0,0,72,70,1000,200,0.0,12.305,96.75,79.75,0.014,71.75,72.938,64.875,71.375,0.0,18.484,72,70,1000,200,0.0,0.0,82.813,70.813,0.024,71.625,72.938,64.25,70.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.313,73.063,65.125,71.688,0.0,25.906,72,70,1000,200,0.0,0.0,101.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.066,0.461,0.0,0.0,0.035,0.035,0.035,0.042,0.001,0.104
5252008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.172,2.248,2.228,2.529,61.606,69.83,72.496,64.279,57.685,0.0,0.029,0.069,20.0,20.0,82.403,62.409,66.727,74.829,73.943,73.684,76.583,40.027,49.959,40.366,-10.82,64.563,85.563,70.875,70.313,63.875,70.125,0.0,0,72,70,1000,200,0.0,12.383,96.375,79.688,0.014,71.75,72.938,64.875,71.375,0.0,18.484,72,70,1000,200,0.0,0.0,82.75,70.813,0.024,71.688,72.875,64.375,70.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,71.375,73.063,65.125,71.688,0.0,25.906,72,70,1000,200,0.0,0.0,100.875,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.112,0.455,0.0,0.0,0.034,0.035,0.034,0.042,0.001,0.103
5252008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.297,2.248,2.228,2.141,61.606,69.83,72.601,64.279,57.792,0.0,0.026,0.069,20.0,20.0,82.319,62.437,66.675,74.722,73.943,73.577,76.583,40.027,50.064,40.366,-10.828,64.688,85.563,70.875,70.313,64.0,70.25,0.0,0,72,70,1000,200,0.0,12.117,96.125,79.5,0.014,71.75,72.938,65.0,71.375,0.0,18.484,72,70,1000,200,0.0,0.0,82.75,70.938,0.024,71.688,72.938,64.375,70.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,71.313,73.125,65.25,71.875,0.0,25.906,72,70,1000,200,0.0,0.0,100.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.079,0.453,0.0,0.0,0.035,0.036,0.034,0.041,0.001,0.102
5252008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.055,2.248,2.228,3.698,61.821,69.83,72.601,64.385,57.899,0.0,0.026,0.069,20.0,20.0,82.235,62.437,66.675,74.722,73.943,73.577,76.583,40.027,49.959,40.439,-10.82,65.0,85.5,70.875,70.313,64.188,70.25,0.0,0,72,70,1000,200,0.0,12.156,95.75,79.5,0.014,71.75,73.0,65.063,71.5,0.0,18.484,72,70,1000,200,0.0,0.0,82.625,70.813,0.024,71.688,73.0,64.438,71.063,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.563,0.03,71.375,73.125,65.313,71.688,0.0,25.906,72,70,1000,200,0.0,0.0,100.375,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.079,0.553,0.0,0.0,0.035,0.036,0.033,0.041,0.001,0.101
5252008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.266,0,80,55,1.4,12.125,2.248,2.228,2.731,61.929,69.83,72.601,64.279,58.006,0.0,0.026,0.069,20.0,20.0,82.123,62.465,66.533,74.722,73.943,73.577,76.583,40.027,49.959,40.439,-10.82,65.313,85.375,70.938,70.375,64.375,70.25,0.0,0,72,70,1000,200,0.0,12.258,95.313,79.375,0.014,71.75,73.0,65.25,71.5,0.0,18.484,72,70,1000,200,0.0,0.0,82.5,70.938,0.024,71.688,73.0,64.563,71.063,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.313,73.125,65.438,71.875,0.0,25.906,72,70,1000,200,0.0,0.0,100.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.079,0.55,0.0,0.0,0.035,0.036,0.032,0.041,0.001,0.1
5252008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.31,0,80,55,1.4,12.234,2.248,2.228,2.58,62.036,69.724,72.601,64.279,58.006,0.0,0.026,0.069,20.0,20.0,82.01,62.493,66.507,74.722,73.943,73.577,76.583,40.027,50.168,40.366,-10.82,65.625,85.313,70.875,70.313,64.375,70.25,0.0,0,72,70,1000,200,0.0,12.047,95.125,79.25,0.014,71.75,73.063,65.25,71.5,0.0,18.484,72,70,1000,200,0.0,0.0,82.438,70.938,0.024,71.688,73.0,64.688,71.125,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,71.313,73.188,65.438,71.875,0.0,25.906,72,70,1000,200,0.0,0.0,99.75,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.079,0.445,0.0,0.0,0.034,0.036,0.032,0.04,0.001,0.1
5252008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.086,2.248,2.228,1.303,62.144,69.724,72.601,64.385,58.113,0.0,0.026,0.065,20.0,20.0,81.926,62.549,66.468,74.722,73.869,73.471,76.509,40.027,50.168,40.439,-10.82,66.0,85.313,70.875,70.313,64.438,70.25,0.0,0,72,70,1000,200,0.0,12.086,94.688,79.188,0.014,71.75,73.125,65.375,71.5,0.0,18.484,72,70,1000,200,0.0,0.0,82.438,70.938,0.024,71.75,73.063,64.875,71.125,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.313,73.188,65.625,72.0,0.0,25.906,72,70,1000,200,0.0,0.0,99.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.073,0.544,0.0,0.0,0.035,0.035,0.032,0.04,0.001,0.098
5252008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,12.195,2.248,2.228,2.09,62.144,69.724,72.601,64.385,58.22,0.0,0.022,0.069,20.0,20.0,81.814,62.521,66.41,74.722,73.943,73.471,76.583,40.027,50.064,40.439,-10.82,66.125,85.25,70.875,70.313,64.438,70.25,0.0,0,72,70,1000,200,0.0,12.148,94.438,79.063,0.014,71.875,73.063,65.5,71.563,0.0,18.484,72,70,1000,200,0.0,0.0,82.188,71.063,0.024,71.688,73.0,64.938,71.125,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,71.375,73.25,65.688,72.0,0.0,25.906,72,70,1000,200,0.0,0.0,99.188,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.062,0.551,0.0,0.0,0.034,0.036,0.031,0.039,0.001,0.097
5252008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.336,2.248,2.228,0.775,62.251,69.724,72.601,64.385,58.327,0.0,0.026,0.069,20.0,20.0,81.674,62.521,66.436,74.722,74.017,73.471,76.657,40.027,50.272,40.439,-10.82,66.25,85.188,70.875,70.375,64.563,70.375,0.0,0,72,70,1000,200,0.0,12.195,94.063,79.063,0.014,71.75,73.125,65.625,71.563,0.0,18.484,72,70,1000,200,0.0,0.0,82.188,70.938,0.024,71.688,73.063,65.063,71.375,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.039,71.375,73.25,65.688,72.0,0.0,25.906,72,70,1000,200,0.0,0.0,99.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.053,0.538,0.0,0.0,0.034,0.035,0.031,0.039,0.001,0.096
5252008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.156,2.248,2.228,0.06,62.359,69.724,72.707,64.279,58.434,0.0,0.026,0.065,20.0,20.0,81.618,62.521,66.455,74.722,73.943,73.471,76.657,40.101,50.168,40.512,-10.82,66.438,85.125,70.875,70.375,64.875,70.375,0.0,0,72,70,1000,200,0.0,12.289,93.75,78.875,0.014,71.875,73.188,65.5,71.688,0.0,18.484,72,70,1000,200,0.0,0.0,82.063,71.063,0.024,71.688,73.063,65.063,71.375,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.625,0.039,71.313,73.25,65.813,72.0,0.0,25.906,72,70,1000,200,0.0,0.0,98.688,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.063,0.546,0.0,0.0,0.035,0.036,0.03,0.039,0.0,0.095
5252008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.289,2.248,2.228,-0.687,62.467,69.618,72.601,64.385,58.542,0.0,0.026,0.069,20.0,20.0,81.534,62.605,66.436,74.722,73.943,73.577,76.657,40.101,50.168,40.512,-10.82,66.563,85.125,70.875,70.375,64.875,70.25,0.0,0,72,70,1000,200,0.0,12.078,93.313,78.813,0.014,72.0,73.188,65.688,71.688,0.0,18.484,72,70,1000,200,0.0,0.0,82.063,71.063,0.024,71.688,73.125,65.125,71.5,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,71.375,73.313,65.938,72.0,0.0,25.906,72,70,1000,200,0.0,0.0,98.375,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.082,0.548,0.0,0.0,0.035,0.036,0.03,0.039,0.001,0.094
5252008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.086,2.248,0.462,0.734,62.467,69.618,72.601,64.385,58.542,0.0,0.022,0.069,20.0,20.0,81.421,62.577,66.41,74.722,73.943,73.471,76.657,40.174,50.168,40.512,-10.82,66.813,85.063,70.875,70.375,64.875,70.375,0.0,0,72,70,1000,200,0.0,12.195,93.188,78.813,0.014,71.75,73.25,65.938,71.688,0.0,18.484,72,70,1000,200,0.0,0.0,81.875,71.063,0.024,71.75,73.125,65.25,71.5,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.375,73.313,65.938,72.125,0.0,25.906,72,70,1000,200,0.0,0.0,98.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.063,0.453,0.0,0.0,0.035,0.035,0.029,0.038,0.001,0.093
5252008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.328,2.248,2.228,1.444,62.682,69.618,72.707,64.385,58.649,0.0,0.026,0.069,20.0,20.0,81.309,62.633,66.319,74.722,73.869,73.471,76.583,40.101,50.272,40.512,-10.82,66.938,85.0,70.938,70.375,65.0,70.375,0.0,0,72,70,1000,200,0.0,12.32,92.875,78.688,0.014,71.875,73.25,66.0,71.813,0.0,18.484,72,70,1000,200,0.0,0.0,81.875,71.125,0.024,71.75,73.125,65.25,71.5,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,71.375,73.313,66.063,72.125,0.0,25.906,72,70,1000,200,0.0,0.0,97.875,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.075,0.539,0.0,0.0,0.035,0.036,0.029,0.038,0.001,0.092
5252008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.289,2.248,2.228,1.522,62.682,69.618,72.707,64.385,58.756,0.0,0.026,0.065,20.0,20.0,81.253,62.633,66.358,74.614,73.869,73.471,76.583,40.101,50.377,40.512,-10.82,67.188,85.0,70.875,70.438,65.063,70.375,0.0,0,72,70,1000,200,0.0,12.273,92.688,78.563,0.014,71.875,73.25,66.0,71.813,0.0,18.484,72,70,1000,200,0.0,0.0,81.813,71.125,0.024,71.688,73.188,65.438,71.5,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,71.375,73.313,66.25,72.125,0.0,25.906,72,70,1000,200,0.0,0.0,97.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.075,0.535,0.0,0.0,0.035,0.036,0.029,0.037,0.001,0.091
5252008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.094,2.248,2.228,2.367,62.79,69.618,72.707,64.385,58.756,0.0,0.026,0.069,20.0,20.0,81.057,62.633,66.41,74.614,73.795,73.471,76.583,40.174,50.377,40.512,-10.82,67.375,84.938,70.938,70.438,65.063,70.375,0.0,0,72,70,1000,200,0.0,12.156,92.5,78.563,0.014,71.875,73.25,66.063,71.813,0.0,18.484,72,70,1000,200,0.0,0.0,81.625,71.125,0.024,71.75,73.188,65.563,71.5,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,71.375,73.313,66.375,72.125,0.0,25.906,72,70,1000,200,0.0,0.0,97.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.095,0.442,0.0,0.0,0.035,0.036,0.028,0.037,0.001,0.09
5252008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.141,2.248,2.228,1.007,62.897,69.618,72.707,64.385,58.863,0.0,0.026,0.065,20.0,20.0,81.001,62.577,66.319,74.614,73.869,73.471,76.583,40.174,50.272,40.585,-10.82,67.438,84.938,70.875,70.438,65.188,70.375,0.0,0,72,70,1000,200,0.0,12.141,92.063,78.313,0.014,71.75,73.313,66.063,72.0,0.0,18.484,72,70,1000,200,0.0,0.0,81.563,71.125,0.024,71.75,73.125,65.563,71.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,71.375,73.375,66.25,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,97.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.075,0.546,0.0,0.0,0.035,0.036,0.028,0.037,0.001,0.089
5252008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,12.141,2.248,2.228,1.022,63.005,69.512,72.707,64.385,58.97,0.0,0.026,0.069,20.0,20.0,80.917,62.633,66.306,74.614,73.869,73.471,76.583,40.174,50.377,40.585,-10.82,67.875,84.938,70.938,70.375,65.375,70.5,0.0,0,72,70,1000,200,0.0,12.109,92.0,78.5,0.014,71.75,73.25,66.188,72.0,0.0,18.484,72,70,1000,200,0.0,0.0,81.563,71.313,0.024,71.688,73.125,65.625,71.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,71.375,73.438,66.375,72.125,0.0,25.906,72,70,1000,200,0.0,0.0,96.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.075,0.542,0.0,0.0,0.034,0.035,0.028,0.036,0.001,0.088
5252008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.125,2.248,2.228,0.37,63.112,69.512,72.707,64.49,59.077,0.0,0.026,0.069,20.0,20.0,80.832,62.605,66.189,74.614,73.943,73.577,76.583,40.174,50.377,40.585,-10.82,67.875,84.938,70.938,70.438,65.5,70.375,0.0,0,72,70,1000,200,0.0,11.992,91.563,78.313,0.014,71.75,73.313,66.313,72.0,0.0,18.484,72,70,1000,200,0.0,0.0,81.438,71.313,0.024,71.75,73.188,65.75,71.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.031,71.375,73.375,66.438,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,96.438,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.079,0.536,0.0,0.0,0.035,0.035,0.027,0.035,0.001,0.087
5252008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.984,2.248,2.228,1.077,63.22,69.512,72.707,64.49,59.077,0.0,0.026,0.069,20.0,20.0,80.748,62.577,66.157,74.614,73.869,73.577,76.583,40.174,50.481,40.585,-10.82,68.0,84.938,70.938,70.438,65.5,70.5,0.0,0,72,70,1000,200,0.0,11.906,91.375,78.188,0.014,71.875,73.313,66.313,72.063,0.0,18.484,72,70,1000,200,0.0,0.0,81.438,71.313,0.024,71.875,73.188,65.75,71.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,71.375,73.375,66.5,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,96.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.102,0.533,0.0,0.0,0.034,0.035,0.027,0.035,0.001,0.086
5252008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.867,2.248,2.228,0.735,63.22,69.512,72.707,64.49,59.184,0.0,0.026,0.069,20.0,20.0,80.608,62.549,66.241,74.507,73.869,73.577,76.583,40.174,50.481,40.585,-10.82,68.25,84.875,70.875,70.375,65.625,70.5,0.0,0,72,70,1000,200,0.0,11.828,91.063,78.063,0.014,71.875,73.375,66.5,72.0,0.0,18.484,72,70,1000,200,0.0,0.0,81.313,71.313,0.024,71.75,73.188,66.063,71.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,71.375,73.375,66.5,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,96.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.102,0.533,0.0,0.0,0.034,0.035,0.027,0.035,0.001,0.085
5252008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.898,2.248,2.228,1.143,63.328,69.406,72.601,64.385,59.184,0.0,0.026,0.065,20.0,20.0,80.524,62.549,66.189,74.614,73.795,73.471,76.583,40.101,50.481,40.512,-10.82,68.375,84.875,70.938,70.438,65.688,70.5,0.0,0,72,70,1000,200,0.0,11.922,90.938,78.063,0.014,71.875,73.375,66.5,72.0,0.0,18.484,72,70,1000,200,0.0,0.0,81.25,71.313,0.024,71.75,73.188,66.063,71.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,71.375,73.375,66.625,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,95.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.095,0.53,0.0,0.0,0.034,0.035,0.026,0.035,0.001,0.084
5252008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.164,2.248,2.228,1.861,63.328,69.512,72.812,64.596,59.184,0.0,0.026,0.065,20.0,20.0,80.356,62.605,66.118,74.507,73.869,73.471,76.583,40.247,50.481,40.658,-10.82,68.5,84.875,70.875,70.438,65.688,70.5,0.0,0,72,70,1000,200,0.0,12.016,90.625,77.938,0.014,71.875,73.375,66.625,72.063,0.0,18.484,72,70,1000,200,0.0,0.0,81.0,71.313,0.024,71.875,73.188,66.063,71.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.563,0.038,71.375,73.375,66.625,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,95.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.075,0.536,0.0,0.0,0.035,0.035,0.026,0.034,0.001,0.083
5252008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,11.977,2.248,2.228,1.276,63.543,69.512,72.812,64.49,59.291,0.0,0.026,0.065,20.0,20.0,80.3,62.605,66.053,74.507,73.869,73.471,76.583,40.247,50.481,40.658,-10.82,68.75,84.875,70.938,70.438,65.75,70.5,0.0,0,72,70,1000,200,0.0,11.938,90.375,77.938,0.014,71.875,73.375,66.75,72.063,0.0,18.484,72,70,1000,200,0.0,0.0,81.0,71.313,0.024,71.75,73.188,66.063,71.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,71.375,73.438,66.813,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,95.438,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.075,0.534,0.0,0.0,0.034,0.035,0.025,0.034,0.001,0.083
5252008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,11.68,2.248,2.228,2.84,63.435,69.406,72.812,64.49,59.398,0.0,0.026,0.069,20.0,20.0,80.243,62.605,66.001,74.507,74.017,73.365,76.657,40.247,50.69,40.658,-10.82,69.0,84.875,70.938,70.438,65.75,70.5,0.0,0,72,70,1000,200,0.0,11.758,90.063,77.875,0.014,71.75,73.438,66.75,72.188,0.0,18.484,72,70,1000,200,0.0,0.0,80.938,71.438,0.024,71.75,73.188,66.125,71.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,71.375,73.375,66.938,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,95.125,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.045,0.53,0.0,0.0,0.034,0.036,0.025,0.033,0.001,0.082
5252008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,11.781,2.248,2.228,1.256,63.651,69.406,72.812,64.596,59.398,0.0,0.026,0.065,20.0,20.0,80.103,62.605,65.885,74.507,73.795,73.471,76.583,40.247,50.586,40.658,-10.82,69.25,84.813,70.938,70.438,66.0,70.5,0.0,0,72,70,1000,200,0.0,11.664,89.813,77.875,0.014,71.875,73.438,66.813,72.063,0.0,18.484,72,70,1000,200,0.0,0.0,80.938,71.438,0.024,71.75,73.188,66.25,71.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.375,73.438,66.938,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,94.938,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.095,0.529,0.0,0.0,0.035,0.035,0.024,0.033,0.001,0.081
5252008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.758,3.37,2.228,0.129,63.758,69.406,72.812,64.596,59.505,0.0,0.026,0.065,20.0,20.0,80.019,62.605,65.729,74.507,73.795,73.471,76.657,40.247,50.586,40.658,-10.82,69.5,84.875,70.875,70.438,66.0,70.5,0.0,0,72,70,1000,200,0.0,11.758,89.5,77.625,0.014,71.875,73.438,66.813,72.188,0.0,18.484,72,70,1000,200,0.0,0.0,80.813,71.438,0.024,71.75,73.188,66.25,71.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,71.5,73.438,66.938,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,94.625,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.097,0.531,0.0,0.0,0.035,0.035,0.024,0.033,0.001,0.08
5252008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.875,2.248,2.228,1.021,63.758,69.406,72.812,64.596,59.612,0.0,0.026,0.065,20.0,20.0,79.963,62.633,65.6,74.507,73.943,73.471,76.583,40.247,50.69,40.658,-10.82,69.313,84.875,70.938,70.5,66.063,70.563,0.0,0,72,70,1000,200,0.0,11.734,89.438,77.688,0.014,71.875,73.5,66.938,72.188,0.0,18.484,72,70,1000,200,0.0,0.0,80.75,71.5,0.024,71.75,73.25,66.375,71.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.042,71.375,73.438,67.0,72.313,0.0,25.906,72,70,1000,200,0.0,0.0,94.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.062,0.526,0.0,0.0,0.035,0.035,0.024,0.032,0.001,0.079
5252008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.883,2.248,2.228,0.719,63.758,69.406,72.812,64.596,59.612,0.0,0.026,0.069,20.0,20.0,79.823,62.633,65.755,74.507,73.795,73.471,76.583,40.247,50.69,40.658,-10.82,70.063,84.875,70.938,70.5,66.063,70.5,0.0,0,72,70,1000,200,0.0,11.938,89.125,77.625,0.014,71.875,73.438,67.125,72.188,0.0,18.484,72,70,1000,200,0.0,0.0,80.75,71.5,0.024,71.75,73.25,66.313,71.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.625,0.037,71.375,73.5,67.0,72.188,0.0,25.906,72,70,1000,200,0.0,0.0,94.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.095,0.525,0.0,0.0,0.035,0.035,0.023,0.032,0.0,0.078
5252008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.883,2.248,2.228,2.419,63.866,69.3,72.707,64.596,59.719,0.0,0.026,0.069,20.0,20.0,79.739,62.69,65.703,74.507,73.869,73.471,76.583,40.32,50.69,40.73,-10.82,70.188,84.813,70.938,70.5,66.313,70.563,0.0,0,72,70,1000,200,0.0,11.891,88.938,77.625,0.014,71.875,73.5,67.125,72.188,0.0,18.484,72,70,1000,200,0.0,0.0,80.563,71.5,0.024,71.75,73.25,66.625,71.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,71.5,73.438,67.0,72.313,0.0,25.906,72,70,1000,200,0.0,0.0,93.938,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.075,0.531,0.0,0.0,0.035,0.035,0.023,0.032,0.001,0.077
5252008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.836,2.248,2.228,0.882,64.081,69.406,72.812,64.702,59.719,0.0,0.026,0.065,20.0,20.0,79.626,62.718,65.703,74.399,73.795,73.471,76.583,40.32,50.795,40.73,-10.82,70.5,84.875,70.938,70.5,66.188,70.563,0.0,0,72,70,1000,200,0.0,11.805,88.813,77.5,0.014,71.875,73.5,67.25,72.313,0.0,18.484,72,70,1000,200,0.0,0.0,80.563,71.5,0.024,71.875,73.25,66.625,71.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,71.5,73.5,67.25,72.313,0.0,25.906,72,70,1000,200,0.0,0.0,93.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.224,0.001,-0.148,0.001,-0.095,0.524,0.0,0.0,0.034,0.035,0.023,0.032,0.001,0.077
5252008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.427,0,80,55,1.4,11.781,2.248,2.228,1.266,64.081,69.406,72.812,64.702,59.826,0.0,0.026,0.069,20.0,20.0,79.542,62.802,65.677,74.399,73.869,73.471,76.583,40.32,50.795,40.73,-10.82,70.563,84.875,70.938,70.5,66.313,70.563,0.0,0,72,70,1000,200,0.0,11.898,88.5,77.5,0.014,71.875,73.5,67.25,72.313,0.0,18.484,72,70,1000,200,0.0,0.0,80.438,71.5,0.024,71.75,73.25,66.625,72.063,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.563,0.031,71.5,73.438,67.25,72.313,0.0,25.906,72,70,1000,200,0.0,0.0,93.625,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.143,0.526,0.0,0.0,0.034,0.035,0.022,0.031,0.002,0.076
5252008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.836,2.248,2.228,-0.226,64.189,69.194,72.812,64.596,59.933,0.0,0.026,0.069,20.0,20.0,79.458,62.83,65.742,74.399,73.795,73.471,76.509,40.32,50.69,40.73,-10.82,70.813,84.813,70.938,70.5,66.375,70.563,0.0,0,72,70,1000,200,0.0,11.852,88.313,77.375,0.014,71.875,73.5,67.25,72.313,0.0,18.484,72,70,1000,200,0.0,0.0,80.25,71.5,0.024,71.75,73.313,66.625,71.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.625,0.035,71.375,73.5,67.438,72.313,0.0,25.906,72,70,1000,200,0.0,0.0,93.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.092,0.531,0.0,0.0,0.035,0.035,0.022,0.031,0.0,0.075
5252008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.672,2.248,2.228,0.237,64.189,69.406,72.917,64.702,59.933,0.0,0.022,0.065,20.0,20.0,79.402,62.886,65.813,74.399,73.795,73.365,76.583,40.32,50.795,40.73,-10.82,71.0,84.875,70.938,70.5,66.375,70.563,0.0,0,72,70,1000,200,0.0,11.641,88.063,77.313,0.014,71.875,73.5,67.313,72.313,0.0,18.484,72,70,1000,200,0.0,0.0,80.25,71.75,0.024,71.875,73.25,66.813,72.063,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,71.5,73.5,67.25,72.313,0.0,25.906,72,70,1000,200,0.0,0.0,93.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.071,0.524,0.0,0.0,0.034,0.035,0.022,0.03,0.001,0.074
5252008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,11.68,2.248,2.228,1.133,64.296,69.406,72.812,64.702,60.04,0.0,0.026,0.065,20.0,20.0,79.346,62.97,65.781,74.399,73.795,73.471,76.583,40.32,50.795,40.803,-10.828,71.25,84.813,70.938,70.563,66.375,70.563,0.0,0,72,70,1000,200,0.0,11.836,87.813,77.313,0.014,71.875,73.5,67.313,72.438,0.0,18.484,72,70,1000,200,0.0,0.0,80.25,71.625,0.024,71.875,73.313,66.813,72.063,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.375,73.563,67.5,72.313,0.0,25.906,72,70,1000,200,0.0,0.0,92.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.181,0.614,0.0,0.0,0.035,0.035,0.021,0.03,0.001,0.073
5252008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.805,2.248,0.462,0.421,64.404,69.194,72.707,64.702,60.147,0.0,0.026,0.069,20.0,20.0,79.234,63.026,65.716,74.399,73.795,73.471,76.583,40.394,50.795,40.73,-10.82,71.5,84.875,70.938,70.563,66.688,70.563,0.0,0,72,70,1000,200,0.0,11.477,87.688,77.063,0.014,71.875,73.5,67.438,72.313,0.0,18.484,72,70,1000,200,0.0,0.0,80.188,71.625,0.024,71.75,73.25,66.813,71.938,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.032,71.5,73.5,67.5,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,92.75,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.095,0.433,0.0,0.0,0.035,0.035,0.022,0.03,0.001,0.072
5252008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,11.563,2.248,2.228,1.262,64.404,69.3,72.917,64.913,60.147,0.0,0.026,0.069,20.0,20.0,79.178,63.054,65.703,74.399,73.795,73.471,76.583,40.32,50.899,40.803,-10.82,71.625,84.875,70.938,70.563,66.625,70.563,0.0,0,72,70,1000,200,0.0,11.539,87.438,77.0,0.014,71.875,73.5,67.438,72.438,0.0,18.484,72,70,1000,200,0.0,0.0,80.125,71.625,0.024,71.875,73.313,66.938,72.188,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.5,73.563,67.5,72.313,0.0,25.906,72,70,1000,200,0.0,0.0,92.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.095,0.61,0.0,0.0,0.034,0.036,0.021,0.03,0.001,0.072
5252008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.516,2.248,2.228,2.554,64.512,69.3,72.812,64.807,60.147,0.0,0.026,0.069,20.0,20.0,79.094,63.082,65.703,74.292,73.795,73.577,76.583,40.394,50.899,40.73,-10.82,72.0,84.938,70.938,70.563,66.688,70.75,0.0,0,72,70,1000,200,0.0,11.43,87.313,77.0,0.014,71.875,73.438,67.438,72.438,0.0,18.484,72,70,1000,200,0.0,0.0,80.125,71.625,0.024,71.875,73.313,67.063,72.188,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,71.5,73.563,67.625,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,92.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.141,0.429,0.0,0.0,0.035,0.036,0.021,0.03,0.001,0.071
5252008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.578,2.248,3.993,3.777,64.512,69.3,72.812,64.807,60.254,0.0,0.026,0.069,20.0,20.0,79.009,63.166,65.651,74.399,73.795,73.471,76.583,40.394,51.004,40.803,-10.82,72.313,84.875,70.938,70.563,66.813,70.563,0.0,0,72,70,1000,200,0.0,11.711,87.0,77.0,0.014,71.875,73.438,67.563,72.438,0.0,18.484,72,70,1000,200,0.0,0.0,80.0,71.75,0.024,71.875,73.25,67.25,72.188,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.563,0.038,71.5,73.563,67.75,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,92.188,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.095,0.514,0.0,0.0,0.035,0.035,0.02,0.029,0.001,0.07
5252008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.82,2.248,3.993,1.272,64.727,69.3,72.917,64.807,60.254,0.0,0.026,0.069,20.0,20.0,78.925,63.166,65.6,74.399,73.721,73.471,76.583,40.394,50.899,40.803,-10.82,72.5,84.938,71.125,70.563,66.938,70.75,0.0,0,72,70,1000,200,0.0,11.82,86.813,77.0,0.014,71.875,73.5,67.563,72.438,0.0,18.484,72,70,1000,200,0.0,0.0,80.0,71.75,0.024,71.875,73.313,67.25,72.063,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.5,73.563,67.75,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,92.063,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.126,0.519,0.0,0.0,0.034,0.035,0.02,0.029,0.001,0.07
5252008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.586,2.248,2.228,1.904,64.727,69.3,72.917,64.807,60.468,0.0,0.026,0.069,20.0,20.0,78.785,63.25,65.528,74.292,73.869,73.471,76.583,40.394,51.004,40.803,-10.82,72.563,84.938,71.125,70.563,66.938,70.563,0.0,0,72,70,1000,200,0.0,11.664,86.688,76.875,0.014,71.875,73.5,67.688,72.438,0.0,18.484,72,70,1000,200,0.0,0.0,79.813,71.75,0.024,71.875,73.313,67.313,72.188,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.5,73.563,67.75,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,91.875,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.075,0.517,0.0,0.0,0.035,0.035,0.02,0.028,0.001,0.069
5252008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.609,2.248,2.228,1.454,64.727,69.3,72.812,64.913,60.361,0.0,0.026,0.069,20.0,20.0,78.701,63.306,65.489,74.292,73.795,73.471,76.583,40.394,51.004,40.803,-10.82,72.813,84.938,71.125,70.563,66.938,70.563,0.0,0,72,70,1000,200,0.0,11.672,86.5,76.875,0.014,71.875,73.5,67.688,72.625,0.0,18.484,72,70,1000,200,0.0,0.0,79.813,71.75,0.024,71.875,73.25,67.313,72.188,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.625,0.035,71.5,73.625,67.813,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,91.625,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.095,0.518,0.0,0.0,0.035,0.035,0.02,0.028,0.0,0.068
5252008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.75,2.248,2.228,0.405,64.835,69.512,73.022,65.124,60.468,0.0,0.026,0.069,20.0,20.0,78.673,63.362,65.476,74.292,73.795,73.365,76.583,40.394,51.004,40.803,-10.82,72.938,84.938,71.125,70.625,66.938,70.563,0.0,0,72,70,1000,200,0.0,11.625,86.375,76.75,0.014,72.0,73.5,67.813,72.625,0.0,18.484,72,70,1000,200,0.0,0.0,79.688,71.75,0.024,72.063,73.313,67.313,72.313,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.029,71.688,73.563,67.813,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,91.5,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.071,0.517,0.0,0.0,0.035,0.035,0.02,0.028,0.001,0.068
5252008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.555,2.248,2.228,0.656,65.05,69.3,72.917,64.913,60.575,0.0,0.026,0.069,20.0,20.0,78.589,63.502,65.489,74.292,73.795,73.471,76.583,40.467,51.004,40.803,-10.82,73.125,84.938,71.125,70.688,67.0,70.75,0.0,0,72,70,1000,200,0.0,11.164,86.188,76.688,0.014,71.875,73.5,67.813,72.625,0.0,18.484,72,70,1000,200,0.0,0.0,79.563,71.938,0.024,71.875,73.313,67.438,72.313,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.035,71.5,73.625,68.063,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,91.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.095,0.426,0.0,0.0,0.034,0.035,0.019,0.027,0.001,0.067
5252008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.383,2.248,2.228,3.139,64.942,69.3,72.917,65.019,60.575,0.0,0.026,0.069,20.0,20.0,78.477,63.446,65.515,74.292,73.795,73.471,76.583,40.467,51.004,40.876,-10.82,73.375,84.938,71.125,70.625,67.0,70.563,0.0,0,72,70,1000,200,0.0,11.523,85.875,76.688,0.014,71.75,73.5,67.938,72.625,0.0,18.484,72,70,1000,200,0.0,0.0,79.688,71.938,0.024,71.875,73.313,67.438,72.313,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.032,71.5,73.563,68.063,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,91.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.095,0.521,0.0,0.0,0.035,0.035,0.019,0.027,0.001,0.066
5252008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.461,2.248,0.462,1.251,65.05,69.087,72.812,64.807,60.682,0.0,0.026,0.069,20.0,20.0,78.448,63.586,65.489,74.292,73.795,73.471,76.583,40.467,51.108,40.803,-10.82,73.563,84.938,70.938,70.563,67.0,70.75,0.0,0,72,70,1000,200,0.0,11.633,85.875,76.688,0.014,72.0,73.438,67.938,72.625,0.0,18.484,72,70,1000,200,0.0,0.0,79.563,71.938,0.024,71.875,73.313,67.5,72.313,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.5,73.5,68.063,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,90.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.095,0.423,0.0,0.0,0.034,0.035,0.019,0.027,0.001,0.066
5252008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.352,2.248,3.993,1.719,65.05,69.3,72.917,65.019,60.682,0.0,0.026,0.069,20.0,20.0,78.364,63.586,65.515,74.184,73.721,73.471,76.509,40.467,51.108,40.876,-10.82,73.688,84.938,71.125,70.625,67.188,70.75,0.0,0,72,70,1000,200,0.0,11.344,85.563,76.438,0.014,71.875,73.375,68.063,72.75,0.0,18.484,72,70,1000,200,0.0,0.0,79.5,71.938,0.024,71.875,73.25,67.625,72.313,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.5,73.563,68.125,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,90.813,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.123,0.514,0.0,0.0,0.035,0.036,0.019,0.027,0.001,0.065
5252008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,11.305,2.248,2.228,2.488,65.158,69.194,72.812,65.019,60.79,0.0,0.026,0.069,20.0,20.0,78.196,63.614,65.541,74.184,73.869,73.471,76.583,40.467,51.213,40.876,-10.82,73.813,84.938,71.125,70.688,67.313,70.75,0.0,0,72,70,1000,200,0.0,11.078,85.5,76.375,0.014,71.875,73.438,68.063,72.625,0.0,18.484,72,70,1000,200,0.0,0.0,79.5,71.938,0.024,71.875,73.313,67.5,72.313,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.5,73.625,68.25,72.5,0.0,25.906,72,70,1000,200,0.0,0.0,90.5,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.075,0.508,0.0,0.0,0.034,0.036,0.019,0.027,0.001,0.064
5252008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,11.109,2.248,2.228,1.009,65.265,69.3,72.917,65.019,60.79,0.0,0.026,0.069,20.0,20.0,78.168,63.671,65.515,74.184,73.795,73.471,76.509,40.467,51.213,40.876,-10.82,74.063,84.938,71.125,70.625,67.438,70.75,0.0,0,72,70,1000,200,0.0,11.359,85.438,76.375,0.014,72.0,73.375,68.063,72.75,0.0,18.484,72,70,1000,200,0.0,0.0,79.438,71.938,0.024,71.875,73.313,67.625,72.313,0.0,36.875,72,70,1000,200,-0.001,0.0,73.688,73.625,0.034,71.688,73.625,68.25,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,90.375,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.176,0.508,0.0,0.0,0.035,0.036,0.019,0.026,0.0,0.064
5252008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,11.367,2.248,2.228,0.366,65.373,69.194,72.917,65.019,60.897,0.0,0.026,0.065,20.0,20.0,78.084,63.699,65.528,74.077,73.795,73.577,76.657,40.54,51.213,40.949,-10.82,74.313,84.938,71.125,70.688,67.438,70.563,0.0,0,72,70,1000,200,0.0,11.195,85.125,76.375,0.014,72.0,73.438,68.125,72.625,0.0,18.484,72,70,1000,200,-0.001,0.0,79.438,72.063,0.024,71.875,73.313,67.625,72.375,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.5,73.625,68.25,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,90.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.144,0.509,0.0,0.0,0.035,0.036,0.018,0.026,0.001,0.063
5252008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,11.32,2.248,2.228,2.948,65.373,69.194,72.917,65.019,61.004,0.0,0.026,0.069,20.0,20.0,78.0,63.755,65.554,74.184,73.795,73.365,76.657,40.54,51.213,40.876,-10.82,74.375,84.938,71.125,70.688,67.438,70.75,0.0,0,72,70,1000,200,0.0,11.461,84.938,76.375,0.014,72.0,73.5,68.125,72.75,0.0,18.484,72,70,1000,200,0.0,0.0,79.188,72.063,0.024,71.875,73.313,67.813,72.375,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,71.688,73.625,68.375,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,90.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.14,0.422,0.0,0.0,0.035,0.036,0.017,0.025,0.001,0.062
5252008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.406,2.248,2.228,3.038,65.265,69.194,72.917,65.124,60.79,0.0,0.026,0.069,20.0,20.0,77.831,63.811,65.664,73.97,73.795,73.471,76.657,40.54,51.317,40.949,-10.82,74.438,85.0,71.188,70.625,67.563,70.75,0.0,0,72,70,1000,200,0.0,11.406,84.813,76.25,0.014,72.0,73.5,68.313,72.75,0.0,18.484,72,70,1000,200,0.0,0.0,79.188,72.063,0.024,72.188,73.313,67.813,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.688,73.625,68.375,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,89.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.097,0.51,0.0,0.0,0.035,0.036,0.017,0.025,0.001,0.062
5252008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.273,2.248,3.993,2.332,65.373,69.194,72.917,65.124,61.004,0.0,0.026,0.069,20.0,20.0,77.831,63.811,65.677,73.97,73.795,73.471,76.583,40.54,51.317,40.949,-10.82,74.5,85.0,71.125,70.625,67.563,70.75,0.0,0,72,70,1000,200,0.0,11.266,84.688,76.188,0.014,72.0,73.438,68.313,72.75,0.0,18.484,72,70,1000,200,0.0,0.0,79.188,72.063,0.024,72.063,73.313,67.938,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,71.688,73.625,68.375,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,89.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.095,0.507,0.0,0.0,0.035,0.035,0.017,0.025,0.001,0.061
5252008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.336,2.248,0.462,0.626,65.48,69.194,72.917,65.124,61.111,0.0,0.026,0.069,20.0,20.0,77.747,63.867,65.69,74.184,73.721,73.471,76.583,40.467,51.317,40.949,-10.82,74.688,85.0,71.125,70.625,67.563,70.75,0.0,0,72,70,1000,200,0.0,11.328,84.563,76.25,0.014,72.0,73.563,68.313,72.75,0.0,18.484,72,70,1000,200,0.0,0.0,79.063,72.125,0.024,72.063,73.375,67.938,72.375,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,71.5,73.625,68.438,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,89.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.126,0.594,0.0,0.0,0.034,0.035,0.017,0.024,0.002,0.06
5252008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.211,2.248,2.228,0.41,65.588,69.406,73.127,65.336,61.111,0.0,0.026,0.069,20.0,20.0,77.635,63.867,65.716,74.077,73.721,73.471,76.583,40.467,51.317,40.949,-10.82,74.813,85.0,71.188,70.688,67.563,70.75,0.0,0,72,70,1000,200,0.0,11.508,84.375,76.188,0.014,72.0,73.5,68.313,72.75,0.0,18.484,72,70,1000,200,0.0,0.0,79.063,72.125,0.024,71.875,73.375,67.938,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.688,73.625,68.438,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,89.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.126,0.593,0.0,0.0,0.034,0.035,0.017,0.024,0.001,0.059
5252008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.32,2.248,2.228,0.355,65.696,69.194,72.917,65.23,61.218,0.0,0.026,0.069,20.0,20.0,77.523,63.923,65.703,74.077,73.721,73.577,76.583,40.54,51.422,40.949,-10.82,74.938,85.0,71.125,70.625,67.625,70.75,0.0,0,72,70,1000,200,0.0,11.43,84.188,76.063,0.014,71.875,73.563,68.313,72.75,0.0,18.484,72,70,1000,200,0.0,0.0,78.938,72.125,0.024,72.063,73.313,68.0,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.04,71.5,73.688,68.438,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,89.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.219,0.502,0.0,0.0,0.035,0.035,0.017,0.024,0.001,0.059
5252008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.227,2.248,2.228,1.994,65.588,69.194,72.917,65.23,61.111,0.0,0.026,0.069,20.0,20.0,77.523,63.951,65.677,73.97,73.721,73.471,76.583,40.613,51.422,40.949,-10.82,75.063,85.0,71.125,70.688,67.625,70.813,0.0,0,72,70,1000,200,0.0,11.336,84.188,76.063,0.014,72.0,73.563,68.438,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.938,72.125,0.024,72.063,73.313,68.0,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,71.688,73.688,68.625,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,89.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.126,0.415,0.0,0.0,0.035,0.035,0.017,0.024,0.001,0.059
