DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.602,2.248,2.228,0.794,65.803,69.087,72.812,65.124,61.325,0.0,0.022,0.069,20.0,20.0,77.383,63.979,65.651,74.077,73.721,73.471,76.583,40.54,51.422,40.949,-10.82,75.125,85.0,71.125,70.688,67.813,70.75,0.0,0,72,70,1000,200,0.0,11.555,83.938,76.063,0.014,72.0,73.625,68.563,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.938,72.125,0.024,72.063,73.313,68.0,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.035,71.688,73.625,68.438,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,88.875,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.126,0.501,0.0,0.0,0.035,0.036,0.016,0.024,0.001,0.058
5252008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.461,2.248,2.228,2.267,65.803,69.194,72.917,65.23,61.325,0.0,0.026,0.069,20.0,20.0,77.355,64.007,65.554,74.077,73.721,73.471,76.583,40.54,51.526,41.022,-10.82,75.375,85.0,71.188,70.688,67.813,70.75,0.0,0,72,70,1000,200,0.0,11.164,83.75,75.875,0.014,72.0,73.563,68.563,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.875,72.25,0.024,72.063,73.375,68.125,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.032,71.688,73.688,68.625,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,88.688,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.126,0.587,0.0,0.0,0.035,0.035,0.016,0.023,0.001,0.057
5252008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.148,2.248,2.228,2.276,65.911,69.3,72.917,65.336,61.325,0.0,0.026,0.069,20.0,20.0,77.271,64.091,65.502,74.077,73.721,73.577,76.583,40.613,51.422,41.022,-10.82,75.5,85.063,71.188,70.688,67.813,70.813,0.0,0,72,70,1000,200,0.0,11.594,83.563,75.875,0.014,72.0,73.625,68.563,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.875,72.125,0.024,72.063,73.375,68.25,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,71.688,73.688,68.75,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,88.563,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.219,0.506,0.0,0.0,0.035,0.035,0.016,0.024,0.001,0.057
5252008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.391,2.248,3.993,2.18,65.911,69.3,72.917,65.336,61.432,0.0,0.026,0.069,20.0,20.0,77.158,64.063,65.451,73.97,73.721,73.471,76.583,40.687,51.422,41.022,-10.82,75.625,85.063,71.188,70.688,67.813,70.75,0.0,0,72,70,1000,200,0.0,11.211,83.563,75.75,0.014,72.0,73.688,68.563,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.813,72.25,0.024,72.063,73.313,68.25,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.033,71.5,73.688,68.75,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,88.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.126,0.418,0.0,0.0,0.035,0.036,0.016,0.023,0.001,0.056
5252008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.531,2.248,2.228,0.364,65.911,69.194,72.812,65.23,61.432,0.0,0.026,0.069,20.0,20.0,77.102,64.119,65.36,73.97,73.721,73.471,76.583,40.687,51.526,41.095,-10.82,75.75,85.063,71.188,70.688,67.938,70.75,0.0,0,72,70,1000,200,0.0,11.578,83.5,75.75,0.014,72.0,73.625,68.625,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.813,72.25,0.024,72.063,73.375,68.25,72.563,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.035,71.688,73.625,68.75,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,88.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.126,0.502,0.0,0.0,0.035,0.035,0.016,0.023,0.001,0.056
5252008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.477,2.248,3.993,1.69,66.234,69.406,73.127,65.547,61.753,0.0,0.026,0.069,20.0,20.0,76.962,64.175,65.295,74.184,73.721,73.471,76.657,40.687,51.526,41.095,-10.82,75.875,85.063,71.188,70.75,68.0,70.75,0.0,0,72,70,1000,200,0.0,11.352,83.375,75.75,0.014,72.0,73.688,68.625,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.625,72.25,0.024,72.063,73.313,68.25,72.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.688,73.625,68.875,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,88.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.129,0.502,0.0,0.0,0.035,0.036,0.016,0.022,0.001,0.055
5252008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.461,2.248,2.228,2.218,66.126,69.194,72.917,65.336,61.646,0.0,0.026,0.069,20.0,20.0,76.934,64.175,65.224,73.97,73.647,73.471,76.583,40.687,51.526,41.022,-10.82,76.0,85.063,71.188,70.75,67.938,70.75,0.0,0,72,70,1000,200,0.0,10.352,83.0,75.75,0.014,72.0,73.688,68.75,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.625,72.375,0.024,72.063,73.313,68.438,72.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,71.688,73.688,68.875,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,88.0,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.183,0.413,0.0,0.0,0.035,0.036,0.015,0.022,0.001,0.054
5252008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.758,2.248,3.993,0.38,66.341,69.3,72.917,65.441,61.86,0.0,0.026,0.065,20.0,20.0,76.878,64.231,65.198,74.184,73.795,73.471,76.657,40.76,51.526,41.095,-10.82,76.125,85.0,71.188,70.813,68.063,70.813,0.0,0,72,70,1000,200,0.0,11.156,83.0,75.563,0.014,72.0,73.688,68.75,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.625,72.25,0.024,72.188,73.313,68.438,72.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.688,73.688,68.875,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,87.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.097,0.416,0.0,0.0,0.035,0.035,0.015,0.022,0.001,0.054
5252008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.844,2.248,2.228,0.825,66.234,69.087,72.812,65.441,61.753,0.0,0.026,0.069,20.0,20.0,76.85,64.343,65.12,73.862,73.721,73.471,76.583,40.687,51.526,41.095,-10.82,76.188,85.063,71.188,70.75,68.063,70.813,0.0,0,72,70,1000,200,0.0,10.781,83.0,75.688,0.014,72.0,73.688,68.75,72.813,0.0,18.484,72,70,1000,200,0.0,0.0,78.5,72.25,0.024,72.063,73.375,68.5,72.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,71.5,73.688,68.875,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,87.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.126,0.502,0.0,0.0,0.035,0.036,0.015,0.022,0.001,0.053
5252008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.844,2.248,2.228,0.011,66.234,69.3,72.917,65.441,61.753,0.0,0.026,0.069,20.0,20.0,76.766,64.399,65.094,73.862,73.721,73.365,76.583,40.687,51.631,41.095,-10.82,76.375,85.063,71.188,70.75,68.0,70.813,0.0,0,72,70,1000,200,0.0,11.117,82.75,75.688,0.014,72.0,73.75,68.75,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.5,72.25,0.024,72.063,73.313,68.5,72.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,71.688,73.688,68.938,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,87.5,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.088,0.498,0.0,0.0,0.035,0.035,0.014,0.022,0.001,0.053
5252008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.102,2.248,2.228,-0.87,66.341,69.3,72.917,65.547,61.753,0.0,0.026,0.069,20.0,20.0,76.682,64.399,65.133,73.97,73.721,73.471,76.583,40.833,51.631,41.168,-10.82,76.438,85.125,71.188,70.75,68.063,70.75,0.0,0,72,70,1000,200,0.0,10.883,82.563,75.563,0.014,72.0,73.688,68.75,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.375,72.25,0.024,72.063,73.375,68.5,72.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.688,73.688,68.938,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,87.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.126,0.414,0.0,0.0,0.035,0.036,0.014,0.021,0.001,0.052
5252008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.883,2.248,2.228,1.083,66.341,69.194,72.917,65.441,61.86,0.0,0.026,0.069,20.0,20.0,76.569,64.483,65.146,73.862,73.721,73.365,76.583,40.76,51.631,41.095,-10.82,76.625,85.125,71.188,70.75,68.188,70.813,0.0,0,72,70,1000,200,0.0,10.859,82.5,75.438,0.014,72.0,73.75,68.938,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.375,72.375,0.024,72.063,73.313,68.625,72.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.041,71.688,73.688,69.0,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,87.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.088,0.413,0.0,0.0,0.035,0.035,0.014,0.021,0.001,0.052
5252008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.773,2.248,3.993,1.67,66.341,69.3,72.917,65.547,61.86,0.0,0.026,0.065,20.0,20.0,76.513,64.539,65.042,73.97,73.721,73.365,76.583,40.76,51.631,41.095,-10.82,76.75,85.125,71.188,70.75,68.063,70.813,0.0,0,72,70,1000,200,0.0,11.141,82.375,75.438,0.014,72.0,73.75,68.938,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.375,72.375,0.024,72.188,73.375,68.625,72.75,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,71.688,73.688,68.938,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,87.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.088,0.413,0.0,0.0,0.035,0.035,0.014,0.021,0.002,0.051
5252008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.016,2.248,2.228,0.64,66.449,69.3,72.812,65.547,61.86,0.0,0.026,0.069,20.0,20.0,76.429,64.567,65.042,73.862,73.721,73.471,76.583,40.76,51.631,41.095,-10.82,76.813,85.125,71.188,70.813,68.188,70.813,0.0,0,72,70,1000,200,0.0,10.977,82.25,75.438,0.014,72.0,73.75,68.938,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.25,72.375,0.024,72.063,73.313,68.75,72.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.035,71.688,73.625,69.0,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,87.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.126,0.411,0.0,0.0,0.035,0.036,0.014,0.021,0.001,0.051
5252008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.875,2.248,3.993,0.35,66.341,69.194,72.917,65.547,61.86,0.0,0.026,0.069,20.0,20.0,76.401,64.652,65.003,73.755,73.721,73.471,76.583,40.76,51.735,41.095,-10.82,77.0,85.125,71.188,70.813,68.188,70.813,0.0,0,72,70,1000,200,0.0,10.922,82.188,75.438,0.014,72.0,73.75,69.063,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.25,72.375,0.024,72.063,73.25,68.625,72.688,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.75,0.033,71.688,73.688,69.0,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,86.938,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.126,0.407,0.0,0.0,0.035,0.035,0.014,0.021,0.0,0.05
5252008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.75,2.248,2.228,0.294,66.449,69.194,72.812,65.652,62.074,0.0,0.026,0.069,20.0,20.0,76.317,64.708,64.984,73.97,73.721,73.471,76.583,40.687,51.735,41.095,-10.82,77.0,85.125,71.188,70.813,68.438,70.813,0.0,0,72,70,1000,200,0.0,10.586,82.0,75.25,0.014,72.0,73.75,69.063,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.25,72.563,0.024,72.063,73.313,68.75,72.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.688,73.688,69.0,72.563,0.0,25.906,72,70,1000,200,0.0,0.0,86.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.126,0.494,0.0,0.0,0.035,0.035,0.014,0.02,0.001,0.05
5252008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.719,2.248,3.993,0.35,66.557,69.194,72.917,65.652,62.074,0.0,0.026,0.065,20.0,20.0,76.177,64.68,64.971,73.862,73.647,73.471,76.583,40.76,51.735,41.095,-10.82,77.188,85.125,71.188,70.75,68.438,70.813,0.0,0,72,70,1000,200,0.0,11.039,81.875,75.25,0.014,72.0,73.75,69.063,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.188,72.563,0.024,72.063,73.313,68.75,72.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.75,0.035,71.688,73.688,69.188,72.75,0.0,25.906,72,70,1000,200,0.0,0.0,86.625,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.183,0.407,0.0,0.0,0.035,0.035,0.014,0.02,0.0,0.049
5252008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.984,2.248,3.993,1.264,66.557,69.3,72.917,65.652,62.074,0.0,0.026,0.065,20.0,20.0,76.149,64.736,64.932,73.862,73.721,73.471,76.583,40.76,51.735,41.168,-10.82,77.25,85.125,71.188,70.813,68.5,70.813,0.0,0,72,70,1000,200,0.0,11.031,81.75,75.188,0.014,72.0,73.75,69.188,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.188,72.563,0.024,72.063,73.313,68.813,72.875,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,71.688,73.688,69.188,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,86.563,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.126,0.498,0.0,0.0,0.035,0.035,0.013,0.02,0.001,0.049
5252008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.859,2.248,2.228,0.358,66.664,69.194,72.812,65.652,62.181,0.0,0.026,0.069,20.0,20.0,76.121,64.764,64.893,73.755,73.721,73.365,76.583,40.833,51.84,41.24,-10.82,77.313,85.188,71.188,70.813,68.438,70.813,0.0,0,72,70,1000,200,0.0,10.875,81.75,75.25,0.014,72.0,73.813,69.188,73.0,0.0,18.484,72,70,1000,200,0.0,0.0,78.188,72.563,0.024,72.188,73.313,68.813,72.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.688,73.688,69.313,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,86.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.088,0.493,0.0,0.0,0.034,0.035,0.013,0.02,0.001,0.048
5252008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.852,2.248,2.228,0.851,66.664,69.3,72.917,65.652,62.181,0.0,0.022,0.065,20.0,20.0,76.036,64.848,64.919,73.862,73.721,73.471,76.657,40.833,51.84,41.24,-10.82,77.438,85.188,71.188,70.813,68.5,70.813,0.0,0,72,70,1000,200,0.0,11.008,81.625,75.188,0.014,72.125,73.813,69.188,73.0,0.0,18.484,72,70,1000,200,0.0,0.0,78.0,72.563,0.024,72.063,73.313,69.0,72.875,0.0,36.875,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,71.688,73.688,69.313,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,86.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.129,0.493,0.0,0.0,0.035,0.035,0.013,0.019,0.002,0.047
5252008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.797,2.248,2.228,2.082,66.772,69.3,72.917,65.652,62.181,0.0,0.026,0.065,20.0,20.0,75.924,64.848,64.945,73.862,73.721,73.471,76.657,40.833,51.84,41.24,-10.82,77.5,85.188,71.188,70.75,68.438,70.813,0.0,0,72,70,1000,200,0.0,10.883,81.313,75.188,0.014,72.0,73.75,69.188,72.875,0.0,18.484,72,70,1000,200,0.0,0.0,78.0,72.563,0.024,72.063,73.375,69.0,72.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,71.688,73.688,69.188,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,86.125,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.129,0.494,0.0,0.0,0.035,0.035,0.013,0.019,0.001,0.047
5252008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.703,2.248,2.228,1.552,66.88,69.194,72.917,65.758,62.288,0.0,0.026,0.065,20.0,20.0,75.84,64.96,65.029,73.755,73.647,73.365,76.583,40.76,51.84,41.168,-10.82,77.625,85.188,71.188,70.813,68.5,70.938,0.0,0,72,70,1000,200,0.0,10.836,81.313,75.063,0.014,72.0,73.75,69.25,73.0,0.0,18.484,72,70,1000,200,0.0,0.0,78.0,72.563,0.024,72.188,73.313,69.0,72.75,0.0,36.875,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,71.688,73.75,69.313,72.688,0.0,25.906,72,70,1000,200,0.0,0.0,86.063,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.115,0.492,0.0,0.0,0.035,0.036,0.013,0.019,0.001,0.047
