DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.049,0,80,55,1.4,31.242,57.477,3.107,2.508,65.646,64.617,72.069,61.028,60.726,0.0,0.02,0.015,20.0,20.0,69.65,51.813,59.663,67.891,118.731,104.365,121.414,41.819,53.498,41.621,-10.852,110,110,70.563,69.813,67.563,69.063,0.0,0.0,72,70,1000,200,0.0,10.727,77.75,71.313,0.012,71.375,72.625,70.25,72.25,0.0,0.0,72,70,1000,200,0.0,20.391,78.875,75.25,0.022,70.5,72.875,70.75,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,81.063,78.625,0.026,71.125,71.625,69.938,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.938,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.221,0.0,0.0,0.034,0.035,0.011,0.012,0.009,0.007
5252008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,31.242,57.477,3.107,2.508,65.646,64.617,72.069,61.028,60.835,0.0,0.02,0.015,20.0,20.0,69.566,51.784,59.676,67.891,118.583,104.259,121.266,41.746,53.393,41.548,-10.852,110,110,70.688,69.813,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,10.781,77.563,71.313,0.012,71.375,72.625,70.25,72.25,0.0,0.0,72,70,1000,200,0.0,20.5,78.813,75.25,0.022,70.5,72.813,70.75,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,81.063,78.625,0.026,71.125,71.625,70.063,71.125,0.0,21.375,72,70,1000,200,-0.001,0.0,77.813,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.222,0.0,0.0,0.035,0.035,0.011,0.011,0.009,0.007
5252008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,31.461,57.477,3.107,3.939,65.646,64.617,72.069,61.138,60.835,0.0,0.017,0.015,20.0,20.0,69.455,51.784,59.689,67.891,118.51,104.152,121.266,41.746,53.498,41.621,-10.852,110,110,70.563,69.813,67.563,69.063,0.0,0.0,72,70,1000,200,0.0,10.859,77.438,71.313,0.012,71.438,72.625,70.313,72.25,0.0,0.0,72,70,1000,200,0.0,20.578,78.813,75.125,0.022,70.5,72.813,70.75,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.938,78.5,0.026,71.0,71.688,70.063,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.813,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.138,0.0,0.0,0.035,0.034,0.011,0.012,0.009,0.007
5252008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,31.57,57.477,3.107,2.508,65.752,64.724,72.069,61.138,60.835,0.0,0.017,0.015,20.0,20.0,69.344,51.756,59.624,67.891,118.215,104.046,121.045,41.746,53.498,41.548,-10.852,110,110,70.688,69.875,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,10.844,77.438,71.25,0.011,71.375,72.625,70.313,72.25,0.0,0.0,72,70,1000,200,0.0,20.688,78.625,75.25,0.022,70.5,72.813,70.75,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.75,78.5,0.026,71.0,71.688,69.938,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.688,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.218,0.0,0.0,0.035,0.034,0.01,0.011,0.009,0.007
5252008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,31.414,57.477,3.107,2.508,65.752,64.51,71.852,60.918,60.944,0.0,0.017,0.015,20.0,20.0,69.233,51.784,59.598,67.998,118.141,103.939,120.971,41.819,53.393,41.621,-10.852,110,110,70.563,69.813,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,10.938,77.375,71.25,0.011,71.375,72.625,70.313,72.25,0.0,0.0,72,70,1000,200,0.0,20.328,78.625,75.25,0.022,70.625,72.875,70.75,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.688,78.438,0.026,71.0,71.688,70.063,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.222,0.0,0.0,0.035,0.034,0.01,0.011,0.009,0.007
5252008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,31.438,57.477,3.107,3.939,65.752,64.724,72.177,61.248,60.944,0.0,0.02,0.015,20.0,20.0,69.149,51.784,59.572,67.998,117.993,103.833,120.971,41.819,53.498,41.694,-10.852,110,110,70.688,69.875,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.875,77.25,71.0,0.012,71.438,72.625,70.313,72.25,0.0,0.0,72,70,1000,200,0.0,20.516,78.5,75.25,0.022,70.625,72.813,70.813,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,80.688,78.438,0.026,71.125,71.688,70.188,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.563,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.139,0.0,0.0,0.035,0.034,0.011,0.01,0.009,0.007
5252008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,31.414,57.477,3.107,1.076,65.859,64.724,72.069,61.248,60.944,0.0,0.017,0.015,20.0,20.0,69.01,51.784,59.572,67.998,117.698,103.726,120.676,41.819,53.498,41.621,-10.852,110,110,70.688,69.875,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,10.953,77.25,71.25,0.011,71.375,72.625,70.438,72.25,0.0,0.0,72,70,1000,200,0.0,20.219,78.5,75.25,0.022,70.625,72.813,70.75,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.563,78.438,0.026,71.125,71.688,70.188,71.125,0.0,21.375,72,70,1000,200,-0.001,0.0,77.563,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.22,0.0,0.0,0.035,0.034,0.01,0.01,0.008,0.007
5252008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,31.219,57.477,3.107,1.076,65.859,64.724,72.069,61.248,61.053,0.0,0.017,0.015,20.0,20.0,68.927,51.756,59.572,67.998,118.362,103.62,120.676,41.819,53.603,41.621,-10.852,110,110,70.688,69.875,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.766,77.125,71.0,0.012,71.375,72.625,70.438,72.25,0.0,0.0,72,70,1000,200,0.0,20.188,78.5,75.125,0.022,70.5,72.813,70.75,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.438,78.25,0.026,71.0,71.688,70.188,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.219,0.0,0.0,0.035,0.034,0.011,0.011,0.008,0.006
5252008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,30.914,57.477,3.107,2.508,65.966,64.831,72.069,61.248,61.053,0.0,0.02,0.015,20.0,20.0,68.843,51.756,59.546,67.998,118.141,103.407,120.38,41.891,53.498,41.621,-10.852,110,110,70.563,69.813,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.016,77.0,71.0,0.01,71.438,72.625,70.438,72.313,0.0,0.0,72,70,1000,200,0.0,20.156,78.438,75.125,0.022,70.5,72.875,70.813,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.438,78.25,0.026,71.125,71.625,70.188,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.303,0.0,0.0,0.035,0.034,0.009,0.011,0.008,0.006
5252008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,31.039,57.477,3.107,3.939,65.966,64.831,72.069,61.357,61.053,0.0,0.02,0.015,20.0,20.0,68.732,51.727,59.546,67.998,117.772,103.407,120.233,41.891,53.603,41.694,-10.852,110,110,70.688,69.813,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.961,77.0,71.0,0.012,71.375,72.625,70.438,72.313,0.0,0.0,72,70,1000,200,0.0,20.453,78.438,74.938,0.022,70.625,72.813,70.813,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.375,78.25,0.026,71.0,71.688,70.188,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.218,0.0,0.0,0.035,0.034,0.011,0.011,0.008,0.006
5252008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,31.445,57.477,3.107,2.508,65.966,64.831,72.069,61.248,61.161,0.0,0.02,0.015,20.0,20.0,68.649,51.698,59.533,68.105,117.624,103.194,119.937,41.819,53.603,41.694,-10.852,110,110,70.75,69.875,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,76.875,71.25,0.011,71.375,72.625,70.438,72.25,0.0,0.0,72,70,1000,200,0.0,20.203,78.313,75.125,0.022,70.625,72.813,70.813,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.125,78.125,0.026,71.125,71.688,70.188,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.313,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.139,0.0,0.0,0.035,0.034,0.009,0.01,0.008,0.007
5252008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,32.008,57.477,3.107,2.508,66.072,64.831,72.177,61.357,61.161,0.0,0.017,0.015,20.0,20.0,68.538,51.756,59.52,67.998,117.477,103.088,119.79,41.891,53.498,41.621,-10.852,110,110,70.688,69.875,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.945,76.875,71.0,0.01,71.375,72.625,70.625,72.313,0.0,0.0,72,70,1000,200,0.0,20.141,78.313,75.125,0.022,70.5,72.813,70.813,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,80.125,78.125,0.026,71.0,71.688,70.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.313,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.303,0.0,0.0,0.035,0.034,0.009,0.01,0.008,0.007
5252008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,30.898,57.477,3.107,2.508,66.072,64.831,72.177,61.357,61.161,0.0,0.017,0.015,20.0,20.0,68.482,51.698,59.495,68.105,117.256,103.088,119.642,41.891,53.603,41.767,-10.852,110,110,70.688,69.813,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.68,76.688,71.0,0.012,71.438,72.625,70.75,72.313,0.0,0.0,72,70,1000,200,0.0,20.078,78.188,75.125,0.022,70.625,72.813,70.813,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.063,78.063,0.026,71.0,71.688,70.188,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.25,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.002,-0.138,0.0,0.0,0.034,0.034,0.01,0.01,0.008,0.006
5252008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,30.898,57.477,3.107,2.508,65.966,64.831,72.177,61.357,60.944,0.0,0.017,0.015,20.0,20.0,68.399,51.727,59.508,67.891,117.034,102.875,119.42,41.891,53.708,41.694,-10.852,110,110,70.688,69.875,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,76.688,71.0,0.011,71.375,72.625,70.625,72.313,0.0,0.0,72,70,1000,200,0.0,20.063,78.188,74.938,0.022,70.5,72.813,70.938,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,80.063,78.063,0.026,71.0,71.688,70.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.063,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.217,0.0,0.0,0.035,0.034,0.009,0.01,0.008,0.006
5252008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,30.813,57.477,3.107,2.508,66.179,64.831,72.177,61.467,61.27,0.0,0.017,0.015,20.0,20.0,68.26,51.698,59.469,68.212,116.813,102.769,119.273,41.891,53.603,41.694,-10.852,110,110,70.688,69.875,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.711,76.688,71.0,0.011,71.375,72.625,70.625,72.313,0.0,0.0,72,70,1000,200,0.0,19.828,78.063,74.938,0.022,70.625,72.813,70.938,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.938,78.063,0.026,71.125,71.688,70.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.063,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.219,0.0,0.0,0.035,0.034,0.009,0.01,0.007,0.006
5252008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,30.625,57.477,3.107,2.508,66.179,64.617,71.96,61.467,61.27,0.0,0.017,0.015,20.0,20.0,68.176,51.669,59.469,68.105,116.666,102.662,119.125,41.891,53.708,41.694,-10.852,110,110,70.688,69.875,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.789,76.375,71.0,0.011,71.438,72.625,70.625,72.313,0.0,0.0,72,70,1000,200,0.0,19.922,78.063,74.938,0.022,70.5,72.813,70.938,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.938,78.063,0.026,71.125,71.688,70.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.0,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.217,0.0,0.0,0.035,0.034,0.009,0.01,0.007,0.006
5252008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,30.414,57.477,3.107,2.508,66.286,64.938,72.177,61.467,61.27,0.0,0.017,0.015,20.0,20.0,68.093,51.641,59.508,68.105,116.518,102.556,118.977,41.964,53.603,41.694,-10.852,110,110,70.688,69.813,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.813,76.375,71.0,0.012,71.438,72.625,70.75,72.313,0.0,0.0,72,70,1000,200,0.0,19.453,78.063,74.938,0.022,70.5,72.813,70.938,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,79.813,78.063,0.026,71.0,71.688,70.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,77.0,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.304,0.0,0.0,0.035,0.034,0.009,0.01,0.007,0.006
5252008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,30.148,57.477,3.107,2.508,66.286,64.938,72.177,61.577,61.379,0.0,0.017,0.015,20.0,20.0,68.009,51.669,59.52,68.212,116.371,102.449,118.903,41.891,53.603,41.694,-10.852,110,110,70.688,69.875,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.797,76.25,70.875,0.012,71.438,72.625,70.75,72.313,0.0,0.0,72,70,1000,200,0.0,19.906,77.938,74.938,0.022,70.625,72.813,70.938,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,79.75,77.938,0.026,71.0,71.688,70.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.218,0.0,0.0,0.034,0.034,0.009,0.01,0.007,0.006
5252008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,30.359,57.477,3.107,2.508,66.392,64.938,72.177,61.577,61.379,0.0,0.017,0.015,20.0,20.0,67.926,51.641,59.495,68.212,116.223,102.343,118.682,41.964,53.708,41.694,-10.852,110,110,70.688,69.875,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.805,76.25,71.0,0.011,71.375,72.688,70.75,72.313,0.0,0.0,72,70,1000,200,0.0,19.781,77.938,74.938,0.022,70.625,72.813,71.063,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,79.75,77.813,0.026,71.125,71.688,70.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.299,0.0,0.0,0.035,0.034,0.008,0.01,0.007,0.006
5252008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,30.938,57.477,3.107,1.076,66.392,64.938,72.285,61.577,61.379,0.0,0.017,0.015,20.0,20.0,67.842,51.641,59.482,68.212,116.076,102.13,118.608,41.964,53.708,41.767,-10.852,110,110,70.688,69.875,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.68,76.188,70.875,0.012,71.438,72.625,70.75,72.313,0.0,0.0,72,70,1000,200,0.0,19.531,77.938,74.813,0.022,70.625,72.813,71.063,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.5,77.813,0.026,71.125,71.688,70.375,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.218,0.0,0.0,0.034,0.034,0.009,0.01,0.006,0.006
5252008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,30.227,57.477,3.107,2.508,66.179,64.938,72.177,61.577,61.161,0.0,0.02,0.015,20.0,20.0,67.731,51.612,59.469,67.998,115.928,102.236,118.387,41.964,53.708,41.767,-10.852,110,110,70.688,69.813,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.977,76.188,70.875,0.012,71.438,72.625,70.75,72.313,0.0,0.0,72,70,1000,200,0.0,19.297,77.813,74.813,0.022,70.625,72.875,71.063,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,79.438,77.813,0.026,71.125,71.688,70.375,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.218,0.0,0.0,0.035,0.034,0.009,0.01,0.006,0.005
5252008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,29.703,57.477,3.107,2.508,66.392,64.938,72.177,61.577,61.379,0.0,0.017,0.018,20.0,20.0,67.648,51.612,59.462,68.212,115.781,102.023,118.313,41.964,53.813,41.767,-10.852,110,110,70.688,69.875,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.766,76.188,70.875,0.012,71.438,72.625,70.813,72.313,0.0,0.0,72,70,1000,200,0.0,18.922,77.813,74.938,0.022,70.625,72.813,71.063,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,79.438,77.625,0.026,71.0,71.688,70.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.217,0.0,0.0,0.035,0.034,0.009,0.009,0.007,0.005
5252008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,29.273,57.477,3.107,2.508,66.499,65.045,72.177,61.687,61.488,0.0,0.02,0.015,20.0,20.0,67.564,51.641,59.423,68.319,115.633,101.917,118.165,42.037,53.708,41.84,-10.852,110,110,70.688,69.875,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.773,76.063,70.875,0.012,71.375,72.625,70.813,72.313,0.0,0.001,72,70,1000,200,0.0,18.281,77.75,74.813,0.022,70.625,72.875,71.063,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.375,77.813,0.026,71.125,71.688,70.375,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.22,0.0,0.0,0.035,0.034,0.009,0.009,0.006,0.005
5252008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,29.125,57.477,3.107,2.508,66.286,65.045,72.177,61.687,61.27,0.0,0.017,0.015,20.0,20.0,67.481,51.641,59.449,68.105,115.486,101.704,118.017,41.964,53.813,41.767,-10.852,110,110,70.688,69.875,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.789,75.938,70.75,0.012,71.375,72.625,70.813,72.313,0.0,0.0,72,70,1000,200,0.0,18.313,77.75,74.813,0.022,70.625,72.938,71.063,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,79.375,77.625,0.026,71.125,71.688,70.375,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.217,0.0,0.0,0.035,0.034,0.009,0.009,0.007,0.005
5252008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,29.594,57.477,3.107,2.508,66.499,65.045,72.177,61.467,61.488,0.0,0.02,0.015,20.0,20.0,67.398,51.612,59.469,68.319,115.338,101.598,117.944,41.964,53.813,41.767,-10.852,110,110,70.688,69.875,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.07,75.938,70.75,0.012,71.438,72.625,70.813,72.313,0.0,0.0,72,70,1000,200,0.0,18.313,77.75,74.75,0.022,70.625,72.938,71.063,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.25,77.563,0.026,71.125,71.688,70.375,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.217,0.0,0.0,0.034,0.034,0.009,0.01,0.006,0.005
5252008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,29.273,57.477,3.107,2.508,66.606,65.045,72.177,61.797,61.488,0.0,0.02,0.015,20.0,20.0,67.314,51.612,59.469,68.319,115.191,101.491,117.796,41.964,53.917,41.84,-10.852,110,110,70.688,69.875,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.961,75.938,70.75,0.011,71.438,72.625,70.875,72.313,0.0,0.0,72,70,1000,200,0.0,18.125,77.75,74.813,0.022,70.625,72.938,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.25,77.563,0.026,71.125,71.688,70.375,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.134,0.0,0.0,0.035,0.035,0.008,0.009,0.006,0.004
5252008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,28.75,57.477,3.107,2.508,66.606,64.831,72.069,61.687,61.597,0.0,0.017,0.015,20.0,20.0,67.203,51.641,59.397,68.319,115.043,101.385,117.648,42.037,53.813,41.84,-10.852,110,110,70.688,69.875,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.141,75.75,70.75,0.011,71.188,72.688,70.875,72.313,0.0,0.0,72,70,1000,200,0.0,17.875,77.625,74.75,0.022,70.625,72.938,71.063,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.125,77.438,0.026,71.125,71.688,70.375,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.218,0.0,0.0,0.035,0.034,0.008,0.009,0.006,0.004
5252008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,28.945,57.477,3.107,1.076,66.606,65.152,72.177,61.797,61.597,0.0,0.017,0.018,20.0,20.0,67.147,51.669,59.397,68.319,114.896,101.385,117.5,42.037,53.813,41.767,-10.852,110,110,70.75,69.875,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,10.773,75.688,70.75,0.011,71.375,72.688,70.875,72.313,0.0,0.0,72,70,1000,200,0.0,17.938,77.625,74.75,0.022,70.625,72.938,71.063,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.0,77.438,0.026,71.125,71.688,70.375,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.298,0.0,0.0,0.035,0.034,0.008,0.009,0.006,0.004
5252008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,28.828,57.477,3.107,2.508,66.712,65.152,72.177,61.797,61.597,0.0,0.017,0.015,20.0,20.0,67.036,51.612,59.365,68.319,114.748,101.278,117.427,42.037,53.917,41.84,-10.852,110,110,70.75,69.875,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.789,75.688,70.75,0.012,71.563,72.688,70.875,72.313,0.0,0.0,72,70,1000,200,0.0,17.688,77.438,74.75,0.022,70.5,72.938,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,79.0,77.375,0.026,71.125,71.688,70.563,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.215,0.0,0.0,0.034,0.034,0.009,0.009,0.006,0.004
5252008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,28.555,57.477,3.107,2.508,66.712,65.152,72.177,61.797,61.705,0.0,0.017,0.015,20.0,20.0,66.953,51.612,59.326,68.426,114.601,101.172,117.279,41.964,53.813,41.84,-10.852,110,110,70.688,69.938,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,10.898,75.563,70.75,0.012,71.375,72.625,70.875,72.313,0.0,0.0,72,70,1000,200,0.0,17.5,77.438,74.75,0.022,70.5,72.938,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.813,77.438,0.026,71.0,71.688,70.375,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.137,0.0,0.0,0.035,0.034,0.008,0.009,0.005,0.005
5252008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,28.133,57.477,3.107,2.508,66.499,65.152,72.177,61.577,61.705,0.0,0.02,0.015,20.0,20.0,66.897,51.612,59.339,68.426,114.527,100.959,117.205,42.037,53.917,41.84,-10.852,110,110,70.688,69.875,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,10.641,75.438,70.625,0.011,71.438,72.688,71.0,72.313,0.0,0.0,72,70,1000,200,0.0,17.5,77.438,74.813,0.022,70.625,72.938,71.313,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.813,77.375,0.026,71.0,71.688,70.563,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.216,0.0,0.0,0.034,0.034,0.008,0.008,0.005,0.005
5252008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,28.563,57.477,3.107,3.939,66.819,65.152,72.285,61.906,61.705,0.0,0.017,0.015,20.0,20.0,66.814,51.612,59.339,68.426,114.379,100.853,117.131,42.037,53.917,41.84,-10.852,110,110,70.688,69.875,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,10.891,75.438,70.625,0.012,71.375,72.688,70.875,72.313,0.0,0.0,72,70,1000,200,0.0,17.531,77.438,74.75,0.022,70.625,72.938,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.75,77.375,0.026,71.125,71.688,70.563,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.002,-0.216,0.0,0.0,0.035,0.034,0.008,0.009,0.005,0.005
5252008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,28.172,57.477,3.107,2.508,66.819,65.152,72.177,61.906,61.705,0.0,0.02,0.015,20.0,20.0,66.703,51.641,59.352,68.426,114.232,100.746,116.91,42.109,54.022,41.84,-10.852,110,110,70.75,69.875,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,10.797,75.438,70.438,0.011,71.438,72.688,71.0,72.313,0.0,0.0,72,70,1000,200,0.0,17.594,77.313,74.688,0.022,70.5,72.938,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.75,77.375,0.026,71.125,71.75,70.563,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.293,0.0,0.0,0.035,0.034,0.008,0.008,0.005,0.004
5252008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,28.469,57.477,3.107,1.076,66.819,65.152,72.177,61.906,61.814,0.0,0.017,0.015,20.0,20.0,66.647,51.641,59.339,68.426,114.084,100.746,116.836,42.109,53.917,41.84,-10.852,110,110,70.688,69.938,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.75,75.125,70.625,0.011,71.438,72.688,71.0,72.313,0.0,0.0,72,70,1000,200,0.0,17.578,77.313,74.75,0.022,70.625,72.875,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.75,77.25,0.026,71.125,71.688,70.563,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.295,0.0,0.0,0.034,0.034,0.007,0.008,0.006,0.004
5252008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,28.18,57.477,3.107,2.508,66.712,65.26,72.177,61.906,61.814,0.0,0.02,0.015,20.0,20.0,66.536,51.641,59.313,68.212,113.937,100.533,116.762,42.109,53.917,41.84,-10.852,110,110,70.688,69.875,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,11.102,75.125,70.625,0.012,71.375,72.688,71.0,72.438,0.0,0.0,72,70,1000,200,0.0,17.719,77.313,74.688,0.022,70.625,72.875,71.313,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.75,77.25,0.026,71.125,71.75,70.625,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.297,0.0,0.0,0.035,0.034,0.008,0.008,0.006,0.005
5252008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,28.242,57.477,3.107,2.508,66.925,65.26,72.177,61.906,61.814,0.0,0.017,0.015,20.0,20.0,66.536,51.641,59.365,68.426,113.789,100.427,116.614,42.037,53.917,41.912,-10.852,110,110,70.688,69.875,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.688,75.375,70.625,0.012,71.438,72.688,71.0,72.438,0.0,0.0,72,70,1000,200,0.0,17.281,77.188,74.688,0.022,70.625,72.875,71.313,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,78.688,77.25,0.026,71.125,71.75,70.625,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.137,0.0,0.0,0.035,0.034,0.008,0.008,0.005,0.005
5252008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,28.109,57.477,3.107,2.508,66.712,65.26,72.285,62.016,61.814,0.0,0.017,0.015,20.0,20.0,66.369,51.641,59.365,68.534,113.715,100.321,116.614,42.109,53.917,41.985,-10.852,110,110,70.75,69.875,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.875,75.125,70.625,0.011,71.438,72.688,71.0,72.313,0.0,0.0,72,70,1000,200,0.0,17.5,77.188,74.688,0.022,70.5,72.875,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.688,77.063,0.026,71.0,71.688,70.563,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.136,0.0,0.0,0.035,0.034,0.007,0.008,0.006,0.005
5252008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,28.375,57.477,3.107,2.508,66.925,65.26,72.285,62.016,61.814,0.0,0.017,0.018,20.0,20.0,66.341,51.612,59.41,68.534,113.568,100.108,116.467,42.182,54.127,41.912,-10.852,110,110,70.688,69.875,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,10.742,75.125,70.438,0.012,71.438,72.688,71.0,72.438,0.0,0.0,72,70,1000,200,0.0,17.484,77.125,74.688,0.022,70.5,72.875,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.688,77.063,0.026,71.25,71.688,70.625,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.294,0.0,0.0,0.034,0.035,0.008,0.008,0.006,0.004
5252008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,28.133,57.477,3.107,3.939,67.032,65.26,72.285,62.016,61.923,0.0,0.017,0.015,20.0,20.0,66.258,51.612,59.397,68.534,113.42,100.001,116.319,42.109,54.127,41.912,-10.852,110,110,70.688,69.875,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.063,75.063,70.438,0.012,71.438,72.688,71.0,72.438,0.0,0.0,72,70,1000,200,0.0,17.375,77.125,74.688,0.022,70.5,72.875,71.313,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.563,77.063,0.026,71.125,71.688,70.625,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.213,0.0,0.0,0.034,0.034,0.008,0.008,0.006,0.004
5252008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,28.094,57.477,3.107,2.508,67.032,65.26,72.177,62.016,61.923,0.0,0.017,0.015,20.0,20.0,66.174,51.583,59.365,68.534,113.273,99.895,116.171,42.109,54.022,41.985,-10.852,110,110,70.688,69.875,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.641,75.0,70.375,0.012,71.375,72.688,71.25,72.313,0.0,0.0,72,70,1000,200,0.0,16.891,77.125,74.563,0.022,70.5,72.813,71.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.375,76.938,0.026,71.125,71.813,70.625,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.136,0.0,0.0,0.034,0.034,0.008,0.008,0.005,0.004
5252008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,27.914,57.477,3.107,2.508,67.032,65.045,72.069,61.906,62.032,0.0,0.02,0.015,20.0,20.0,66.091,51.641,59.365,68.534,113.125,99.788,116.097,42.109,54.022,41.985,-10.852,110,110,70.688,69.938,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.672,75.063,70.438,0.011,71.375,72.688,71.25,72.438,0.0,0.0,72,70,1000,200,0.0,17.188,77.125,74.688,0.022,70.625,72.813,71.313,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,78.375,76.938,0.026,71.125,71.75,70.625,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.136,0.0,0.0,0.035,0.035,0.007,0.008,0.005,0.004
5252008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,27.555,57.477,3.107,2.508,67.032,65.26,72.177,62.126,61.923,0.0,0.017,0.015,20.0,20.0,66.035,51.612,59.352,68.534,112.978,99.682,116.024,42.109,54.127,41.912,-10.852,110,110,70.75,69.875,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.586,75.0,70.438,0.01,71.375,72.688,71.25,72.438,0.0,0.0,72,70,1000,200,0.0,17.141,77.125,74.688,0.022,70.625,72.813,71.313,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.25,76.938,0.026,71.125,71.688,70.625,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.002,-0.213,0.0,0.0,0.035,0.034,0.007,0.008,0.005,0.004
5252008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,27.781,57.477,3.107,2.508,67.139,65.367,72.285,62.126,62.032,0.0,0.017,0.015,20.0,20.0,65.952,51.583,59.365,68.534,112.83,99.576,115.876,42.109,54.127,41.912,-10.852,110,110,70.688,69.938,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.625,75.0,70.438,0.012,71.438,72.688,71.25,72.438,0.0,0.0,72,70,1000,200,0.0,17.156,77.063,74.563,0.022,70.625,72.813,71.313,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.25,76.938,0.026,71.125,71.75,70.625,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.222,0.149,-0.002,-0.214,0.0,0.0,0.035,0.034,0.008,0.008,0.005,0.004
5252008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,27.844,57.477,3.107,2.508,66.925,65.152,72.069,61.906,62.032,0.0,0.02,0.015,20.0,20.0,65.924,51.669,59.365,68.641,112.757,99.469,115.802,42.109,54.127,41.985,-10.852,110,110,70.688,69.938,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.922,74.875,70.375,0.012,71.438,72.688,71.375,72.438,0.0,0.0,72,70,1000,200,0.0,17.109,77.063,74.563,0.022,70.625,72.813,71.438,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.25,76.875,0.026,71.125,71.75,70.625,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.134,0.0,0.0,0.035,0.034,0.008,0.008,0.005,0.004
5252008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,27.555,57.477,3.107,1.076,67.139,65.367,72.285,62.126,62.032,0.0,0.02,0.018,20.0,20.0,65.841,51.583,59.378,68.641,112.609,99.363,115.728,42.182,54.127,41.912,-10.852,110,110,70.75,69.938,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.578,74.75,70.375,0.011,71.438,72.688,71.25,72.438,0.0,0.0,72,70,1000,200,0.0,17.063,77.063,74.563,0.022,70.625,72.813,71.313,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,78.188,76.875,0.026,71.125,71.688,70.625,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.294,0.0,0.0,0.035,0.034,0.007,0.008,0.005,0.004
5252008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,28.023,57.477,3.107,1.076,67.139,65.152,72.069,62.016,62.141,0.0,0.017,0.015,20.0,20.0,65.757,51.612,59.352,68.641,112.462,99.256,115.581,42.182,54.232,41.985,-10.852,110,110,70.688,69.875,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.836,74.75,70.438,0.012,71.438,72.688,71.375,72.438,0.0,0.0,72,70,1000,200,0.0,16.719,77.063,74.563,0.022,70.625,72.813,71.313,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,78.188,76.875,0.026,71.125,71.75,70.625,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.213,0.0,0.0,0.035,0.034,0.008,0.008,0.005,0.004
5252008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,27.188,57.477,3.107,3.939,67.245,65.367,72.177,62.236,62.141,0.0,0.017,0.015,20.0,20.0,65.702,51.583,59.352,68.641,112.462,99.15,115.581,42.182,54.232,41.985,-10.852,110,110,70.688,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.859,74.563,70.375,0.012,71.438,72.688,71.375,72.438,0.0,0.0,72,70,1000,200,0.0,16.641,76.813,74.563,0.022,70.625,72.813,71.313,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.063,76.875,0.026,71.125,71.75,70.625,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.212,0.0,0.0,0.035,0.034,0.007,0.007,0.005,0.003
5252008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,27.023,57.477,3.107,3.939,67.245,65.367,72.177,62.236,62.141,0.0,0.017,0.018,20.0,20.0,65.618,51.612,59.339,68.641,112.167,99.043,115.433,42.182,54.232,41.985,-10.852,110,110,70.688,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.68,74.563,70.375,0.012,71.375,72.688,71.375,72.438,0.0,0.0,72,70,1000,200,0.0,16.688,76.813,74.563,0.022,70.625,72.813,71.438,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.063,76.75,0.026,71.125,71.75,70.625,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.212,0.0,0.0,0.035,0.034,0.007,0.007,0.005,0.003
5252008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,27.227,57.477,3.107,2.508,67.245,65.474,72.177,62.236,62.141,0.0,0.017,0.015,20.0,20.0,65.563,51.641,59.365,68.641,112.019,98.937,115.285,42.182,54.337,42.058,-10.852,110,110,70.688,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.813,74.438,70.375,0.012,71.438,72.688,71.375,72.438,0.0,0.0,72,70,1000,200,0.0,16.328,76.813,74.563,0.022,70.625,72.813,71.438,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.063,76.75,0.026,71.25,71.75,70.688,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.132,0.0,0.0,0.035,0.035,0.007,0.007,0.005,0.004
5252008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,26.797,57.477,3.107,2.508,67.352,65.474,72.285,62.236,62.249,0.0,0.02,0.015,20.0,20.0,65.479,51.583,59.365,68.641,111.945,98.831,115.211,42.182,54.232,41.985,-10.852,110,110,70.75,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.766,74.438,70.375,0.012,71.438,72.688,71.375,72.438,0.0,0.0,72,70,1000,200,0.0,16.063,76.813,74.313,0.022,70.625,72.813,71.438,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,78.063,76.75,0.026,71.125,71.75,70.688,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.034,0.007,0.008,0.005,0.003
5252008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,26.477,57.477,3.107,2.508,67.352,65.474,72.177,62.236,62.249,0.0,0.017,0.015,20.0,20.0,65.424,51.554,59.365,68.641,111.798,98.831,115.137,42.255,54.337,42.058,-10.852,110,110,70.75,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.766,74.438,70.375,0.011,71.438,72.688,71.438,72.438,0.0,0.002,72,70,1000,200,0.0,15.367,76.813,74.563,0.022,70.625,72.813,71.438,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.938,76.75,0.026,71.125,71.813,70.688,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.003,-0.212,0.0,0.0,0.035,0.034,0.007,0.007,0.005,0.004
5252008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,26.297,57.477,3.107,3.939,67.352,65.474,72.177,62.346,62.249,0.0,0.017,0.015,20.0,20.0,65.368,51.554,59.339,68.641,111.65,98.724,114.99,42.255,54.337,41.985,-10.852,110,110,70.75,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.641,74.375,70.375,0.012,71.375,72.688,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,15.148,76.75,74.313,0.022,70.5,72.813,71.5,71.625,0.0,18.375,72,70,1000,200,-0.001,0.0,77.813,76.625,0.026,71.125,71.813,70.625,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.291,0.0,0.0,0.035,0.034,0.007,0.008,0.005,0.003
5252008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,25.664,57.477,3.107,5.371,67.352,65.474,72.177,62.346,62.249,0.0,0.02,0.015,20.0,20.0,65.285,51.554,59.352,68.748,111.577,98.511,114.916,42.255,54.337,42.058,-10.852,110,110,70.75,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.711,74.438,70.375,0.012,71.375,72.688,71.375,72.438,0.0,0.0,72,70,1000,200,0.0,15.578,76.75,74.313,0.022,70.625,72.875,71.438,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.813,76.75,0.026,71.125,71.813,70.688,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.213,0.0,0.0,0.035,0.034,0.007,0.008,0.004,0.004
5252008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,25.586,57.477,3.107,2.508,67.352,65.474,72.177,62.346,62.249,0.0,0.02,0.018,20.0,20.0,65.201,51.554,59.365,68.748,111.429,98.405,114.842,42.255,54.232,42.058,-10.852,110,110,70.688,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.672,74.375,70.25,0.012,71.438,72.688,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,14.883,76.75,74.313,0.022,70.625,72.813,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.813,76.625,0.026,71.125,71.813,70.688,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.214,0.0,0.0,0.034,0.034,0.007,0.008,0.005,0.003
5252008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,25.773,57.477,3.107,1.076,67.459,65.474,72.285,62.455,62.358,0.0,0.02,0.015,20.0,20.0,65.173,51.554,59.41,68.748,111.355,98.405,114.768,42.327,54.337,42.131,-10.852,110,110,70.688,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.617,74.375,70.25,0.012,71.438,72.625,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,14.563,76.688,74.313,0.022,70.625,72.813,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.813,76.438,0.026,71.125,71.813,70.688,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.212,0.0,0.0,0.035,0.034,0.007,0.008,0.005,0.003
5252008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,24.859,57.477,3.107,1.076,67.459,65.474,72.177,62.346,62.358,0.0,0.017,0.015,20.0,20.0,65.118,51.526,59.41,68.748,111.208,98.192,114.621,42.255,54.442,42.058,-10.852,110,110,70.75,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.656,74.375,70.25,0.011,71.438,72.688,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,15.063,76.688,74.313,0.022,70.625,72.875,71.5,71.625,0.0,18.375,72,70,1000,200,-0.001,0.0,77.813,76.438,0.026,71.125,71.813,70.688,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.21,0.0,0.0,0.034,0.034,0.007,0.008,0.005,0.003
5252008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,25.008,57.477,3.107,2.508,67.459,65.367,71.96,62.236,62.358,0.0,0.017,0.015,20.0,20.0,65.062,51.497,59.397,68.748,111.134,98.086,114.621,42.327,54.337,42.131,-10.852,110,110,70.75,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.336,74.25,70.25,0.012,71.438,72.688,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,14.102,76.75,74.25,0.022,70.625,72.813,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.625,76.438,0.026,71.125,71.75,70.688,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.212,0.0,0.0,0.034,0.034,0.007,0.008,0.005,0.003
5252008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,24.781,57.477,3.107,2.508,67.459,65.581,72.177,62.236,62.358,0.0,0.02,0.015,20.0,20.0,64.979,51.526,59.423,68.748,110.913,98.086,114.399,42.327,54.337,42.131,-10.852,110,110,70.75,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.969,74.188,70.25,0.012,71.438,72.688,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,14.086,76.688,74.313,0.022,70.5,72.813,71.438,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.563,76.438,0.026,71.25,71.75,70.688,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.003,-0.212,0.0,0.0,0.035,0.034,0.007,0.008,0.004,0.003
5252008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,24.445,57.477,3.107,2.508,67.352,65.581,72.177,62.455,62.249,0.0,0.017,0.015,20.0,20.0,64.923,51.526,59.41,68.534,110.839,97.979,114.399,42.4,54.337,42.204,-10.852,110,110,70.688,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.609,74.188,70.25,0.011,71.438,72.688,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,13.75,76.688,74.313,0.022,70.625,72.813,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.563,76.438,0.026,71.125,71.813,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.213,0.0,0.0,0.035,0.034,0.006,0.008,0.004,0.003
5252008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,24.625,57.477,3.107,2.508,67.565,65.581,72.177,62.455,62.467,0.0,0.02,0.015,20.0,20.0,64.84,51.526,59.397,68.748,110.618,97.979,114.251,42.327,54.547,42.204,-10.852,110,110,70.75,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.836,74.188,70.25,0.012,71.438,72.688,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,13.891,76.563,74.313,0.022,70.625,72.813,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.563,76.375,0.026,71.25,71.813,70.688,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.131,0.0,0.0,0.035,0.034,0.007,0.007,0.005,0.003
5252008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,24.945,57.477,3.107,2.508,67.565,65.581,72.177,62.455,62.467,0.0,0.017,0.015,20.0,20.0,64.784,51.526,59.397,68.748,110.618,97.766,114.178,42.4,54.442,42.204,-10.852,110,110,70.688,69.938,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.914,73.938,70.125,0.011,71.438,72.688,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,13.945,76.563,74.313,0.022,70.625,72.813,71.5,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,77.563,76.438,0.026,71.125,71.813,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.211,0.0,0.0,0.035,0.034,0.006,0.007,0.004,0.003
5252008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,24.68,57.477,3.107,2.508,67.565,65.581,72.285,62.565,62.467,0.0,0.017,0.015,20.0,20.0,64.729,51.526,59.41,68.855,110.47,97.66,114.104,42.4,54.547,42.204,-10.852,110,110,70.75,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.734,73.938,70.125,0.012,71.375,72.688,71.438,72.438,0.0,0.0,72,70,1000,200,0.0,13.844,76.563,74.25,0.022,70.688,72.813,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.438,76.375,0.026,71.125,71.75,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.211,0.0,0.0,0.035,0.034,0.007,0.007,0.004,0.004
