DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,24.68,57.477,3.107,2.508,67.672,65.581,72.177,62.565,62.576,0.0,0.02,0.015,20.0,20.0,64.673,51.526,59.41,68.855,110.249,97.553,113.956,42.4,54.442,42.204,-10.852,110,110,70.688,69.938,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.82,73.938,70.25,0.011,71.375,72.75,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,13.781,76.563,74.25,0.022,70.625,72.875,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.438,76.375,0.026,71.125,71.75,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.212,0.0,0.0,0.035,0.034,0.006,0.007,0.004,0.003
5252008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,24.625,57.477,3.107,2.508,67.672,65.688,72.285,62.565,62.576,0.0,0.02,0.015,20.0,20.0,64.59,51.497,59.397,68.855,110.175,97.447,113.956,42.4,54.547,42.204,-10.852,110,110,70.75,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.547,73.938,70.125,0.012,71.438,72.688,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,13.68,76.563,74.25,0.022,70.625,72.875,71.5,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,77.438,76.375,0.026,71.125,71.813,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.211,0.0,0.0,0.035,0.034,0.007,0.007,0.004,0.003
5252008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,24.258,57.477,3.107,3.939,67.672,65.688,72.285,62.565,62.576,0.0,0.02,0.015,20.0,20.0,64.534,51.497,59.41,68.855,110.101,97.447,113.808,42.473,54.442,42.131,-10.852,110,110,70.688,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.883,73.875,70.125,0.012,71.375,72.688,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,13.531,76.438,74.25,0.022,70.625,72.875,71.5,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,77.375,76.25,0.026,71.125,71.75,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.003,-0.372,0.0,0.0,0.035,0.034,0.007,0.007,0.004,0.003
5252008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,24.484,57.477,3.107,2.508,67.672,65.688,72.285,62.675,62.576,0.0,0.02,0.015,20.0,20.0,64.478,51.526,59.449,68.855,109.954,97.341,113.734,42.473,54.547,42.204,-10.852,110,110,70.75,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.617,73.875,70.125,0.012,71.375,72.688,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,13.453,76.438,74.25,0.022,70.625,72.813,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.375,76.25,0.026,71.125,71.75,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.29,0.0,0.0,0.035,0.034,0.007,0.007,0.004,0.003
5252008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,24.336,57.477,3.107,2.508,67.672,65.688,72.285,62.675,62.576,0.0,0.02,0.015,20.0,20.0,64.423,51.526,59.469,68.855,109.806,97.341,113.587,42.473,54.442,42.277,-10.852,110,110,70.75,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.813,73.875,70.125,0.012,71.438,72.688,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,13.563,76.438,74.25,0.022,70.625,72.875,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.375,76.25,0.026,71.125,71.75,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.213,0.0,0.0,0.034,0.034,0.007,0.007,0.004,0.003
5252008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,24.258,57.477,3.107,1.076,67.778,65.688,72.285,62.675,62.576,0.0,0.017,0.015,20.0,20.0,64.339,51.497,59.508,68.855,109.733,97.128,113.587,42.473,54.442,42.277,-10.852,110,110,70.75,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.609,73.813,70.125,0.011,71.438,72.688,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,13.469,76.438,74.25,0.022,70.625,72.875,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.188,76.25,0.026,71.125,71.75,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.213,0.0,0.0,0.035,0.034,0.006,0.007,0.004,0.003
5252008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,24.172,57.477,3.107,2.508,67.778,65.688,72.177,62.675,62.685,0.0,0.017,0.015,20.0,20.0,64.284,51.497,59.482,68.855,109.585,97.021,113.439,42.473,54.547,42.277,-10.852,110,110,70.75,69.875,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.602,73.813,70.125,0.012,71.375,72.688,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,13.195,76.438,74.25,0.022,70.625,72.875,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.375,76.125,0.026,71.125,71.75,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.21,0.0,0.0,0.035,0.034,0.006,0.007,0.005,0.003
5252008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,23.688,56.213,3.107,2.508,67.778,65.688,72.285,62.675,62.685,0.0,0.017,0.015,20.0,20.0,64.256,51.526,59.449,68.855,109.511,96.915,113.365,42.473,54.547,42.277,-10.852,110,110,70.688,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.859,73.688,70.125,0.012,71.375,72.75,71.563,72.438,0.0,0.0,72,70,1000,200,0.0,12.977,76.438,74.25,0.022,70.625,72.813,71.5,71.625,0.0,18.375,72,70,1000,200,-0.001,0.0,77.188,76.125,0.026,71.125,71.813,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.212,0.0,0.0,0.035,0.034,0.006,0.007,0.004,0.003
5252008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,24.016,57.477,3.107,2.508,67.778,65.688,72.177,62.785,62.685,0.0,0.02,0.015,20.0,20.0,64.172,51.526,59.449,68.855,109.364,96.915,113.218,42.473,54.547,42.277,-10.852,110,110,70.75,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.797,73.688,70.063,0.012,71.438,72.688,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,12.945,76.438,74.25,0.022,70.625,72.813,71.5,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.188,76.125,0.026,71.125,71.75,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.21,0.0,0.0,0.035,0.034,0.006,0.007,0.004,0.003
5252008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,23.281,57.477,3.107,2.508,67.778,65.795,72.285,62.785,62.685,0.0,0.017,0.015,20.0,20.0,64.117,51.526,59.436,68.855,109.216,96.702,113.144,42.545,54.547,42.277,-10.852,110,110,70.75,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.664,73.688,70.125,0.011,71.375,72.688,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,12.484,76.25,74.125,0.022,70.625,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.063,76.125,0.026,71.125,71.813,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.29,0.0,0.0,0.035,0.035,0.006,0.007,0.004,0.003
5252008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,23.398,57.477,3.107,2.508,67.885,65.795,72.285,62.785,62.794,0.0,0.017,0.015,20.0,20.0,64.033,51.554,59.449,68.962,108.995,96.702,112.996,42.545,54.547,42.277,-10.852,110,110,70.688,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.727,73.688,70.063,0.011,71.375,72.688,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,12.25,76.25,74.25,0.022,70.625,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.063,76.063,0.026,71.125,71.75,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.29,0.0,0.0,0.035,0.034,0.006,0.006,0.004,0.003
5252008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,22.078,57.477,3.107,2.508,67.885,65.795,72.177,62.785,62.794,0.0,0.017,0.015,20.0,20.0,64.006,51.554,59.482,68.962,108.921,96.595,112.996,42.545,54.547,42.35,-10.852,110,110,70.75,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.727,73.688,70.063,0.012,71.438,72.625,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,11.5,76.25,74.25,0.022,70.625,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.063,76.063,0.026,71.25,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.212,0.0,0.0,0.035,0.034,0.006,0.006,0.004,0.003
5252008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,23.141,57.477,3.107,2.508,67.885,65.795,72.177,62.785,62.794,0.0,0.02,0.015,20.0,20.0,63.894,51.583,59.469,68.962,108.921,96.489,112.922,42.545,54.757,42.35,-10.852,110,110,70.688,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.375,73.563,70.063,0.012,71.438,72.625,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,11.695,76.25,74.125,0.022,70.5,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,77.063,76.063,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.003,-0.208,0.0,0.0,0.034,0.034,0.006,0.007,0.004,0.003
5252008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,23.742,57.477,3.107,2.508,67.885,65.795,72.285,62.785,62.794,0.0,0.017,0.015,20.0,20.0,63.839,51.583,59.449,68.962,108.7,96.383,112.701,42.473,54.652,42.277,-10.852,110,110,70.75,69.938,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,11.695,73.563,70.063,0.011,71.375,72.625,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,11.102,76.25,74.125,0.022,70.625,72.75,71.563,71.5,0.0,18.375,72,70,1000,200,-0.002,0.0,76.938,76.063,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.21,0.0,0.0,0.035,0.034,0.006,0.007,0.003,0.003
5252008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,20.313,57.477,3.107,1.076,67.992,65.795,72.177,62.895,62.794,0.0,0.02,0.015,20.0,20.0,63.811,51.526,59.469,68.962,108.626,96.276,112.701,42.545,54.652,42.277,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,11.375,73.563,70.063,0.012,71.375,72.625,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,11.516,76.25,74.125,0.022,70.625,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.938,75.875,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.287,0.0,0.0,0.035,0.034,0.006,0.007,0.004,0.002
5252008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,19.766,57.477,3.107,2.508,67.992,65.795,72.177,62.895,62.902,0.0,0.017,0.015,20.0,20.0,63.728,51.526,59.449,68.962,108.405,96.276,112.553,42.545,54.652,42.277,-10.852,110,110,70.75,69.938,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.82,73.563,70.063,0.012,71.375,72.625,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,10.273,76.125,74.125,0.022,70.5,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.938,76.063,0.026,71.125,71.75,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.287,0.0,0.0,0.035,0.035,0.006,0.006,0.003,0.003
5252008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,18.719,57.477,3.107,2.508,67.992,65.902,72.177,62.895,62.902,0.0,0.02,0.015,20.0,20.0,63.672,51.554,59.462,68.962,108.405,96.17,112.553,42.618,54.757,42.35,-10.852,110,110,70.75,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.586,73.375,70.063,0.011,71.438,72.625,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,10.664,76.125,74.125,0.022,70.625,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.875,75.875,0.026,71.125,71.75,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.288,0.0,0.0,0.035,0.034,0.005,0.006,0.004,0.003
5252008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,20.953,57.477,3.107,2.508,67.992,65.902,72.285,63.004,62.902,0.0,0.017,0.015,20.0,20.0,63.616,51.526,59.462,68.962,108.184,96.063,112.405,42.473,54.757,42.423,-10.852,110,110,70.75,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.695,73.375,69.875,0.011,71.375,72.625,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,8.867,76.125,74.125,0.022,70.625,72.75,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.875,75.875,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.053,0.0,0.0,0.035,0.034,0.006,0.006,0.004,0.003
5252008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,18.105,57.477,3.107,2.508,68.098,65.902,72.285,63.004,62.902,0.0,0.02,0.015,20.0,20.0,63.561,51.526,59.436,68.962,108.11,95.85,112.332,42.618,54.652,42.35,-10.852,110,110,70.75,69.938,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.805,73.375,70.063,0.011,71.375,72.625,71.625,72.438,0.0,0.0,72,70,1000,200,0.0,9.977,76.125,74.125,0.022,70.625,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.875,75.875,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.289,0.0,0.0,0.035,0.034,0.005,0.006,0.004,0.003
5252008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,19.25,57.477,3.107,2.508,68.098,65.902,72.177,63.004,62.902,0.0,0.017,0.015,20.0,20.0,63.505,51.526,59.449,68.962,107.963,95.85,112.184,42.545,54.757,42.35,-10.852,110,110,70.688,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.813,73.375,70.063,0.011,71.375,72.688,71.813,72.563,0.0,0.0,72,70,1000,200,0.0,9.578,76.125,74.125,0.022,70.625,72.813,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.875,75.75,0.026,71.25,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.209,0.0,0.0,0.034,0.034,0.005,0.006,0.004,0.003
5252008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,21.188,57.477,3.107,2.508,68.098,65.902,72.285,63.004,63.011,0.0,0.017,0.015,20.0,20.0,63.477,51.497,59.436,69.069,107.889,95.85,112.184,42.618,54.862,42.423,-10.852,110,110,70.75,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.719,73.25,69.875,0.012,71.375,72.688,71.813,72.438,0.0,0.0,72,70,1000,200,0.0,8.703,76.125,74.125,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.875,75.75,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.207,0.0,0.0,0.035,0.034,0.006,0.006,0.004,0.003
5252008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,14.451,57.477,3.107,2.508,68.098,65.902,72.177,63.004,63.011,0.0,0.017,0.015,20.0,20.0,63.394,51.497,59.423,69.069,107.668,95.638,112.036,42.618,54.862,42.35,-10.852,110,110,70.75,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.836,73.25,70.063,0.012,71.375,72.625,71.813,72.438,0.0,0.007,72,70,1000,200,0.0,6.512,76.063,74.125,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.875,75.75,0.026,71.25,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.285,0.0,0.0,0.035,0.034,0.006,0.006,0.004,0.003
5252008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,17.016,57.477,3.107,3.939,68.098,65.902,72.285,63.004,63.011,0.0,0.017,0.015,20.0,20.0,63.311,51.468,59.449,69.069,107.668,95.531,111.962,42.618,54.757,42.423,-10.852,110,110,70.75,69.938,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.719,73.188,69.875,0.012,71.438,72.688,71.813,72.438,0.0,0.0,72,70,1000,200,0.0,5.57,76.063,74.063,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.75,75.625,0.026,71.25,71.813,71.125,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.21,0.0,0.0,0.035,0.034,0.006,0.006,0.004,0.003
5252008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,12.994,57.477,3.107,3.939,68.098,65.902,72.285,63.004,63.011,0.0,0.017,0.015,20.0,20.0,63.255,51.468,59.423,69.069,107.446,95.638,111.815,42.545,54.757,42.35,-10.852,110,110,70.75,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.641,73.188,69.875,0.012,71.375,72.625,71.813,72.438,0.0,0.0,72,70,1000,200,0.0,7.18,76.063,74.063,0.022,70.5,72.75,71.563,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.75,75.75,0.026,71.125,71.813,70.813,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.208,0.0,0.0,0.035,0.034,0.006,0.006,0.004,0.003
5252008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,15.262,57.477,3.107,2.508,68.205,65.902,72.285,63.004,63.011,0.0,0.017,0.015,20.0,20.0,63.172,51.468,59.436,69.069,107.446,95.531,111.815,42.691,54.757,42.423,-10.852,110,110,70.688,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.984,73.188,70.063,0.012,71.375,72.688,71.875,72.438,0.0,0.087,72,70,1000,200,0.0,3.408,76.063,74.063,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.563,75.625,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.29,0.0,0.0,0.035,0.034,0.005,0.006,0.004,0.003
5252008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.773,57.477,3.107,2.508,68.205,65.902,72.285,63.114,63.12,0.0,0.017,0.015,20.0,20.0,63.144,51.497,59.423,69.069,107.225,95.425,111.667,42.691,54.966,42.423,-10.852,110,110,70.688,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.75,73.188,70.063,0.012,71.438,72.625,71.813,72.438,0.0,0.483,72,70,1000,200,0.0,0.0,76.063,74.063,0.022,70.625,72.75,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.563,75.75,0.026,71.125,71.813,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.285,0.0,0.0,0.035,0.034,0.005,0.006,0.003,0.003
5252008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,10.813,57.477,3.107,2.508,68.205,66.009,72.285,63.114,63.12,0.0,0.017,0.015,20.0,20.0,63.088,51.497,59.423,69.069,107.52,95.318,111.593,42.545,54.862,42.35,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.859,73.188,69.875,0.012,71.438,72.625,71.813,72.438,0.0,0.481,72,70,1000,200,0.0,0.0,76.063,74.063,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.563,75.75,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.207,0.0,0.0,0.034,0.034,0.006,0.006,0.003,0.003
5252008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.828,57.477,3.107,1.076,68.205,65.902,72.177,63.114,63.12,0.0,0.017,0.015,20.0,20.0,63.033,51.497,59.41,69.069,108.11,95.105,111.741,42.545,54.862,42.423,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.781,73.188,69.875,0.012,71.375,72.625,71.813,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.938,74.063,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.563,75.625,0.026,71.125,71.75,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.129,0.0,0.0,0.035,0.034,0.006,0.006,0.004,0.003
5252008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,11.078,57.477,3.107,2.508,68.312,66.009,72.285,63.114,63.12,0.0,0.017,0.015,20.0,20.0,63.005,51.439,59.397,69.069,107.741,95.105,111.445,42.691,54.966,42.496,-10.852,110,110,70.688,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.773,73.188,69.875,0.011,71.375,72.625,71.813,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,76.063,74.063,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.563,75.625,0.026,71.125,71.813,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.206,0.0,0.0,0.035,0.034,0.005,0.006,0.004,0.003
5252008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.688,57.477,3.107,2.508,68.312,66.009,72.285,63.114,63.229,0.0,0.02,0.015,20.0,20.0,62.921,51.526,59.423,69.069,107.446,94.999,111.224,42.618,54.966,42.423,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,73.188,69.875,0.008,71.375,72.625,71.813,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.938,74.063,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.563,75.625,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.206,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5252008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.961,57.477,3.107,3.939,68.312,66.009,72.177,63.224,63.12,0.0,0.017,0.015,20.0,20.0,62.894,51.526,59.397,69.177,107.52,94.893,111.15,42.691,54.862,42.496,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.563,73.063,69.813,0.008,71.438,72.625,71.813,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.938,74.063,0.022,70.625,72.75,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.563,75.625,0.026,71.25,71.813,71.125,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.222,0.0,0.001,0.001,0.0,0.001,-0.003,-0.209,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5252008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.656,57.477,3.107,2.508,68.312,66.009,72.177,63.224,63.229,0.0,0.017,0.015,20.0,20.0,62.838,51.554,59.423,69.177,107.373,94.893,111.002,42.691,54.862,42.496,-10.852,110,110,70.75,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.641,73.063,69.813,0.008,71.375,72.625,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.938,74.063,0.022,70.625,72.813,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.5,75.563,0.026,71.125,71.813,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.208,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5252008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.68,57.477,3.107,3.939,68.312,66.009,72.177,63.224,63.229,0.0,0.017,0.015,20.0,20.0,62.81,51.526,59.397,69.177,107.299,94.786,110.781,42.691,54.966,42.569,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.773,72.938,69.875,0.008,71.375,72.625,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.938,73.938,0.022,70.625,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.5,75.625,0.026,71.125,71.875,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.13,0.0,0.0,0.035,0.034,0.004,0.006,0.003,0.003
5252008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.586,57.477,3.107,2.508,68.312,65.902,71.96,63.004,63.229,0.0,0.017,0.015,20.0,20.0,62.755,51.497,59.352,69.177,107.151,94.68,110.633,42.691,54.966,42.496,-10.852,110,110,70.75,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.531,73.063,69.875,0.008,71.438,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.938,74.063,0.022,70.625,72.813,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.5,75.563,0.026,71.0,71.813,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.207,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.002
5252008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.555,57.477,3.107,2.508,68.418,66.116,72.177,63.224,63.338,0.0,0.017,0.015,20.0,20.0,62.699,51.497,59.365,69.177,107.151,94.573,110.485,42.691,55.071,42.496,-10.852,110,110,70.75,70.0,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.758,72.938,69.875,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.938,73.938,0.022,70.625,72.875,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.375,75.563,0.026,71.25,71.813,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.205,0.0,0.0,0.035,0.034,0.004,0.006,0.003,0.003
5252008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.664,57.477,3.107,2.508,68.205,66.116,72.177,63.224,63.338,0.0,0.02,0.015,20.0,20.0,62.699,51.497,59.397,69.177,107.004,94.573,110.412,42.691,54.966,42.496,-10.852,110,110,70.688,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.703,72.938,69.875,0.008,71.438,72.688,71.875,72.563,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.625,72.813,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.375,75.563,0.026,71.125,71.75,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.208,0.0,0.0,0.035,0.034,0.004,0.006,0.003,0.003
5252008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.688,57.477,4.643,2.508,68.418,66.116,72.285,63.224,63.338,0.0,0.017,0.015,20.0,20.0,62.643,51.439,59.378,69.177,106.782,94.36,110.19,42.691,54.966,42.496,-10.852,110,110,71.0,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.672,72.938,69.875,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.625,72.813,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.375,75.563,0.026,71.125,71.813,70.938,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.207,0.0,0.0,0.035,0.034,0.004,0.006,0.003,0.003
5252008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.688,57.477,3.107,2.508,68.418,66.116,72.285,63.334,63.338,0.0,0.017,0.015,20.0,20.0,62.56,51.439,59.397,69.177,106.709,94.254,110.116,42.691,55.071,42.496,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.773,72.75,69.875,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.625,72.875,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.375,75.563,0.026,71.25,71.875,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.205,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.002
5252008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.734,57.477,3.107,2.508,68.418,66.116,72.285,63.334,63.338,0.0,0.017,0.015,20.0,20.0,62.504,51.468,59.378,69.177,106.561,94.254,109.895,42.691,55.071,42.496,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.898,72.75,69.875,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.938,73.938,0.022,70.625,72.875,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.375,75.438,0.026,71.25,71.813,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,11.094,57.477,3.107,1.076,68.418,66.223,72.285,63.334,63.338,0.0,0.017,0.015,20.0,20.0,62.476,51.468,59.365,69.177,106.414,94.254,109.747,42.691,55.071,42.496,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.961,72.75,69.688,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.625,72.875,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.375,75.438,0.026,71.125,71.75,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.206,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5252008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.141,57.477,3.107,1.076,68.525,66.223,72.285,63.334,63.338,0.0,0.02,0.015,20.0,20.0,62.449,51.439,59.352,69.177,106.34,94.041,109.673,42.691,55.176,42.496,-10.852,110,110,70.75,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.883,72.75,69.813,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.625,72.875,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.375,75.438,0.026,71.125,71.75,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,11.039,57.477,3.107,2.508,68.525,66.116,72.285,63.334,63.338,0.0,0.02,0.015,20.0,20.0,62.421,51.468,59.326,69.177,106.119,94.041,109.526,42.691,55.176,42.569,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.969,72.75,69.813,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.5,72.875,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.25,75.25,0.026,71.25,71.813,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.127,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.039,57.477,3.107,2.508,68.525,66.223,72.285,63.443,63.446,0.0,0.017,0.015,20.0,20.0,62.393,51.439,59.326,69.177,106.045,93.935,109.378,42.763,55.176,42.496,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.836,72.75,69.813,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.625,72.875,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.28,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.805,57.477,3.107,2.508,68.525,66.223,72.285,63.334,63.446,0.0,0.017,0.015,20.0,20.0,62.393,51.439,59.326,69.177,105.971,93.722,109.304,42.763,55.071,42.569,-10.852,110,110,70.75,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.766,72.625,69.813,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.625,72.875,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.25,75.25,0.026,71.25,71.75,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.205,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.003
5252008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.867,57.477,3.107,2.508,68.525,66.223,72.285,63.443,63.446,0.0,0.017,0.015,20.0,20.0,62.337,51.439,59.339,69.177,105.824,93.615,109.156,42.836,55.071,42.715,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.797,72.625,69.813,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.938,0.022,70.5,72.875,71.875,71.625,0.0,18.375,72,70,1000,200,-0.001,0.0,76.25,75.25,0.026,71.125,71.75,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.129,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.002
5252008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.758,57.477,3.107,2.508,68.631,66.223,72.285,63.443,63.446,0.0,0.017,0.015,20.0,20.0,62.226,51.468,59.326,69.177,105.676,93.722,109.009,42.763,55.071,42.569,-10.852,110,110,70.75,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.688,72.625,69.813,0.008,71.375,72.688,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.938,0.022,70.625,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.25,75.25,0.026,71.25,71.75,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.844,57.477,3.107,2.508,68.631,66.223,72.285,63.443,63.446,0.0,0.017,0.015,20.0,20.0,62.198,51.439,59.326,69.284,105.602,93.615,108.861,42.763,55.176,42.569,-10.852,110,110,70.75,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.664,72.563,69.688,0.008,71.375,72.688,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.813,73.938,0.022,70.625,72.875,71.875,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,76.188,75.25,0.026,71.25,71.75,71.125,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.002
5252008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.719,57.477,3.107,2.508,68.631,66.223,72.285,63.443,63.555,0.0,0.02,0.015,20.0,20.0,62.115,51.468,59.352,69.284,105.455,93.509,108.787,42.763,55.176,42.642,-10.852,110,110,70.75,70.0,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.789,72.563,69.688,0.008,71.375,72.688,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.938,0.022,70.625,72.875,71.75,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.25,75.25,0.026,71.125,71.813,71.125,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.127,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.002
5252008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.742,57.477,3.107,2.508,68.631,66.223,72.285,63.443,63.555,0.0,0.02,0.015,20.0,20.0,62.115,51.468,59.352,69.284,105.381,93.403,108.713,42.909,55.176,42.715,-10.852,110,110,70.75,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.625,72.563,69.688,0.008,71.375,72.688,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.938,0.022,70.625,72.813,71.875,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,76.188,75.25,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.563,57.477,3.107,2.508,68.631,66.223,72.285,63.553,63.555,0.0,0.017,0.015,20.0,20.0,62.087,51.468,59.365,69.284,105.307,93.296,108.492,42.836,55.281,42.642,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.633,72.563,69.688,0.008,71.375,72.688,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.938,0.022,70.5,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.188,75.25,0.026,71.25,71.75,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.203,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.002
5252008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.594,57.477,3.107,2.508,68.631,66.33,72.285,63.553,63.555,0.0,0.017,0.015,20.0,20.0,62.059,51.526,59.339,69.177,105.16,93.296,108.418,42.836,55.176,42.642,-10.852,110,110,70.75,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.656,72.563,69.688,0.008,71.375,72.688,71.875,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.938,0.022,70.625,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.188,75.25,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.205,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.539,57.477,3.107,2.508,68.631,66.116,72.069,63.334,63.555,0.0,0.017,0.015,20.0,20.0,62.004,51.497,59.339,69.284,105.086,93.19,108.344,42.836,55.176,42.642,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.656,72.563,69.813,0.008,71.375,72.688,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.938,0.022,70.625,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.188,75.125,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.617,57.477,3.107,3.939,68.738,66.33,72.285,63.553,63.555,0.0,0.017,0.015,20.0,20.0,61.948,51.497,59.339,69.284,104.939,92.977,108.196,42.836,55.386,42.642,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.508,72.563,69.688,0.008,71.375,72.688,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.75,0.022,70.625,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.188,75.125,0.026,71.25,71.813,71.25,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.68,57.477,3.107,2.508,68.738,66.33,72.285,63.553,63.555,0.0,0.02,0.015,20.0,20.0,61.92,51.497,59.352,69.284,104.865,92.977,108.049,42.836,55.281,42.642,-10.852,110,110,70.75,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.555,72.563,69.688,0.008,71.375,72.688,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.625,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.188,75.125,0.026,71.25,71.813,71.25,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.003,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.625,57.477,3.107,2.508,68.738,66.33,72.285,63.553,63.555,0.0,0.017,0.015,20.0,20.0,61.837,51.497,59.313,69.284,104.791,92.764,107.975,42.836,55.386,42.642,-10.852,110,110,70.75,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.68,72.438,69.688,0.008,71.375,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.75,0.022,70.5,72.75,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,76.188,75.125,0.026,71.25,71.875,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.617,57.477,3.107,1.076,68.738,66.33,72.285,63.553,63.664,0.0,0.017,0.015,20.0,20.0,61.865,51.497,59.352,69.284,104.644,92.658,107.827,42.909,55.281,42.642,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.664,72.438,69.688,0.008,71.375,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.625,73.75,0.022,70.625,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.938,75.125,0.026,71.125,71.813,71.25,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.28,0.0,0.0,0.035,0.035,0.003,0.006,0.003,0.002
5252008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.719,57.477,3.107,2.508,68.738,66.33,72.285,63.663,63.664,0.0,0.017,0.015,20.0,20.0,61.809,51.497,59.326,69.284,104.57,92.658,107.753,42.909,55.281,42.715,-10.852,110,110,71.0,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.313,72.438,69.688,0.008,71.563,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.5,72.75,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.204,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.003
5252008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.461,57.477,3.107,2.508,68.738,66.33,72.285,63.663,63.664,0.0,0.017,0.015,20.0,20.0,61.781,51.497,59.313,69.284,104.496,92.658,107.753,42.981,55.386,42.787,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.617,72.375,69.688,0.008,71.375,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.625,72.813,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.204,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.003
5252008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.523,57.477,3.107,2.508,68.738,66.33,72.285,63.663,63.664,0.0,0.02,0.015,20.0,20.0,61.726,51.526,59.326,69.284,104.349,92.551,107.532,42.909,55.491,42.787,-10.852,110,110,71.0,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.68,72.563,69.813,0.008,71.188,72.688,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.625,72.75,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,71.125,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.126,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.003
5252008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,10.75,57.477,3.107,3.939,68.845,66.33,72.285,63.663,63.664,0.0,0.017,0.015,20.0,20.0,61.726,51.497,59.352,69.391,104.275,92.338,107.458,42.981,55.491,42.715,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.641,72.438,69.688,0.008,71.375,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.625,72.75,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.875,75.0,0.026,71.25,71.813,71.25,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.278,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.003
5252008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.742,57.477,3.107,2.508,68.845,66.437,72.285,63.663,63.773,0.0,0.017,0.015,20.0,20.0,61.642,51.468,59.378,69.391,104.201,92.232,107.384,42.981,55.386,42.787,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.844,72.438,69.688,0.008,71.375,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.625,72.75,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.875,75.0,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.204,0.0,0.0,0.035,0.035,0.003,0.006,0.003,0.003
5252008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.625,57.477,3.107,2.508,68.845,66.437,72.285,63.663,63.773,0.0,0.02,0.015,20.0,20.0,61.615,51.497,59.352,69.284,104.054,92.232,107.31,42.981,55.386,42.787,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.75,72.438,69.688,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,71.125,71.875,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.203,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
