DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.703,57.477,3.107,2.508,68.845,66.437,72.285,63.773,63.773,0.0,0.017,0.015,20.0,20.0,61.587,51.468,59.365,69.391,103.906,92.232,107.089,42.909,55.491,42.715,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,72.375,69.688,0.008,71.375,72.688,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.688,57.477,3.107,2.508,68.845,66.437,72.285,63.773,63.773,0.0,0.02,0.015,20.0,20.0,61.559,51.497,59.365,69.391,103.906,92.125,107.015,42.981,55.386,42.715,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.578,72.438,69.563,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.625,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.28,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.641,57.477,3.107,2.508,68.845,66.437,72.285,63.773,63.773,0.0,0.02,0.015,20.0,20.0,61.503,51.497,59.352,69.391,103.759,92.019,106.867,42.981,55.596,42.787,-10.852,110,110,70.75,70.0,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.547,72.438,69.688,0.008,71.375,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.75,0.022,70.625,72.75,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.875,75.0,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.003,-0.2,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5252008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,10.664,57.477,3.107,2.508,68.951,66.437,72.285,63.773,63.882,0.0,0.02,0.015,20.0,20.0,61.476,51.468,59.352,69.391,103.685,92.019,106.867,43.054,55.491,42.86,-10.867,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.844,72.375,69.688,0.008,71.375,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.625,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.875,75.0,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.003
5252008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.586,57.477,3.107,2.508,68.951,66.437,72.285,63.773,63.773,0.0,0.017,0.015,20.0,20.0,61.42,51.468,59.326,69.391,103.611,91.913,106.793,42.981,55.596,42.86,-10.852,110,110,70.75,70.0,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,72.375,69.688,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.625,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.875,75.0,0.026,71.25,71.813,71.25,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.125,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.003
5252008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.742,57.477,3.107,2.508,68.951,66.437,72.285,63.773,63.773,0.0,0.02,0.015,20.0,20.0,61.392,51.497,59.352,69.391,103.537,91.7,106.646,43.054,55.596,42.86,-10.852,110,110,70.75,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.516,72.188,69.563,0.008,71.375,72.563,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.5,73.75,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.003
5252008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.695,57.477,3.107,1.076,68.951,66.544,72.285,63.773,63.882,0.0,0.02,0.015,20.0,20.0,61.364,51.468,59.326,69.391,103.39,91.593,106.646,43.054,55.596,42.86,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.773,72.188,69.688,0.008,71.375,72.563,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.75,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.648,57.477,4.643,2.508,68.951,66.544,72.285,63.883,63.882,0.0,0.02,0.015,20.0,20.0,61.337,51.439,59.365,69.391,103.39,91.7,106.498,43.054,55.596,42.86,-10.852,110,110,71.0,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.734,72.375,69.563,0.008,71.375,72.563,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.625,0.022,70.625,72.813,72.0,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.003
5252008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.766,57.477,3.107,2.508,68.951,66.544,72.285,63.883,63.882,0.0,0.017,0.015,20.0,20.0,61.309,51.468,59.352,69.391,103.168,91.593,106.35,43.054,55.596,42.787,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.859,72.188,69.563,0.008,71.375,72.625,72.0,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.75,0.022,70.5,72.75,71.875,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.277,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5252008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.734,57.477,3.107,2.508,68.951,66.544,72.285,63.883,63.882,0.0,0.017,0.015,20.0,20.0,61.281,51.439,59.313,69.391,103.168,91.487,106.35,43.127,55.701,42.933,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.813,72.188,69.563,0.008,71.375,72.563,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.75,0.022,70.5,72.75,72.0,71.625,0.0,18.375,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,71.25,71.875,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.002
5252008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.555,57.477,3.107,2.508,68.951,66.544,72.285,63.883,63.882,0.0,0.02,0.015,20.0,20.0,61.198,51.468,59.313,69.391,103.021,91.274,106.129,43.054,55.596,42.933,-10.852,110,110,70.75,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,11.148,72.188,69.688,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.625,0.022,70.5,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,71.25,71.875,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.126,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,11.352,57.477,3.107,2.508,68.951,66.544,72.177,63.883,63.882,0.0,0.02,0.015,20.0,20.0,61.142,51.468,59.287,69.391,102.947,91.274,106.129,43.127,55.701,42.933,-10.852,110,110,70.75,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,11.344,72.063,69.688,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.75,0.022,70.625,72.688,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.852,57.477,3.107,2.508,69.058,66.544,72.285,63.883,63.882,0.0,0.02,0.015,20.0,20.0,61.114,51.439,59.274,69.391,102.8,91.168,105.981,43.054,55.701,42.86,-10.852,110,110,70.75,69.938,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.711,72.188,69.563,0.008,71.375,72.688,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.625,0.022,70.625,72.688,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.2,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.75,57.477,3.107,2.508,69.058,66.544,72.285,63.663,63.99,0.0,0.02,0.015,20.0,20.0,61.086,51.468,59.248,69.498,102.726,91.168,105.833,43.054,55.701,42.86,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.547,72.188,69.563,0.008,71.375,72.688,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.625,0.022,70.625,72.688,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.2,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.002
5252008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.516,57.477,3.107,2.508,69.058,66.544,72.285,63.992,63.99,0.0,0.02,0.015,20.0,20.0,61.059,51.468,59.209,69.498,102.652,90.955,105.76,43.054,55.701,42.86,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.023,72.188,69.563,0.008,71.375,72.688,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.625,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,71.25,71.875,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.2,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.002
5252008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.789,57.477,3.107,2.508,69.058,66.651,72.285,63.992,63.99,0.0,0.017,0.015,20.0,20.0,61.031,51.468,59.209,69.391,102.578,91.061,105.76,43.199,55.701,42.933,-10.852,110,110,70.75,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.672,72.188,69.563,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.75,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,71.25,71.813,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.277,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.633,57.477,3.107,2.508,69.058,66.651,72.285,63.992,63.99,0.0,0.02,0.015,20.0,20.0,61.003,51.468,59.222,69.498,102.431,90.955,105.612,43.054,55.806,42.933,-10.852,110,110,70.75,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.641,72.063,69.563,0.008,71.375,72.688,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.438,73.625,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.813,0.026,71.125,71.875,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.123,0.0,0.0,0.035,0.034,0.003,0.006,0.003,0.002
5252008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.672,57.477,3.107,3.939,68.845,66.651,72.285,63.992,63.773,0.0,0.02,0.015,20.0,20.0,60.975,51.468,59.183,69.284,102.357,90.848,105.464,43.127,55.701,42.933,-10.852,110,110,70.75,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.656,72.063,69.563,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.625,72.813,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.664,57.477,3.107,2.508,69.165,66.651,72.285,63.773,64.099,0.0,0.02,0.015,20.0,20.0,60.92,51.468,59.164,69.498,102.283,90.742,105.464,43.127,55.806,42.933,-10.852,110,110,70.75,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,72.063,69.563,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.5,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.813,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.003,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.003
5252008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.641,57.477,3.107,2.508,69.165,66.651,72.285,63.992,64.099,0.0,0.02,0.015,20.0,20.0,60.892,51.439,59.086,69.498,102.136,90.742,105.317,43.127,55.806,42.933,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.477,72.063,69.563,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.5,72.75,72.0,71.625,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,71.25,71.875,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.199,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.002
5252008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.352,57.477,3.107,3.939,68.951,66.651,72.285,64.102,63.882,0.0,0.017,0.015,20.0,20.0,60.864,51.439,59.086,69.284,102.062,90.635,105.243,43.199,55.806,43.006,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.664,71.938,69.563,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.5,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.813,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.199,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5252008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.648,57.477,3.107,2.508,68.951,66.651,72.285,64.102,63.882,0.0,0.017,0.015,20.0,20.0,60.836,51.468,59.073,69.284,101.915,90.529,105.169,43.199,55.911,43.006,-10.852,110,110,71.0,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.648,72.063,69.438,0.008,71.375,72.625,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.5,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.563,57.477,3.107,3.939,68.951,66.651,72.285,64.102,64.099,0.0,0.02,0.015,20.0,20.0,60.808,51.526,59.034,69.498,101.915,90.422,105.021,43.127,55.701,42.933,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.914,72.063,69.563,0.008,71.375,72.625,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.5,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.201,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.656,57.477,3.107,2.508,69.165,66.651,72.285,64.102,64.099,0.0,0.02,0.015,20.0,20.0,60.781,51.497,59.034,69.498,101.767,90.316,104.947,43.127,55.911,43.006,-10.852,110,110,71.0,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.664,71.938,69.438,0.008,71.375,72.563,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.625,72.75,72.125,71.625,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.123,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,11.398,57.477,3.107,3.939,69.165,66.758,72.285,64.102,64.099,0.0,0.02,0.015,20.0,20.0,60.753,51.468,59.008,69.498,101.693,90.316,104.873,43.127,55.806,43.006,-10.852,110,110,71.0,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.602,71.938,69.563,0.008,71.375,72.563,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.563,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,71.25,71.875,71.25,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.124,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,11.313,57.477,3.107,3.939,69.165,66.651,72.285,64.102,63.882,0.0,0.017,0.015,20.0,20.0,60.697,51.497,59.047,69.498,101.62,90.103,104.8,43.199,55.806,43.006,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.711,72.063,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.625,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,11.016,57.477,3.107,2.508,69.271,66.758,72.285,64.102,64.099,0.0,0.02,0.015,20.0,20.0,60.697,51.497,59.047,69.498,101.472,90.21,104.726,43.127,55.806,43.006,-10.852,110,110,71.0,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.836,71.938,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.625,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,71.25,71.938,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.125,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.859,57.477,3.107,1.076,69.271,66.544,71.96,63.992,64.208,0.0,0.02,0.015,20.0,20.0,60.669,51.497,59.047,69.498,101.398,90.103,104.652,43.199,55.911,43.006,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.898,71.938,69.563,0.008,71.188,72.563,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.563,0.022,70.625,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.727,57.477,3.107,2.508,69.271,66.758,72.285,64.212,64.208,0.0,0.017,0.015,20.0,20.0,60.614,51.497,59.047,69.605,101.325,89.997,104.578,43.199,55.806,43.006,-10.852,110,110,71.0,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.734,71.938,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.563,0.022,70.625,72.688,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.625,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.2,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.695,57.477,3.107,1.076,69.271,66.758,72.177,64.212,64.208,0.0,0.02,0.015,20.0,20.0,60.586,51.497,59.021,69.605,101.251,89.784,104.43,43.199,55.911,43.006,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.773,71.875,69.438,0.008,71.375,72.563,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.625,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.68,57.477,3.107,2.508,69.271,66.758,72.177,64.212,64.208,0.0,0.02,0.015,20.0,20.0,60.558,51.468,59.034,69.605,101.177,89.784,104.357,43.272,56.015,43.079,-10.852,110,110,71.0,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.516,71.813,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.625,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.734,57.477,3.107,1.076,69.271,66.544,71.96,63.992,64.208,0.0,0.02,0.015,20.0,20.0,60.558,51.439,59.021,69.605,101.03,89.784,104.283,43.199,56.015,43.079,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,71.938,69.438,0.008,71.375,72.563,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.625,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.122,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.578,57.477,3.107,3.939,69.271,66.758,72.177,64.212,64.208,0.0,0.02,0.015,20.0,20.0,60.53,51.497,59.021,69.605,100.956,89.677,104.209,43.272,56.015,43.006,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.633,71.938,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.313,73.563,0.022,70.625,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.273,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5252008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.727,57.477,3.107,2.508,69.058,66.758,72.177,64.212,64.208,0.0,0.02,0.015,20.0,20.0,60.502,51.497,58.996,69.605,100.956,89.677,104.209,43.345,56.015,43.152,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.672,71.875,69.438,0.008,71.375,72.5,72.125,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.625,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.199,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.672,57.477,3.107,2.508,69.271,66.758,72.177,64.322,64.099,0.0,0.02,0.015,20.0,20.0,60.447,51.497,58.983,69.391,100.808,89.571,104.061,43.272,56.015,43.079,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.75,71.938,69.438,0.008,71.375,72.563,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.625,0.022,70.5,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.867,57.477,3.107,1.076,69.271,66.544,72.069,64.102,64.208,0.0,0.017,0.015,20.0,20.0,60.447,51.497,58.983,69.605,100.661,89.571,103.914,43.272,56.015,43.079,-10.852,110,110,70.75,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.742,71.875,69.563,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.781,57.477,3.107,1.076,69.271,66.866,72.177,64.322,64.317,0.0,0.02,0.015,20.0,20.0,60.419,51.468,58.983,69.605,100.587,89.358,103.84,43.199,56.015,43.079,-10.852,110,110,71.0,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.633,71.875,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.625,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.122,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.002
5252008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.68,57.477,3.107,2.508,69.271,66.866,72.285,64.322,64.317,0.0,0.017,0.015,20.0,20.0,60.363,51.468,58.983,69.605,100.513,89.465,103.84,43.272,55.911,43.152,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.719,71.875,69.438,0.008,71.188,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.124,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.695,58.741,3.107,3.939,69.165,66.544,72.069,64.102,64.317,0.0,0.02,0.015,20.0,20.0,60.363,51.497,58.983,69.605,100.44,89.252,103.692,43.272,55.911,43.152,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.797,71.875,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.625,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.563,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.123,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.002
5252008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.797,57.477,3.107,2.508,69.271,66.866,72.177,64.322,64.317,0.0,0.02,0.015,20.0,20.0,60.308,51.497,59.008,69.605,100.366,89.145,103.618,43.345,56.015,43.152,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.102,71.813,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,71.125,71.938,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.992,57.477,3.107,1.076,69.378,66.866,72.285,64.322,64.317,0.0,0.02,0.015,20.0,20.0,60.28,51.468,58.996,69.605,100.292,89.252,103.544,43.272,56.12,43.152,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.773,71.875,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.75,72.0,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,71.25,71.875,71.313,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.122,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.773,57.477,3.107,2.508,69.378,66.866,72.285,64.432,64.317,0.0,0.017,0.015,20.0,20.0,60.252,51.468,58.931,69.605,100.218,89.039,103.47,43.345,56.015,43.152,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.789,71.875,69.438,0.008,71.375,72.563,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.773,57.477,3.107,1.076,69.378,66.651,71.96,64.212,64.317,0.0,0.017,0.015,20.0,20.0,60.224,51.468,58.957,69.605,100.071,88.932,103.397,43.345,56.015,43.152,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.766,71.813,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.625,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.563,0.026,71.25,71.875,71.313,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5252008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.703,57.477,3.107,1.076,69.378,66.866,72.177,64.432,64.317,0.0,0.017,0.015,20.0,20.0,60.197,51.497,58.931,69.605,99.923,88.932,103.249,43.345,56.015,43.152,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.719,71.813,69.438,0.008,71.188,72.5,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.742,57.477,3.107,2.508,69.378,66.866,72.177,64.432,64.099,0.0,0.017,0.015,20.0,20.0,60.169,51.41,58.931,69.391,99.923,88.826,103.175,43.345,56.12,43.152,-10.852,110,110,71.0,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.703,71.875,69.563,0.008,71.375,72.5,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.594,57.477,4.643,2.508,69.165,66.651,71.96,64.212,64.426,0.0,0.02,0.015,20.0,20.0,60.169,51.468,58.905,69.605,99.923,88.826,103.175,43.418,56.225,43.225,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.398,71.813,69.25,0.008,71.375,72.5,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.57,57.477,3.107,2.508,69.165,66.973,72.177,64.432,64.208,0.0,0.017,0.015,20.0,20.0,60.141,51.468,58.918,69.391,99.702,88.72,103.101,43.49,56.12,43.225,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.633,71.813,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.563,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,71.25,71.875,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.273,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.609,57.477,3.107,2.508,69.484,66.651,71.96,64.432,64.426,0.0,0.02,0.015,20.0,20.0,60.085,51.497,58.885,69.605,99.776,88.72,102.954,43.418,56.225,43.225,-10.852,110,110,71.0,69.938,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.664,71.813,69.25,0.008,71.375,72.5,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.891,57.477,3.107,1.076,69.484,66.973,72.177,64.541,64.426,0.0,0.02,0.015,20.0,20.0,60.058,51.526,58.859,69.605,99.554,88.613,102.88,43.418,56.12,43.225,-10.852,110,110,71.0,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.109,71.813,69.438,0.008,71.188,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.602,57.477,3.107,2.508,69.484,66.973,72.177,64.541,64.534,0.0,0.02,0.015,20.0,20.0,60.058,51.497,58.834,69.713,99.481,88.507,102.806,43.418,56.12,43.225,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.344,71.563,69.438,0.008,71.375,72.5,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.5,0.022,70.5,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.438,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.198,0.0,0.0,0.035,0.034,0.002,0.006,0.003,0.003
5252008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.711,57.477,3.107,1.076,69.484,66.758,71.96,64.322,64.534,0.0,0.02,0.015,20.0,20.0,60.03,51.497,58.859,69.713,99.407,88.507,102.732,43.418,56.225,43.225,-10.852,110,110,71.0,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.586,71.813,69.438,0.008,71.375,72.563,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.563,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.438,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.003
5252008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.969,57.477,3.107,2.508,69.271,66.973,72.177,64.541,64.317,0.0,0.02,0.015,20.0,20.0,60.002,51.439,58.859,69.498,99.333,88.4,102.658,43.418,56.33,43.225,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.023,71.563,69.438,0.008,71.188,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.25,73.563,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.602,57.477,3.107,2.508,69.484,66.973,72.177,64.541,64.534,0.0,0.017,0.015,20.0,20.0,59.974,51.468,58.846,69.713,99.259,88.4,102.584,43.49,56.225,43.225,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.625,71.813,69.25,0.008,71.375,72.563,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.563,0.022,70.5,72.813,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.438,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.271,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.003
5252008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.539,57.477,3.107,2.508,69.484,66.758,72.069,64.541,64.534,0.0,0.02,0.015,20.0,20.0,59.946,51.439,58.834,69.713,99.407,88.294,102.584,43.49,56.225,43.225,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.766,71.563,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.563,0.022,70.625,72.813,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.272,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.539,57.477,3.107,2.508,69.484,66.758,71.96,64.541,64.534,0.0,0.02,0.015,20.0,20.0,59.946,51.468,58.859,69.605,100.661,88.294,102.658,43.49,56.33,43.298,-10.852,110,110,70.75,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.625,71.813,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.563,0.022,70.625,72.813,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.625,57.477,3.107,3.939,69.484,66.973,72.285,64.541,64.534,0.0,0.02,0.015,20.0,20.0,59.891,51.468,58.859,69.713,100.366,88.081,102.363,43.49,56.225,43.225,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.906,71.563,69.438,0.008,71.375,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.563,0.022,70.625,72.813,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.271,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.852,57.477,3.107,2.508,69.484,66.973,72.177,64.541,64.534,0.0,0.02,0.015,20.0,20.0,59.863,51.439,58.859,69.605,100.218,87.975,102.141,43.563,56.33,43.298,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.766,71.813,69.25,0.008,71.188,72.563,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.563,0.022,70.5,72.813,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.271,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.742,57.477,3.107,2.508,69.484,66.973,72.285,64.541,64.534,0.0,0.017,0.015,20.0,20.0,59.863,51.439,58.846,69.713,100.218,88.081,101.994,43.49,56.33,43.298,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.453,71.813,69.438,0.008,71.375,72.563,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.5,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.002
5252008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.516,57.477,3.107,1.076,69.591,67.08,72.285,64.651,64.643,0.0,0.02,0.015,20.0,20.0,59.835,51.439,58.859,69.713,100.292,87.975,101.846,43.49,56.225,43.298,-10.852,110,110,71.0,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.211,71.563,69.438,0.008,71.188,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.5,72.813,72.125,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.195,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.383,57.477,3.107,3.939,69.591,66.973,72.285,64.651,64.534,0.0,0.017,0.015,20.0,20.0,59.835,51.468,58.846,69.713,100.292,87.762,101.698,43.49,56.225,43.298,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.57,71.563,69.25,0.008,71.375,72.563,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.563,0.022,70.625,72.813,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.875,71.438,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.001,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.57,57.477,3.107,2.508,69.484,67.08,72.285,64.651,64.643,0.0,0.02,0.015,20.0,20.0,59.78,51.439,58.846,69.713,100.366,87.868,101.624,43.49,56.225,43.298,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.547,71.563,69.25,0.008,71.188,72.563,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.625,72.813,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.586,58.741,3.107,2.508,69.591,67.08,72.177,64.651,64.643,0.0,0.02,0.015,20.0,20.0,59.78,51.439,58.834,69.713,100.218,87.868,101.477,43.563,56.33,43.371,-10.852,110,110,71.0,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.586,71.813,69.25,0.008,71.188,72.563,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,71.25,71.75,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
