DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.648,57.477,3.107,2.508,69.591,67.08,72.285,64.651,64.643,0.0,0.02,0.015,20.0,20.0,59.752,51.439,58.808,69.713,100.292,87.762,101.403,43.636,56.33,43.444,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,71.563,69.438,0.008,71.188,72.5,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.313,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.196,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5252008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.633,57.477,3.107,2.508,69.591,67.08,72.285,64.651,64.643,0.0,0.02,0.015,20.0,20.0,59.724,51.468,58.821,69.713,99.997,87.549,101.181,43.563,56.435,43.298,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.555,71.563,69.25,0.008,71.188,72.5,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.313,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.269,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5252008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.477,57.477,3.107,2.508,69.591,67.08,72.285,64.651,64.643,0.0,0.02,0.015,20.0,20.0,59.696,51.497,58.821,69.713,99.997,87.549,101.034,43.563,56.435,43.371,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.5,71.438,69.438,0.008,71.188,72.5,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.563,57.477,3.107,2.508,69.591,66.866,72.069,64.761,64.643,0.0,0.017,0.015,20.0,20.0,59.696,51.497,58.808,69.713,99.923,87.549,100.96,43.563,56.33,43.298,-10.867,110,110,70.75,70.0,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.523,71.438,69.438,0.008,71.375,72.5,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.625,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.875,71.438,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.271,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.563,57.477,3.107,3.939,69.591,67.08,72.177,64.651,64.643,0.0,0.02,0.015,20.0,20.0,59.668,51.526,58.821,69.713,99.997,87.549,100.96,43.636,56.54,43.444,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.461,71.563,69.25,0.008,71.188,72.5,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.5,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.375,57.477,3.107,2.508,69.591,67.08,72.285,64.761,64.643,0.0,0.02,0.015,20.0,20.0,59.641,51.526,58.834,69.713,99.702,87.549,100.738,43.563,56.435,43.371,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.672,71.438,69.438,0.008,71.375,72.5,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.5,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.547,57.477,3.107,2.508,69.591,67.08,72.285,64.761,64.643,0.0,0.02,0.015,20.0,20.0,59.613,51.526,58.834,69.713,99.628,87.442,100.664,43.563,56.435,43.371,-10.852,110,110,71.0,70.0,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.586,71.438,69.25,0.008,71.375,72.5,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.125,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.453,57.477,3.107,2.508,69.591,67.08,72.285,64.761,64.752,0.0,0.02,0.015,20.0,20.0,59.613,51.526,58.846,69.713,99.554,87.336,100.517,43.636,56.435,43.444,-10.852,110,110,70.75,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.594,71.438,69.25,0.008,71.375,72.5,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.875,71.438,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.617,57.477,3.107,2.508,69.591,66.866,72.069,64.761,64.643,0.0,0.02,0.015,20.0,20.0,59.557,51.526,58.834,69.713,99.407,87.336,100.369,43.563,56.435,43.371,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,71.438,69.25,0.008,71.188,72.5,72.5,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.75,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.609,57.477,3.107,1.076,69.591,67.187,72.285,64.761,64.752,0.0,0.02,0.015,20.0,20.0,59.557,51.526,58.859,69.713,99.333,87.23,100.295,43.636,56.435,43.444,-10.852,110,110,71.0,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.602,71.438,69.25,0.008,71.188,72.5,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.625,57.477,3.107,2.508,69.591,66.973,71.96,64.541,64.752,0.0,0.02,0.015,20.0,20.0,59.557,51.497,58.808,69.713,99.259,87.123,100.221,43.636,56.435,43.444,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.766,71.438,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5252008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.617,57.477,3.107,1.076,69.591,67.187,72.285,64.761,64.752,0.0,0.02,0.015,20.0,20.0,59.502,51.497,58.795,69.82,99.186,87.017,100.074,43.636,56.54,43.444,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.398,71.563,69.25,0.008,71.188,72.5,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.625,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.469,57.477,3.107,2.508,69.698,66.973,72.069,64.761,64.752,0.0,0.02,0.018,20.0,20.0,59.502,51.497,58.795,69.82,99.112,86.91,100.0,43.636,56.33,43.444,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.531,71.438,69.25,0.008,71.375,72.438,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,75.063,73.5,0.022,70.5,72.688,72.125,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.25,0.026,71.25,71.813,71.313,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5252008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.586,57.477,3.107,3.939,69.378,67.187,72.285,64.871,64.534,0.0,0.02,0.015,20.0,20.0,59.474,51.497,58.808,69.498,99.038,86.91,100.0,43.708,56.33,43.517,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.617,71.563,69.438,0.008,71.188,72.438,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.197,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5252008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.695,57.477,3.107,3.939,69.484,67.187,72.285,64.761,64.534,0.0,0.02,0.015,20.0,20.0,59.446,51.526,58.808,69.605,98.891,86.804,99.778,43.636,56.54,43.444,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.727,71.438,69.25,0.008,71.188,72.438,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,71.125,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5252008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.773,57.477,3.107,2.508,69.698,67.187,72.285,64.651,64.752,0.0,0.02,0.015,20.0,20.0,59.39,51.497,58.808,69.713,98.817,86.91,99.705,43.636,56.435,43.517,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,71.375,69.25,0.008,71.188,72.438,72.188,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.125,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.25,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.121,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5252008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.727,57.477,4.643,2.508,69.378,67.187,72.285,64.871,64.534,0.0,0.02,0.015,20.0,20.0,59.418,51.497,58.821,69.605,98.669,86.804,99.631,43.708,56.54,43.517,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.563,71.438,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5252008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.664,57.477,4.643,1.076,69.698,66.973,72.069,64.871,64.752,0.0,0.02,0.015,20.0,20.0,59.39,51.526,58.756,69.82,98.596,86.697,99.557,43.636,56.645,43.517,-10.852,110,110,70.75,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.594,71.438,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.119,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5252008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.688,57.477,3.107,3.939,69.698,66.973,72.069,64.651,64.861,0.0,0.02,0.015,20.0,20.0,59.39,51.583,58.743,69.82,98.522,86.591,99.409,43.708,56.54,43.517,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.648,71.375,69.188,0.008,71.188,72.438,72.188,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.001,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.75,57.477,4.643,2.508,69.698,66.973,72.285,64.651,64.861,0.0,0.02,0.015,20.0,20.0,59.335,51.526,58.756,69.82,98.374,86.485,99.335,43.636,56.54,43.517,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.703,71.375,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.12,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.633,57.477,3.107,2.508,69.484,67.187,72.177,64.871,64.861,0.0,0.02,0.018,20.0,20.0,59.363,51.554,58.743,69.82,98.448,86.485,99.335,43.781,56.54,43.59,-10.852,110,110,70.75,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.648,71.375,69.25,0.008,71.188,72.438,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.75,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.125,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.195,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.484,57.477,3.107,2.508,69.698,67.187,72.177,64.981,64.861,0.0,0.02,0.015,20.0,20.0,59.307,51.583,58.73,69.82,98.227,86.485,99.114,43.636,56.645,43.517,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.508,71.375,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.75,72.313,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.119,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5252008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.531,57.477,3.107,2.508,69.698,67.294,72.177,64.871,64.643,0.0,0.017,0.015,20.0,20.0,59.307,51.612,58.73,69.605,98.153,86.378,99.04,42.909,56.645,42.86,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,71.375,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.75,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.046,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.742,57.477,3.107,2.508,69.484,67.08,71.96,64.761,64.861,0.0,0.02,0.015,20.0,20.0,59.279,51.612,58.691,69.82,98.079,86.272,98.966,42.473,56.645,42.35,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.469,71.375,69.188,0.008,71.188,72.5,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.75,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.113,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5252008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.672,57.477,3.107,2.508,69.591,67.294,72.177,64.981,64.643,0.0,0.02,0.015,20.0,20.0,59.251,51.612,58.704,69.605,98.006,86.165,98.892,42.255,56.645,42.131,-10.852,110,110,71.0,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.484,71.438,69.25,0.008,71.188,72.5,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.625,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.112,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.695,57.477,3.107,2.508,69.698,67.294,72.285,64.981,64.97,0.0,0.02,0.018,20.0,20.0,59.224,51.554,58.678,69.82,97.932,86.272,98.818,42.182,56.645,41.985,-10.852,110,110,71.0,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,71.375,69.25,0.008,71.375,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.001,-0.177,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.703,57.477,3.107,1.076,69.698,67.294,72.285,64.981,64.861,0.0,0.02,0.015,20.0,20.0,59.196,51.612,58.665,69.82,97.858,86.165,98.671,42.037,56.645,41.912,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.586,71.438,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.875,71.438,71.438,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.111,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.406,57.477,3.107,2.508,69.698,67.08,71.96,64.761,64.861,0.0,0.02,0.015,20.0,20.0,59.196,51.641,58.678,69.82,97.711,86.059,98.597,41.964,56.645,41.84,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.359,71.375,69.25,0.008,71.375,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.125,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.25,71.875,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.609,57.477,3.107,2.508,69.698,67.294,72.177,64.981,64.861,0.0,0.02,0.015,20.0,20.0,59.196,51.612,58.678,69.82,97.637,86.059,98.523,41.819,56.645,41.694,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.867,71.375,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.5,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.578,57.477,3.107,2.508,69.591,67.294,72.285,64.981,64.97,0.0,0.02,0.015,20.0,20.0,59.168,51.612,58.704,69.82,97.637,86.059,98.449,41.746,56.645,41.548,-10.852,110,110,71.0,70.0,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.531,71.438,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.25,71.813,71.5,71.188,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.539,57.477,3.107,2.508,69.804,67.08,71.96,64.761,64.97,0.0,0.02,0.015,20.0,20.0,59.112,51.612,58.73,69.82,97.489,85.952,98.302,41.6,56.54,41.402,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.555,71.375,69.188,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,74.0,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.711,57.477,3.107,2.508,69.804,67.294,72.285,65.09,64.97,0.0,0.02,0.015,20.0,20.0,59.112,51.612,58.717,69.82,97.563,85.74,98.375,41.455,56.645,41.329,-10.852,110,110,71.0,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.742,71.375,69.188,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.625,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.108,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.711,57.477,3.107,2.508,69.591,67.294,72.177,65.09,64.97,0.0,0.017,0.015,20.0,20.0,59.112,51.583,58.743,69.82,97.489,85.846,98.302,41.455,56.75,41.329,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.57,71.375,69.188,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,10.57,58.741,3.107,2.508,69.804,67.294,72.177,65.09,64.752,0.0,0.02,0.015,20.0,20.0,59.112,51.583,58.743,69.605,97.416,85.74,98.154,41.382,56.75,41.256,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.555,71.375,69.188,0.008,71.188,72.438,72.438,72.563,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.188,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.875,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.531,57.477,3.107,2.508,69.804,67.294,72.177,65.09,64.97,0.0,0.02,0.015,20.0,20.0,59.057,51.583,58.73,69.82,97.342,85.74,98.154,41.31,56.75,41.183,-10.852,110,110,71.0,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,71.375,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.125,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.617,57.477,3.107,2.508,69.804,67.294,72.177,65.09,64.97,0.0,0.02,0.015,20.0,20.0,59.085,51.583,58.743,69.82,97.194,85.633,98.08,41.237,56.75,41.11,-10.852,110,110,70.75,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.516,71.375,69.188,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.625,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.555,57.477,3.107,2.508,69.804,67.401,72.285,65.09,64.97,0.0,0.02,0.015,20.0,20.0,59.029,51.583,58.782,69.82,97.121,85.527,97.932,41.092,56.645,40.965,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.57,71.375,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.188,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.836,57.477,3.107,3.939,69.804,67.401,72.177,65.09,64.97,0.0,0.02,0.015,20.0,20.0,59.001,51.583,58.782,69.82,96.973,85.527,97.711,41.019,56.75,40.746,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.578,71.375,69.188,0.008,71.188,72.438,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.226,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.523,57.477,3.107,2.508,69.804,67.401,72.285,65.09,65.078,0.0,0.02,0.015,20.0,20.0,59.029,51.583,58.782,69.82,96.899,85.42,97.637,40.946,56.855,40.746,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.703,71.25,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.163,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.962,0,80,55,1.4,10.805,57.477,3.107,2.508,69.804,67.187,72.069,64.871,65.078,0.0,0.02,0.015,20.0,20.0,58.973,51.554,58.769,69.82,96.752,85.42,97.637,40.946,56.645,40.746,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.641,71.375,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.165,0.0,0.0,0.034,0.035,0.002,0.005,0.004,0.003
5252008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.813,57.477,3.107,2.508,69.911,67.401,72.285,65.09,65.078,0.0,0.02,0.018,20.0,20.0,58.973,51.583,58.782,69.82,96.678,85.314,97.489,40.874,56.645,40.673,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.703,71.375,69.188,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.25,71.875,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5252008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.609,57.477,3.107,2.508,69.804,67.401,72.285,65.09,65.078,0.0,0.02,0.015,20.0,20.0,58.973,51.583,58.808,69.82,96.678,85.314,97.415,40.801,56.54,40.6,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.68,71.375,69.25,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.25,71.875,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.586,57.477,3.107,2.508,69.804,67.187,72.069,65.2,65.078,0.0,0.02,0.015,20.0,20.0,58.946,51.583,58.808,69.82,96.678,85.207,97.342,40.728,56.75,40.527,-10.852,110,110,71.0,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.664,71.25,69.188,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,71.25,71.875,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.163,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.727,57.477,3.107,2.508,69.804,67.401,72.285,65.2,65.078,0.0,0.02,0.015,20.0,20.0,58.918,51.583,58.834,69.82,96.531,85.207,97.268,40.656,56.645,40.454,-10.852,110,110,71.0,70.0,69.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.68,71.375,69.188,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5252008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.891,57.477,3.107,1.076,69.911,67.401,72.285,65.2,65.078,0.0,0.02,0.015,20.0,20.0,58.918,51.554,58.846,69.82,96.457,85.101,97.194,40.583,56.75,40.381,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.805,71.25,69.188,0.008,71.188,72.438,72.5,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.625,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.688,57.477,3.107,2.508,69.911,67.401,72.285,65.2,65.078,0.0,0.02,0.015,20.0,20.0,58.89,51.612,58.872,69.927,96.457,85.101,97.268,40.51,56.75,40.381,-10.852,110,110,71.0,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.664,71.25,69.188,0.008,71.188,72.438,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.104,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.438,57.477,3.107,2.508,69.911,67.187,72.069,65.2,65.078,0.0,0.02,0.015,20.0,20.0,58.89,51.583,58.885,69.927,96.309,84.995,97.046,40.656,56.75,40.381,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.594,71.125,69.188,0.008,71.188,72.438,72.438,72.438,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.625,72.625,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.223,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.5,57.477,3.107,2.508,69.911,67.401,72.285,64.981,65.078,0.0,0.02,0.015,20.0,20.0,58.834,51.612,58.918,69.927,96.236,84.995,96.972,41.237,56.75,40.965,-10.852,110,110,70.75,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.563,71.25,69.25,0.008,71.188,72.375,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.188,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.125,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.229,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,10.461,57.477,3.107,2.508,69.911,67.401,72.285,65.2,65.187,0.0,0.02,0.018,20.0,20.0,58.862,51.641,58.918,69.927,96.088,84.782,96.899,41.528,56.645,41.256,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.313,71.25,69.25,0.008,71.188,72.375,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,71.25,71.875,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.233,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5252008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.359,57.477,3.107,2.508,69.911,67.187,72.069,65.2,65.187,0.0,0.02,0.015,20.0,20.0,58.834,51.612,58.931,69.927,96.088,84.888,96.825,41.673,56.54,41.402,-10.852,110,110,70.75,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.594,71.25,69.25,0.008,71.188,72.375,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.938,73.375,0.022,70.5,72.688,72.188,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,71.25,71.875,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.237,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5252008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,10.531,57.477,3.107,2.508,69.911,67.401,72.177,65.2,65.187,0.0,0.02,0.015,20.0,20.0,58.862,51.612,58.931,69.82,96.014,84.782,96.751,41.6,56.645,41.329,-10.852,110,110,71.0,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.461,71.25,69.188,0.008,71.188,72.375,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.625,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,71.25,71.875,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.236,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5252008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.719,57.477,3.107,2.508,69.911,67.401,72.285,65.2,65.078,0.0,0.02,0.015,20.0,20.0,58.806,51.612,58.918,69.927,95.94,84.675,96.677,41.6,56.645,41.402,-10.852,110,110,71.0,70.0,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.297,71.25,69.188,0.008,71.188,72.375,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.688,72.188,71.5,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,71.25,71.875,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.414,57.477,3.107,2.508,69.911,67.508,72.285,65.31,65.187,0.0,0.02,0.018,20.0,20.0,58.806,51.612,58.931,69.927,96.014,84.569,96.751,41.746,56.75,41.402,-10.852,110,110,70.75,70.0,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.422,71.25,69.188,0.008,71.375,72.375,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.625,72.188,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.026,71.25,71.813,71.438,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.298,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5252008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.422,57.477,3.107,2.508,69.911,67.508,72.285,65.31,65.187,0.0,0.02,0.015,20.0,20.0,58.779,51.641,58.918,69.927,95.793,84.569,96.529,41.746,56.645,41.548,-10.852,110,110,71.0,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.391,71.25,69.188,0.008,71.188,72.375,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.625,72.188,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5252008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.523,57.477,3.107,2.508,69.911,67.294,72.069,65.31,65.187,0.0,0.02,0.015,20.0,20.0,58.584,51.612,58.918,69.927,95.719,84.569,96.455,41.891,56.75,41.621,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.633,71.25,69.188,0.008,71.188,72.375,72.438,72.313,0.0,0.479,72,70,1000,200,0.0,0.0,74.813,73.375,0.022,70.5,72.625,72.188,71.438,0.0,18.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,71.25,71.813,71.5,71.313,0.0,21.375,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.148,0.149,0.001,0.0,0.001,-0.001,-0.236,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5252008,401,1,1,3,1,100,0.0,41.631,41.631,41.631,1,1,133.489,96.019,23.172,12.991,0,80,55,1.4,10.844,365.76,368.384,8.234,69.698,67.508,72.285,65.31,64.752,0.141,0.219,0.059,21.917,16.0,70.4,51.842,58.944,69.713,130.458,84.249,127.691,41.964,56.645,41.694,-10.852,110,110,70.75,70.0,69.438,69.25,0.0,36.125,72,70,1000,200,0.003,41.438,71.25,69.188,0.008,71.188,72.375,72.438,72.313,0.0,32.25,72,70,1000,200,0.0,16.75,74.813,73.375,0.022,70.5,72.625,71.875,71.625,2.137,38.344,72,70,1000,200,0.005,94.063,74.75,73.875,0.026,71.25,71.813,71.25,71.438,0.0,40.219,72,70,1000,200,0.009,109.125,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,1.388,-0.239,9.225,0.0,0.133,0.096,0.002,0.005,0.003,0.003
5252008,402,1,1,3,1,100,0.0,49.582,49.582,49.582,1,1,179.156,103.044,5.492,13.049,0,80,55,1.4,420.25,573.17,710.375,16.822,68.631,68.043,71.852,65.31,63.664,0.202,0.386,0.059,29.477,21.207,75.516,51.727,58.944,69.927,107.668,84.462,108.935,42.037,56.54,41.767,-10.852,110,110,71.0,70.063,68.875,69.25,0.0,39.625,72,70,1000,200,0.016,83.25,71.25,69.188,0.008,71.063,72.313,71.813,72.438,0.0,30.734,72,70,1000,200,0.006,90.813,74.813,73.375,0.022,70.5,72.313,70.813,71.75,1.992,35.375,72,70,1000,200,0.018,149.25,74.938,73.875,0.026,71.25,71.75,69.938,71.188,0.0,39.469,72,70,1000,200,0.018,148.5,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.3,-0.243,0.0,0.0,0.179,0.103,0.002,0.005,0.004,0.003
5252008,403,1,1,3,1,100,0.0,56.017,56.017,56.017,1,1,230.678,122.951,0.949,12.991,0,80,55,1.4,555.375,723.872,902.416,204.248,66.819,68.793,71.635,66.188,61.814,0.313,0.571,0.088,36.201,27.076,76.517,53.194,58.892,70.141,107.594,84.462,108.049,41.964,56.645,41.767,-10.852,110,110,70.75,70.0,67.813,68.75,0.0,41.688,72,70,1000,200,0.034,118.125,71.25,69.188,0.008,71.188,72.125,70.875,72.313,0.0,31.453,72,70,1000,200,0.013,130.0,74.75,73.375,0.022,70.5,71.938,69.625,71.188,1.845,33.031,72,70,1000,200,0.027,183.625,74.938,73.875,0.026,71.125,71.625,68.25,70.625,0.0,37.719,72,70,1000,200,0.026,180.125,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.019,-0.174,0.0,0.0,0.231,0.123,0.002,0.004,0.004,0.003
5252008,404,1,1,3,1,100,0.0,61.774,61.774,61.774,1,1,285.713,139.344,1.043,13.049,0,80,55,1.4,673.375,823.934,1043.061,357.505,65.326,69.435,71.635,67.396,60.4,0.473,0.749,0.103,41.941,31.992,79.659,54.229,58.97,69.498,108.258,84.462,107.31,41.964,56.645,41.767,-10.852,110,110,70.75,70.0,66.688,68.125,0.0,42.531,72,70,1000,200,0.053,146.0,71.25,69.188,0.008,71.188,72.063,70.25,71.938,0.0,30.625,72,70,1000,200,0.021,162.625,74.813,73.375,0.022,70.5,71.625,68.563,70.625,1.695,31.0,72,70,1000,200,0.034,202.75,74.938,73.875,0.026,71.125,71.563,67.188,69.688,0.0,36.188,72,70,1000,200,0.032,197.75,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,-0.175,0.0,0.0,0.286,0.139,0.002,0.005,0.004,0.003
5252008,405,1,1,3,1,100,0.0,66.645,66.645,66.645,1,1,351.287,160.422,1.085,13.035,0,80,55,1.4,753.625,891.049,1197.896,498.315,64.366,69.007,71.202,68.055,59.856,0.621,0.926,0.139,46.443,36.807,82.884,55.092,59.008,67.891,109.511,84.462,107.236,42.037,56.645,41.84,-10.852,110,110,71.0,69.938,66.0,67.313,0.0,41.219,72,70,1000,200,0.077,174.75,71.25,69.188,0.008,71.188,71.938,69.625,71.313,0.0,30.328,72,70,1000,200,0.026,179.0,74.813,73.188,0.022,70.5,71.438,67.875,69.875,1.558,29.453,72,70,1000,200,0.037,210.625,74.938,73.875,0.026,71.125,71.563,66.438,69.0,0.0,34.594,72,70,1000,200,0.036,207.375,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.099,-0.176,0.0,0.0,0.351,0.16,0.002,0.005,0.004,0.003
5252008,406,1,1,3,1,100,0.0,69.264,69.264,69.264,1,1,396.954,180.328,1.085,12.918,0,80,55,1.4,799.625,951.731,1327.353,609.425,63.727,68.364,71.093,68.165,59.638,0.762,1.075,0.165,50.641,40.117,84.663,56.127,58.983,66.176,110.913,84.569,107.679,42.037,56.75,41.84,-10.852,110,110,70.688,69.813,65.438,66.813,0.0,40.375,72,70,1000,200,0.09,189.375,71.125,69.188,0.008,71.188,71.813,69.125,70.938,0.0,29.25,72,70,1000,200,0.031,193.125,74.75,73.375,0.022,70.5,71.25,67.313,69.25,1.404,28.188,72,70,1000,200,0.038,215.625,74.938,73.875,0.026,71.125,71.563,66.063,68.438,0.0,33.594,72,70,1000,200,0.037,210.75,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.133,-0.173,0.0,0.0,0.397,0.18,0.002,0.004,0.004,0.003
5252008,407,1,1,3,1,100,0.0,74.678,74.678,74.678,1,1,435.596,196.721,1.054,13.035,0,80,55,1.4,817.5,961.195,1399.735,697.836,63.513,67.829,71.093,67.726,59.856,0.892,1.218,0.187,53.709,42.757,85.553,56.875,58.97,64.89,112.683,84.675,108.713,42.109,56.75,41.84,-10.852,110,110,70.75,69.75,65.313,66.188,0.0,39.438,72,70,1000,200,0.1,198.25,71.25,69.188,0.008,71.188,71.688,68.875,70.563,0.0,29.109,72,70,1000,200,0.032,197.5,74.813,73.375,0.022,70.5,71.063,66.875,68.75,1.266,27.016,72,70,1000,200,0.039,216.5,74.75,73.875,0.026,71.0,71.563,65.813,67.875,0.0,32.781,72,70,1000,200,0.037,210.875,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.149,-0.239,0.0,0.0,0.436,0.197,0.002,0.005,0.003,0.003
