DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,408,1,1,3,1,100,0.0,81.0,81.0,81.0,1,1,464.87,209.602,1.043,12.991,0,80,55,1.4,837.125,946.327,1476.059,754.572,63.727,66.973,70.985,67.286,60.291,0.987,1.328,0.209,56.247,44.88,85.942,57.45,58.983,64.139,114.453,84.569,109.895,42.109,56.75,41.912,-10.852,110,110,70.75,69.625,65.0,65.938,0.0,38.719,72,70,1000,200,0.105,202.75,71.25,69.188,0.008,71.188,71.563,68.438,70.0,0.0,28.594,72,70,1000,200,0.033,200.375,74.813,73.188,0.022,70.5,70.875,66.75,68.438,1.125,26.891,72,70,1000,200,0.037,210.375,74.75,73.875,0.026,70.938,71.438,65.563,67.563,0.0,31.969,72,70,1000,200,0.037,210.5,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.159,-0.175,0.0,0.0,0.465,0.21,0.002,0.005,0.003,0.003
5252008,409,1,1,3,1,100,0.0,87.631,87.631,87.631,1,1,502.34,222.482,1.012,13.035,0,80,55,1.4,828.0,989.623,1534.417,808.569,63.727,66.116,70.877,66.628,60.4,1.067,1.431,0.213,58.129,46.424,86.109,58.17,58.983,63.496,115.928,84.888,111.445,42.109,56.75,41.912,-10.852,110,110,70.688,69.5,64.875,65.625,0.0,37.781,72,70,1000,200,0.109,206.0,71.25,69.188,0.008,71.188,71.438,68.313,69.813,0.0,28.234,72,70,1000,200,0.034,203.375,74.813,73.188,0.022,70.5,70.813,66.563,68.063,0.972,25.547,72,70,1000,200,0.039,215.25,74.75,73.875,0.026,70.938,71.375,65.438,67.188,0.0,31.219,72,70,1000,200,0.037,212.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.222,-0.146,0.146,-0.175,0.0,0.0,0.502,0.222,0.002,0.005,0.003,0.003
5252008,410,1,1,3,1,100,0.0,92.841,92.841,92.841,1,1,523.418,227.166,0.97,13.035,0,80,55,1.4,827.375,965.252,1556.344,810.031,63.62,65.367,70.768,65.969,60.4,1.158,1.502,0.227,59.605,47.286,86.081,58.572,59.008,62.96,117.034,84.995,112.996,42.109,56.75,41.912,-10.852,110,110,70.688,69.438,64.75,65.563,0.0,37.156,72,70,1000,200,0.11,207.875,71.125,69.063,0.008,71.188,71.313,68.063,69.438,0.0,27.031,72,70,1000,200,0.037,208.5,74.813,73.375,0.022,70.5,70.75,66.25,67.75,7.355,26.219,72,70,1000,200,0.035,205.5,74.75,73.875,0.026,70.813,71.25,65.313,67.0,0.0,31.578,72,70,1000,200,0.035,203.875,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.122,-0.175,0.0,0.0,0.523,0.227,0.002,0.005,0.003,0.003
5252008,411,1,1,3,1,100,0.263,98.721,98.721,98.721,1,1,538.64,234.192,0.96,13.093,0,80,55,1.4,816.75,955.786,1572.804,811.492,63.3,64.831,70.66,64.981,60.182,1.2,1.477,0.235,60.874,48.295,86.026,59.09,59.008,62.425,117.993,85.314,114.251,42.182,56.75,41.912,-10.852,110,110,70.563,69.375,64.75,65.313,0.0,36.875,72,70,1000,200,0.108,205.5,71.125,69.063,0.008,71.188,71.25,67.813,69.25,0.0,28.453,72,70,1000,200,0.033,198.125,74.813,73.375,0.022,70.313,70.688,66.188,67.438,7.234,25.438,72,70,1000,200,0.036,208.875,74.938,73.875,0.026,70.813,71.125,65.25,66.75,0.0,31.156,72,70,1000,200,0.035,205.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,0.11,-0.243,0.0,-0.49,0.539,0.234,0.002,0.005,0.004,0.003
5252008,412,1,1,3,1,100,9.383,100.0,100.0,100.0,1,1,558.546,243.56,0.918,13.064,0,80,55,1.4,824.375,972.018,1627.76,839.295,63.3,64.189,70.552,64.432,60.073,1.257,1.587,0.253,61.955,49.164,85.914,59.55,59.047,62.103,118.952,85.633,115.359,42.182,56.645,41.985,-10.852,110,110,70.688,69.25,64.625,65.125,0.0,36.438,72,70,1000,200,0.108,206.25,71.25,69.188,0.008,71.188,71.125,67.688,68.938,0.0,28.188,72,70,1000,200,0.033,201.125,74.75,73.188,0.022,70.313,70.625,65.938,67.313,7.121,24.453,72,70,1000,200,0.038,210.375,74.938,73.875,0.026,70.688,71.063,65.0,66.563,0.0,30.234,72,70,1000,200,0.036,209.375,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.099,-0.178,0.0,-0.357,0.559,0.244,0.002,0.005,0.004,0.004
5252008,413,1,1,3,1,100,18.493,100.0,100.0,100.0,1,1,570.256,247.073,0.866,13.137,0,80,55,1.4,826.5,989.623,1640.601,848.085,63.3,63.654,70.226,64.212,60.182,1.276,1.633,0.257,62.414,49.724,85.942,59.866,59.047,62.103,119.763,85.74,116.245,42.182,56.645,41.912,-10.852,110,110,70.563,69.188,64.375,65.0,0.0,35.406,72,70,1000,200,0.112,208.875,71.25,69.063,0.008,71.063,71.0,67.438,68.875,0.0,27.828,72,70,1000,200,0.034,202.5,74.813,73.188,0.022,70.313,70.625,65.688,66.938,7.023,24.172,72,70,1000,200,0.037,212.625,74.75,73.75,0.026,70.688,71.0,64.875,66.375,0.0,29.594,72,70,1000,200,0.037,207.875,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.09,-0.245,0.0,-0.492,0.57,0.247,0.003,0.005,0.004,0.004
5252008,414,1,1,3,1,100,27.506,100.0,100.0,100.0,1,1,571.427,252.927,0.824,13.02,0,80,55,1.4,814.75,932.824,1651.614,824.656,63.3,63.547,70.443,63.773,59.965,1.322,1.601,0.253,62.962,50.297,85.914,60.183,59.047,61.996,120.427,85.952,117.131,42.182,57.379,42.642,-10.852,110,110,70.5,69.063,64.188,64.813,0.0,36.188,72,70,1000,200,0.104,201.875,71.125,69.188,0.008,71.063,71.0,67.313,68.563,0.0,27.234,72,70,1000,200,0.035,205.375,74.813,73.188,0.022,70.313,70.625,65.563,66.875,9.797,25.625,72,70,1000,200,0.033,199.0,74.75,73.875,0.026,70.688,70.875,64.75,66.188,0.0,29.188,72,70,1000,200,0.037,209.875,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.079,0.394,0.0,0.83,0.571,0.253,0.002,0.005,0.003,0.003
5252008,415,1,1,3,1,100,35.401,100.0,100.0,100.0,1,1,572.598,252.927,0.793,13.078,0,80,55,1.4,814.75,965.252,1629.594,827.583,62.874,63.118,70.118,63.224,59.312,1.276,1.683,0.26,63.502,50.605,84.802,60.413,59.06,61.567,121.091,86.272,117.796,42.182,62.834,45.34,-10.852,110,110,70.563,69.0,63.969,64.75,0.0,36.0,72,70,1000,200,0.104,202.5,71.25,69.063,0.008,71.063,70.938,67.125,68.375,0.0,26.766,72,70,1000,200,0.035,206.375,74.75,73.188,0.022,70.188,70.563,65.438,66.75,6.844,25.672,72,70,1000,200,0.033,199.375,74.75,73.75,0.026,70.5,70.813,64.438,66.063,0.0,29.344,72,70,1000,200,0.035,208.625,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.075,2.0,0.0,5.725,0.573,0.253,0.003,0.005,0.004,0.003
5252008,416,1,1,3,1,100,40.428,100.0,100.0,100.0,1,1,578.453,255.269,0.782,12.962,0,80,55,1.4,817.375,961.195,1660.795,820.267,61.487,63.011,70.335,63.224,56.918,1.341,1.708,0.253,63.635,50.865,74.46,60.442,59.06,61.46,121.755,86.591,118.534,42.255,60.002,47.454,-10.852,110,110,70.563,68.938,62.781,63.906,0.0,35.281,72,70,1000,200,0.108,205.375,71.125,69.188,0.008,71.063,70.938,66.75,68.188,0.0,25.938,72,70,1000,200,0.036,208.875,74.75,73.188,0.022,70.188,70.5,64.75,66.313,9.633,25.266,72,70,1000,200,0.034,202.125,74.75,73.75,0.026,70.5,70.813,63.563,65.625,0.0,30.578,72,70,1000,200,0.032,197.5,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.072,3.797,0.0,9.341,0.578,0.255,0.002,0.005,0.004,0.003
5252008,417,1,1,3,1,100,41.907,100.0,100.0,100.0,1,1,592.504,259.953,0.772,12.889,0,80,55,1.4,813.75,984.204,1679.167,848.085,59.355,62.904,70.226,62.785,53.436,1.375,1.655,0.26,63.939,51.157,72.291,59.982,59.086,61.353,122.492,86.91,119.199,42.255,53.917,46.215,-10.852,110,110,70.5,68.75,61.031,62.688,0.0,34.875,72,70,1000,200,0.108,205.5,71.125,69.063,0.008,71.063,70.875,66.188,67.75,0.0,26.656,72,70,1000,200,0.034,202.5,74.813,73.188,0.022,70.188,70.438,63.656,65.938,9.563,25.016,72,70,1000,200,0.034,203.125,74.75,73.75,0.026,70.5,70.75,62.0,65.0,0.0,29.219,72,70,1000,200,0.037,207.125,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.071,4.377,0.0,7.075,0.593,0.26,0.002,0.005,0.004,0.004
5252008,418,1,1,3,1,100,41.82,100.0,100.0,100.0,1,1,577.282,258.782,0.772,12.846,0,80,55,1.4,816.0,936.873,1668.142,802.723,57.542,62.69,70.01,62.785,50.825,1.353,1.658,0.268,63.971,51.159,74.265,59.262,59.06,61.246,123.377,87.23,119.79,42.255,52.659,45.704,-10.852,110,110,70.5,68.563,59.625,61.688,0.0,34.938,72,70,1000,200,0.106,201.5,71.125,69.188,0.008,70.938,70.75,65.5,67.375,0.0,27.266,72,70,1000,200,0.033,195.5,74.75,73.188,0.022,70.063,70.375,62.625,65.063,9.5,24.797,72,70,1000,200,0.034,203.0,74.75,73.75,0.026,70.375,70.688,60.813,64.25,0.0,30.75,72,70,1000,200,0.032,196.5,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.077,4.259,0.0,6.141,0.577,0.259,0.002,0.005,0.004,0.004
5252008,419,1,1,3,1,100,41.277,100.0,100.0,100.0,1,1,586.649,257.611,0.761,12.904,0,80,55,1.4,794.625,931.474,1677.329,799.801,56.263,62.369,69.793,62.565,49.193,1.372,1.655,0.26,64.118,51.272,76.211,58.515,59.112,61.246,124.115,87.549,120.528,42.473,52.344,45.704,-10.852,110,110,70.375,68.313,58.594,60.813,0.0,35.875,72,70,1000,200,0.099,196.625,71.125,69.063,0.008,70.938,70.75,64.75,66.875,0.0,27.094,72,70,1000,200,0.033,196.25,74.75,73.188,0.022,70.0,70.313,61.781,64.5,13.375,24.484,72,70,1000,200,0.035,203.625,74.75,73.75,0.026,70.313,70.625,59.75,63.5,0.0,30.781,72,70,1000,200,0.032,197.625,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.075,4.224,0.0,5.779,0.587,0.258,0.002,0.005,0.004,0.003
5252008,420,1,1,3,1,100,40.753,100.0,100.0,100.0,1,1,600.701,259.953,0.772,12.889,0,80,55,1.4,792.25,980.141,1682.843,840.76,55.516,62.476,69.901,62.455,48.432,1.379,1.697,0.268,64.264,51.46,78.713,57.824,59.073,61.246,125.0,87.975,121.193,42.909,52.344,45.923,-10.852,110,110,70.063,68.188,57.781,59.969,9.883,35.063,72,70,1000,200,0.105,203.375,71.125,69.188,0.008,70.875,70.625,64.25,66.375,0.0,26.172,72,70,1000,200,0.036,202.875,74.75,73.188,0.022,70.063,70.125,61.031,63.875,13.359,24.094,72,70,1000,200,0.035,204.75,74.75,73.75,0.026,70.25,70.5,59.125,62.688,0.0,29.156,72,70,1000,200,0.037,209.125,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.079,4.117,0.0,5.384,0.601,0.26,0.002,0.005,0.004,0.003
5252008,421,1,1,3,1,100,40.491,100.0,100.0,100.0,1,1,585.478,259.953,0.782,12.918,0,80,55,1.4,811.875,962.547,1677.329,826.119,55.196,62.262,69.468,62.126,48.323,1.356,1.722,0.271,64.205,51.364,80.493,57.364,59.073,61.353,126.254,88.294,122.005,43.272,52.344,46.215,-10.852,110,110,70.063,68.0,57.531,59.5,9.859,34.594,72,70,1000,200,0.108,203.875,74.875,69.188,0.104,70.875,70.625,63.781,65.875,0.0,26.031,72,70,1000,200,0.035,205.25,74.75,73.188,0.022,70.0,70.063,60.656,63.281,16.094,23.953,72,70,1000,200,0.035,203.625,74.75,73.75,0.026,70.125,70.438,58.563,62.125,0.0,30.609,72,70,1000,200,0.033,198.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.088,4.191,0.0,5.268,0.585,0.26,0.087,0.005,0.004,0.004
5252008,422,1,1,3,1,100,39.724,100.0,100.0,100.0,1,1,599.53,259.953,0.793,12.86,0,80,55,1.4,807.25,946.327,1692.035,811.492,54.876,62.369,69.576,62.016,48.323,1.394,1.722,0.271,64.28,51.433,81.939,57.048,59.099,61.353,127.286,88.507,122.965,43.272,52.554,46.433,-10.852,110,110,69.938,68.0,57.0,59.906,13.625,35.656,72,70,1000,200,0.099,197.0,73.375,63.156,0.143,70.75,70.563,63.25,65.563,0.0,26.438,72,70,1000,200,0.034,202.5,74.813,73.188,0.022,69.938,69.875,60.219,62.875,18.969,23.563,72,70,1000,200,0.035,204.5,74.938,73.75,0.026,69.938,70.375,58.313,61.688,2.607,30.734,72,70,1000,200,0.033,198.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.088,4.379,0.0,5.633,0.6,0.26,0.214,0.005,0.005,0.004
5252008,423,1,1,3,1,100,38.879,100.0,100.0,100.0,1,1,583.136,259.953,0.772,12.918,0,80,55,1.4,801.125,920.683,1682.843,789.577,54.663,62.048,69.36,62.126,48.323,1.345,1.733,0.275,64.29,51.437,82.773,56.818,59.125,61.353,128.688,89.039,123.851,42.473,52.659,45.923,-10.852,110,110,69.938,68.0,56.813,60.188,13.641,36.0,72,70,1000,200,0.098,196.75,75.125,64.375,0.173,70.563,70.5,62.938,65.188,0.0,27.188,72,70,1000,200,0.031,196.75,74.75,73.188,0.022,69.938,69.875,59.719,62.531,18.984,23.297,72,70,1000,200,0.035,204.875,74.75,73.875,0.026,69.938,70.313,57.844,61.188,2.639,29.984,72,70,1000,200,0.034,202.25,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.094,4.375,0.0,6.177,0.583,0.26,0.272,0.005,0.003,0.003
5252008,424,1,1,3,1,100,37.101,100.0,100.0,100.0,1,1,594.846,263.466,0.782,12.817,0,80,55,1.4,803.25,924.729,1688.358,815.879,54.13,62.048,69.251,61.906,47.996,1.372,1.754,0.275,64.4,51.527,82.8,56.415,59.138,61.138,130.163,89.252,124.737,42.109,52.449,45.631,-10.852,110,110,69.938,67.938,56.406,60.5,13.656,34.406,72,70,1000,200,0.108,206.0,78.563,65.438,0.182,70.438,70.5,62.563,64.813,0.0,27.297,72,70,1000,200,0.032,194.5,74.75,73.188,0.022,69.688,69.688,59.438,62.094,27.547,23.891,72,70,1000,200,0.033,201.875,78.063,73.75,0.11,69.813,70.188,57.719,60.719,6.473,30.281,72,70,1000,200,0.033,199.75,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.104,4.366,0.0,6.258,0.595,0.263,0.349,0.005,0.069,0.003
5252008,425,1,1,3,1,100,35.857,100.0,100.0,100.0,1,1,587.82,263.466,0.761,12.875,0,80,55,1.4,804.125,923.38,1710.43,798.34,54.023,62.155,69.36,62.016,47.887,1.36,1.704,0.268,64.582,51.583,82.939,56.271,59.138,61.353,132.154,89.784,125.992,41.455,52.239,45.121,-10.852,110,110,69.938,67.938,56.0,60.688,13.672,35.656,72,70,1000,200,0.099,197.25,81.063,66.625,0.182,70.438,70.375,62.063,64.5,0.0,26.25,72,70,1000,200,0.035,201.875,74.75,73.188,0.022,69.625,69.5,59.125,62.281,29.5,24.969,72,70,1000,200,0.031,193.0,80.563,69.0,0.126,69.75,70.125,57.188,60.344,8.5,30.469,72,70,1000,200,0.033,199.125,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.111,4.377,0.0,6.544,0.588,0.263,0.384,0.005,0.213,0.003
5252008,426,1,1,3,1,100,33.894,100.0,100.0,100.0,1,1,596.017,262.295,0.709,12.744,0,80,55,1.4,792.125,917.986,1699.391,805.646,53.704,61.941,69.034,62.016,47.343,1.394,1.719,0.271,64.642,51.64,82.884,56.07,59.164,61.353,133.777,90.103,127.1,41.237,52.029,44.756,-10.852,110,110,69.938,67.938,55.688,61.125,9.898,35.844,72,70,1000,200,0.099,197.5,82.563,68.0,0.177,70.313,70.313,61.906,64.063,0.0,26.047,72,70,1000,200,0.034,205.125,74.75,73.188,0.022,69.625,69.375,58.656,62.531,29.609,24.563,72,70,1000,200,0.032,195.625,85.25,66.438,0.148,69.625,70.0,56.813,60.031,13.273,30.453,72,70,1000,200,0.033,199.75,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.108,4.155,0.0,6.218,0.596,0.262,0.376,0.005,0.406,0.003
5252008,427,1,1,3,1,100,30.959,100.0,100.0,100.0,1,1,597.188,262.295,0.636,12.846,0,80,55,1.4,790.25,949.029,1688.358,824.656,53.17,62.155,69.251,61.687,47.452,1.36,1.74,0.268,64.558,51.667,83.635,55.926,59.164,61.246,135.621,90.529,128.355,41.092,51.924,44.173,-10.852,110,110,69.938,67.938,55.406,61.188,13.703,36.0,72,70,1000,200,0.1,197.5,83.625,68.625,0.186,70.25,70.188,61.5,63.781,0.0,26.438,72,70,1000,200,0.034,202.5,74.75,73.188,0.022,69.625,69.25,58.344,62.969,29.75,23.531,72,70,1000,200,0.035,203.375,88.813,67.188,0.179,69.5,69.938,56.531,59.656,13.391,30.516,72,70,1000,200,0.033,199.375,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.102,3.654,0.0,5.488,0.597,0.262,0.407,0.005,0.564,0.003
5252008,428,1,1,3,1,100,29.259,100.0,100.0,100.0,1,1,605.385,264.637,0.72,12.831,0,80,55,1.4,805.75,947.678,1697.552,814.417,53.277,62.048,69.143,61.906,47.67,1.421,1.754,0.282,64.595,51.681,85.136,55.84,59.151,61.246,137.17,90.955,129.611,40.946,52.554,43.735,-10.852,110,110,69.875,67.813,55.219,61.313,16.469,34.438,72,70,1000,200,0.109,207.0,84.5,69.438,0.197,70.25,70.125,61.188,63.531,0.0,27.031,72,70,1000,200,0.032,198.25,74.75,73.063,0.022,69.625,69.25,58.031,63.688,29.906,23.906,72,70,1000,200,0.034,202.75,90.563,69.25,0.188,69.625,69.875,56.406,59.344,13.523,30.281,72,70,1000,200,0.034,201.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.118,3.083,0.0,4.962,0.605,0.265,0.433,0.005,0.584,0.003
5252008,429,1,1,3,1,100,27.588,100.0,100.0,100.0,1,1,590.162,261.124,0.929,12.831,0,80,55,1.4,815.75,903.164,1681.005,786.657,53.384,62.048,69.143,61.906,48.214,1.41,1.665,0.282,64.69,51.765,86.776,55.667,59.151,61.031,139.161,91.274,131.53,40.874,53.183,43.517,-10.852,110,110,69.875,67.875,55.281,61.375,16.5,35.563,72,70,1000,200,0.101,198.25,84.813,69.875,0.177,70.125,70.063,60.906,63.219,0.0,27.484,72,70,1000,200,0.031,194.75,74.625,73.188,0.022,69.5,69.25,57.969,64.25,33.969,24.828,72,70,1000,200,0.031,194.5,91.313,71.688,0.179,69.5,69.813,56.25,59.063,17.328,30.188,72,70,1000,200,0.034,201.75,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.146,0.148,2.755,0.0,4.703,0.59,0.261,0.386,0.005,0.511,0.003
5252008,430,1,1,3,1,100,26.597,100.0,100.0,100.0,1,1,587.82,262.295,0.991,12.846,0,80,55,1.4,800.125,900.471,1688.358,783.738,53.704,61.833,68.818,61.577,49.193,1.372,1.719,0.279,64.708,51.754,88.278,55.696,59.164,61.246,141.3,91.7,134.41,40.728,53.708,43.006,-10.852,110,110,69.875,67.813,55.406,61.688,16.531,35.875,72,70,1000,200,0.099,197.375,85.0,70.25,0.185,70.0,69.938,60.688,62.906,0.0,27.0,72,70,1000,200,0.033,196.375,74.75,73.063,0.022,69.625,69.313,57.844,64.5,34.125,24.141,72,70,1000,200,0.034,198.75,91.5,73.063,0.179,69.5,69.688,56.406,58.875,17.5,30.141,72,70,1000,200,0.034,201.5,74.063,72.313,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.138,2.254,0.0,4.058,0.588,0.262,0.398,0.005,0.48,0.015
5252008,431,1,1,3,1,100,26.015,100.0,100.0,100.0,1,1,600.701,264.637,1.043,12.846,0,80,55,1.4,790.75,943.625,1708.59,831.974,54.023,61.941,69.034,61.797,49.955,1.356,1.751,0.271,64.821,51.799,89.279,55.725,59.164,61.138,143.513,92.019,137.069,40.583,54.232,42.933,-10.852,110,110,69.875,67.813,55.594,61.813,16.563,35.188,72,70,1000,200,0.104,203.0,84.813,70.625,0.19,70.0,69.813,60.594,62.625,1.051,26.188,72,70,1000,200,0.035,203.0,74.75,73.188,0.022,69.5,69.375,57.844,64.875,30.344,23.156,72,70,1000,200,0.036,207.125,91.875,73.688,0.181,69.313,69.625,56.531,58.938,23.422,30.156,72,70,1000,200,0.033,200.375,78.375,72.0,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.131,2.212,0.0,4.187,0.601,0.265,0.393,0.005,0.479,0.062
5252008,432,1,1,3,1,100,25.763,100.0,100.0,100.0,1,1,605.385,262.295,0.991,12.831,0,80,55,1.4,798.5,939.574,1684.681,823.193,54.343,61.833,69.034,61.687,50.499,1.417,1.783,0.275,64.848,51.943,89.557,55.897,59.164,61.138,145.356,92.658,139.136,40.438,54.547,42.642,-10.852,110,110,69.813,67.813,55.688,61.906,19.469,35.063,72,70,1000,200,0.104,201.0,84.813,70.875,0.188,70.0,69.688,60.469,62.406,1.06,25.859,72,70,1000,200,0.035,205.5,74.625,73.188,0.022,69.625,69.375,57.844,65.0,30.484,23.875,72,70,1000,200,0.034,203.125,92.188,73.938,0.193,69.313,69.625,56.594,59.188,26.375,30.047,72,70,1000,200,0.034,200.875,78.125,64.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.117,2.004,0.0,3.922,0.605,0.262,0.382,0.005,0.513,0.184
5252008,433,1,1,3,1,100,25.579,100.0,100.0,100.0,1,1,597.188,262.295,0.949,12.817,0,80,55,1.4,799.0,915.29,1697.552,805.646,54.557,61.726,68.818,61.467,50.825,1.398,1.74,0.282,64.843,51.891,89.835,56.07,59.183,61.138,146.684,93.083,141.13,40.292,54.547,42.496,-10.852,110,110,69.813,67.813,55.813,62.094,19.531,35.781,72,70,1000,200,0.099,197.125,84.625,71.25,0.208,69.875,69.625,60.469,62.344,4.863,26.016,72,70,1000,200,0.035,205.25,74.625,73.188,0.022,69.625,69.438,57.844,65.313,30.594,24.922,72,70,1000,200,0.031,193.875,92.438,74.438,0.196,69.25,69.563,56.719,59.656,26.609,29.828,72,70,1000,200,0.034,202.0,81.125,61.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.098,1.982,0.0,3.918,0.597,0.262,0.406,0.005,0.514,0.265
5252008,434,1,1,3,1,100,25.23,100.0,100.0,100.0,1,1,588.991,263.466,0.897,12.817,0,80,55,1.4,802.25,901.817,1688.358,795.418,54.557,61.619,68.818,61.467,51.043,1.391,1.722,0.271,64.933,51.916,89.723,56.3,59.209,61.138,147.348,93.615,142.828,40.147,54.757,42.423,-10.852,110,110,69.813,67.813,56.0,62.375,19.578,35.969,72,70,1000,200,0.099,197.25,84.688,71.438,0.216,69.875,69.563,60.25,62.094,4.91,27.0,72,70,1000,200,0.032,198.5,74.75,73.188,0.022,69.688,69.438,57.844,65.313,28.891,24.5,72,70,1000,200,0.032,196.625,93.063,74.813,0.196,69.25,69.5,56.719,60.125,26.844,29.734,72,70,1000,200,0.034,201.875,83.375,62.031,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.075,1.997,0.0,4.046,0.589,0.263,0.418,0.005,0.521,0.287
5252008,435,1,1,3,1,100,25.367,100.0,100.0,100.0,1,1,591.333,264.637,0.887,12.86,0,80,55,1.4,805.0,920.683,1708.59,820.267,54.77,61.833,69.034,61.687,50.825,1.413,1.754,0.279,64.952,51.973,89.612,56.473,59.222,60.924,147.274,94.254,144.084,40.001,54.966,42.35,-10.852,110,110,69.875,67.875,56.0,62.281,16.766,34.563,72,70,1000,200,0.108,206.625,84.625,71.563,0.205,69.75,69.5,60.188,62.0,8.75,27.422,72,70,1000,200,0.032,193.75,74.625,73.063,0.022,69.688,69.438,57.969,65.563,29.0,23.797,72,70,1000,200,0.035,201.625,93.875,74.938,0.196,69.25,69.5,56.719,60.531,27.078,29.734,72,70,1000,200,0.034,201.125,84.688,63.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.053,2.019,0.0,4.19,0.591,0.265,0.391,0.005,0.54,0.348
5252008,436,1,1,3,1,100,25.397,100.0,100.0,100.0,1,1,600.701,262.295,0.876,12.759,0,80,55,1.4,806.25,927.427,1682.843,804.184,54.876,61.833,69.034,61.577,51.043,1.417,1.729,0.279,64.951,51.964,89.445,56.674,59.222,61.138,146.832,94.786,144.97,39.929,55.176,42.204,-10.852,110,110,69.875,67.813,56.0,62.375,19.672,35.375,72,70,1000,200,0.101,198.625,84.625,71.563,0.208,69.75,69.5,60.063,61.813,8.836,27.109,72,70,1000,200,0.032,195.875,74.625,73.063,0.022,69.688,69.5,57.719,65.625,29.109,23.453,72,70,1000,200,0.035,206.25,94.875,75.125,0.196,69.25,69.5,56.594,60.906,27.328,29.516,72,70,1000,200,0.034,201.875,85.688,64.25,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.031,1.904,0.0,4.026,0.601,0.262,0.396,0.005,0.563,0.425
5252008,437,1,1,3,1,100,25.164,100.0,100.0,100.0,1,1,598.359,264.637,0.835,12.817,0,80,55,1.4,801.625,905.858,1710.43,792.497,54.876,61.726,69.034,61.577,50.825,1.394,1.726,0.282,64.952,51.988,89.306,56.76,59.235,61.031,145.946,95.531,145.339,39.783,54.966,41.912,-10.867,110,110,69.875,67.875,56.0,62.5,16.844,35.688,72,70,1000,200,0.1,197.625,84.5,71.563,0.211,69.75,69.438,59.969,61.719,11.789,26.625,72,70,1000,200,0.034,199.5,74.625,73.063,0.022,69.688,69.563,57.719,65.625,29.219,24.969,72,70,1000,200,0.031,193.5,95.375,75.563,0.179,69.25,69.5,56.594,61.344,24.844,29.375,72,70,1000,200,0.034,202.25,86.313,66.063,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.01,1.797,0.0,3.785,0.598,0.265,0.398,0.005,0.516,0.402
5252008,438,1,1,3,1,100,25.253,100.0,100.0,100.0,1,1,596.017,263.466,0.824,12.788,0,80,55,1.4,800.5,922.031,1697.552,804.184,54.983,61.833,69.034,61.577,51.152,1.41,1.715,0.29,65.031,52.038,89.557,56.875,59.235,61.031,144.766,96.063,145.339,39.638,54.966,41.84,-10.852,110,110,69.875,67.813,56.0,62.375,16.891,35.969,72,70,1000,200,0.1,197.25,84.375,71.563,0.208,69.563,69.375,59.906,61.531,11.906,25.891,72,70,1000,200,0.035,205.0,74.625,73.063,0.022,69.938,69.625,57.656,65.625,29.297,24.563,72,70,1000,200,0.032,196.0,95.688,75.563,0.166,69.313,69.438,56.594,61.781,25.063,29.266,72,70,1000,200,0.034,202.25,86.938,67.438,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.37,-0.072,-0.01,1.837,0.0,3.906,0.596,0.263,0.389,0.005,0.486,0.412
5252008,439,1,1,3,1,100,25.234,100.0,100.0,100.0,1,1,606.555,264.637,0.897,12.846,0,80,55,1.4,795.875,955.786,1708.59,840.76,54.983,61.619,68.818,61.357,51.043,1.402,1.736,0.268,64.982,51.992,89.557,56.99,59.235,60.924,143.291,96.595,144.97,39.565,55.071,41.767,-10.852,110,110,69.875,67.875,56.219,62.281,16.938,34.5,72,70,1000,200,0.108,206.5,84.5,71.563,0.206,69.563,69.313,59.656,61.531,21.422,26.047,72,70,1000,200,0.035,205.5,74.625,73.063,0.022,69.938,69.625,57.656,65.438,20.891,23.344,72,70,1000,200,0.036,205.75,95.813,75.25,0.113,69.313,69.438,56.594,61.969,25.297,29.234,72,70,1000,200,0.034,201.5,87.5,68.313,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.032,1.824,0.0,3.924,0.607,0.265,0.389,0.005,0.338,0.406
5252008,440,1,1,3,1,100,25.175,100.0,100.0,100.0,1,1,604.214,264.637,1.075,12.86,0,80,55,1.4,796.875,942.274,1701.231,820.267,54.983,61.619,68.818,61.357,51.26,1.398,1.676,0.268,64.999,52.046,89.418,57.192,59.235,61.138,141.521,97.234,144.084,39.493,54.966,41.694,-10.852,110,110,69.938,67.813,56.0,62.375,16.969,35.531,72,70,1000,200,0.1,197.875,84.188,71.438,0.202,69.375,69.313,59.656,61.406,21.609,26.563,72,70,1000,200,0.033,201.875,74.625,73.063,0.022,69.938,69.625,57.656,65.0,29.391,23.844,72,70,1000,200,0.034,203.5,95.813,74.625,0.113,69.313,69.438,56.594,62.375,25.516,29.063,72,70,1000,200,0.034,201.875,88.375,68.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.062,1.829,0.0,3.927,0.604,0.265,0.376,0.005,0.348,0.417
5252008,441,1,1,3,1,100,25.149,100.0,100.0,100.0,1,1,587.82,263.466,1.117,12.817,0,80,55,1.4,803.25,913.942,1695.713,792.497,54.983,61.726,68.926,61.577,51.26,1.398,1.672,0.279,64.967,51.968,89.334,57.22,59.261,61.138,140.489,97.873,142.607,39.347,55.071,41.621,-10.852,110,110,69.875,67.813,56.0,62.375,17.0,35.781,72,70,1000,200,0.1,197.375,84.188,71.438,0.208,69.313,69.125,59.563,61.25,21.813,27.359,72,70,1000,200,0.032,194.25,74.75,73.063,0.022,69.938,69.625,57.656,64.5,18.078,24.875,72,70,1000,200,0.032,194.375,96.063,73.688,0.078,69.313,69.438,56.594,62.594,28.484,28.953,72,70,1000,200,0.034,202.125,89.313,69.063,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.056,1.854,0.0,4.044,0.588,0.263,0.387,0.005,0.254,0.428
5252008,442,1,1,3,1,100,25.12,100.0,100.0,100.0,1,1,594.846,261.124,1.075,12.817,0,80,55,1.4,806.5,930.125,1677.329,821.73,54.983,61.726,69.034,61.467,51.152,1.425,1.768,0.282,65.053,52.079,89.334,57.307,59.274,61.138,140.267,98.511,141.056,39.275,54.966,41.548,-10.852,110,110,69.875,67.813,56.0,62.375,17.047,35.25,72,70,1000,200,0.104,202.75,84.375,71.438,0.203,69.313,69.125,59.531,61.25,22.031,26.516,72,70,1000,200,0.034,200.5,76.75,73.063,0.039,69.938,69.563,57.469,63.875,18.109,24.203,72,70,1000,200,0.033,199.125,96.0,73.063,0.078,69.313,69.5,56.531,62.688,25.969,28.703,72,70,1000,200,0.034,203.375,90.0,69.438,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.02,1.857,0.0,4.042,0.595,0.261,0.383,0.021,0.26,0.434
5252008,443,1,1,3,1,100,25.102,100.0,100.0,100.0,1,1,594.846,263.466,0.991,12.788,0,80,55,1.4,799.375,940.924,1688.358,817.342,54.983,61.726,68.926,61.467,51.152,1.353,1.74,0.26,65.086,52.024,89.306,57.393,59.287,61.138,140.71,99.256,140.096,39.202,55.071,41.402,-10.852,110,110,69.875,67.75,56.0,62.281,17.109,35.281,72,70,1000,200,0.103,199.625,84.375,71.313,0.203,69.313,69.063,59.406,61.156,25.25,26.078,72,70,1000,200,0.035,205.0,79.625,73.063,0.094,69.938,69.5,57.469,63.281,21.0,23.313,72,70,1000,200,0.035,207.125,96.063,72.25,0.078,69.313,69.5,56.531,62.688,26.188,28.813,72,70,1000,200,0.034,201.25,90.75,69.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.015,1.773,0.0,3.903,0.595,0.263,0.387,0.09,0.27,0.447
5252008,444,1,1,3,1,100,25.083,100.0,100.0,100.0,1,1,600.701,264.637,0.876,12.759,0,80,55,1.4,793.75,928.776,1693.874,795.418,54.983,61.726,68.926,61.467,50.934,1.433,1.726,0.275,64.979,51.994,89.084,57.479,59.313,60.924,141.005,99.788,139.801,39.057,55.071,41.402,-10.852,110,110,69.875,67.813,56.0,62.281,17.156,35.813,72,70,1000,200,0.1,197.25,84.375,71.438,0.208,69.313,69.0,59.25,61.406,25.484,26.734,72,70,1000,200,0.033,200.5,81.0,69.5,0.102,69.938,69.438,57.469,62.969,21.031,24.844,72,70,1000,200,0.032,194.625,96.313,71.563,0.078,69.313,69.563,56.531,62.969,26.406,28.547,72,70,1000,200,0.034,202.125,91.125,70.0,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.026,1.868,0.0,4.151,0.601,0.265,0.393,0.171,0.281,0.446
5252008,445,1,1,3,1,100,25.006,100.0,100.0,100.0,1,1,594.846,263.466,0.72,12.788,0,80,55,1.4,808.0,913.942,1703.07,785.197,54.876,61.726,68.926,61.467,51.152,1.433,1.697,0.279,65.067,52.056,89.14,57.479,59.313,61.138,141.079,100.321,139.727,38.984,54.966,41.256,-10.852,110,110,69.875,67.813,56.0,62.281,17.188,35.969,72,70,1000,200,0.1,197.625,84.5,71.438,0.21,69.313,69.0,59.25,61.719,25.734,27.422,72,70,1000,200,0.032,194.0,84.938,65.813,0.102,69.688,69.375,57.375,62.875,31.422,24.281,72,70,1000,200,0.033,198.25,96.688,70.875,0.126,69.313,69.563,56.406,63.063,26.625,28.516,72,70,1000,200,0.034,201.75,91.688,70.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.024,1.818,0.0,4.031,0.595,0.263,0.4,0.285,0.473,0.454
5252008,446,1,1,3,1,100,24.647,100.0,100.0,100.0,1,1,593.675,262.295,0.657,12.875,0,80,55,1.4,805.75,947.678,1688.358,817.342,54.876,61.726,68.926,61.467,51.043,1.36,1.754,0.279,65.097,52.046,89.14,57.537,59.313,61.138,140.857,100.959,139.875,38.911,55.071,41.256,-10.852,110,110,69.875,67.813,56.0,62.094,17.234,34.531,72,70,1000,200,0.108,206.625,84.375,71.313,0.214,69.375,69.0,59.063,62.219,25.969,27.078,72,70,1000,200,0.033,196.125,88.625,65.25,0.102,69.625,69.313,57.375,63.156,31.547,23.328,72,70,1000,200,0.035,207.625,97.313,70.75,0.16,69.313,69.563,56.406,63.063,26.828,28.438,72,70,1000,200,0.034,201.5,92.313,70.375,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.016,1.868,0.0,4.189,0.594,0.262,0.408,0.347,0.618,0.463
5252008,447,1,1,3,1,100,24.512,100.0,100.0,100.0,1,1,599.53,266.979,0.615,12.788,0,80,55,1.4,797.625,936.873,1695.713,798.34,54.876,61.726,68.926,61.467,51.043,1.413,1.751,0.279,65.091,52.077,89.112,57.623,59.3,61.138,140.562,101.278,139.875,38.911,55.071,41.183,-10.852,110,110,69.875,67.813,56.0,62.281,17.281,35.531,72,70,1000,200,0.101,198.375,84.5,71.313,0.198,69.313,69.063,58.969,62.719,26.188,25.922,72,70,1000,200,0.035,206.5,92.25,65.813,0.105,69.625,69.313,57.25,63.781,31.672,24.922,72,70,1000,200,0.031,194.5,97.5,71.563,0.171,69.5,69.625,56.156,63.156,21.297,28.391,72,70,1000,200,0.034,200.25,93.063,70.688,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.011,1.798,0.0,4.031,0.6,0.267,0.381,0.404,0.645,0.472
5252008,448,1,1,3,1,100,24.356,100.0,100.0,100.0,1,1,594.846,263.466,0.803,12.788,0,80,55,1.4,798.0,931.474,1688.358,805.646,54.77,61.726,68.926,61.467,50.934,1.413,1.775,0.275,65.089,52.071,88.973,57.681,59.287,61.138,140.12,101.811,139.875,38.839,55.071,40.965,-10.852,110,110,69.875,67.75,55.813,62.281,17.328,35.781,72,70,1000,200,0.1,197.75,84.375,71.438,0.208,69.375,69.125,58.969,63.219,23.438,26.266,72,70,1000,200,0.034,203.875,96.938,66.938,0.119,69.625,69.313,57.25,64.375,31.813,24.484,72,70,1000,200,0.033,196.875,97.375,73.313,0.176,69.313,69.625,56.25,63.281,27.203,28.688,72,70,1000,200,0.033,201.0,93.813,70.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.005,1.675,0.0,3.772,0.595,0.263,0.393,0.519,0.615,0.485
5252008,449,1,1,3,1,100,24.232,100.0,100.0,100.0,1,1,592.504,264.637,1.002,12.788,0,80,55,1.4,798.5,940.924,1699.391,818.804,54.876,61.726,68.926,61.467,50.934,1.36,1.722,0.286,65.124,52.067,89.473,57.681,59.326,60.924,139.382,102.236,139.727,39.202,55.071,41.256,-10.852,110,110,69.813,67.75,55.906,62.281,20.25,35.156,72,70,1000,200,0.104,203.375,84.5,71.438,0.208,69.313,69.188,58.906,63.781,23.656,27.328,72,70,1000,200,0.031,195.875,101.688,68.063,0.119,69.5,69.313,57.156,64.875,35.875,23.719,72,70,1000,200,0.035,202.5,97.188,74.563,0.219,69.5,69.625,56.25,63.5,21.641,28.547,72,70,1000,200,0.034,201.5,94.313,71.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.009,1.655,0.0,3.644,0.593,0.265,0.396,0.581,0.72,0.488
5252008,450,1,1,3,1,100,24.3,100.0,100.0,100.0,1,1,607.726,262.295,1.012,12.817,0,80,55,1.4,806.25,931.474,1697.552,801.261,54.983,61.619,68.926,61.467,51.478,1.394,1.786,0.271,65.083,52.062,90.14,57.738,59.339,61.138,138.35,102.769,139.358,39.347,55.176,41.183,-10.852,110,110,69.875,67.75,55.906,62.281,17.438,34.875,72,70,1000,200,0.106,202.25,84.688,71.438,0.208,69.375,69.188,58.906,64.188,26.844,26.75,72,70,1000,200,0.033,198.125,106.063,69.375,0.119,69.625,69.25,57.156,65.438,36.031,23.609,72,70,1000,200,0.034,205.5,96.188,76.25,0.222,69.5,69.563,56.25,63.5,21.813,28.609,72,70,1000,200,0.033,200.5,94.688,71.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.22,-0.222,-0.146,-0.029,1.487,0.0,3.265,0.608,0.262,0.402,0.633,0.644,0.494
5252008,451,1,1,3,1,100,24.816,100.0,100.0,100.0,1,1,607.726,264.637,0.97,12.802,0,80,55,1.4,797.625,922.031,1697.552,798.34,55.196,61.619,68.926,61.467,51.804,1.398,1.701,0.268,65.091,52.067,90.474,57.767,59.313,61.138,137.17,103.194,138.767,39.42,55.596,41.329,-10.852,110,110,69.875,67.688,56.0,62.375,17.5,35.75,72,70,1000,200,0.099,197.125,84.813,71.563,0.206,69.563,69.313,58.906,64.688,18.438,25.891,72,70,1000,200,0.035,206.0,109.75,71.0,0.106,69.625,69.313,57.25,65.625,32.25,24.953,72,70,1000,200,0.031,193.625,94.875,77.375,0.222,69.5,69.625,56.406,63.563,21.969,28.563,72,70,1000,200,0.033,200.5,95.063,71.375,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.046,1.511,0.0,3.391,0.608,0.265,0.398,0.595,0.565,0.496
5252008,452,1,1,3,1,100,25.274,100.0,100.0,100.0,1,1,598.359,268.15,0.876,12.788,0,80,55,1.4,794.125,922.031,1723.313,807.107,55.303,61.619,68.926,61.467,51.913,1.364,1.754,0.279,65.16,52.085,90.446,57.796,59.3,61.031,136.358,103.514,137.955,39.42,55.806,41.329,-10.852,110,110,69.813,67.688,56.219,62.5,20.422,35.844,72,70,1000,200,0.099,198.375,85.063,71.688,0.21,69.563,69.375,58.906,65.188,18.594,26.359,72,70,1000,200,0.034,203.125,112.0,72.563,0.106,69.625,69.438,57.25,65.688,32.375,24.484,72,70,1000,200,0.032,196.375,93.313,77.375,0.223,69.5,69.625,56.406,63.625,27.875,28.531,72,70,1000,200,0.033,200.375,95.563,71.563,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.043,1.49,0.0,3.387,0.598,0.268,0.41,0.605,0.517,0.503
5252008,453,1,1,3,1,100,25.558,100.0,100.0,100.0,1,1,603.043,268.15,0.761,12.788,0,80,55,1.4,804.125,940.924,1712.27,818.804,55.41,61.619,68.926,61.467,52.022,1.379,1.704,0.271,65.102,52.115,90.419,57.911,59.326,61.138,136.063,103.726,137.142,39.42,55.806,41.329,-10.852,110,110,69.813,67.688,56.344,62.5,20.484,34.406,72,70,1000,200,0.109,205.125,85.313,71.938,0.208,69.563,69.5,58.781,65.188,14.953,27.094,72,70,1000,200,0.031,197.75,114.063,74.25,0.085,69.625,69.5,57.469,65.688,32.469,23.156,72,70,1000,200,0.036,207.5,92.063,76.875,0.219,69.5,69.625,56.531,63.625,22.313,28.469,72,70,1000,200,0.034,200.625,95.813,71.75,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.025,1.49,0.0,3.387,0.603,0.268,0.406,0.489,0.484,0.507
5252008,454,1,1,3,1,100,26.238,100.0,100.0,100.0,1,1,590.162,265.808,0.667,12.846,0,80,55,1.4,795.0,912.595,1701.231,786.657,55.41,61.619,68.926,61.357,52.022,1.391,1.733,0.271,65.124,52.116,90.279,57.968,59.339,61.031,136.211,104.152,136.33,39.347,55.806,41.329,-10.852,110,110,69.813,67.688,56.344,62.594,20.547,35.656,72,70,1000,200,0.1,197.625,85.688,71.938,0.21,69.563,69.5,58.781,64.813,15.07,27.156,72,70,1000,200,0.032,195.875,114.063,75.5,0.056,69.688,69.625,57.375,65.563,30.766,24.922,72,70,1000,200,0.031,194.875,91.313,76.25,0.196,69.5,69.563,56.531,63.75,22.469,28.219,72,70,1000,200,0.034,202.125,96.063,71.938,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.002,1.547,0.0,3.532,0.59,0.266,0.421,0.312,0.43,0.459
5252008,455,1,1,3,1,100,26.686,100.0,100.0,100.0,1,1,593.675,266.979,0.772,12.831,0,80,55,1.4,798.125,927.427,1704.91,798.34,55.41,61.405,68.709,61.357,51.913,1.36,1.772,0.271,65.122,52.104,90.113,58.054,59.3,61.031,136.801,104.578,135.739,39.347,55.701,41.329,-10.852,110,110,69.875,67.75,56.344,62.688,17.75,36.0,72,70,1000,200,0.099,196.625,86.0,72.188,0.211,69.688,69.563,58.781,64.375,15.188,26.0,72,70,1000,200,0.035,204.25,113.75,76.313,0.056,69.688,69.688,57.25,65.313,22.406,24.609,72,70,1000,200,0.032,196.25,91.313,75.438,0.196,69.5,69.688,56.531,63.813,22.641,28.984,72,70,1000,200,0.033,198.375,96.313,71.938,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.025,1.555,0.0,3.528,0.594,0.267,0.425,0.303,0.453,0.464
5252008,456,1,1,3,1,100,27.095,100.0,100.0,100.0,1,1,606.555,266.979,0.939,12.788,0,80,55,1.4,811.75,997.756,1703.07,831.974,55.41,61.619,69.034,61.357,51.913,1.406,1.758,0.286,65.213,52.179,90.029,58.083,59.352,61.031,137.686,104.791,135.296,39.275,55.701,41.256,-10.852,110,110,69.875,67.75,56.344,62.688,17.813,34.438,72,70,1000,200,0.108,206.5,86.5,72.5,0.215,69.75,69.563,58.781,63.969,15.297,26.203,72,70,1000,200,0.034,204.25,113.875,77.0,0.056,69.938,69.688,57.375,65.063,22.5,23.531,72,70,1000,200,0.036,204.125,92.0,74.625,0.198,69.625,69.688,56.531,63.75,19.141,28.688,72,70,1000,200,0.033,200.5,96.375,71.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.068,1.542,0.0,3.515,0.607,0.267,0.439,0.299,0.501,0.468
5252008,457,1,1,3,1,100,27.514,100.0,100.0,100.0,1,1,612.41,264.637,1.023,12.788,0,80,55,1.4,787.25,913.942,1699.391,807.107,55.41,61.619,69.034,61.357,51.913,1.444,1.765,0.275,65.169,52.133,89.974,58.141,59.365,61.031,138.571,105.004,135.739,39.275,55.701,41.329,-10.852,110,110,69.813,67.75,56.344,62.938,20.734,35.656,72,70,1000,200,0.1,197.375,87.0,72.5,0.208,69.688,69.5,58.781,63.531,15.406,26.672,72,70,1000,200,0.033,200.5,113.563,77.313,0.039,69.688,69.688,57.375,65.063,22.594,24.031,72,70,1000,200,0.033,202.375,93.625,74.438,0.196,69.5,69.688,56.406,63.75,22.922,28.547,72,70,1000,200,0.034,201.125,96.375,71.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.086,1.599,0.0,3.644,0.612,0.265,0.44,0.204,0.547,0.408
5252008,458,1,1,3,1,100,27.923,100.0,100.0,100.0,1,1,592.504,265.808,0.991,12.802,0,80,55,1.4,790.5,903.164,1708.59,795.418,55.41,61.619,69.034,61.357,51.913,1.36,1.669,0.282,65.133,52.123,89.946,58.141,59.365,61.031,138.645,105.323,136.699,39.275,55.701,41.256,-10.852,110,110,69.813,67.75,56.344,62.969,20.797,35.469,72,70,1000,200,0.101,200.5,87.563,72.875,0.212,69.688,69.5,58.688,63.219,19.297,27.344,72,70,1000,200,0.032,194.125,113.25,77.125,0.039,69.688,69.625,57.375,65.0,22.672,24.828,72,70,1000,200,0.032,194.875,95.375,74.563,0.158,69.5,69.688,56.531,63.563,19.422,28.484,72,70,1000,200,0.034,201.25,96.313,71.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.058,1.544,0.0,3.519,0.593,0.266,0.454,0.204,0.478,0.393
5252008,459,1,1,3,1,100,28.352,100.0,100.0,100.0,1,1,593.675,266.979,0.897,12.744,0,80,55,1.4,790.5,900.471,1712.27,785.197,55.41,61.619,69.034,61.357,51.913,1.406,1.736,0.279,65.189,52.153,90.057,58.198,59.365,61.031,138.128,105.536,137.438,39.275,55.701,41.256,-10.852,110,110,69.813,67.75,56.344,63.094,20.844,35.063,72,70,1000,200,0.104,200.75,88.125,73.188,0.213,69.563,69.438,58.688,62.813,19.422,27.016,72,70,1000,200,0.033,196.25,112.688,76.563,0.039,69.688,69.625,57.25,64.813,31.219,24.234,72,70,1000,200,0.033,198.625,97.5,73.938,0.152,69.5,69.625,56.531,63.281,23.234,28.469,72,70,1000,200,0.034,200.875,96.25,71.188,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.019,1.537,0.0,3.503,0.594,0.267,0.464,0.204,0.52,0.397
5252008,500,1,1,3,1,100,28.79,100.0,100.0,100.0,1,1,601.872,269.321,0.835,12.788,0,80,55,1.4,799.875,920.683,1723.313,815.879,55.41,61.512,69.034,61.357,51.913,1.36,1.761,0.275,65.181,52.088,89.918,58.256,59.365,61.031,137.243,105.855,137.585,39.202,55.806,41.183,-10.852,110,110,69.813,67.75,56.344,63.281,20.922,35.969,72,70,1000,200,0.098,195.5,88.813,73.375,0.226,69.563,69.375,58.438,62.406,19.563,25.844,72,70,1000,200,0.035,206.25,112.313,75.938,0.039,69.688,69.625,57.25,64.875,31.313,23.406,72,70,1000,200,0.035,207.0,100.313,73.75,0.179,69.5,69.688,56.531,63.156,23.375,28.5,72,70,1000,200,0.033,200.5,96.0,70.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.009,1.526,0.0,3.515,0.602,0.269,0.508,0.205,0.69,0.403
5252008,501,1,1,3,1,100,29.238,100.0,100.0,100.0,1,1,599.53,271.663,0.72,12.715,0,80,55,1.4,807.125,913.942,1741.729,812.955,55.41,61.512,69.034,61.357,51.913,1.368,1.74,0.282,65.229,52.146,89.89,58.313,59.365,61.031,136.875,105.961,137.438,39.202,55.701,41.256,-10.852,110,110,69.625,67.75,56.344,63.719,27.531,34.438,72,70,1000,200,0.107,205.625,89.438,74.25,0.292,69.375,69.313,58.438,62.219,19.719,26.469,72,70,1000,200,0.034,202.25,112.0,75.438,0.052,69.688,69.625,57.25,65.313,31.422,25.016,72,70,1000,200,0.031,193.625,103.875,74.438,0.182,69.625,69.625,56.531,62.969,19.891,28.5,72,70,1000,200,0.033,200.125,95.625,70.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,-0.013,1.583,0.0,3.623,0.6,0.272,0.646,0.275,0.777,0.404
5252008,502,1,1,3,1,100,29.648,100.0,100.0,100.0,1,1,598.359,265.808,0.647,12.802,0,80,55,1.4,804.625,887.013,1704.91,805.646,55.41,61.298,68.709,61.357,51.913,1.372,1.754,0.275,65.241,52.191,89.974,58.371,59.365,61.031,136.727,106.281,136.995,39.202,55.596,41.256,-10.852,110,110,69.875,67.813,56.344,64.188,18.25,35.531,72,70,1000,200,0.1,197.75,90.438,76.063,0.29,69.563,69.25,58.438,62.094,25.5,26.656,72,70,1000,200,0.033,200.75,113.438,74.063,0.069,69.688,69.563,57.25,65.688,31.516,24.344,72,70,1000,200,0.033,198.0,107.438,76.063,0.178,69.5,69.563,56.531,62.969,23.688,28.375,72,70,1000,200,0.034,201.125,95.188,70.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,1.604,0.0,3.648,0.598,0.266,0.607,0.393,0.809,0.4
5252008,503,1,1,3,1,100,29.862,100.0,100.0,100.0,1,1,598.359,265.808,0.782,12.846,0,80,55,1.4,796.875,887.013,1695.713,799.801,55.303,61.619,68.926,61.357,51.696,1.425,1.704,0.279,65.162,52.158,89.862,58.342,59.352,60.817,137.022,106.387,136.404,39.057,55.596,41.11,-10.852,110,110,69.813,67.875,56.344,64.438,21.203,35.844,72,70,1000,200,0.099,196.875,91.0,76.375,0.27,69.313,69.25,58.438,62.344,25.703,27.422,72,70,1000,200,0.031,193.875,115.938,71.75,0.069,69.688,69.625,57.25,66.313,31.609,23.563,72,70,1000,200,0.035,206.25,110.688,77.813,0.184,69.5,69.5,56.406,62.969,29.578,29.625,72,70,1000,200,0.03,192.5,94.438,70.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.016,1.595,0.0,3.659,0.598,0.266,0.575,0.441,0.876,0.39
5252008,504,1,1,3,1,100,30.534,100.0,100.0,100.0,1,1,604.214,264.637,0.97,12.788,0,80,55,1.4,798.5,900.471,1695.713,793.958,55.41,61.512,68.926,61.357,51.913,1.433,1.754,0.279,65.211,52.163,89.918,58.371,59.313,61.138,137.686,106.6,136.035,39.129,55.701,41.183,-10.852,110,110,69.813,67.938,56.344,64.75,21.297,35.25,72,70,1000,200,0.104,202.875,91.75,77.063,0.28,69.313,69.188,58.438,62.906,25.922,26.891,72,70,1000,200,0.033,197.5,120.0,70.063,0.119,69.688,69.625,57.25,66.938,31.719,24.859,72,70,1000,200,0.032,195.0,113.625,79.438,0.187,69.5,69.5,56.531,62.875,24.0,28.625,72,70,1000,200,0.033,201.0,93.688,70.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.052,1.585,0.0,3.644,0.604,0.265,0.599,0.858,0.925,0.379
5252008,505,1,1,3,1,100,30.953,100.0,100.0,100.0,1,1,604.214,264.637,1.002,12.744,0,80,55,1.4,796.375,926.078,1695.713,815.879,55.41,61.512,69.034,61.357,51.913,1.429,1.694,0.282,65.198,52.149,89.946,58.371,59.313,61.031,138.055,106.813,136.109,39.057,55.701,41.11,-10.852,110,110,69.875,68.063,56.344,64.813,18.5,34.656,72,70,1000,200,0.108,203.25,92.438,77.5,0.273,69.375,69.188,58.438,63.969,29.141,26.109,72,70,1000,200,0.035,203.75,123.813,73.063,0.15,69.938,69.688,57.25,67.438,23.313,24.188,72,70,1000,200,0.033,199.125,116.188,81.0,0.161,69.313,69.5,56.531,62.688,24.188,28.625,72,70,1000,200,0.033,200.5,92.563,69.813,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.062,1.572,0.0,3.63,0.604,0.265,0.594,1.098,0.819,0.48
