DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,506,1,1,3,1,100,31.381,100.0,100.0,100.0,1,1,605.385,268.15,0.991,12.788,0,80,55,1.4,797.375,928.776,1704.91,815.879,55.41,61.512,69.034,61.357,51.913,1.41,1.736,0.275,65.217,52.182,89.807,58.4,59.313,61.031,137.907,107.026,136.626,38.984,55.701,41.037,-10.852,110,110,69.813,68.063,56.344,65.125,21.422,35.875,72,70,1000,200,0.098,196.125,93.063,77.875,0.26,69.375,69.25,58.438,65.375,26.359,26.078,72,70,1000,200,0.035,205.0,126.125,78.75,0.149,69.938,69.75,57.25,67.75,23.359,23.391,72,70,1000,200,0.035,207.125,117.813,82.125,0.156,69.313,69.5,56.406,63.063,30.141,28.438,72,70,1000,200,0.034,201.25,91.688,70.063,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.041,1.57,0.0,3.643,0.605,0.268,0.575,1.017,0.804,0.592
5252008,507,1,1,3,1,100,31.81,100.0,100.0,100.0,1,1,600.701,264.637,0.908,12.831,0,80,55,1.4,805.5,907.205,1690.197,791.037,55.41,61.512,69.034,61.357,51.913,1.413,1.704,0.279,65.144,52.125,89.779,58.4,59.326,61.031,137.243,107.132,137.069,38.984,55.596,41.037,-10.852,110,110,69.813,68.125,56.344,65.125,21.484,36.0,72,70,1000,200,0.099,196.875,93.5,77.875,0.253,69.375,69.313,58.344,66.563,20.938,26.813,72,70,1000,200,0.032,200.0,127.563,83.125,0.141,69.938,69.75,57.25,67.563,31.844,24.828,72,70,1000,200,0.032,195.125,119.25,82.563,0.113,69.25,69.438,56.531,63.563,33.094,28.266,72,70,1000,200,0.034,201.25,92.5,72.313,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.005,1.586,0.0,3.655,0.601,0.265,0.575,0.902,0.599,0.552
5252008,508,1,1,3,1,100,32.239,100.0,100.0,100.0,1,1,598.359,265.808,0.824,12.846,0,80,55,1.4,792.0,919.334,1703.07,801.261,55.41,61.512,69.034,61.357,51.913,1.394,1.743,0.279,65.153,52.152,89.723,58.342,59.313,61.031,136.801,107.345,137.142,38.984,55.701,41.256,-10.852,110,110,69.875,68.188,56.344,65.0,21.547,34.438,72,70,1000,200,0.109,206.5,93.875,77.875,0.272,69.688,69.313,58.344,67.375,21.094,27.125,72,70,1000,200,0.032,195.75,128.0,86.063,0.13,70.0,69.813,57.25,66.875,20.516,24.063,72,70,1000,200,0.034,200.0,119.813,82.938,0.113,69.313,69.5,56.406,63.813,30.578,28.734,72,70,1000,200,0.033,200.75,94.313,73.313,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,1.746,0.0,4.05,0.598,0.266,0.633,0.785,0.601,0.574
5252008,509,1,1,3,1,100,32.405,100.0,100.0,100.0,1,1,600.701,265.808,0.73,12.773,0,80,55,1.4,797.125,967.958,1693.874,826.119,55.303,61.512,69.143,61.357,51.587,1.406,1.758,0.279,65.184,52.147,89.251,58.256,59.287,61.031,136.58,107.558,136.699,38.911,55.596,41.256,-10.852,110,110,69.875,68.188,56.219,65.125,18.734,35.656,72,70,1000,200,0.1,197.125,94.188,78.063,0.27,69.688,69.438,58.344,67.563,17.438,26.297,72,70,1000,200,0.035,201.875,127.563,87.875,0.089,70.0,69.875,57.156,66.313,23.391,23.781,72,70,1000,200,0.034,204.375,120.875,83.188,0.113,69.313,69.5,56.406,64.125,30.797,28.672,72,70,1000,200,0.034,200.375,97.25,73.813,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,-0.003,1.795,0.0,4.156,0.601,0.266,0.633,0.509,0.615,0.668
5252008,510,1,1,3,1,100,32.435,100.0,100.0,100.0,1,1,599.53,264.637,0.782,12.889,0,80,55,1.4,800.0,967.958,1692.035,807.107,55.196,61.512,69.143,61.248,51.369,1.394,1.758,0.275,65.172,52.138,88.945,58.256,59.261,61.031,136.801,107.558,136.33,38.839,55.176,41.256,-10.852,110,110,69.813,68.25,56.219,65.313,21.641,35.938,72,70,1000,200,0.099,197.125,94.25,78.063,0.242,69.875,69.563,58.313,66.938,10.875,25.953,72,70,1000,200,0.035,206.0,126.688,89.063,0.056,70.0,69.875,57.094,65.688,23.391,24.656,72,70,1000,200,0.032,196.0,121.688,83.375,0.113,69.5,69.5,56.25,64.375,25.281,28.469,72,70,1000,200,0.034,201.625,101.0,74.938,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.013,1.907,0.0,4.323,0.6,0.265,0.57,0.304,0.625,0.783
5252008,511,1,1,3,1,100,32.272,100.0,100.0,100.0,1,1,601.872,264.637,0.97,12.744,0,80,55,1.4,796.875,950.38,1697.552,829.046,54.876,61.512,69.143,61.028,51.043,1.417,1.69,0.279,65.154,52.126,88.945,58.141,59.287,60.817,137.465,107.771,135.813,38.839,55.176,41.183,-10.852,110,110,69.813,68.25,56.0,65.0,21.703,34.406,72,70,1000,200,0.109,206.625,94.25,77.875,0.236,69.875,69.625,58.313,66.0,10.922,26.422,72,70,1000,200,0.033,202.375,125.438,89.313,0.035,69.938,69.875,57.094,65.438,20.547,23.609,72,70,1000,200,0.035,203.75,122.5,83.813,0.113,69.5,69.5,56.156,64.938,31.219,28.375,72,70,1000,200,0.034,201.625,104.938,76.563,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.054,1.828,0.0,4.145,0.602,0.265,0.562,0.182,0.631,0.852
5252008,512,1,1,3,1,100,32.126,100.0,100.0,100.0,1,1,600.701,263.466,1.023,12.759,0,80,55,1.4,807.5,896.432,1682.843,782.278,54.983,61.405,69.143,61.248,51.152,1.44,1.761,0.279,65.238,52.074,88.917,58.054,59.313,60.924,138.128,107.877,135.961,38.911,55.071,41.183,-10.852,110,110,69.875,68.313,55.906,65.0,18.891,35.688,72,70,1000,200,0.1,197.0,94.188,77.938,0.255,69.75,69.625,58.219,64.813,14.75,26.984,72,70,1000,200,0.032,198.375,124.125,89.313,0.035,69.938,69.875,56.875,65.313,23.438,24.969,72,70,1000,200,0.031,194.375,123.25,84.438,0.113,69.313,69.563,56.156,65.5,25.656,28.266,72,70,1000,200,0.034,201.375,108.688,78.313,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.073,1.794,0.0,4.022,0.601,0.263,0.603,0.176,0.632,0.915
5252008,513,1,1,3,1,100,32.088,100.0,100.0,100.0,1,1,592.504,264.637,1.012,12.773,0,80,55,1.4,808.75,897.778,1692.035,785.197,54.983,61.512,69.143,61.248,51.152,1.391,1.701,0.279,65.148,52.118,89.001,57.997,59.326,60.924,138.276,107.664,136.552,38.839,55.071,41.11,-10.852,110,110,69.875,68.25,55.906,64.813,18.922,35.938,72,70,1000,200,0.099,196.75,94.063,77.563,0.232,69.75,69.625,58.063,63.781,14.82,27.141,72,70,1000,200,0.032,195.625,122.938,89.5,0.035,69.938,69.813,57.094,65.0,23.469,24.406,72,70,1000,200,0.033,197.625,123.688,84.813,0.113,69.313,69.625,56.0,66.125,25.828,29.156,72,70,1000,200,0.032,196.625,111.938,80.125,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.057,1.787,0.0,4.025,0.593,0.265,0.557,0.169,0.633,0.898
5252008,514,1,1,3,1,100,31.777,100.0,100.0,100.0,1,1,617.094,265.808,0.929,12.788,0,80,55,1.4,790.5,953.083,1706.75,817.342,54.876,61.298,69.034,61.248,51.152,1.448,1.786,0.282,65.136,52.148,89.112,57.939,59.326,60.924,137.686,108.09,137.216,38.839,55.071,41.11,-10.852,110,110,69.875,68.25,55.813,64.75,18.969,34.594,72,70,1000,200,0.107,205.625,93.438,77.25,0.239,69.688,69.563,58.219,62.906,17.781,26.422,72,70,1000,200,0.035,200.625,121.688,89.313,0.035,69.938,69.75,56.781,65.063,23.516,23.219,72,70,1000,200,0.036,208.375,124.563,85.625,0.16,69.5,69.625,56.0,66.688,25.984,28.672,72,70,1000,200,0.033,200.75,114.75,81.813,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.015,1.789,0.0,4.03,0.617,0.266,0.563,0.163,0.898,0.948
5252008,515,1,1,3,1,100,31.71,100.0,100.0,100.0,1,1,588.991,263.466,0.835,12.788,0,80,55,1.4,801.875,924.729,1682.843,810.031,54.876,61.512,69.251,61.248,51.152,1.375,1.758,0.275,65.078,52.079,89.223,57.853,59.339,60.924,137.022,108.303,137.216,38.766,55.071,41.11,-10.852,110,110,69.875,68.25,55.813,64.5,19.0,35.531,72,70,1000,200,0.1,197.875,93.063,76.938,0.234,69.75,69.438,58.063,62.344,17.891,26.063,72,70,1000,200,0.035,205.0,120.25,89.5,0.035,69.688,69.688,56.781,66.063,32.063,24.875,72,70,1000,200,0.032,195.125,125.563,86.063,0.161,69.625,69.625,56.0,67.313,22.484,28.609,72,70,1000,200,0.034,200.625,116.938,83.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.006,1.838,0.0,4.159,0.589,0.263,0.549,0.155,0.916,0.917
5252008,516,1,1,3,1,100,31.594,100.0,100.0,100.0,1,1,603.043,265.808,0.73,12.788,0,80,55,1.4,800.875,908.552,1690.197,802.723,54.876,61.405,69.251,61.248,51.26,1.425,1.722,0.279,65.058,52.073,89.251,57.738,59.365,60.924,136.653,108.516,136.921,38.766,55.071,41.037,-10.852,110,110,69.813,68.188,55.813,64.5,21.922,35.969,72,70,1000,200,0.099,196.25,92.563,76.875,0.223,69.688,69.375,58.063,62.0,21.766,26.609,72,70,1000,200,0.033,201.25,119.375,89.25,0.032,69.688,69.688,56.781,66.875,23.656,24.188,72,70,1000,200,0.034,199.0,126.125,86.438,0.161,69.625,69.688,56.0,67.688,22.609,28.344,72,70,1000,200,0.034,201.75,118.563,83.813,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,1.781,0.0,4.03,0.603,0.266,0.509,0.139,0.921,0.923
5252008,517,1,1,3,1,100,31.401,100.0,100.0,100.0,1,1,601.872,262.295,0.709,12.788,0,80,55,1.4,803.5,938.223,1679.167,808.569,54.876,61.405,69.251,61.248,51.26,1.406,1.765,0.279,65.044,52.047,89.362,57.767,59.339,60.924,136.801,108.622,136.626,38.693,55.071,41.037,-10.852,110,110,69.813,68.25,55.813,64.313,21.969,34.5,72,70,1000,200,0.108,205.625,92.063,76.5,0.216,69.563,69.313,58.063,61.625,21.906,27.234,72,70,1000,200,0.032,195.0,118.438,88.625,0.03,69.688,69.75,56.875,67.438,32.188,23.156,72,70,1000,200,0.036,208.5,126.625,87.0,0.159,69.75,69.688,56.0,67.75,18.031,28.516,72,70,1000,200,0.033,199.75,119.688,84.188,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,1.83,0.0,4.159,0.602,0.262,0.489,0.129,0.908,0.815
5252008,518,1,1,3,1,100,31.188,100.0,100.0,100.0,1,1,586.649,264.637,0.897,12.759,0,80,55,1.4,798.5,1012.679,1690.197,785.197,54.876,61.405,69.251,61.028,51.26,1.421,1.683,0.279,65.035,52.013,89.362,57.652,59.3,60.924,137.17,108.729,136.109,38.766,55.071,41.037,-10.852,110,110,69.813,68.188,55.906,64.313,22.031,35.625,72,70,1000,200,0.1,197.25,91.625,76.125,0.215,69.375,69.188,58.063,61.531,27.703,26.703,72,70,1000,200,0.034,198.5,119.875,85.313,0.102,69.938,69.75,56.781,67.938,32.219,24.594,72,70,1000,200,0.031,198.875,127.125,87.688,0.164,69.75,69.75,55.906,67.688,18.125,28.5,72,70,1000,200,0.033,200.0,120.375,83.813,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.033,1.777,0.0,4.021,0.587,0.265,0.485,0.509,0.932,0.855
5252008,519,1,1,3,1,100,31.053,100.0,100.0,100.0,1,1,600.701,264.637,1.023,12.846,0,80,55,1.4,802.375,905.858,1695.713,808.569,54.876,61.405,69.251,61.248,51.26,1.375,1.765,0.282,65.067,52.044,89.362,57.623,59.326,60.924,137.612,108.835,135.887,38.62,55.071,40.965,-10.852,110,110,69.875,68.188,55.813,64.125,19.234,35.031,72,70,1000,200,0.104,203.125,91.438,76.063,0.233,69.313,69.125,57.906,62.406,30.922,25.938,72,70,1000,200,0.035,204.5,123.813,74.75,0.179,69.938,69.875,56.688,68.063,23.781,24.641,72,70,1000,200,0.032,196.0,127.313,88.188,0.115,69.813,69.813,55.906,67.563,18.203,28.406,72,70,1000,200,0.033,200.625,120.688,83.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.061,1.831,0.0,4.18,0.601,0.265,0.522,1.266,0.648,0.608
5252008,520,1,1,3,1,100,30.917,100.0,100.0,100.0,1,1,597.188,264.637,1.002,12.788,0,80,55,1.4,800.75,900.471,1686.519,805.646,54.876,61.405,69.251,61.248,51.26,1.417,1.751,0.279,65.059,52.068,89.501,57.652,59.287,60.924,137.833,108.941,136.33,38.62,55.071,40.965,-10.852,110,110,69.875,68.188,55.813,63.906,22.172,35.094,72,70,1000,200,0.103,199.875,91.313,75.625,0.24,69.313,69.063,57.906,64.5,31.156,26.094,72,70,1000,200,0.035,205.125,127.438,76.438,0.188,70.0,69.938,56.875,67.75,20.938,23.891,72,70,1000,200,0.034,200.875,127.313,88.688,0.113,69.813,69.813,55.906,66.75,16.313,28.375,72,70,1000,200,0.033,200.375,120.563,84.125,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.052,1.823,0.0,4.161,0.597,0.265,0.548,1.381,0.629,0.599
5252008,521,1,1,3,1,100,30.782,100.0,100.0,100.0,1,1,597.188,263.466,0.939,12.744,0,80,55,1.4,789.5,900.471,1692.035,795.418,54.876,61.405,69.251,61.248,51.152,1.364,1.751,0.275,65.076,52.053,89.418,57.681,59.261,61.031,137.391,109.048,136.699,38.548,55.176,40.965,-10.852,110,110,69.813,68.188,55.813,64.125,22.234,35.969,72,70,1000,200,0.098,195.75,91.625,75.75,0.256,69.375,69.063,57.906,66.75,28.375,26.797,72,70,1000,200,0.032,200.5,128.75,83.125,0.177,70.0,69.938,56.688,66.938,20.938,24.031,72,70,1000,200,0.033,202.5,127.313,89.0,0.113,69.813,69.813,55.906,66.188,16.391,28.516,72,70,1000,200,0.033,199.25,120.875,84.125,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.023,1.852,0.0,4.274,0.597,0.263,0.592,1.163,0.624,0.605
5252008,522,1,1,3,1,100,30.608,100.0,100.0,100.0,1,1,597.188,265.808,0.866,12.788,0,80,55,1.4,807.0,881.633,1699.391,791.037,54.876,61.405,69.251,61.248,51.26,1.417,1.701,0.29,65.104,52.086,89.529,57.681,59.235,60.924,136.727,109.154,136.921,38.548,55.071,40.892,-10.852,110,110,69.813,68.188,55.906,64.188,22.297,34.719,72,70,1000,200,0.106,204.625,92.438,76.25,0.242,69.563,69.125,57.906,68.375,28.578,27.359,72,70,1000,200,0.031,193.875,129.625,87.813,0.174,70.0,69.938,56.688,66.563,20.938,24.766,72,70,1000,200,0.032,195.375,127.563,89.313,0.113,69.75,69.75,55.906,65.813,18.422,28.234,72,70,1000,200,0.034,201.375,121.125,84.188,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.006,1.814,0.0,4.16,0.597,0.266,0.57,1.047,0.622,0.608
5252008,523,1,1,3,1,100,30.473,100.0,100.0,100.0,1,1,600.701,264.637,0.772,12.802,0,80,55,1.4,801.875,885.668,1704.91,791.037,54.876,61.405,69.251,61.138,51.26,1.455,1.733,0.275,65.117,52.094,89.501,57.709,59.261,60.924,136.285,109.367,136.699,38.475,55.071,40.819,-10.852,110,110,69.813,68.125,55.688,64.313,22.359,35.5,72,70,1000,200,0.1,197.625,93.5,76.5,0.259,69.688,69.313,57.781,69.313,19.344,26.781,72,70,1000,200,0.033,197.375,130.0,90.063,0.14,70.0,69.938,56.688,66.188,20.938,23.875,72,70,1000,200,0.035,201.5,127.75,89.438,0.113,69.75,69.813,55.906,65.5,18.5,28.875,72,70,1000,200,0.033,198.625,121.688,84.375,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.012,1.808,0.0,4.164,0.601,0.265,0.641,0.805,0.623,0.614
5252008,524,1,1,3,1,100,30.318,100.0,100.0,100.0,1,1,610.068,265.808,0.678,12.817,0,80,55,1.4,791.75,916.638,1704.91,823.193,54.876,61.405,69.251,61.248,51.152,1.425,1.793,0.282,65.14,52.121,89.418,57.709,59.235,60.924,136.211,109.261,136.33,38.475,54.966,40.892,-10.852,110,110,69.813,68.188,55.688,64.5,22.438,36.0,72,70,1000,200,0.098,196.125,95.25,77.063,0.246,69.75,69.563,57.781,69.313,16.563,26.156,72,70,1000,200,0.035,202.75,129.75,91.313,0.073,70.0,69.938,56.688,65.688,23.797,23.375,72,70,1000,200,0.035,207.125,127.563,89.563,0.078,69.75,69.813,55.906,65.25,18.578,28.688,72,70,1000,200,0.033,200.25,122.0,84.813,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.003,1.879,0.0,4.299,0.61,0.266,0.651,0.404,0.427,0.612
5252008,525,1,1,3,1,100,30.154,100.0,100.0,100.0,1,1,605.385,262.295,0.761,12.729,0,80,55,1.4,801.5,911.247,1703.07,812.955,54.876,61.405,69.251,61.248,51.152,1.413,1.751,0.264,65.086,52.063,89.445,57.709,59.248,60.924,136.506,109.367,135.813,38.402,55.071,40.746,-10.852,110,110,69.625,68.188,55.813,65.0,29.016,34.531,72,70,1000,200,0.107,205.375,97.875,78.313,0.284,69.875,69.625,57.781,68.188,12.852,25.922,72,70,1000,200,0.035,205.875,128.625,91.625,0.056,69.938,69.938,56.688,65.063,23.813,24.813,72,70,1000,200,0.032,195.125,126.938,89.563,0.078,69.75,69.813,55.906,65.0,18.672,28.547,72,70,1000,200,0.034,201.125,122.375,85.0,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.019,1.79,0.0,4.141,0.605,0.262,0.807,0.298,0.42,0.615
5252008,526,1,1,3,1,100,29.785,100.0,100.0,100.0,1,1,597.188,264.637,0.918,12.759,0,80,55,1.4,801.625,897.778,1703.07,802.723,54.77,61.405,69.251,61.138,51.26,1.391,1.733,0.264,65.06,52.1,89.445,57.709,59.248,60.924,137.17,109.474,135.592,38.475,54.966,40.819,-10.852,110,110,69.813,68.125,55.813,66.0,22.594,35.688,72,70,1000,200,0.099,196.375,101.563,81.188,0.302,70.0,69.688,57.781,66.75,9.102,26.188,72,70,1000,200,0.034,204.125,127.125,91.063,0.022,69.938,69.813,56.688,64.5,23.844,24.172,72,70,1000,200,0.034,199.375,126.563,88.688,0.078,69.625,69.813,55.844,64.938,18.766,28.5,72,70,1000,200,0.034,200.75,122.625,85.25,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.052,1.814,0.0,4.15,0.597,0.265,0.893,0.114,0.426,0.615
5252008,527,1,1,3,1,100,29.592,100.0,100.0,100.0,1,1,603.043,268.15,0.991,12.788,0,80,55,1.4,785.75,917.986,1701.231,815.879,54.77,61.405,69.251,61.138,51.152,1.372,1.711,0.282,65.143,52.075,89.362,57.738,59.248,60.817,137.833,109.687,135.666,38.548,55.071,40.819,-10.852,110,110,69.875,68.25,55.813,66.938,19.797,35.125,72,70,1000,200,0.103,202.25,105.0,83.563,0.31,70.0,69.688,57.719,65.25,9.125,26.891,72,70,1000,200,0.032,199.0,126.125,90.5,0.022,69.938,69.813,56.688,64.313,23.891,23.516,72,70,1000,200,0.035,206.25,126.938,85.938,0.13,69.75,69.813,55.844,64.813,18.891,28.672,72,70,1000,200,0.033,199.375,122.875,85.5,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.076,1.758,0.0,4.03,0.603,0.268,0.964,0.113,0.768,0.614
5252008,528,1,1,3,1,100,29.369,100.0,100.0,100.0,1,1,596.017,265.808,0.939,12.86,0,80,55,1.4,806.5,884.323,1697.552,774.983,54.77,61.298,69.251,61.138,51.152,1.413,1.765,0.286,65.124,52.157,89.501,57.767,59.235,60.817,137.833,109.793,136.256,39.275,55.176,41.402,-10.852,110,110,69.875,68.25,55.688,67.75,19.844,35.25,72,70,1000,200,0.102,199.125,108.125,85.188,0.298,69.875,69.688,57.719,63.875,12.93,27.25,72,70,1000,200,0.032,194.75,125.063,90.063,0.022,69.938,69.75,56.688,64.688,32.438,24.875,72,70,1000,200,0.032,195.0,127.625,85.0,0.179,69.625,69.75,55.906,64.813,23.688,28.453,72,70,1000,200,0.033,201.125,123.313,85.75,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.053,1.72,0.0,3.795,0.596,0.266,0.99,0.111,1.099,0.617
5252008,529,1,1,3,1,100,29.117,100.0,100.0,100.0,1,1,592.504,264.637,0.887,12.846,0,80,55,1.4,809.625,888.358,1704.91,791.037,54.77,61.405,69.36,61.138,51.26,1.413,1.761,0.286,65.19,52.135,89.668,57.738,59.209,60.817,137.391,109.899,136.773,39.565,54.966,41.694,-10.852,110,110,69.813,68.375,55.688,68.5,19.891,35.969,72,70,1000,200,0.099,196.125,111.125,87.0,0.299,69.75,69.625,57.719,62.719,16.766,26.766,72,70,1000,200,0.033,198.25,123.25,89.688,0.022,69.688,69.688,56.563,65.688,32.531,24.313,72,70,1000,200,0.033,198.0,128.25,87.0,0.179,69.625,69.75,55.844,64.688,27.484,28.438,72,70,1000,200,0.033,200.75,123.875,86.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.02,1.776,0.0,3.794,0.593,0.265,1.044,0.106,1.063,0.692
5252008,530,1,1,3,1,100,29.068,100.0,100.0,100.0,1,1,614.752,266.979,0.824,12.802,0,80,55,1.4,799.125,919.334,1703.07,831.974,54.876,61.405,69.36,61.138,51.26,1.41,1.775,0.271,65.18,52.162,89.779,57.709,59.222,60.924,136.875,109.899,136.921,39.783,55.071,41.912,-10.852,110,110,69.813,68.563,55.688,69.25,22.813,35.031,72,70,1000,200,0.105,203.5,113.188,88.688,0.273,69.75,69.5,57.719,61.813,19.703,25.906,72,70,1000,200,0.035,206.25,121.25,89.5,0.022,69.688,69.625,56.563,66.938,32.625,23.266,72,70,1000,200,0.035,208.0,128.625,88.125,0.171,69.5,69.75,55.844,64.938,23.969,28.344,72,70,1000,200,0.034,200.875,124.438,86.125,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,1.783,0.0,3.781,0.615,0.267,0.967,0.101,0.997,0.701
5252008,531,1,1,3,1,100,29.187,100.0,100.0,100.0,1,1,604.214,265.808,0.741,12.802,0,80,55,1.4,795.875,901.817,1706.75,805.646,54.983,61.298,69.36,61.138,51.478,1.394,1.758,0.275,65.197,52.154,90.029,57.652,59.235,60.817,136.432,110.112,136.699,39.856,55.176,41.985,-10.852,110,110,69.875,68.688,55.813,69.563,19.984,35.531,72,70,1000,200,0.101,198.0,114.75,88.938,0.245,69.688,69.375,57.719,61.406,19.813,26.172,72,70,1000,200,0.034,204.5,119.375,89.25,0.022,69.688,69.688,56.688,67.938,32.719,24.813,72,70,1000,200,0.031,196.625,128.875,88.938,0.178,69.5,69.688,55.906,65.25,27.75,28.359,72,70,1000,200,0.033,200.25,124.813,86.563,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.008,1.779,0.0,3.781,0.604,0.266,0.914,0.096,1.023,0.7
5252008,532,1,1,3,1,100,29.139,100.0,100.0,100.0,1,1,601.872,264.637,0.667,12.788,0,80,55,1.4,792.375,889.703,1686.519,773.524,54.983,61.298,69.36,61.028,51.478,1.44,1.736,0.275,65.195,52.194,90.085,57.594,59.222,60.817,136.432,110.112,136.404,39.929,55.176,42.058,-10.852,110,110,69.875,68.813,55.906,69.625,17.281,35.625,72,70,1000,200,0.1,199.25,115.688,88.5,0.25,69.375,69.25,57.719,60.938,23.719,26.578,72,70,1000,200,0.033,202.125,118.0,89.063,0.022,69.938,69.875,56.688,68.688,24.344,24.563,72,70,1000,200,0.032,196.375,129.125,89.813,0.183,69.625,69.688,55.906,65.438,24.25,29.531,72,70,1000,200,0.031,191.0,125.125,86.75,0.151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.001,1.786,0.0,3.777,0.602,0.265,0.982,0.092,1.036,0.835
5252008,533,1,1,3,1,100,29.101,100.0,100.0,100.0,1,1,608.897,265.808,0.793,12.846,0,80,55,1.4,806.25,915.29,1708.59,815.879,54.983,61.298,69.36,61.028,51.587,1.41,1.708,0.275,65.301,52.184,90.196,57.623,59.235,60.817,136.653,110.112,135.961,40.001,55.176,42.204,-10.852,110,110,69.875,68.938,55.813,69.625,20.047,34.344,72,70,1000,200,0.108,206.0,116.813,88.938,0.236,69.375,69.125,57.719,60.938,29.516,26.938,72,70,1000,200,0.032,198.75,121.25,88.125,0.124,69.938,69.938,56.688,69.063,24.375,23.656,72,70,1000,200,0.035,203.25,129.125,90.125,0.131,69.5,69.688,55.906,65.875,24.391,28.781,72,70,1000,200,0.033,199.625,125.813,86.938,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.021,1.865,0.0,3.925,0.609,0.266,0.95,0.593,0.735,0.896
5252008,534,1,1,3,1,100,29.141,100.0,100.0,100.0,1,1,598.359,269.321,0.96,12.817,0,80,55,1.4,793.875,920.683,1704.91,792.497,54.983,61.298,69.468,61.028,51.587,1.417,1.74,0.271,65.172,52.176,90.168,57.623,59.235,60.817,137.317,110.112,135.739,40.147,55.386,42.277,-10.852,110,110,70.063,69.0,55.906,69.875,13.547,35.75,72,70,1000,200,0.099,196.375,117.625,89.313,0.213,69.313,69.0,57.781,62.406,32.75,27.234,72,70,1000,200,0.032,194.5,126.063,75.75,0.156,69.938,70.063,56.688,68.75,21.516,23.906,72,70,1000,200,0.034,203.875,129.125,90.438,0.085,69.625,69.688,55.906,66.5,24.516,28.688,72,70,1000,200,0.033,200.125,126.063,87.063,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.056,1.791,0.0,3.787,0.598,0.269,0.871,1.131,0.473,0.882
5252008,535,1,1,3,1,100,29.453,100.0,100.0,100.0,1,1,610.068,269.321,1.002,12.831,0,80,55,1.4,804.0,919.334,1734.361,799.801,55.09,61.191,69.468,61.028,51.696,1.387,1.74,0.268,65.26,52.223,90.168,57.537,59.222,60.817,137.833,110.219,135.887,40.292,55.386,42.423,-10.852,110,110,69.938,69.063,55.906,69.625,13.531,34.625,72,70,1000,200,0.106,204.5,118.063,88.938,0.204,69.313,69.0,57.719,65.188,33.0,26.438,72,70,1000,200,0.035,200.5,128.625,79.75,0.233,70.0,70.125,56.688,67.563,21.516,24.75,72,70,1000,200,0.032,195.5,128.5,90.625,0.088,69.625,69.75,56.0,67.0,24.656,28.75,72,70,1000,200,0.033,200.0,126.375,87.25,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.071,1.812,0.0,3.792,0.61,0.269,0.858,1.639,0.48,0.907
5252008,536,1,1,3,1,100,29.551,100.0,100.0,100.0,1,1,603.043,269.321,0.96,12.904,0,80,55,1.4,808.875,909.899,1712.27,807.107,55.09,61.298,69.468,61.028,51.696,1.387,1.8,0.268,65.255,52.204,90.224,57.594,59.235,60.817,137.833,110.325,136.478,40.438,55.386,42.569,-10.852,110,110,70.063,69.125,55.906,69.563,13.508,35.469,72,70,1000,200,0.1,197.375,118.5,87.938,0.218,69.313,69.0,57.719,68.313,33.219,26.125,72,70,1000,200,0.034,204.75,130.125,88.438,0.25,70.063,70.125,56.781,66.563,21.5,23.797,72,70,1000,200,0.035,202.125,128.125,90.25,0.091,69.625,69.75,56.0,67.313,24.781,28.531,72,70,1000,200,0.034,201.5,126.375,87.625,0.156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.047,1.84,0.0,3.814,0.603,0.269,0.962,1.5,0.496,0.871
5252008,537,1,1,3,1,100,29.97,100.0,100.0,100.0,1,1,608.897,268.15,0.876,12.817,0,80,55,1.4,808.875,946.327,1719.631,792.497,55.196,61.298,69.468,61.028,51.696,1.406,1.772,0.275,65.231,52.238,90.14,57.623,59.248,60.71,137.243,110.432,136.847,40.51,55.386,42.642,-10.852,110,110,70.063,69.125,55.906,69.25,13.477,35.813,72,70,1000,200,0.097,197.5,118.75,87.625,0.181,69.563,69.25,57.781,70.625,24.813,27.094,72,70,1000,200,0.031,197.125,130.625,94.563,0.227,70.0,70.063,56.781,65.625,21.5,23.813,72,70,1000,200,0.034,203.875,127.875,88.688,0.091,69.75,69.75,56.0,67.563,20.219,28.563,72,70,1000,200,0.034,200.625,126.563,87.813,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.013,1.837,0.0,3.79,0.609,0.268,0.813,1.178,0.513,0.899
5252008,538,1,1,3,1,100,30.165,100.0,100.0,100.0,1,1,596.017,265.808,0.803,12.86,0,80,55,1.4,787.875,909.899,1688.358,802.723,55.196,61.298,69.576,61.028,51.804,1.375,1.711,0.279,65.281,52.211,90.279,57.594,59.274,60.71,136.801,110.432,136.921,40.656,55.386,42.715,-10.852,110,110,70.063,69.188,56.0,68.75,13.438,34.438,72,70,1000,200,0.107,205.25,119.063,86.375,0.178,69.75,69.625,57.781,71.75,21.156,27.063,72,70,1000,200,0.032,196.125,130.75,96.438,0.187,70.0,70.0,56.781,65.063,24.359,24.734,72,70,1000,200,0.032,195.75,127.75,87.125,0.083,69.625,69.813,56.0,67.75,25.0,28.516,72,70,1000,200,0.033,200.75,126.563,87.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,1.798,0.0,3.672,0.596,0.266,0.84,0.923,0.486,0.901
5252008,539,1,1,3,1,100,30.398,100.0,100.0,100.0,1,1,603.043,266.979,0.709,12.846,0,80,55,1.4,796.625,926.078,1704.91,812.955,55.196,61.191,69.576,61.028,51.804,1.353,1.79,0.268,65.248,52.162,90.279,57.566,59.261,60.817,136.653,110.538,136.773,40.728,55.386,42.86,-10.852,110,110,70.188,69.188,56.0,68.625,9.609,35.719,72,70,1000,200,0.099,196.125,119.188,85.5,0.146,69.75,70.0,57.781,71.25,14.609,26.141,72,70,1000,200,0.035,203.0,130.125,95.5,0.106,69.938,69.938,56.781,64.813,24.375,23.422,72,70,1000,200,0.036,205.375,127.75,85.938,0.085,69.75,69.813,56.0,67.875,18.453,28.641,72,70,1000,200,0.033,199.875,126.563,88.063,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,0.001,-0.296,-0.072,-0.003,1.868,0.0,3.798,0.603,0.267,0.71,0.528,0.512,0.893
5252008,540,1,1,3,1,100,30.681,100.0,100.0,100.0,1,1,600.701,265.808,0.741,12.846,0,80,55,1.4,798.125,909.899,1701.231,805.646,55.303,61.191,69.576,61.028,51.804,1.36,1.761,0.271,65.219,52.118,90.196,57.566,59.261,60.71,136.727,110.644,136.33,40.801,55.386,42.787,-10.852,110,110,70.188,69.125,56.219,68.375,9.555,35.656,72,70,1000,200,0.099,198.625,119.375,84.438,0.143,69.875,70.125,57.719,69.813,10.891,26.188,72,70,1000,200,0.034,204.0,129.375,95.125,0.056,69.938,69.813,56.781,64.5,24.391,24.969,72,70,1000,200,0.031,195.0,127.625,85.313,0.086,69.75,69.813,56.156,67.875,20.484,28.453,72,70,1000,200,0.034,201.0,126.563,88.063,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.011,1.749,0.0,3.538,0.601,0.266,0.721,0.276,0.524,0.754
5252008,541,1,1,3,1,100,31.208,100.0,100.0,100.0,1,1,606.555,265.808,0.908,12.86,0,80,55,1.4,810.75,954.435,1688.358,815.879,55.303,61.191,69.576,61.028,51.913,1.417,1.74,0.282,65.21,52.15,90.307,57.566,59.248,60.71,137.096,110.751,135.887,40.801,55.596,42.86,-10.852,110,110,70.188,69.125,56.0,67.813,9.492,34.344,72,70,1000,200,0.108,205.0,119.188,83.125,0.146,70.0,70.125,57.781,68.188,10.922,26.453,72,70,1000,200,0.033,202.0,128.375,94.438,0.022,69.938,69.688,56.781,64.375,32.906,24.734,72,70,1000,200,0.032,195.375,127.75,84.813,0.144,69.75,69.938,56.156,67.75,20.563,28.516,72,70,1000,200,0.033,200.625,126.375,88.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.042,1.79,0.0,3.672,0.607,0.266,0.76,0.107,0.89,0.742
5252008,542,1,1,3,1,100,31.82,100.0,100.0,100.0,1,1,593.675,265.808,0.918,12.846,0,80,55,1.4,801.375,920.683,1692.035,779.36,55.303,61.298,69.685,61.028,51.913,1.436,1.754,0.282,65.139,52.146,90.307,57.594,59.274,60.71,137.76,110.644,135.887,40.946,55.596,43.006,-10.852,110,110,70.063,69.063,56.219,67.813,13.219,35.719,72,70,1000,200,0.099,196.625,119.438,82.375,0.151,70.0,70.0,57.719,66.375,10.938,27.422,72,70,1000,200,0.031,193.75,127.125,93.75,0.022,69.688,69.688,56.781,65.0,33.0,24.0,72,70,1000,200,0.034,200.25,128.5,85.625,0.178,69.75,69.938,56.156,67.375,18.688,28.391,72,70,1000,200,0.034,201.125,126.375,88.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.063,1.806,0.0,3.67,0.594,0.266,0.808,0.106,1.099,0.715
5252008,543,1,1,3,1,100,32.22,100.0,100.0,100.0,1,1,615.923,268.15,0.929,12.831,0,80,55,1.4,793.875,965.252,1690.197,804.184,55.41,61.191,69.576,61.028,51.913,1.417,1.786,0.282,65.141,52.107,90.279,57.738,59.235,60.71,137.76,110.857,136.256,41.019,55.596,43.006,-10.852,110,110,70.188,69.0,56.219,67.813,9.391,35.031,72,70,1000,200,0.104,202.75,119.625,82.375,0.146,70.0,69.875,57.781,64.813,10.945,27.141,72,70,1000,200,0.032,195.5,126.125,93.125,0.022,69.625,69.625,56.875,66.625,33.094,23.844,72,70,1000,200,0.034,204.5,129.0,87.5,0.217,69.813,69.938,56.156,67.188,20.703,28.453,72,70,1000,200,0.033,200.375,126.25,88.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.052,1.749,0.0,3.535,0.616,0.268,0.785,0.105,1.296,0.709
5252008,544,1,1,3,1,100,32.619,100.0,100.0,100.0,1,1,601.872,265.808,0.876,12.846,0,80,55,1.4,807.125,972.018,1695.713,799.801,55.41,61.191,69.576,60.918,51.913,1.391,1.754,0.275,65.199,52.112,90.307,57.738,59.235,60.71,137.317,110.857,136.699,41.092,55.281,43.152,-10.852,110,110,70.188,69.063,56.0,67.75,9.344,34.375,72,70,1000,200,0.107,205.125,119.75,82.375,0.146,69.875,69.813,57.781,63.406,14.742,25.906,72,70,1000,200,0.035,205.875,124.5,92.75,0.022,69.688,69.625,56.875,68.438,33.219,24.938,72,70,1000,200,0.031,194.75,129.25,89.25,0.209,69.813,69.938,56.156,67.0,20.781,28.375,72,70,1000,200,0.033,200.75,126.375,88.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.02,1.865,0.0,3.669,0.602,0.266,0.788,0.101,1.203,0.709
5252008,545,1,1,3,1,100,33.001,100.0,100.0,100.0,1,1,594.846,265.808,0.824,12.846,0,80,55,1.4,803.875,947.678,1703.07,799.801,55.41,60.977,69.468,60.699,51.913,1.402,1.683,0.279,65.138,52.103,90.057,57.767,59.235,60.71,136.727,110.964,136.847,41.092,55.596,43.225,-10.852,110,110,70.063,69.0,56.219,67.813,13.078,35.813,72,70,1000,200,0.098,195.875,119.813,82.188,0.152,69.875,69.688,57.781,62.406,18.578,26.5,72,70,1000,200,0.033,201.75,122.5,92.5,0.022,69.938,69.813,56.875,69.688,33.281,24.359,72,70,1000,200,0.033,197.625,129.25,91.0,0.227,69.75,69.875,56.25,66.75,20.859,28.344,72,70,1000,200,0.033,200.75,126.375,88.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.004,1.889,0.0,3.799,0.595,0.266,0.826,0.095,1.25,0.711
5252008,546,1,1,3,1,100,33.175,100.0,100.0,100.0,1,1,604.214,265.808,0.761,12.831,0,80,55,1.4,795.875,949.029,1697.552,815.879,55.303,61.191,69.576,60.918,51.696,1.356,1.772,0.286,65.218,52.137,89.723,57.824,59.261,60.71,136.358,110.857,136.773,41.164,55.386,43.444,-10.852,110,110,70.063,69.0,56.219,67.813,13.047,35.25,72,70,1000,200,0.103,201.625,119.813,82.375,0.146,69.75,69.563,57.781,61.719,18.656,27.125,72,70,1000,200,0.032,195.25,120.688,92.125,0.022,69.938,70.0,56.875,70.313,24.859,23.266,72,70,1000,200,0.036,206.375,129.25,91.75,0.182,69.75,69.875,56.156,66.75,20.938,28.266,72,70,1000,200,0.034,201.0,126.375,88.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,-0.012,2.057,0.0,4.056,0.604,0.266,0.789,0.091,0.982,0.738
5252008,547,1,1,3,1,100,33.254,100.0,100.0,100.0,1,1,604.214,268.15,0.667,12.889,0,80,55,1.4,797.25,953.083,1706.75,808.569,55.196,61.191,69.685,60.918,51.478,1.406,1.701,0.275,65.181,52.145,89.557,57.738,59.209,60.603,136.285,111.07,136.33,41.237,55.176,43.517,-10.852,110,110,70.063,69.0,56.0,67.75,13.0,34.469,72,70,1000,200,0.107,205.0,119.813,82.375,0.149,69.688,69.438,57.781,61.156,21.625,25.875,72,70,1000,200,0.035,204.875,118.813,91.938,0.022,70.0,70.188,56.875,70.313,22.016,24.266,72,70,1000,200,0.032,200.75,129.25,91.75,0.135,69.75,69.813,56.156,66.688,21.016,28.281,72,70,1000,200,0.033,200.625,126.375,88.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,2.108,0.0,4.075,0.604,0.268,0.805,0.085,0.729,0.711
5252008,548,1,1,3,1,100,33.468,100.0,100.0,100.0,1,1,600.701,265.808,0.594,12.86,0,80,55,1.4,809.125,936.873,1710.43,789.577,55.196,61.191,69.576,60.918,51.478,1.421,1.761,0.26,65.163,52.146,89.445,57.853,59.235,60.603,136.358,111.177,136.035,41.382,55.281,43.517,-10.852,110,110,70.063,69.0,56.0,67.75,12.961,35.594,72,70,1000,200,0.099,196.5,120.063,82.188,0.146,69.563,69.25,57.781,60.938,25.516,26.188,72,70,1000,200,0.034,203.75,118.0,91.938,0.029,70.0,70.313,56.781,69.25,22.016,24.797,72,70,1000,200,0.032,194.875,128.875,91.438,0.096,69.813,69.813,56.0,66.688,19.141,29.297,72,70,1000,200,0.031,194.75,126.375,88.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.008,1.975,0.0,3.807,0.601,0.266,0.798,0.109,0.517,0.711
5252008,549,1,1,3,1,100,33.343,100.0,100.0,100.0,1,1,605.385,266.979,0.72,12.817,0,80,55,1.4,798.5,922.031,1701.231,779.36,55.09,61.084,69.576,60.918,51.478,1.425,1.733,0.275,65.138,52.1,89.557,57.796,59.196,60.603,136.727,111.07,135.592,41.455,55.176,43.59,-10.852,110,110,70.188,69.0,56.0,67.75,9.148,35.5,72,70,1000,200,0.1,199.875,120.25,82.188,0.146,69.375,69.125,57.781,60.813,31.297,26.922,72,70,1000,200,0.032,198.625,121.063,89.688,0.152,70.0,70.313,56.781,67.75,19.266,24.188,72,70,1000,200,0.033,198.875,128.5,91.188,0.096,69.75,69.875,56.0,66.688,21.172,28.563,72,70,1000,200,0.033,200.875,126.375,88.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.032,1.994,0.0,3.794,0.605,0.267,0.802,0.688,0.516,0.709
5252008,550,1,1,3,1,100,33.441,100.0,100.0,100.0,1,1,603.043,265.808,0.845,12.875,0,80,55,1.4,804.5,950.38,1704.91,804.184,55.09,61.084,69.468,60.918,51.369,1.349,1.772,0.268,65.159,52.115,89.612,57.767,59.177,60.603,137.17,111.177,135.37,41.528,55.071,43.662,-10.852,110,110,70.063,69.0,55.906,67.563,12.875,34.469,72,70,1000,200,0.107,204.875,120.25,82.25,0.143,69.313,69.063,57.719,62.719,34.5,27.328,72,70,1000,200,0.031,195.375,125.938,75.938,0.196,70.063,70.25,56.781,66.75,19.25,23.656,72,70,1000,200,0.034,205.0,128.125,90.438,0.096,69.75,69.875,56.0,66.563,21.266,28.734,72,70,1000,200,0.033,199.375,126.25,88.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.059,2.029,0.0,3.809,0.603,0.266,0.784,1.412,0.521,0.707
5252008,551,1,1,3,1,100,33.539,100.0,100.0,100.0,1,1,597.188,265.808,0.897,12.817,0,80,55,1.4,809.625,942.274,1699.391,789.577,55.09,61.084,69.468,60.808,51.478,1.406,1.726,0.275,65.18,52.156,89.696,57.853,59.151,60.603,137.391,111.389,135.592,41.455,55.176,43.735,-10.852,110,110,70.188,69.0,56.0,67.563,9.063,35.438,72,70,1000,200,0.1,196.875,120.313,82.063,0.146,69.313,69.063,57.719,65.688,34.75,26.5,72,70,1000,200,0.034,199.75,128.625,80.938,0.222,70.063,70.188,56.688,65.938,21.969,24.828,72,70,1000,200,0.032,194.875,127.875,89.0,0.069,69.75,69.875,56.0,66.5,21.344,28.516,72,70,1000,200,0.034,201.125,126.25,88.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.062,2.13,0.0,4.052,0.597,0.266,0.806,1.524,0.386,0.709
5252008,552,1,1,3,1,100,33.637,100.0,100.0,100.0,1,1,600.701,269.321,0.908,12.817,0,80,55,1.4,788.875,932.824,1714.11,804.184,55.09,61.084,69.468,60.808,51.478,1.375,1.697,0.279,65.277,52.19,89.64,57.911,59.112,60.603,137.538,111.283,136.109,41.673,55.281,43.735,-10.852,110,110,70.188,69.0,56.0,67.75,12.789,35.656,72,70,1000,200,0.098,198.25,120.313,82.188,0.144,69.375,69.0,57.719,68.563,31.953,25.938,72,70,1000,200,0.035,205.375,129.875,88.688,0.231,70.0,70.125,56.781,65.063,21.969,24.0,72,70,1000,200,0.034,200.5,127.25,88.125,0.069,69.75,69.875,56.0,66.563,21.422,28.594,72,70,1000,200,0.033,200.25,126.25,88.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.049,1.942,0.0,3.664,0.601,0.269,0.792,1.369,0.389,0.709
5252008,553,1,1,3,1,100,33.735,100.0,100.0,100.0,1,1,601.872,269.321,0.866,12.846,0,80,55,1.4,797.0,972.018,1715.951,823.193,55.09,61.084,69.468,60.918,51.369,1.383,1.758,0.271,65.383,52.271,89.612,57.882,59.099,60.603,137.096,111.283,136.478,41.673,55.176,43.808,-10.852,110,110,70.188,69.0,55.906,67.563,8.977,34.469,72,70,1000,200,0.108,204.375,120.313,82.25,0.143,69.688,69.188,57.719,70.563,26.516,26.328,72,70,1000,200,0.034,203.5,130.25,93.188,0.208,69.938,70.0,56.781,64.688,24.844,23.734,72,70,1000,200,0.034,205.125,126.75,87.125,0.069,69.75,69.875,56.0,66.5,21.5,28.453,72,70,1000,200,0.034,201.125,126.25,88.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,0.021,2.031,0.0,3.802,0.602,0.269,0.786,1.109,0.394,0.712
5252008,554,1,1,3,1,100,33.824,100.0,100.0,100.0,1,1,597.188,265.808,0.803,12.86,0,80,55,1.4,801.0,947.678,1695.713,785.197,55.09,61.084,69.468,60.808,51.369,1.44,1.751,0.275,65.205,52.199,89.64,57.853,59.099,60.603,136.506,111.389,136.552,41.746,55.176,43.881,-10.852,110,110,70.188,69.0,55.906,67.813,12.719,35.813,72,70,1000,200,0.098,195.875,120.313,82.188,0.147,69.75,69.5,57.719,71.25,22.859,27.156,72,70,1000,200,0.031,197.375,130.25,94.688,0.159,69.938,69.875,56.688,64.125,24.859,24.703,72,70,1000,200,0.032,195.75,126.438,85.625,0.069,69.75,69.875,56.0,66.563,21.594,28.344,72,70,1000,200,0.034,201.375,126.063,88.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.001,2.044,0.0,3.806,0.597,0.266,0.809,0.814,0.406,0.709
5252008,555,1,1,3,1,100,33.621,100.0,100.0,100.0,1,1,597.188,268.15,0.73,12.802,0,80,55,1.4,801.875,939.574,1712.27,807.107,54.983,61.084,69.468,60.808,51.369,1.387,1.733,0.275,65.281,52.193,89.557,57.853,59.086,60.495,136.137,111.389,136.404,41.746,55.071,43.954,-10.852,110,110,70.063,69.0,55.906,67.813,12.688,34.875,72,70,1000,200,0.105,203.625,120.5,82.25,0.143,69.75,69.75,57.719,70.938,20.078,27.297,72,70,1000,200,0.032,194.5,130.25,94.125,0.152,69.688,69.813,56.781,63.781,33.375,23.656,72,70,1000,200,0.035,203.0,126.313,82.688,0.155,69.75,69.875,56.0,66.5,21.688,28.359,72,70,1000,200,0.033,201.0,126.063,88.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.008,2.121,0.0,3.919,0.597,0.268,0.789,0.79,0.974,0.709
5252008,556,1,1,3,1,100,33.621,100.0,100.0,100.0,1,1,601.872,266.979,0.678,12.918,0,80,55,1.4,804.625,908.552,1699.391,773.524,54.983,60.87,69.251,60.918,51.26,1.387,1.704,0.282,65.241,52.183,89.584,57.824,59.073,60.495,136.063,111.496,136.109,41.819,55.176,44.027,-10.852,110,110,70.188,69.0,55.906,67.563,8.875,35.156,72,70,1000,200,0.103,199.25,120.5,82.25,0.144,69.875,69.938,57.719,69.938,16.359,25.938,72,70,1000,200,0.035,205.125,129.75,93.125,0.073,69.688,69.688,56.688,64.688,33.469,24.422,72,70,1000,200,0.032,200.375,127.625,81.813,0.2,69.75,69.875,55.906,66.5,21.766,29.422,72,70,1000,200,0.031,191.75,125.938,88.688,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,2.135,0.0,3.954,0.602,0.267,0.795,0.385,1.319,0.719
5252008,557,1,1,3,1,100,33.603,100.0,100.0,100.0,1,1,593.675,262.295,0.709,12.831,0,80,55,1.4,794.0,927.427,1701.231,802.723,54.983,60.977,69.468,60.808,51.26,1.36,1.736,0.275,65.202,52.146,89.473,57.824,59.06,60.603,136.063,111.496,135.666,41.746,55.176,43.954,-10.852,110,110,70.188,69.0,55.813,67.75,8.844,36.031,72,70,1000,200,0.097,195.25,120.5,82.188,0.144,70.0,70.0,57.719,68.563,12.617,26.344,72,70,1000,200,0.034,202.625,128.625,92.75,0.056,69.688,69.625,56.688,66.875,33.594,24.688,72,70,1000,200,0.032,195.5,128.5,85.813,0.211,69.75,69.875,55.906,66.563,21.859,28.875,72,70,1000,200,0.033,199.125,125.938,88.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.011,2.11,0.0,3.928,0.594,0.262,0.796,0.289,1.297,0.703
5252008,558,1,1,3,1,100,33.575,100.0,100.0,100.0,1,1,598.359,266.979,0.918,12.831,0,80,55,1.4,807.125,958.49,1690.197,804.184,54.983,61.084,69.576,60.808,51.26,1.417,1.765,0.275,65.221,52.186,89.668,57.796,59.073,60.603,136.58,111.602,135.296,41.092,55.071,43.517,-10.852,110,110,70.188,69.0,55.813,67.563,8.805,34.531,72,70,1000,200,0.107,204.875,120.5,82.188,0.145,70.0,70.063,57.719,66.938,12.633,27.344,72,70,1000,200,0.032,193.75,127.563,92.813,0.052,69.688,69.75,56.781,68.563,33.688,23.531,72,70,1000,200,0.036,203.75,128.875,89.25,0.216,69.75,69.813,55.906,66.5,21.938,28.797,72,70,1000,200,0.033,199.875,125.813,88.5,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.047,2.226,0.0,4.315,0.598,0.267,0.802,0.26,1.232,0.704
5252008,559,1,1,3,1,100,33.789,100.0,100.0,100.0,1,1,606.555,266.979,0.96,12.831,0,80,55,1.4,799.0,940.924,1708.59,812.955,55.09,61.084,69.576,60.808,51.369,1.436,1.758,0.282,65.225,52.172,89.529,57.738,59.086,60.71,137.17,111.602,135.296,40.728,55.071,43.152,-10.852,110,110,70.188,69.0,55.813,67.563,8.766,35.656,72,70,1000,200,0.099,196.375,120.5,82.188,0.146,70.0,70.0,57.719,65.688,12.641,26.625,72,70,1000,200,0.034,199.0,126.563,92.5,0.022,69.688,69.938,56.688,69.875,25.344,23.547,72,70,1000,200,0.034,205.75,129.0,91.188,0.216,69.75,69.875,56.0,66.5,22.031,28.563,72,70,1000,200,0.034,201.5,125.813,88.438,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.222,-0.146,-0.146,-0.222,-0.146,0.07,2.168,0.0,4.313,0.607,0.267,0.807,0.108,1.176,0.727
5252008,600,1,1,3,1,100,33.294,100.0,100.0,100.0,1,1,604.214,268.15,0.929,12.817,0,80,55,1.4,792.25,950.38,1714.11,808.569,54.876,61.084,69.576,60.808,51.152,1.383,1.779,0.286,65.358,52.22,89.195,57.738,59.086,60.603,137.465,111.602,135.666,40.583,55.071,42.933,-10.852,110,110,70.063,69.0,55.813,67.563,12.508,34.875,72,70,1000,200,0.104,203.5,120.5,82.188,0.146,70.0,69.938,57.625,64.375,16.422,26.031,72,70,1000,200,0.035,205.0,125.438,92.0,0.022,69.938,70.125,56.688,70.625,25.391,24.813,72,70,1000,200,0.032,194.625,129.0,92.0,0.188,69.75,69.813,55.906,66.5,22.125,28.438,72,70,1000,200,0.034,201.625,125.813,88.313,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.072,-0.146,-0.222,-0.146,0.065,2.079,0.0,4.177,0.604,0.268,0.807,0.106,1.001,0.708
5252008,601,1,1,3,1,100,33.159,100.0,100.0,100.0,1,1,613.581,268.15,0.887,12.817,0,80,55,1.4,810.0,915.29,1703.07,791.037,54.876,61.084,69.685,60.808,51.043,1.44,1.765,0.275,65.233,52.17,89.195,57.566,59.086,60.603,137.17,111.602,136.109,40.51,54.966,42.933,-10.852,110,110,70.188,69.063,55.688,67.438,8.695,35.156,72,70,1000,200,0.103,198.75,120.5,82.188,0.146,69.875,69.813,57.625,63.313,16.469,26.641,72,70,1000,200,0.033,200.875,124.375,91.563,0.022,70.0,70.313,56.563,70.313,22.531,24.188,72,70,1000,200,0.033,198.375,128.875,91.938,0.148,69.75,69.875,55.844,66.375,22.203,28.344,72,70,1000,200,0.034,201.75,125.813,88.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.037,2.148,0.0,4.307,0.614,0.268,0.807,0.104,0.787,0.735
5252008,602,1,1,3,1,100,32.693,100.0,100.0,100.0,1,1,600.701,268.15,0.835,12.831,0,80,55,1.4,797.875,930.125,1721.472,810.031,54.77,61.084,69.685,60.808,50.934,1.421,1.726,0.275,65.252,52.254,89.056,57.45,59.125,60.603,136.801,111.709,136.33,40.438,54.757,42.787,-10.852,110,110,70.188,69.063,55.688,67.563,8.656,35.5,72,70,1000,200,0.1,199.0,120.563,82.063,0.146,69.75,69.688,57.625,62.344,20.328,27.266,72,70,1000,200,0.032,194.25,122.563,91.063,0.022,70.0,70.438,56.563,69.375,22.531,23.266,72,70,1000,200,0.036,205.25,128.75,91.313,0.126,69.75,69.875,55.844,66.375,22.297,28.422,72,70,1000,200,0.033,200.625,125.75,88.313,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.016,2.105,0.0,4.18,0.601,0.268,0.811,0.1,0.679,0.707
