DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,603,1,1,3,1,100,32.21,100.0,100.0,100.0,1,1,598.359,265.808,0.751,12.788,0,80,55,1.4,805.625,927.427,1699.391,801.261,54.77,61.084,69.576,60.808,50.934,1.429,1.719,0.279,65.283,52.237,89.167,57.508,59.138,60.603,136.58,111.709,136.33,40.365,54.862,42.715,-10.852,110,110,70.063,69.0,55.688,67.438,12.398,34.906,72,70,1000,200,0.104,200.75,120.563,82.188,0.142,69.688,69.5,57.625,61.625,23.281,26.328,72,70,1000,200,0.035,201.25,121.188,91.063,0.035,70.063,70.375,56.563,68.313,19.781,24.766,72,70,1000,200,0.031,196.875,128.5,91.0,0.126,69.625,69.875,55.844,66.375,27.063,28.359,72,70,1000,200,0.033,200.5,125.75,88.313,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.008,2.073,0.0,4.168,0.598,0.266,0.786,0.152,0.68,0.707
5252008,604,1,1,3,1,100,31.83,100.0,100.0,100.0,1,1,598.359,268.15,0.688,12.831,0,80,55,1.4,792.375,922.031,1704.91,798.34,54.663,61.084,69.576,60.808,50.934,1.379,1.779,0.275,65.279,52.172,89.167,57.508,59.183,60.71,136.653,111.709,136.109,40.22,54.757,42.642,-10.852,110,110,70.188,69.0,55.688,67.563,8.586,35.969,72,70,1000,200,0.098,195.25,120.563,82.063,0.146,69.563,69.375,57.625,61.156,23.391,26.203,72,70,1000,200,0.034,204.0,120.563,90.813,0.035,70.0,70.375,56.469,67.375,22.484,24.609,72,70,1000,200,0.032,195.75,128.5,90.625,0.083,69.75,69.875,55.594,66.375,22.469,28.375,72,70,1000,200,0.033,200.125,125.75,88.25,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.015,2.138,0.0,4.31,0.598,0.268,0.811,0.15,0.453,0.708
5252008,605,1,1,3,1,100,31.461,100.0,100.0,100.0,1,1,599.53,266.979,0.615,12.802,0,80,55,1.4,803.75,911.247,1714.11,802.723,54.663,61.084,69.468,60.808,50.934,1.44,1.751,0.279,65.325,52.317,89.167,57.537,59.196,60.71,136.948,111.922,135.887,40.147,54.862,42.569,-10.852,110,110,70.188,68.938,55.594,67.438,8.547,34.594,72,70,1000,200,0.107,204.875,120.5,82.188,0.147,69.563,69.25,57.5,61.0,32.938,26.938,72,70,1000,200,0.032,198.25,122.313,87.313,0.146,70.063,70.313,56.469,66.313,19.734,23.688,72,70,1000,200,0.035,203.25,127.875,90.5,0.081,69.625,69.875,55.594,66.375,27.25,29.969,72,70,1000,200,0.03,187.875,125.625,88.25,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.026,2.107,0.0,4.301,0.6,0.267,0.813,0.737,0.436,0.705
5252008,606,1,1,3,1,100,31.073,100.0,100.0,100.0,1,1,600.701,271.663,0.772,12.759,0,80,55,1.4,798.25,917.986,1749.099,791.037,54.663,61.084,69.576,60.808,50.934,1.375,1.711,0.275,65.389,52.268,89.195,57.594,59.183,60.71,137.317,111.815,135.666,40.074,54.757,42.496,-10.852,110,110,70.063,68.938,55.688,67.438,12.289,35.75,72,70,1000,200,0.099,195.875,120.563,82.063,0.149,69.313,69.063,57.5,62.813,33.125,27.25,72,70,1000,200,0.032,194.25,126.063,75.438,0.194,70.0,70.188,56.469,65.563,19.719,23.359,72,70,1000,200,0.035,207.125,127.313,90.125,0.063,69.75,69.875,55.594,66.375,22.656,28.813,72,70,1000,200,0.033,199.25,125.625,88.25,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.05,2.105,0.0,4.286,0.601,0.272,0.828,1.415,0.337,0.705
5252008,607,1,1,3,1,100,30.384,100.0,100.0,100.0,1,1,605.385,270.492,0.887,12.817,0,80,55,1.4,797.5,947.678,1721.472,815.879,54.557,61.191,69.576,60.808,50.825,1.413,1.733,0.264,65.315,52.265,89.223,57.566,59.196,60.71,137.686,111.815,135.739,40.001,54.757,42.423,-10.852,110,110,70.063,69.0,55.594,67.438,12.25,34.875,72,70,1000,200,0.105,203.5,120.5,82.188,0.144,69.313,69.063,57.5,65.75,36.344,26.328,72,70,1000,200,0.034,201.25,128.375,81.313,0.225,70.0,70.125,56.469,64.813,22.438,24.891,72,70,1000,200,0.032,194.75,126.75,89.25,0.065,69.75,69.875,55.594,66.375,22.75,28.609,72,70,1000,200,0.033,201.0,125.625,88.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.067,2.104,0.0,4.306,0.605,0.27,0.796,1.525,0.351,0.709
5252008,608,1,1,3,1,100,29.899,100.0,100.0,100.0,1,1,604.214,266.979,0.918,12.817,0,80,55,1.4,811.75,935.523,1708.59,798.34,54.557,61.191,69.468,60.918,50.825,1.398,1.715,0.29,65.186,52.214,89.279,57.623,59.196,60.71,137.833,111.922,136.109,39.929,54.757,42.35,-10.852,110,110,70.188,69.0,55.594,67.313,8.438,35.188,72,70,1000,200,0.103,199.125,120.5,82.063,0.143,69.375,69.063,57.5,68.563,33.563,25.953,72,70,1000,200,0.035,205.625,129.125,88.625,0.223,70.0,70.0,56.25,64.125,22.438,24.25,72,70,1000,200,0.033,198.5,126.313,87.25,0.065,69.75,69.875,55.594,66.188,22.844,28.578,72,70,1000,200,0.034,200.25,125.625,87.938,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,2.093,0.0,4.304,0.604,0.267,0.793,1.3,0.366,0.733
5252008,609,1,1,3,1,100,29.394,100.0,100.0,100.0,1,1,607.726,266.979,0.908,12.802,0,80,55,1.4,787.625,966.605,1712.27,814.417,54.557,61.084,69.36,60.918,50.825,1.406,1.736,0.282,65.27,52.218,89.056,57.681,59.235,60.71,137.538,111.815,136.626,39.929,54.757,42.35,-10.852,110,110,70.188,69.0,55.406,67.313,8.398,36.0,72,70,1000,200,0.097,195.25,120.5,82.063,0.148,69.563,69.25,57.5,70.125,28.141,26.328,72,70,1000,200,0.034,203.25,129.625,92.313,0.223,69.688,69.875,56.469,63.594,25.328,23.297,72,70,1000,200,0.036,208.125,126.0,84.5,0.065,69.625,69.875,55.531,66.188,27.641,28.547,72,70,1000,200,0.034,200.375,125.438,87.938,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.032,2.09,0.0,4.299,0.608,0.267,0.821,1.197,0.389,0.724
5252008,610,1,1,3,1,100,28.88,100.0,100.0,100.0,1,1,601.872,265.808,0.855,12.802,0,80,55,1.4,798.625,932.824,1703.07,796.879,54.557,61.191,69.468,60.918,50.825,1.44,1.751,0.282,65.209,52.175,89.167,57.652,59.235,60.71,136.875,111.922,136.847,39.856,54.652,42.277,-10.852,110,110,70.063,69.0,55.406,67.313,12.133,34.344,72,70,1000,200,0.108,206.0,120.5,82.063,0.146,69.688,69.563,57.5,71.25,17.844,27.453,72,70,1000,200,0.031,195.0,129.75,93.813,0.216,69.688,69.813,56.25,63.688,33.875,24.891,72,70,1000,200,0.032,194.5,126.75,80.563,0.196,69.625,69.875,55.531,66.188,23.063,28.297,72,70,1000,200,0.034,201.75,125.438,87.938,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,2.095,0.0,4.299,0.602,0.266,0.81,1.117,1.304,0.735
5252008,611,1,1,3,1,100,28.346,100.0,100.0,100.0,1,1,599.53,264.637,0.793,12.788,0,80,55,1.4,804.75,900.471,1690.197,783.738,54.557,61.191,69.468,60.918,50.825,1.41,1.729,0.286,65.161,52.186,89.279,57.566,59.235,60.71,136.432,111.922,136.773,39.783,54.757,42.204,-10.852,110,110,70.188,69.0,55.594,67.313,8.32,35.813,72,70,1000,200,0.098,196.0,120.5,81.875,0.146,69.75,69.875,57.281,71.563,21.703,27.094,72,70,1000,200,0.032,195.875,129.75,94.438,0.123,69.5,69.688,56.25,65.563,34.0,24.328,72,70,1000,200,0.033,198.0,127.938,83.625,0.214,69.75,69.813,55.438,66.188,23.172,28.188,72,70,1000,200,0.034,202.0,125.438,87.813,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.011,2.068,0.0,4.295,0.6,0.265,0.814,0.625,1.365,0.737
5252008,612,1,1,3,1,100,27.569,100.0,100.0,100.0,1,1,619.436,265.808,0.709,12.802,0,80,55,1.4,798.25,915.29,1695.713,829.046,54.45,61.084,69.468,60.918,50.716,1.398,1.708,0.286,65.203,52.17,89.195,57.422,59.222,60.71,136.063,112.134,136.404,39.711,54.757,42.204,-10.852,110,110,70.188,69.0,55.406,67.313,8.281,34.969,72,70,1000,200,0.105,203.0,120.563,81.875,0.144,69.875,70.063,57.281,70.5,17.984,26.141,72,70,1000,200,0.035,203.25,129.25,94.0,0.124,69.688,69.688,56.25,67.75,35.938,23.516,72,70,1000,200,0.035,206.375,128.625,87.813,0.247,69.625,69.813,55.531,66.375,27.969,28.969,72,70,1000,200,0.033,198.375,125.438,87.813,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,2.121,0.0,4.427,0.619,0.266,0.804,0.629,1.451,0.737
5252008,613,1,1,3,1,100,26.967,100.0,100.0,100.0,1,1,601.872,263.466,0.657,12.773,0,80,55,1.4,802.25,888.358,1675.492,796.879,54.45,61.191,69.576,60.918,50.716,1.398,1.736,0.275,65.147,52.135,89.251,57.393,59.209,60.71,136.063,111.922,136.035,39.711,54.547,42.131,-10.852,110,110,70.188,68.938,55.406,67.188,8.25,35.219,72,70,1000,200,0.103,199.125,120.5,81.875,0.146,70.0,70.125,57.281,69.25,14.234,26.172,72,70,1000,200,0.034,203.875,129.0,92.938,0.089,69.688,69.75,56.25,69.813,34.219,24.922,72,70,1000,200,0.032,194.125,129.0,92.5,0.257,69.75,69.813,55.531,66.188,23.375,28.578,72,70,1000,200,0.034,201.375,125.438,87.813,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,2.083,0.0,4.288,0.602,0.263,0.814,0.462,1.35,0.737
5252008,614,1,1,3,1,100,26.365,100.0,100.0,100.0,1,1,607.726,264.637,0.772,12.788,0,80,55,1.4,790.875,954.435,1681.005,811.492,54.45,61.191,69.468,60.918,50.716,1.433,1.743,0.279,65.133,52.113,89.279,57.249,59.235,60.71,136.211,112.134,135.518,39.638,54.757,42.131,-10.852,110,110,70.063,68.938,55.281,67.313,11.992,35.188,72,70,1000,200,0.102,201.125,120.5,81.875,0.146,70.0,70.063,57.281,67.75,14.242,26.563,72,70,1000,200,0.033,201.5,128.25,92.5,0.089,69.938,70.063,56.25,71.188,22.969,24.375,72,70,1000,200,0.033,197.5,129.125,95.063,0.195,69.625,69.875,55.438,66.188,28.172,28.641,72,70,1000,200,0.033,200.25,125.438,87.813,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.022,2.109,0.0,4.423,0.608,0.265,0.814,0.458,0.956,0.737
5252008,615,1,1,3,1,100,25.763,100.0,100.0,100.0,1,1,592.504,263.466,0.939,12.759,0,80,55,1.4,801.25,891.049,1684.681,811.492,54.45,61.191,69.576,60.918,50.825,1.345,1.726,0.275,65.142,52.079,89.306,57.163,59.235,60.71,136.653,112.134,135.223,39.711,54.652,42.058,-10.852,110,110,70.063,68.938,55.281,67.188,11.969,35.219,72,70,1000,200,0.102,198.875,120.313,81.875,0.143,70.0,70.0,57.281,66.563,14.234,27.453,72,70,1000,200,0.031,193.5,127.438,92.125,0.022,70.0,70.375,56.156,71.438,22.984,23.422,72,70,1000,200,0.035,207.125,128.75,94.938,0.17,69.625,69.875,55.531,66.188,23.609,28.594,72,70,1000,200,0.033,200.5,125.625,87.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.055,2.004,0.0,4.154,0.593,0.263,0.793,0.112,0.827,0.743
5252008,616,1,1,3,1,100,25.111,100.0,100.0,100.0,1,1,588.991,264.637,0.981,12.831,0,80,55,1.4,801.25,962.547,1684.681,783.738,54.45,61.084,69.576,60.918,50.825,1.406,1.69,0.26,65.14,52.099,89.612,57.163,59.274,60.71,136.948,112.028,135.37,39.493,54.757,41.912,-10.852,110,110,70.063,68.938,55.281,67.313,11.938,35.969,72,70,1000,200,0.098,195.5,120.313,81.875,0.141,70.0,69.938,57.281,65.25,14.234,26.703,72,70,1000,200,0.033,198.25,126.375,91.625,0.022,70.0,70.5,56.25,70.813,23.0,24.797,72,70,1000,200,0.032,195.0,128.625,93.125,0.148,69.625,69.875,55.531,66.375,23.719,28.391,72,70,1000,200,0.034,201.5,125.625,87.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.062,2.033,0.0,4.306,0.589,0.265,0.782,0.11,0.756,0.794
5252008,617,1,1,3,1,100,24.743,100.0,100.0,100.0,1,1,607.726,265.808,0.949,12.846,0,80,55,1.4,789.25,907.205,1690.197,817.342,54.45,61.084,69.576,60.918,51.043,1.406,1.726,0.282,65.128,52.091,90.085,57.134,59.261,60.71,136.948,112.028,135.739,39.493,54.757,41.621,-10.852,110,110,70.063,68.938,55.406,67.313,11.914,34.781,72,70,1000,200,0.106,204.125,120.5,82.063,0.162,69.875,69.875,57.281,63.875,18.031,25.984,72,70,1000,200,0.035,205.25,125.313,91.375,0.022,70.0,70.563,56.156,69.813,22.984,24.203,72,70,1000,200,0.034,199.25,128.5,91.813,0.113,69.625,69.938,55.531,66.563,23.844,28.453,72,70,1000,200,0.033,200.625,125.813,87.313,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.046,1.791,0.0,3.792,0.608,0.266,0.899,0.108,0.597,0.821
5252008,618,1,1,3,1,100,24.551,100.0,100.0,100.0,1,1,607.726,263.466,0.887,12.817,0,80,55,1.4,808.125,972.018,1692.035,820.267,54.663,61.084,69.685,60.808,51.369,1.425,1.743,0.275,65.164,52.099,90.502,57.134,59.261,60.71,136.58,112.454,136.109,39.42,54.966,41.548,-10.852,110,110,70.063,68.938,55.594,67.438,8.125,35.375,72,70,1000,200,0.101,197.875,120.5,82.688,0.16,69.75,69.75,57.281,62.719,21.859,26.563,72,70,1000,200,0.033,201.25,124.188,91.0,0.022,70.063,70.563,56.25,68.313,20.234,23.531,72,70,1000,200,0.035,206.5,128.125,91.188,0.113,69.625,69.875,55.594,67.0,28.641,28.469,72,70,1000,200,0.033,200.25,125.75,87.313,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.017,1.754,0.0,3.784,0.608,0.263,0.873,0.105,0.601,0.82
5252008,619,1,1,3,1,100,24.493,100.0,100.0,100.0,1,1,587.82,265.808,0.824,12.86,0,80,55,1.4,806.625,881.633,1682.843,782.278,54.77,61.084,69.685,60.918,51.587,1.383,1.722,0.286,65.097,52.086,90.641,57.249,59.261,60.603,136.211,112.134,136.182,39.493,55.281,41.548,-10.852,110,110,70.063,69.0,55.688,67.938,11.875,35.844,72,70,1000,200,0.098,197.375,120.5,83.125,0.162,69.75,69.563,57.281,62.0,21.953,27.063,72,70,1000,200,0.032,195.75,122.938,90.938,0.022,70.063,70.438,56.469,67.125,20.203,25.0,72,70,1000,200,0.031,194.125,127.75,90.75,0.084,69.625,69.875,55.594,67.188,24.078,28.563,72,70,1000,200,0.033,199.875,125.75,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.001,1.674,0.0,3.666,0.588,0.266,0.874,0.102,0.448,0.816
5252008,620,1,1,3,1,100,24.582,100.0,100.0,100.0,1,1,605.385,265.808,0.741,12.889,0,80,55,1.4,793.125,911.247,1690.197,805.646,54.876,61.084,69.685,60.808,51.696,1.402,1.754,0.275,65.143,52.117,90.724,57.364,59.261,60.71,135.916,112.134,135.961,39.42,55.806,41.548,-10.852,110,110,70.063,69.0,55.688,67.938,11.844,34.5,72,70,1000,200,0.108,205.0,120.5,83.563,0.168,69.688,69.438,57.281,61.531,24.906,26.219,72,70,1000,200,0.035,202.0,121.75,90.375,0.052,70.063,70.313,56.469,66.25,20.172,24.484,72,70,1000,200,0.032,197.0,127.563,90.25,0.078,69.75,69.875,55.844,67.313,28.859,28.375,72,70,1000,200,0.034,201.0,125.813,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.674,0.0,3.805,0.605,0.266,0.896,0.235,0.419,0.817
5252008,621,1,1,3,1,100,24.709,100.0,100.0,100.0,1,1,594.846,264.637,0.647,12.788,0,80,55,1.4,801.75,909.899,1703.07,817.342,54.983,61.084,69.685,60.808,51.696,1.353,1.765,0.275,65.151,52.087,90.558,57.537,59.248,60.71,136.063,112.241,135.666,39.347,55.386,41.548,-10.852,110,110,70.188,69.0,55.813,68.063,8.031,35.781,72,70,1000,200,0.098,195.75,120.563,83.688,0.162,69.563,69.25,57.5,61.625,28.813,26.203,72,70,1000,200,0.034,203.875,122.375,87.813,0.052,70.0,70.25,56.563,65.563,22.891,23.219,72,70,1000,200,0.036,208.375,127.063,89.563,0.078,69.75,69.875,55.844,67.375,24.266,28.438,72,70,1000,200,0.033,199.75,125.75,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.011,1.755,0.0,3.905,0.595,0.265,0.862,0.259,0.421,0.813
5252008,622,1,1,3,1,100,24.671,100.0,100.0,100.0,1,1,597.188,265.808,0.594,12.831,0,80,55,1.4,804.375,903.164,1690.197,795.418,54.983,61.084,69.576,60.808,51.696,1.349,1.743,0.286,65.198,52.132,90.391,57.623,59.287,60.603,136.358,112.347,135.37,39.347,55.386,41.475,-10.852,110,110,70.188,69.063,55.813,68.063,8.0,34.844,72,70,1000,200,0.105,203.375,120.5,84.0,0.159,69.375,69.188,57.5,62.094,34.563,27.047,72,70,1000,200,0.032,197.625,124.688,78.438,0.198,70.0,70.188,56.563,64.875,22.891,24.938,72,70,1000,200,0.031,194.5,126.75,88.0,0.078,69.75,69.875,55.906,67.688,24.344,28.313,72,70,1000,200,0.033,200.875,125.75,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.024,1.702,0.0,3.788,0.597,0.266,0.838,1.32,0.435,0.813
5252008,623,1,1,3,1,100,24.923,100.0,100.0,100.0,1,1,598.359,268.15,0.73,12.729,0,80,55,1.4,807.25,888.358,1704.91,792.497,55.09,61.084,69.576,60.808,51.696,1.406,1.743,0.286,65.171,52.173,90.446,57.709,59.287,60.71,136.727,112.347,135.149,39.275,55.386,41.402,-10.852,110,110,70.063,69.063,55.906,68.063,11.734,34.844,72,70,1000,200,0.104,200.875,120.5,83.688,0.164,69.375,69.125,57.5,64.375,34.781,27.063,72,70,1000,200,0.033,195.625,128.0,78.813,0.227,70.0,70.0,56.563,64.5,22.875,24.406,72,70,1000,200,0.033,197.5,126.625,86.188,0.078,69.75,69.938,55.906,67.688,22.469,28.391,72,70,1000,200,0.033,200.0,125.75,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.047,1.681,0.0,3.756,0.598,0.268,0.871,1.608,0.454,0.813
5252008,624,1,1,3,1,100,24.984,100.0,100.0,100.0,1,1,605.385,268.15,0.866,12.788,0,80,55,1.4,787.75,916.638,1704.91,815.879,55.09,61.084,69.576,60.808,51.696,1.349,1.779,0.275,65.254,52.196,90.279,57.824,59.287,60.71,137.096,112.56,135.149,39.129,55.281,41.402,-10.852,110,110,70.188,69.063,55.813,68.125,7.914,35.75,72,70,1000,200,0.097,196.875,120.5,83.688,0.162,69.563,69.125,57.5,67.563,34.969,26.016,72,70,1000,200,0.035,204.75,129.375,86.688,0.244,70.0,69.875,56.563,64.313,22.891,23.109,72,70,1000,200,0.036,207.5,126.563,85.0,0.078,69.813,69.938,55.906,67.75,22.531,28.422,72,70,1000,200,0.033,199.625,125.75,87.688,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.069,1.8,0.0,4.033,0.605,0.268,0.861,1.499,0.467,0.812
5252008,625,1,1,3,1,100,25.09,100.0,100.0,100.0,1,1,608.897,266.979,0.908,12.759,0,80,55,1.4,806.0,915.29,1704.91,811.492,55.09,61.084,69.576,60.808,51.696,1.379,1.719,0.279,65.216,52.153,90.252,57.882,59.287,60.71,137.17,112.241,135.592,39.202,55.386,41.402,-10.852,110,110,70.063,69.125,55.813,68.063,7.855,34.438,72,70,1000,200,0.107,204.0,120.313,83.875,0.149,69.563,69.313,57.5,70.0,25.766,26.688,72,70,1000,200,0.033,200.375,129.875,92.813,0.244,69.938,69.813,56.563,64.125,25.781,24.938,72,70,1000,200,0.031,195.375,126.438,84.188,0.078,69.813,69.875,55.906,67.688,22.594,28.313,72,70,1000,200,0.033,200.75,125.813,87.688,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.057,1.734,0.0,3.894,0.609,0.267,0.784,1.301,0.475,0.813
5252008,626,1,1,3,1,100,25.18,100.0,100.0,100.0,1,1,596.017,265.808,0.897,12.817,0,80,55,1.4,809.125,885.668,1690.197,782.278,55.09,61.084,69.468,60.808,51.587,1.379,1.672,0.279,65.26,52.203,90.14,57.968,59.274,60.603,136.801,112.347,136.035,39.057,55.386,41.256,-10.852,110,110,70.188,69.063,55.906,67.938,7.809,35.906,72,70,1000,200,0.098,195.25,120.313,83.313,0.149,69.688,69.5,57.5,71.563,25.875,27.563,72,70,1000,200,0.031,193.125,130.0,95.5,0.212,69.938,69.688,56.688,64.125,34.281,24.5,72,70,1000,200,0.032,196.75,126.625,83.813,0.129,69.813,70.0,55.906,67.75,22.656,29.109,72,70,1000,200,0.032,196.5,125.75,87.688,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.296,-0.146,0.028,1.726,0.0,3.911,0.596,0.266,0.796,1.052,0.796,0.812
5252008,627,1,1,3,1,100,25.52,100.0,100.0,100.0,1,1,604.214,266.979,0.845,12.802,0,80,55,1.4,788.625,927.427,1708.59,827.583,55.09,61.084,69.576,60.808,51.696,1.417,1.797,0.275,65.214,52.175,90.113,57.911,59.3,60.817,136.285,112.347,136.256,39.057,55.386,41.329,-10.852,110,110,70.188,69.063,55.906,67.813,7.762,34.75,72,70,1000,200,0.106,203.5,120.313,82.75,0.146,69.75,69.875,57.5,71.75,23.109,26.656,72,70,1000,200,0.033,198.875,130.0,95.313,0.178,69.688,69.625,56.563,64.813,34.344,23.141,72,70,1000,200,0.036,207.625,127.25,85.188,0.196,69.813,70.0,55.906,67.875,22.719,28.734,72,70,1000,200,0.033,200.0,125.75,87.813,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,1.781,0.0,4.036,0.604,0.267,0.792,0.888,1.187,0.765
5252008,628,1,1,3,1,100,25.396,100.0,100.0,100.0,1,1,605.385,264.637,0.782,12.802,0,80,55,1.4,799.5,909.899,1690.197,792.497,55.09,61.084,69.576,60.918,51.587,1.429,1.694,0.279,65.178,52.158,89.946,57.853,59.274,60.71,135.916,112.454,136.182,38.984,55.386,41.256,-10.852,110,110,70.188,69.063,55.813,67.75,7.719,35.719,72,70,1000,200,0.099,195.875,120.063,82.5,0.138,69.875,70.125,57.5,71.25,19.391,26.109,72,70,1000,200,0.035,204.5,129.875,94.0,0.123,69.688,69.688,56.688,66.75,34.438,24.563,72,70,1000,200,0.032,198.25,127.938,86.875,0.2,69.813,70.0,55.906,67.688,22.766,28.688,72,70,1000,200,0.033,200.125,125.625,87.938,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,-0.009,1.773,0.0,4.036,0.605,0.265,0.748,0.635,1.183,0.755
5252008,629,1,1,3,1,100,25.251,100.0,100.0,100.0,1,1,599.53,268.15,0.699,12.729,0,80,55,1.4,807.25,922.031,1706.75,802.723,54.983,61.084,69.576,60.808,51.478,1.398,1.679,0.279,65.239,52.173,89.918,57.824,59.287,60.71,135.768,112.454,135.813,38.984,55.176,41.256,-10.852,110,110,70.188,69.063,55.906,67.438,7.668,34.813,72,70,1000,200,0.105,203.5,120.063,82.25,0.143,70.0,70.188,57.5,69.938,15.648,26.859,72,70,1000,200,0.032,199.75,129.25,93.75,0.094,69.688,69.75,56.563,68.313,34.563,24.656,72,70,1000,200,0.032,195.5,128.125,88.813,0.216,69.813,70.063,55.906,67.375,24.766,28.516,72,70,1000,200,0.034,201.25,125.438,87.938,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,1.786,0.0,4.013,0.6,0.268,0.78,0.48,1.223,0.735
5252008,630,1,1,3,1,100,25.522,100.0,100.0,100.0,1,1,597.188,265.808,0.678,12.788,0,80,55,1.4,804.125,904.511,1706.75,782.278,55.09,61.084,69.685,60.918,51.587,1.391,1.772,0.29,65.26,52.208,90.029,57.709,59.313,60.71,135.842,112.347,135.444,38.911,55.281,41.183,-10.852,110,110,70.063,69.063,55.906,67.313,11.406,35.219,72,70,1000,200,0.102,198.375,119.938,81.438,0.142,70.0,70.188,57.5,68.563,15.664,27.297,72,70,1000,200,0.032,194.625,129.0,92.938,0.094,69.938,69.875,56.688,69.688,26.141,23.875,72,70,1000,200,0.034,201.25,128.375,90.75,0.166,69.813,70.0,55.906,67.188,22.859,28.438,72,70,1000,200,0.034,201.25,125.438,87.938,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,0.011,1.775,0.0,4.031,0.597,0.266,0.789,0.488,0.899,0.735
5252008,631,1,1,3,1,100,25.3,100.0,100.0,100.0,1,1,605.385,268.15,0.835,12.846,0,80,55,1.4,791.625,954.435,1712.27,802.723,54.983,61.084,69.685,60.808,51.478,1.387,1.751,0.275,65.274,52.229,89.862,57.709,59.313,60.71,136.211,112.454,135.075,38.911,55.386,41.183,-10.852,110,110,70.063,69.0,55.906,67.313,11.359,35.656,72,70,1000,200,0.098,198.0,119.938,81.188,0.14,70.125,70.125,57.5,67.375,15.656,26.078,72,70,1000,200,0.035,204.5,128.125,92.313,0.022,70.0,70.063,56.688,69.875,26.156,23.672,72,70,1000,200,0.034,204.875,128.375,91.438,0.163,69.938,70.0,55.906,67.063,19.141,28.484,72,70,1000,200,0.033,200.5,125.438,87.813,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.04,1.772,0.0,4.05,0.605,0.268,0.783,0.113,0.867,0.737
5252008,632,1,1,3,1,100,25.291,100.0,100.0,100.0,1,1,611.239,268.15,0.897,12.802,0,80,55,1.4,805.625,972.018,1708.59,805.646,54.983,61.191,69.685,60.808,51.478,1.41,1.772,0.275,65.358,52.248,89.807,57.738,59.339,60.71,136.875,112.347,135.001,38.839,55.281,41.11,-10.852,110,110,70.063,69.0,55.906,67.188,11.32,34.344,72,70,1000,200,0.107,205.375,119.938,81.188,0.133,70.125,70.063,57.5,65.875,10.953,26.719,72,70,1000,200,0.033,200.625,127.0,91.938,0.022,70.0,70.25,56.563,69.563,23.297,24.734,72,70,1000,200,0.032,195.625,128.125,90.813,0.161,69.938,70.063,55.906,67.0,19.188,28.547,72,70,1000,200,0.033,200.25,125.25,87.813,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.069,1.768,0.0,4.034,0.611,0.268,0.744,0.111,0.865,0.734
5252008,633,1,1,3,1,100,25.272,100.0,100.0,100.0,1,1,612.41,265.808,0.897,12.773,0,80,55,1.4,799.5,950.38,1710.43,805.646,54.983,61.084,69.685,60.918,51.478,1.425,1.779,0.282,65.246,52.195,89.807,57.709,59.339,60.71,137.391,112.347,135.37,38.911,55.281,41.183,-10.852,110,110,70.063,68.938,55.813,67.188,11.281,35.906,72,70,1000,200,0.097,195.375,119.813,80.875,0.139,70.0,69.938,57.281,64.375,15.633,27.484,72,70,1000,200,0.031,193.0,125.938,91.375,0.022,70.188,70.313,56.563,69.188,20.547,23.063,72,70,1000,200,0.036,209.125,128.375,90.438,0.096,69.813,70.0,55.906,67.0,23.016,28.375,72,70,1000,200,0.034,201.0,125.375,87.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.072,1.773,0.0,4.027,0.612,0.266,0.781,0.11,0.524,0.739
5252008,634,1,1,3,1,100,25.234,100.0,100.0,100.0,1,1,604.214,265.808,0.866,12.831,0,80,55,1.4,798.625,954.435,1701.231,810.031,54.983,61.191,69.685,60.918,51.478,1.36,1.74,0.29,65.311,52.236,89.862,57.738,59.326,60.817,137.317,112.454,135.813,38.839,55.281,41.11,-10.852,110,110,70.063,68.938,55.813,67.188,11.242,34.656,72,70,1000,200,0.106,204.25,119.75,81.0,0.142,70.0,69.813,57.5,63.0,19.422,25.891,72,70,1000,200,0.035,205.375,124.5,91.063,0.022,70.063,70.375,56.563,68.063,20.516,24.984,72,70,1000,200,0.031,194.875,127.75,90.438,0.078,69.813,70.0,55.906,66.75,23.078,28.438,72,70,1000,200,0.033,200.5,125.125,87.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.052,1.772,0.0,4.043,0.604,0.266,0.794,0.106,0.419,0.734
5252008,635,1,1,3,1,100,25.235,100.0,100.0,100.0,1,1,604.214,266.979,0.814,12.875,0,80,55,1.4,810.0,947.678,1701.231,801.261,55.09,61.191,69.793,60.918,51.478,1.417,1.765,0.279,65.326,52.283,89.835,57.767,59.339,60.817,136.875,112.454,136.182,38.766,55.176,41.037,-10.852,110,110,70.188,68.938,55.813,67.125,11.211,35.656,72,70,1000,200,0.099,196.125,119.625,80.875,0.143,69.75,69.688,57.5,62.219,23.266,26.25,72,70,1000,200,0.034,203.75,122.938,90.938,0.022,70.063,70.313,56.688,66.75,20.484,24.609,72,70,1000,200,0.032,196.125,127.25,90.438,0.075,69.813,70.0,55.906,66.75,23.125,28.344,72,70,1000,200,0.034,200.75,125.125,87.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.023,1.782,0.0,4.057,0.604,0.267,0.8,0.102,0.398,0.734
5252008,636,1,1,3,1,100,25.236,100.0,100.0,100.0,1,1,610.068,268.15,0.751,12.773,0,80,55,1.4,791.0,913.942,1712.27,826.119,54.983,61.191,69.685,60.918,51.478,1.372,1.729,0.275,65.357,52.208,89.807,57.824,59.352,60.817,136.432,112.667,136.404,38.766,55.281,41.037,-10.852,110,110,70.188,68.938,55.906,67.125,7.406,35.0,72,70,1000,200,0.104,202.25,119.75,80.875,0.129,69.75,69.5,57.5,61.531,26.234,26.75,72,70,1000,200,0.032,200.125,121.688,90.938,0.069,70.063,70.25,56.563,65.625,20.453,23.25,72,70,1000,200,0.036,206.75,126.625,89.563,0.061,69.813,70.0,55.906,66.75,23.188,28.469,72,70,1000,200,0.033,199.625,125.063,87.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,1.756,0.0,4.025,0.61,0.268,0.724,0.306,0.326,0.734
5252008,637,1,1,3,1,100,25.218,100.0,100.0,100.0,1,1,599.53,266.979,0.678,12.802,0,80,55,1.4,806.0,893.74,1712.27,788.117,54.983,61.191,69.576,60.918,51.478,1.429,1.775,0.275,65.25,52.229,89.89,57.882,59.378,60.817,136.137,112.667,136.256,38.693,55.281,40.965,-10.852,110,110,70.063,68.875,55.813,67.125,7.367,34.625,72,70,1000,200,0.106,202.625,119.625,80.875,0.136,69.688,69.375,57.625,61.625,26.344,27.156,72,70,1000,200,0.032,195.375,123.25,88.438,0.102,70.063,70.188,56.563,64.688,23.156,24.984,72,70,1000,200,0.032,194.75,125.75,88.625,0.061,69.813,69.938,55.906,66.75,23.234,28.266,72,70,1000,200,0.034,200.875,125.125,87.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,1.753,0.0,4.036,0.6,0.267,0.761,0.512,0.326,0.735
5252008,638,1,1,3,1,100,25.199,100.0,100.0,100.0,1,1,610.068,262.295,0.615,12.802,0,80,55,1.4,807.625,895.086,1697.552,796.879,54.983,61.191,69.576,60.918,51.478,1.459,1.765,0.286,65.415,52.295,89.918,57.997,59.41,60.817,135.916,112.667,135.961,38.693,55.281,40.965,-10.852,110,110,69.938,68.875,55.813,67.188,11.117,35.844,72,70,1000,200,0.098,195.5,119.75,80.563,0.143,69.563,69.25,57.625,62.625,30.25,26.016,72,70,1000,200,0.035,203.625,125.438,77.625,0.139,70.0,70.063,56.563,63.688,23.156,24.469,72,70,1000,200,0.032,197.25,125.125,87.25,0.061,69.813,70.0,55.906,66.75,23.297,28.328,72,70,1000,200,0.033,200.25,125.063,87.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.001,1.753,0.0,4.036,0.61,0.262,0.809,0.958,0.333,0.734
5252008,639,1,1,3,1,100,25.19,100.0,100.0,100.0,1,1,614.752,268.15,0.657,12.831,0,80,55,1.4,786.875,935.523,1717.791,824.656,54.983,61.191,69.576,60.918,51.478,1.425,1.768,0.282,65.283,52.257,89.751,58.026,59.423,60.817,136.063,112.667,135.592,38.693,55.386,40.965,-10.852,110,110,70.063,68.875,55.813,67.313,11.094,34.813,72,70,1000,200,0.105,203.5,119.625,81.125,0.146,69.375,69.188,57.625,63.969,36.031,26.203,72,70,1000,200,0.034,203.625,127.75,78.5,0.208,69.938,69.938,56.563,63.063,23.156,23.328,72,70,1000,200,0.035,208.125,124.75,85.188,0.061,69.813,69.938,55.844,66.688,23.359,28.234,72,70,1000,200,0.033,200.875,125.063,87.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.013,1.746,0.0,4.045,0.615,0.268,0.811,1.475,0.348,0.734
5252008,640,1,1,3,1,100,25.172,100.0,100.0,100.0,1,1,603.043,265.808,0.855,12.817,0,80,55,1.4,804.5,942.274,1703.07,773.524,54.983,61.191,69.468,61.028,51.478,1.387,1.775,0.279,65.225,52.243,89.807,58.141,59.449,60.817,136.506,112.667,135.37,38.693,55.386,40.965,-10.852,110,110,70.063,68.875,55.906,67.313,11.07,35.094,72,70,1000,200,0.103,199.375,119.75,81.875,0.151,69.375,69.125,57.625,66.375,36.188,27.141,72,70,1000,200,0.031,197.125,128.625,84.438,0.208,69.688,69.813,56.563,62.688,34.531,24.922,72,70,1000,200,0.031,195.125,124.313,81.563,0.141,69.813,69.938,56.0,66.75,23.422,29.563,72,70,1000,200,0.03,192.625,125.063,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.041,1.744,0.0,4.041,0.603,0.266,0.826,1.323,0.869,0.736
5252008,641,1,1,3,1,100,25.163,100.0,100.0,100.0,1,1,596.017,268.15,0.897,12.846,0,80,55,1.4,806.0,939.574,1699.391,791.037,54.983,61.191,69.468,61.028,51.478,1.368,1.768,0.268,65.368,52.269,89.835,58.256,59.469,60.924,136.727,112.454,135.296,38.62,55.176,40.965,-10.852,110,110,70.063,68.875,55.906,67.813,11.039,35.438,72,70,1000,200,0.1,199.25,119.938,82.25,0.154,69.563,69.25,57.5,68.875,30.766,27.078,72,70,1000,200,0.033,195.75,129.625,89.313,0.227,69.688,69.688,56.563,63.688,34.625,24.609,72,70,1000,200,0.032,196.125,126.313,78.063,0.206,69.813,69.938,55.906,66.75,23.484,28.734,72,70,1000,200,0.033,199.5,125.063,87.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.053,1.82,0.0,4.18,0.596,0.268,0.838,1.317,1.432,0.734
5252008,642,1,1,3,1,100,25.154,100.0,100.0,100.0,1,1,601.872,266.979,0.897,12.729,0,80,55,1.4,805.125,985.558,1712.27,810.031,54.983,61.298,69.468,61.028,51.478,1.394,1.779,0.264,65.329,52.271,89.89,58.285,59.482,60.924,136.801,112.56,135.518,38.548,55.281,40.819,-10.852,110,110,70.063,68.938,55.906,67.75,11.016,34.5,72,70,1000,200,0.106,204.375,119.813,82.688,0.153,69.688,69.438,57.5,70.563,24.25,25.969,72,70,1000,200,0.035,205.375,129.875,92.813,0.224,69.688,69.563,56.563,66.25,36.563,23.688,72,70,1000,200,0.035,202.875,127.625,83.938,0.236,69.813,70.0,55.906,66.688,23.547,28.672,72,70,1000,200,0.033,200.25,125.063,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.047,1.728,0.0,4.012,0.602,0.267,0.82,1.195,1.485,0.736
5252008,643,1,1,3,1,100,25.145,100.0,100.0,100.0,1,1,604.214,266.979,0.866,12.788,0,80,55,1.4,790.375,940.924,1701.231,777.901,54.983,61.298,69.468,61.028,51.478,1.406,1.743,0.282,65.332,52.269,89.779,58.17,59.508,60.924,136.58,112.773,135.739,38.548,55.281,40.892,-10.852,110,110,70.063,68.938,55.906,67.938,7.203,35.813,72,70,1000,200,0.098,195.25,119.938,82.75,0.152,69.875,69.75,57.5,71.313,24.328,26.984,72,70,1000,200,0.032,197.75,129.75,94.125,0.187,69.688,69.563,56.563,68.438,36.656,24.484,72,70,1000,200,0.032,199.5,128.25,89.25,0.24,69.813,69.938,55.906,66.75,23.609,28.594,72,70,1000,200,0.033,200.75,124.813,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.031,1.791,0.0,4.16,0.604,0.267,0.816,0.959,1.348,0.731
5252008,644,1,1,3,1,100,25.127,100.0,100.0,100.0,1,1,593.675,270.492,0.824,12.773,0,80,55,1.4,807.0,1005.894,1738.045,785.197,54.983,61.298,69.576,61.028,51.478,1.356,1.736,0.271,65.402,52.261,89.862,58.054,59.508,60.924,136.211,112.773,135.961,38.548,55.281,40.819,-10.852,110,110,70.188,68.938,55.906,67.563,7.164,34.75,72,70,1000,200,0.105,203.375,119.75,82.75,0.14,69.875,70.0,57.5,71.563,20.625,27.031,72,70,1000,200,0.033,195.625,130.0,94.125,0.15,69.688,69.875,56.688,69.875,34.938,24.859,72,70,1000,200,0.032,194.625,128.5,91.938,0.243,69.75,70.0,56.0,66.75,25.641,28.547,72,70,1000,200,0.033,200.375,125.063,87.313,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.009,1.734,0.0,4.025,0.594,0.27,0.748,0.774,1.279,0.734
5252008,645,1,1,3,1,100,25.128,100.0,100.0,100.0,1,1,604.214,266.979,0.761,12.817,0,80,55,1.4,815.25,912.595,1710.43,793.958,54.983,61.298,69.576,61.138,51.478,1.413,1.779,0.279,65.389,52.279,89.946,57.939,59.546,61.031,135.842,112.773,135.813,38.475,55.386,40.819,-10.852,110,110,70.188,68.938,55.906,67.313,7.121,35.188,72,70,1000,200,0.101,198.25,119.813,81.688,0.143,69.875,70.188,57.5,70.625,16.875,25.922,72,70,1000,200,0.035,205.25,129.625,93.313,0.089,69.938,70.125,56.688,70.938,26.516,24.234,72,70,1000,200,0.033,198.875,128.5,93.125,0.166,69.938,69.938,55.906,66.75,23.734,28.469,72,70,1000,200,0.033,201.0,125.063,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.001,1.777,0.0,4.169,0.604,0.267,0.787,0.465,0.845,0.736
5252008,646,1,1,3,1,100,25.119,100.0,100.0,100.0,1,1,621.778,265.808,0.688,12.86,0,80,55,1.4,786.125,923.38,1692.035,801.261,54.983,61.405,69.685,61.138,51.478,1.448,1.768,0.268,65.288,52.226,89.751,57.853,59.585,61.031,135.694,112.879,135.592,38.475,55.386,40.819,-10.852,110,110,70.188,69.0,55.813,67.313,7.086,36.0,72,70,1000,200,0.097,194.75,119.75,81.25,0.143,70.125,70.188,57.5,68.938,16.891,26.422,72,70,1000,200,0.034,202.375,128.625,93.188,0.056,70.0,70.375,56.563,70.813,23.656,24.094,72,70,1000,200,0.033,202.625,128.375,92.813,0.161,69.813,69.938,55.906,66.688,23.813,28.313,72,70,1000,200,0.034,201.25,125.063,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,1.782,0.0,4.183,0.622,0.266,0.795,0.286,0.824,0.74
5252008,647,1,1,3,1,100,25.11,100.0,100.0,100.0,1,1,605.385,265.808,0.72,12.846,0,80,55,1.4,801.625,877.6,1690.197,786.657,54.983,61.405,69.793,61.138,51.587,1.433,1.761,0.282,65.283,52.225,89.918,57.767,59.585,61.031,135.842,112.56,135.296,38.402,55.281,40.746,-10.852,110,110,70.063,69.0,55.906,67.188,10.828,34.594,72,70,1000,200,0.106,204.5,119.438,81.188,0.143,70.125,70.125,57.625,67.563,12.18,27.453,72,70,1000,200,0.031,193.5,128.0,93.125,0.022,70.063,70.5,56.688,69.938,23.641,24.719,72,70,1000,200,0.032,195.75,128.25,91.625,0.135,69.813,70.0,55.906,66.688,23.859,28.438,72,70,1000,200,0.033,200.0,125.063,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.017,1.784,0.0,4.179,0.605,0.266,0.79,0.11,0.712,0.74
5252008,648,1,1,3,1,100,25.103,100.0,100.0,100.0,1,1,593.675,266.979,0.855,12.802,0,80,55,1.4,811.25,919.334,1712.27,805.646,55.09,61.405,69.793,61.138,51.587,1.398,1.751,0.279,65.246,52.198,89.974,57.767,59.624,61.031,136.211,112.56,134.927,38.402,55.596,40.746,-10.852,110,110,70.188,68.938,55.906,67.125,7.027,35.5,72,70,1000,200,0.1,196.5,119.625,81.0,0.142,70.125,70.063,57.625,66.0,12.141,26.5,72,70,1000,200,0.034,198.75,126.75,92.313,0.022,70.063,70.5,56.563,69.188,16.984,23.766,72,70,1000,200,0.035,202.5,127.938,90.813,0.12,69.813,70.0,55.906,66.688,23.922,28.391,72,70,1000,200,0.033,200.625,125.063,87.313,0.137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.046,1.745,0.0,4.164,0.594,0.267,0.792,0.109,0.641,0.745
5252008,649,1,1,3,1,100,25.131,100.0,100.0,100.0,1,1,613.581,265.808,0.897,12.846,0,80,55,1.4,791.0,928.776,1695.713,818.804,54.983,61.405,69.793,61.138,51.478,1.436,1.743,0.257,65.278,52.2,89.807,57.882,59.65,61.031,136.653,112.56,134.927,38.402,55.386,40.673,-10.852,110,110,70.063,68.938,55.813,67.188,10.781,35.188,72,70,1000,200,0.102,201.25,119.438,80.875,0.141,70.0,70.0,57.625,64.625,16.813,26.141,72,70,1000,200,0.034,203.875,125.75,91.938,0.022,70.063,70.5,56.688,68.063,20.859,23.781,72,70,1000,200,0.034,204.875,127.75,90.5,0.078,69.813,70.0,55.906,66.75,23.984,28.422,72,70,1000,200,0.033,199.875,125.063,87.313,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.064,1.718,0.0,4.049,0.614,0.266,0.785,0.107,0.418,0.756
5252008,650,1,1,3,1,100,25.142,100.0,100.0,100.0,1,1,596.017,266.979,0.897,12.744,0,80,55,1.4,798.5,950.38,1701.231,780.819,54.983,61.405,69.685,61.248,51.587,1.421,1.779,0.268,65.376,52.17,89.918,57.824,59.676,61.138,136.875,112.879,135.223,38.33,55.386,40.673,-10.852,110,110,70.063,68.875,55.906,67.188,10.75,34.375,72,70,1000,200,0.107,204.875,119.625,81.0,0.142,70.0,69.813,57.5,63.313,20.609,27.109,72,70,1000,200,0.031,196.875,124.5,91.563,0.022,70.063,70.438,56.688,66.938,20.797,24.844,72,70,1000,200,0.032,195.125,127.25,90.25,0.078,69.813,70.0,55.906,66.75,24.047,28.375,72,70,1000,200,0.033,200.0,125.125,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.062,1.751,0.0,4.144,0.596,0.267,0.792,0.104,0.416,0.737
5252008,651,1,1,3,1,100,25.407,100.0,100.0,100.0,1,1,592.504,266.979,0.835,12.744,0,80,55,1.4,808.625,936.873,1712.27,801.261,54.983,61.512,69.685,61.248,51.587,1.398,1.708,0.279,65.226,52.205,89.974,57.911,59.689,61.138,136.653,112.773,135.592,38.33,55.281,40.673,-10.852,110,110,70.063,68.875,55.906,67.188,10.719,35.938,72,70,1000,200,0.097,194.875,119.625,80.875,0.141,69.75,69.75,57.5,62.344,24.453,26.484,72,70,1000,200,0.034,199.375,123.125,91.375,0.035,70.188,70.313,56.688,65.688,16.844,23.969,72,70,1000,200,0.034,200.75,126.75,89.25,0.078,69.813,69.938,55.906,66.75,24.109,28.203,72,70,1000,200,0.034,200.75,125.125,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.037,1.762,0.0,4.144,0.593,0.267,0.789,0.16,0.421,0.741
5252008,652,1,1,3,1,100,25.212,100.0,100.0,100.0,1,1,614.752,268.15,0.793,12.744,0,80,55,1.4,800.0,962.547,1710.43,821.73,54.983,61.512,69.685,61.248,51.478,1.406,1.783,0.279,65.375,52.206,89.835,57.939,59.715,61.138,136.285,112.56,135.813,38.33,55.386,40.6,-10.852,110,110,70.063,68.875,55.813,67.313,10.688,34.719,72,70,1000,200,0.105,203.625,119.438,81.0,0.146,69.688,69.563,57.5,61.719,27.406,26.203,72,70,1000,200,0.034,203.375,121.938,91.063,0.085,70.063,70.25,56.688,65.063,20.719,23.391,72,70,1000,200,0.035,206.75,126.625,87.25,0.078,69.813,69.938,55.906,66.75,24.172,28.969,72,70,1000,200,0.033,198.125,124.813,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.016,1.696,0.0,4.015,0.615,0.268,0.81,0.379,0.442,0.731
5252008,653,1,1,3,1,100,25.203,100.0,100.0,100.0,1,1,593.675,265.808,0.73,12.875,0,80,55,1.4,790.375,935.523,1706.75,777.901,54.983,61.512,69.576,61.248,51.587,1.349,1.775,0.279,65.3,52.24,89.835,58.112,59.728,61.138,135.99,112.879,135.813,38.257,55.386,40.6,-10.852,110,110,70.063,68.875,55.906,67.313,10.664,35.406,72,70,1000,200,0.1,197.25,119.625,81.438,0.146,69.688,69.375,57.625,61.813,27.516,26.969,72,70,1000,200,0.031,198.125,123.875,86.5,0.089,70.0,70.125,56.688,64.688,23.438,24.953,72,70,1000,200,0.031,194.25,126.438,85.625,0.078,69.813,70.0,55.906,66.75,24.234,28.703,72,70,1000,200,0.033,200.0,124.813,87.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.006,1.761,0.0,4.187,0.594,0.266,0.805,0.48,0.459,0.729
5252008,654,1,1,3,1,100,25.194,100.0,100.0,100.0,1,1,601.872,264.637,0.657,12.788,0,80,55,1.4,795.875,905.858,1695.713,786.657,54.983,61.512,69.576,61.248,51.478,1.379,1.736,0.286,65.411,52.291,89.862,58.141,59.754,61.138,135.768,112.879,135.666,38.257,55.386,40.6,-10.852,110,110,70.063,68.875,55.813,67.438,10.633,35.281,72,70,1000,200,0.102,200.5,119.438,81.688,0.143,69.563,69.25,57.5,62.813,31.422,27.172,72,70,1000,200,0.032,194.875,125.938,76.438,0.119,70.0,69.938,56.688,64.313,23.438,24.438,72,70,1000,200,0.033,197.375,126.313,84.5,0.078,69.813,69.938,55.906,66.75,24.297,28.734,72,70,1000,200,0.033,200.0,125.063,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,1.749,0.0,4.158,0.602,0.265,0.779,0.849,0.47,0.736
5252008,655,1,1,3,1,100,25.195,100.0,100.0,100.0,1,1,605.385,266.979,0.626,12.802,0,80,55,1.4,795.875,993.689,1692.035,824.656,54.983,61.512,69.468,61.248,51.587,1.372,1.74,0.29,65.269,52.235,89.918,58.227,59.773,61.138,135.842,112.879,135.37,38.257,55.281,40.527,-10.852,110,110,70.063,68.938,55.906,67.438,10.609,34.844,72,70,1000,200,0.105,201.125,119.625,81.875,0.151,69.688,69.25,57.5,63.969,31.578,25.906,72,70,1000,200,0.035,204.625,127.438,78.438,0.167,69.938,69.813,56.688,64.25,26.297,23.281,72,70,1000,200,0.035,208.0,126.125,83.938,0.078,69.813,70.0,55.906,66.75,24.359,28.422,72,70,1000,200,0.034,201.875,124.813,87.313,0.138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.013,1.707,0.0,4.033,0.605,0.267,0.823,1.178,0.474,0.746
5252008,656,1,1,3,1,100,25.205,100.0,100.0,100.0,1,1,596.017,265.808,0.73,12.773,0,80,55,1.4,814.5,981.495,1703.07,799.801,54.983,61.512,69.468,61.248,51.587,1.345,1.722,0.29,65.379,52.278,89.835,58.256,59.825,61.246,136.063,112.879,135.001,38.184,55.386,40.6,-10.852,110,110,70.063,68.938,55.906,67.563,10.578,36.0,72,70,1000,200,0.097,194.875,119.625,81.813,0.147,69.375,69.188,57.5,66.313,37.375,26.313,72,70,1000,200,0.034,203.0,128.625,84.5,0.228,69.938,69.813,56.688,63.875,26.328,24.828,72,70,1000,200,0.032,195.0,126.125,83.375,0.078,69.813,69.938,55.906,66.75,24.406,28.422,72,70,1000,200,0.034,200.875,124.813,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.033,1.794,0.0,4.283,0.596,0.266,0.802,1.448,0.48,0.735
5252008,657,1,1,3,1,100,25.206,100.0,100.0,100.0,1,1,591.333,263.466,0.887,12.875,0,80,55,1.4,795.25,977.432,1690.197,786.657,54.983,61.619,69.468,61.248,51.587,1.353,1.736,0.286,65.322,52.319,89.918,58.342,59.812,61.246,136.506,112.879,134.927,38.112,55.491,40.527,-10.852,110,110,70.063,69.0,56.0,67.438,10.555,34.656,72,70,1000,200,0.106,204.0,119.625,82.063,0.146,69.563,69.25,57.625,68.875,31.938,27.219,72,70,1000,200,0.031,196.5,129.375,89.625,0.234,69.938,69.75,56.688,63.781,26.359,24.016,72,70,1000,200,0.034,199.75,126.063,83.188,0.179,69.938,69.938,55.906,66.688,20.688,28.484,72,70,1000,200,0.033,199.625,125.063,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.059,1.789,0.0,4.315,0.591,0.263,0.792,1.339,1.106,0.74
5252008,658,1,1,3,1,100,25.509,100.0,100.0,100.0,1,1,607.726,266.979,0.929,12.831,0,80,55,1.4,801.75,958.49,1706.75,814.417,55.09,61.619,69.468,61.248,51.587,1.402,1.797,0.29,65.341,52.261,89.974,58.371,59.838,61.246,136.727,112.879,135.075,38.112,55.491,40.527,-10.852,110,110,70.063,68.938,55.906,67.438,10.531,35.594,72,70,1000,200,0.099,196.25,119.438,81.875,0.146,69.563,69.5,57.625,70.625,28.281,25.922,72,70,1000,200,0.035,204.875,129.875,93.75,0.244,69.688,69.688,56.688,64.875,26.422,23.359,72,70,1000,200,0.035,207.375,127.063,84.0,0.192,69.813,70.0,55.906,66.688,24.516,28.406,72,70,1000,200,0.033,200.75,124.813,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.064,1.783,0.0,4.301,0.608,0.267,0.792,1.268,1.191,0.735
5252008,659,1,1,3,1,100,25.597,100.0,100.0,100.0,1,1,600.701,266.979,0.929,12.817,0,80,55,1.4,805.75,961.195,1699.391,799.801,55.09,61.619,69.468,61.357,51.587,1.41,1.747,0.271,65.288,52.24,89.807,58.285,59.864,61.246,136.801,112.879,135.444,38.039,55.491,40.454,-10.852,110,110,70.188,69.0,56.0,67.563,6.73,35.344,72,70,1000,200,0.102,200.5,119.625,81.875,0.146,69.75,69.75,57.5,71.938,25.516,26.391,72,70,1000,200,0.034,202.0,130.125,95.313,0.21,69.688,69.625,56.688,66.75,34.969,24.969,72,70,1000,200,0.031,194.125,127.75,86.438,0.193,69.813,70.0,55.906,66.688,20.797,28.266,72,70,1000,200,0.034,201.375,125.063,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.053,1.774,0.0,4.296,0.601,0.267,0.796,1.052,1.148,0.74
