DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,700,1,1,3,1,100,25.684,100.0,100.0,100.0,1,1,601.872,264.637,0.887,12.889,0,80,55,1.4,804.125,947.678,1697.552,796.879,55.09,61.619,69.576,61.357,51.587,1.337,1.719,0.279,65.425,52.274,90.029,58.17,59.864,61.246,136.58,112.879,135.813,38.184,55.281,40.527,-10.852,110,110,70.063,69.0,56.0,67.438,10.477,34.375,72,70,1000,200,0.107,205.25,119.438,81.813,0.143,69.875,70.125,57.5,72.313,21.813,27.219,72,70,1000,200,0.032,194.25,130.0,95.5,0.192,69.688,69.75,56.688,68.313,35.031,24.422,72,70,1000,200,0.033,197.25,128.125,88.625,0.177,69.813,69.875,55.906,66.688,24.625,28.25,72,70,1000,200,0.034,201.125,124.813,87.313,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.029,1.766,0.0,4.191,0.602,0.265,0.777,0.953,1.007,0.751
5252008,701,1,1,3,1,100,25.754,100.0,100.0,100.0,1,1,607.726,266.979,0.814,12.817,0,80,55,1.4,793.25,976.079,1703.07,807.107,55.09,61.619,69.576,61.357,51.587,1.406,1.793,0.279,65.327,52.287,89.918,58.083,59.89,61.246,135.99,112.667,135.887,38.039,55.491,40.454,-10.852,110,110,70.063,68.938,55.906,67.438,10.445,36.0,72,70,1000,200,0.097,194.625,119.375,81.688,0.149,70.0,70.375,57.5,72.25,18.063,25.891,72,70,1000,200,0.035,205.125,129.875,94.563,0.102,69.938,69.875,56.688,69.063,23.734,23.219,72,70,1000,200,0.036,206.875,128.25,89.813,0.172,69.813,69.938,55.906,66.688,24.688,28.344,72,70,1000,200,0.033,200.375,125.063,87.313,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,1.774,0.0,4.296,0.608,0.267,0.811,0.518,0.952,0.756
5252008,702,1,1,3,1,100,25.6,100.0,100.0,100.0,1,1,605.385,264.637,0.741,12.773,0,80,55,1.4,801.375,967.958,1697.552,827.583,54.983,61.619,69.685,61.357,51.478,1.398,1.722,0.271,65.328,52.254,89.779,58.026,59.955,61.353,135.694,112.986,135.739,38.112,55.491,40.454,-10.852,110,110,70.063,68.938,55.813,67.313,10.414,34.438,72,70,1000,200,0.107,204.75,119.188,81.563,0.143,70.0,70.438,57.5,70.563,13.375,26.422,72,70,1000,200,0.034,202.25,129.125,94.125,0.055,70.0,70.125,56.688,69.375,23.734,24.984,72,70,1000,200,0.031,194.0,128.25,90.125,0.17,69.813,70.0,55.906,66.75,24.734,29.234,72,70,1000,200,0.031,195.375,125.063,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,1.721,0.0,4.152,0.605,0.265,0.777,0.277,0.933,0.74
5252008,703,1,1,3,1,100,25.863,100.0,100.0,100.0,1,1,590.162,263.466,0.678,12.744,0,80,55,1.4,808.25,930.125,1686.519,783.738,55.09,61.619,69.685,61.357,51.478,1.398,1.722,0.29,65.238,52.204,89.89,57.939,59.981,61.353,135.694,112.986,135.444,38.839,55.386,40.965,-10.852,110,110,70.063,68.938,55.906,67.313,10.391,35.75,72,70,1000,200,0.098,195.5,119.375,81.438,0.144,70.125,70.438,57.625,68.563,13.344,27.266,72,70,1000,200,0.031,195.375,127.875,94.0,0.055,70.063,70.25,56.688,69.25,20.984,24.469,72,70,1000,200,0.033,197.0,127.938,90.25,0.148,69.813,70.0,56.0,66.75,24.797,28.563,72,70,1000,200,0.034,201.25,125.063,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.637,0.0,3.759,0.59,0.263,0.789,0.268,0.803,0.736
5252008,704,1,1,3,1,100,25.893,100.0,100.0,100.0,1,1,611.239,268.15,0.626,12.817,0,80,55,1.4,790.875,1030.336,1725.154,823.193,55.09,61.726,69.793,61.357,51.478,1.413,1.711,0.26,65.31,52.247,90.057,57.911,60.007,61.353,135.842,112.773,135.149,39.129,55.491,41.329,-10.852,110,110,70.063,68.938,55.813,67.313,10.359,34.813,72,70,1000,200,0.104,203.0,119.188,81.438,0.143,70.125,70.313,57.625,66.563,13.305,25.922,72,70,1000,200,0.035,204.5,126.563,93.75,0.022,70.063,70.313,56.688,68.75,20.969,23.156,72,70,1000,200,0.036,207.25,127.875,89.938,0.113,69.813,70.0,56.0,66.75,24.844,28.781,72,70,1000,200,0.033,199.125,125.063,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.146,0.019,1.723,0.0,3.912,0.611,0.268,0.779,0.104,0.617,0.736
5252008,705,1,1,3,1,100,25.981,100.0,100.0,100.0,1,1,598.359,265.808,0.772,12.817,0,80,55,1.4,802.25,965.252,1695.713,811.492,55.09,61.726,69.793,61.467,51.696,1.436,1.726,0.29,65.219,52.19,90.252,57.911,60.02,61.353,136.211,112.773,134.853,39.347,55.491,41.548,-10.852,110,110,70.063,68.938,55.906,67.188,6.551,34.813,72,70,1000,200,0.104,200.625,119.125,81.438,0.143,70.125,70.188,57.5,65.063,13.266,26.391,72,70,1000,200,0.033,202.0,125.563,93.188,0.022,70.188,70.313,56.688,67.875,20.922,24.922,72,70,1000,200,0.031,194.5,127.625,89.938,0.096,69.813,70.0,56.0,66.688,24.906,28.625,72,70,1000,200,0.033,200.375,124.813,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.045,1.747,0.0,3.914,0.598,0.266,0.778,0.103,0.521,0.735
5252008,706,1,1,3,1,100,26.332,100.0,100.0,100.0,1,1,598.359,263.466,0.855,12.788,0,80,55,1.4,802.75,954.435,1688.358,808.569,55.196,61.726,69.793,61.467,51.913,1.425,1.786,0.29,65.272,52.252,90.474,57.968,60.052,61.46,136.653,112.773,134.853,39.493,55.596,41.694,-10.852,110,110,70.063,68.938,56.0,67.313,14.078,35.281,72,70,1000,200,0.101,199.75,119.188,81.25,0.144,70.0,70.0,57.625,63.625,17.938,26.406,72,70,1000,200,0.034,199.875,124.375,92.75,0.022,70.063,70.25,56.781,66.625,20.875,24.141,72,70,1000,200,0.033,199.375,127.25,90.0,0.096,69.813,70.0,56.0,66.75,24.969,28.516,72,70,1000,200,0.034,201.25,124.75,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.064,1.748,0.0,3.905,0.598,0.263,0.789,0.1,0.515,0.73
5252008,707,1,1,3,1,100,26.8,100.0,100.0,100.0,1,1,610.068,262.295,0.845,12.875,0,80,55,1.4,793.375,969.311,1684.681,834.902,55.303,61.726,69.685,61.467,52.022,1.425,1.786,0.286,65.28,52.229,90.474,58.112,60.091,61.46,136.875,112.986,135.149,39.565,55.806,41.767,-10.852,110,110,70.188,68.938,56.219,67.313,6.504,34.406,72,70,1000,200,0.106,204.25,119.188,81.438,0.143,69.875,69.875,57.625,62.625,21.75,26.031,72,70,1000,200,0.034,204.125,123.125,92.5,0.022,70.188,70.25,56.781,65.938,20.828,23.578,72,70,1000,200,0.035,205.875,126.75,89.313,0.043,69.813,69.938,56.156,66.75,25.016,28.609,72,70,1000,200,0.033,200.0,124.813,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,1.746,0.0,3.933,0.61,0.262,0.779,0.097,0.232,0.731
5252008,708,1,1,3,1,100,27.159,100.0,100.0,100.0,1,1,586.649,266.979,0.845,12.846,0,80,55,1.4,807.375,946.327,1715.951,801.261,55.303,61.833,69.685,61.467,52.022,1.383,1.736,0.279,65.265,52.209,90.474,58.17,60.156,61.46,136.58,112.986,135.518,39.711,55.701,41.767,-10.852,110,110,70.063,68.938,56.219,67.313,6.473,35.813,72,70,1000,200,0.097,194.75,119.125,81.25,0.143,69.75,69.688,57.719,62.0,25.578,26.656,72,70,1000,200,0.033,200.0,121.75,93.125,0.069,70.063,70.125,56.781,64.875,23.531,24.844,72,70,1000,200,0.032,194.625,126.063,88.625,0.043,69.813,70.0,56.156,66.75,25.063,28.656,72,70,1000,200,0.033,199.75,124.75,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.038,1.652,0.0,3.664,0.587,0.267,0.782,0.285,0.232,0.734
5252008,709,1,1,3,1,100,27.735,100.0,100.0,100.0,1,1,593.675,265.808,0.803,12.788,0,80,55,1.4,800.25,923.38,1695.713,795.418,55.41,61.833,69.685,61.467,52.131,1.406,1.768,0.275,65.287,52.229,90.613,58.285,60.195,61.46,136.211,112.986,135.813,39.783,55.701,41.985,-10.852,110,110,70.063,68.938,56.219,67.438,10.227,34.813,72,70,1000,200,0.105,202.75,119.125,81.438,0.143,69.688,69.563,57.719,62.0,25.672,27.547,72,70,1000,200,0.031,193.25,123.25,88.313,0.119,70.063,70.063,56.781,63.875,23.516,24.391,72,70,1000,200,0.033,197.25,124.938,88.0,0.057,69.938,70.0,56.156,66.75,21.344,28.703,72,70,1000,200,0.033,199.25,124.75,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.014,1.769,0.0,3.906,0.594,0.266,0.778,0.6,0.303,0.734
5252008,710,1,1,3,1,100,28.191,100.0,100.0,100.0,1,1,606.555,266.979,0.73,12.831,0,80,55,1.4,800.75,961.195,1704.91,826.119,55.41,61.833,69.576,61.577,52.131,1.417,1.733,0.282,65.366,52.293,90.641,58.428,60.207,61.567,135.768,112.986,135.813,39.929,55.911,42.204,-10.852,110,110,70.188,68.875,56.344,67.313,6.43,34.75,72,70,1000,200,0.104,201.25,119.125,81.438,0.143,69.563,69.438,57.625,63.0,32.438,26.391,72,70,1000,200,0.034,200.25,125.938,76.625,0.135,70.0,70.0,56.781,63.063,23.5,23.047,72,70,1000,200,0.036,209.25,124.188,87.25,0.074,69.938,70.0,56.25,66.75,25.156,28.5,72,70,1000,200,0.033,200.875,124.813,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.146,-0.001,1.826,0.0,4.049,0.607,0.267,0.778,0.959,0.394,0.731
5252008,711,1,1,3,1,100,28.639,100.0,100.0,100.0,1,1,598.359,264.637,0.688,12.759,0,80,55,1.4,790.0,927.427,1695.713,798.34,55.41,61.833,69.576,61.577,52.24,1.413,1.733,0.297,65.307,52.277,90.558,58.515,60.22,61.567,135.621,112.986,135.518,40.074,55.806,42.277,-10.852,110,110,70.063,68.938,56.344,67.75,13.961,35.969,72,70,1000,200,0.097,194.5,119.125,81.25,0.143,69.563,69.438,57.719,64.5,32.594,26.031,72,70,1000,200,0.035,204.625,127.375,78.813,0.159,69.938,69.813,56.875,62.969,26.391,24.828,72,70,1000,200,0.031,194.5,124.5,82.375,0.074,69.813,70.0,56.25,67.0,21.422,28.563,72,70,1000,200,0.033,199.75,124.75,87.313,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,1.787,0.0,3.899,0.598,0.265,0.782,1.112,0.449,0.75
5252008,712,1,1,3,1,100,29.36,100.0,100.0,100.0,1,1,604.214,263.466,0.615,12.831,0,80,55,1.4,804.0,909.899,1697.552,804.184,55.516,61.833,69.468,61.687,52.24,1.436,1.736,0.282,65.312,52.32,90.669,58.601,60.233,61.567,135.621,113.092,135.223,40.147,55.911,42.277,-10.852,110,110,70.063,68.938,56.344,67.563,13.938,34.594,72,70,1000,200,0.106,204.25,119.125,81.563,0.143,69.375,69.375,57.625,66.188,32.719,26.781,72,70,1000,200,0.032,199.375,128.25,84.5,0.177,69.938,69.625,57.094,63.156,26.422,24.234,72,70,1000,200,0.033,198.5,125.563,77.375,0.191,69.813,70.0,56.25,67.0,21.469,28.375,72,70,1000,200,0.033,201.125,124.75,87.313,0.138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.011,1.734,0.0,3.791,0.604,0.263,0.776,1.115,1.326,0.745
5252008,713,1,1,3,1,100,29.934,100.0,100.0,100.0,1,1,594.846,263.466,0.688,12.788,0,80,55,1.4,804.125,940.924,1699.391,808.569,55.516,61.941,69.576,61.577,52.24,1.36,1.672,0.279,65.319,52.238,90.641,58.716,60.259,61.567,135.916,112.986,135.001,40.22,56.015,42.423,-10.852,110,110,70.063,68.938,56.406,67.563,10.125,35.594,72,70,1000,200,0.099,196.0,119.063,81.25,0.143,69.563,69.375,57.719,68.0,29.109,27.531,72,70,1000,200,0.031,192.375,128.75,87.688,0.205,69.688,69.5,57.094,65.063,35.0,23.484,72,70,1000,200,0.035,206.5,126.938,82.125,0.229,69.938,70.0,56.25,67.0,21.516,28.406,72,70,1000,200,0.033,200.75,124.75,87.313,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.027,1.784,0.0,3.907,0.595,0.263,0.781,1.212,1.478,0.755
5252008,714,1,1,3,1,100,30.714,100.0,100.0,100.0,1,1,604.214,264.637,0.897,12.933,0,80,55,1.4,796.125,965.252,1699.391,807.107,55.623,62.048,69.576,61.687,52.348,1.375,1.768,0.282,65.318,52.25,90.669,58.802,60.272,61.567,136.358,112.986,134.779,40.292,55.911,42.496,-10.852,110,110,70.188,68.938,56.406,67.438,6.328,34.938,72,70,1000,200,0.104,202.5,119.125,81.25,0.143,69.75,69.438,57.719,69.75,26.344,25.953,72,70,1000,200,0.035,204.625,129.125,90.313,0.208,69.688,69.5,57.094,67.375,35.094,24.844,72,70,1000,200,0.032,194.625,127.563,86.375,0.202,69.938,70.0,56.406,67.0,21.563,28.375,72,70,1000,200,0.033,200.625,124.75,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,1.825,0.0,3.953,0.604,0.265,0.782,1.162,1.198,0.734
5252008,715,1,1,3,1,100,31.452,100.0,100.0,100.0,1,1,590.162,264.637,0.981,12.904,0,80,55,1.4,807.75,966.605,1692.035,804.184,55.623,61.941,69.576,61.687,52.348,1.356,1.733,0.282,65.342,52.253,90.752,58.774,60.298,61.567,136.875,113.092,134.927,40.438,55.911,42.642,-10.852,110,110,70.063,68.938,56.406,67.313,10.078,34.844,72,70,1000,200,0.104,200.875,119.063,81.188,0.143,69.75,69.688,57.719,70.75,26.438,26.672,72,70,1000,200,0.033,200.5,129.375,92.188,0.188,69.938,69.688,57.094,69.0,35.156,24.391,72,70,1000,200,0.033,197.625,127.75,89.313,0.228,69.938,70.0,56.406,67.063,25.375,28.313,72,70,1000,200,0.034,200.75,124.813,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.08,1.838,0.0,3.944,0.59,0.265,0.782,1.006,1.262,0.731
5252008,716,1,1,3,1,100,32.143,100.0,100.0,100.0,1,1,610.068,263.466,0.939,12.773,0,80,55,1.4,795.0,1001.825,1682.843,842.224,55.623,61.941,69.576,61.687,52.457,1.364,1.722,0.29,65.423,52.205,90.641,58.687,60.324,61.567,137.022,112.773,135.37,40.51,56.12,42.715,-10.852,110,110,70.063,68.938,56.406,67.563,10.047,35.25,72,70,1000,200,0.101,200.375,119.063,81.125,0.143,69.875,69.875,57.781,71.188,22.703,25.969,72,70,1000,200,0.035,203.875,129.75,92.75,0.139,69.938,69.938,57.094,69.875,23.875,23.141,72,70,1000,200,0.036,207.875,127.938,90.75,0.182,69.938,70.0,56.406,67.0,21.625,28.313,72,70,1000,200,0.033,200.375,124.813,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.064,1.804,0.0,3.906,0.61,0.263,0.783,0.74,0.975,0.731
5252008,717,1,1,3,1,100,33.136,100.0,100.0,100.0,1,1,599.53,262.295,0.897,12.817,0,80,55,1.4,796.375,970.664,1692.035,810.031,55.729,61.941,69.685,61.687,52.457,1.406,1.751,0.293,65.3,52.241,90.53,58.658,60.344,61.674,136.801,112.879,135.813,40.583,56.12,42.933,-10.852,110,110,70.188,68.938,56.5,67.438,10.016,34.375,72,70,1000,200,0.107,204.5,119.125,81.188,0.143,70.0,70.063,57.781,70.625,18.953,26.328,72,70,1000,200,0.033,202.0,129.625,92.75,0.119,70.0,70.188,57.094,70.375,23.875,24.938,72,70,1000,200,0.031,194.5,127.938,91.188,0.141,69.938,70.0,56.406,67.063,21.656,28.438,72,70,1000,200,0.033,199.5,124.813,87.625,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.037,1.939,0.0,4.177,0.6,0.262,0.783,0.632,0.746,0.729
5252008,718,1,1,3,1,100,33.662,100.0,100.0,100.0,1,1,585.478,264.637,0.824,12.802,0,80,55,1.4,801.5,919.334,1682.843,780.819,55.623,61.941,69.685,61.687,52.131,1.402,1.729,0.282,65.298,52.244,90.029,58.543,60.408,61.674,136.358,112.773,136.109,40.656,56.12,43.152,-10.852,110,110,70.188,68.938,56.5,67.563,6.215,36.063,72,70,1000,200,0.096,194.5,119.125,81.0,0.143,70.125,70.188,57.781,69.563,18.953,27.266,72,70,1000,200,0.031,195.5,129.0,92.188,0.056,70.063,70.375,57.094,69.813,21.125,24.563,72,70,1000,200,0.032,196.25,127.875,91.125,0.13,69.938,70.0,56.531,67.063,21.688,28.438,72,70,1000,200,0.033,199.875,125.063,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.009,2.066,0.0,4.431,0.585,0.265,0.787,0.297,0.688,0.736
5252008,719,1,1,3,1,100,34.071,100.0,100.0,100.0,1,1,604.214,268.15,0.761,12.817,0,80,55,1.4,807.75,957.138,1686.519,831.974,55.516,61.941,69.793,61.687,51.913,1.41,1.786,0.286,65.324,52.272,89.696,58.543,60.421,61.674,135.99,112.986,136.035,40.801,55.911,43.371,-10.852,110,110,70.063,69.0,56.344,67.313,9.961,34.469,72,70,1000,200,0.106,204.375,119.063,81.188,0.133,70.125,70.188,57.781,68.188,14.234,25.906,72,70,1000,200,0.035,205.0,127.875,92.5,0.056,70.063,70.438,56.875,68.688,21.094,23.672,72,70,1000,200,0.035,202.875,127.75,90.625,0.104,69.938,70.063,56.406,67.063,25.484,28.375,72,70,1000,200,0.033,200.125,124.813,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,2.18,0.0,4.568,0.604,0.268,0.727,0.285,0.556,0.731
5252008,720,1,1,3,1,100,34.363,100.0,100.0,100.0,1,1,601.872,262.295,0.688,12.875,0,80,55,1.4,787.75,957.138,1681.005,792.497,55.41,62.048,69.685,61.797,51.696,1.349,1.74,0.282,65.345,52.218,89.195,58.515,60.447,61.674,135.842,113.092,135.813,40.801,55.701,43.517,-10.852,110,110,70.063,68.938,56.344,67.438,9.938,35.938,72,70,1000,200,0.097,194.5,119.063,81.0,0.142,70.125,70.125,57.781,66.563,9.492,26.469,72,70,1000,200,0.033,201.375,126.75,92.188,0.022,70.063,70.438,57.094,67.563,17.156,24.484,72,70,1000,200,0.031,199.375,127.25,90.125,0.081,69.938,70.063,56.25,67.063,21.75,28.328,72,70,1000,200,0.033,200.25,124.813,87.625,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.001,2.347,0.0,4.849,0.602,0.262,0.78,0.11,0.433,0.724
5252008,721,1,1,3,1,100,34.248,100.0,100.0,100.0,1,1,601.872,265.808,0.605,12.846,0,80,55,1.4,808.125,966.605,1703.07,815.879,55.196,62.048,69.793,61.797,51.478,1.425,1.701,0.282,65.301,52.259,89.251,58.457,60.473,61.781,135.99,112.986,135.444,40.874,55.491,43.517,-10.852,110,110,70.188,68.938,56.219,67.313,6.129,34.563,72,70,1000,200,0.106,204.375,119.063,81.0,0.143,70.125,70.063,57.719,65.188,9.438,26.781,72,70,1000,200,0.033,196.75,125.625,92.125,0.022,70.188,70.313,56.875,66.313,17.094,24.578,72,70,1000,200,0.032,196.0,126.625,90.25,0.04,69.938,70.063,56.156,67.0,21.766,28.359,72,70,1000,200,0.033,200.0,124.75,87.5,0.138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.014,2.323,0.0,4.708,0.602,0.266,0.786,0.106,0.21,0.741
5252008,722,1,1,3,1,100,34.472,100.0,100.0,100.0,1,1,598.359,265.808,0.615,12.831,0,80,55,1.4,802.5,932.824,1703.07,818.804,55.196,62.048,69.793,61.797,51.369,1.368,1.761,0.286,65.38,52.282,89.14,58.428,60.512,61.781,136.137,113.092,135.075,40.946,55.596,43.59,-10.852,110,110,70.188,69.0,56.0,67.188,6.098,35.594,72,70,1000,200,0.099,196.25,119.063,80.875,0.132,70.125,69.938,57.719,63.875,14.094,26.156,72,70,1000,200,0.034,203.625,124.375,92.0,0.023,70.063,70.25,56.781,65.063,17.031,23.219,72,70,1000,200,0.036,206.0,125.813,89.938,0.04,69.938,70.063,56.156,67.0,21.797,28.453,72,70,1000,200,0.033,199.375,124.75,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.028,2.316,0.0,4.704,0.598,0.266,0.728,0.107,0.207,0.734
5252008,723,1,1,3,1,100,34.366,100.0,100.0,100.0,1,1,608.897,265.808,0.782,12.817,0,80,55,1.4,788.25,916.638,1693.874,799.801,55.09,62.048,69.793,61.797,51.26,1.406,1.743,0.282,65.313,52.255,89.028,58.428,60.512,61.781,136.58,112.879,135.001,41.019,55.596,43.735,-10.852,110,110,70.063,68.938,56.0,67.125,9.844,35.469,72,70,1000,200,0.1,199.5,118.75,80.563,0.139,70.0,69.813,57.719,63.0,18.781,27.109,72,70,1000,200,0.031,197.25,123.25,91.938,0.022,70.063,70.125,56.875,64.125,20.906,24.844,72,70,1000,200,0.032,194.875,124.75,89.625,0.039,69.938,70.125,56.0,66.75,21.813,28.266,72,70,1000,200,0.033,200.375,124.75,87.5,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.052,2.388,0.0,4.827,0.609,0.266,0.766,0.099,0.197,0.73
5252008,724,1,1,3,1,100,34.172,100.0,100.0,100.0,1,1,599.53,264.637,0.855,12.817,0,80,55,1.4,817.125,985.558,1690.197,799.801,54.983,62.155,69.685,61.797,51.26,1.391,1.758,0.282,65.348,52.295,89.473,58.457,60.538,61.781,136.801,112.879,135.075,41.164,55.491,43.735,-10.852,110,110,70.063,68.938,55.906,66.938,9.82,34.375,72,70,1000,200,0.107,205.125,118.75,80.563,0.138,69.875,69.688,57.719,62.344,22.609,26.906,72,70,1000,200,0.033,196.75,122.063,91.563,0.063,70.063,70.0,56.781,62.969,23.625,24.172,72,70,1000,200,0.034,199.0,123.563,89.25,0.039,69.938,70.125,56.0,66.75,21.844,28.563,72,70,1000,200,0.034,197.125,124.75,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.062,2.3,0.0,4.569,0.6,0.265,0.761,0.277,0.193,0.734
5252008,725,1,1,3,1,100,34.155,100.0,100.0,100.0,1,1,606.555,264.637,0.855,12.788,0,80,55,1.4,787.0,947.678,1686.519,823.193,54.983,62.155,69.685,61.797,51.26,1.425,1.783,0.275,65.432,52.353,89.362,58.486,60.551,61.781,136.58,113.092,135.444,41.237,55.491,43.881,-10.852,110,110,70.063,68.938,55.906,67.125,9.797,35.938,72,70,1000,200,0.097,194.75,118.75,80.375,0.142,69.875,69.5,57.781,62.094,22.656,26.125,72,70,1000,200,0.034,203.625,123.0,87.5,0.073,69.938,69.875,56.688,62.281,26.484,23.438,72,70,1000,200,0.035,206.75,122.813,88.625,0.057,69.938,70.063,55.906,67.063,21.875,28.891,72,70,1000,200,0.033,198.875,124.625,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.041,2.372,0.0,4.688,0.607,0.265,0.787,0.374,0.281,0.731
5252008,726,1,1,3,1,100,34.398,100.0,100.0,100.0,1,1,598.359,265.808,0.835,12.817,0,80,55,1.4,798.0,932.824,1706.75,804.184,55.09,62.155,69.576,61.906,51.369,1.398,1.761,0.293,65.361,52.335,89.696,58.515,60.577,61.889,136.211,113.092,135.739,41.31,55.596,43.881,-10.852,110,110,70.063,68.875,55.906,66.938,9.766,34.563,72,70,1000,200,0.106,204.125,118.75,80.375,0.142,69.75,69.438,57.625,62.625,22.703,27.188,72,70,1000,200,0.031,195.75,124.188,78.375,0.084,69.688,69.75,56.781,61.969,35.0,24.875,72,70,1000,200,0.032,194.5,123.063,80.938,0.202,69.938,70.063,56.0,66.75,21.891,28.438,72,70,1000,200,0.034,201.125,124.625,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.017,2.307,0.0,4.569,0.598,0.266,0.787,0.555,1.227,0.731
5252008,727,1,1,3,1,100,34.408,100.0,100.0,100.0,1,1,597.188,268.15,0.782,12.86,0,80,55,1.4,811.875,913.942,1701.231,799.801,55.09,62.155,69.468,61.906,51.478,1.364,1.74,0.286,65.436,52.274,89.89,58.572,60.616,61.889,135.842,113.199,135.813,40.874,55.596,43.59,-10.852,110,110,70.063,68.875,56.0,66.938,9.75,35.375,72,70,1000,200,0.1,197.125,118.75,80.25,0.139,69.688,69.375,57.625,63.0,29.438,26.219,72,70,1000,200,0.035,201.625,124.938,74.313,0.106,69.625,69.563,56.688,64.125,36.938,24.219,72,70,1000,200,0.033,198.75,126.063,78.438,0.24,69.938,70.063,56.0,66.75,21.922,28.5,72,70,1000,200,0.034,200.75,124.5,87.25,0.137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.001,2.372,0.0,4.844,0.597,0.268,0.773,0.773,1.647,0.736
5252008,728,1,1,3,1,100,34.468,100.0,100.0,100.0,1,1,614.752,270.492,0.751,12.817,0,80,55,1.4,797.875,926.078,1721.472,821.73,55.09,62.155,69.468,61.906,51.369,1.391,1.736,0.264,65.378,52.315,89.668,58.63,60.577,61.889,135.473,113.199,135.592,40.292,55.701,43.152,-10.852,110,110,70.063,68.875,55.906,66.938,9.727,35.094,72,70,1000,200,0.103,201.25,118.75,80.25,0.139,69.563,69.313,57.625,63.781,33.344,26.375,72,70,1000,200,0.034,202.5,126.688,77.313,0.182,69.688,69.5,56.781,66.938,35.25,23.313,72,70,1000,200,0.036,205.25,127.063,86.188,0.234,69.938,70.125,56.0,66.75,21.938,28.672,72,70,1000,200,0.033,199.625,124.5,87.25,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,2.379,0.0,5.084,0.615,0.27,0.773,1.294,1.378,0.73
5252008,729,1,1,3,1,100,34.469,100.0,100.0,100.0,1,1,599.53,265.808,0.688,12.831,0,80,55,1.4,797.0,891.049,1677.329,795.418,55.09,62.262,69.468,61.906,51.369,1.364,1.747,0.282,65.401,52.384,89.473,58.687,60.59,61.996,135.473,113.199,135.296,40.147,55.701,43.006,-10.852,110,110,70.063,68.875,55.906,66.938,9.711,34.656,72,70,1000,200,0.107,202.0,118.75,80.375,0.142,69.563,69.313,57.625,65.688,33.5,27.359,72,70,1000,200,0.03,194.875,128.0,83.125,0.194,69.688,69.688,56.781,69.063,35.344,24.406,72,70,1000,200,0.032,199.625,127.563,90.813,0.246,69.938,70.063,56.0,66.75,21.969,28.5,72,70,1000,200,0.034,200.5,124.5,87.25,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.005,2.358,0.0,5.088,0.6,0.266,0.787,1.254,1.302,0.73
5252008,730,1,1,3,1,100,34.246,100.0,100.0,100.0,1,1,601.872,265.808,0.657,12.831,0,80,55,1.4,796.5,895.086,1693.874,793.958,54.983,62.262,69.468,61.906,51.152,1.41,1.743,0.279,65.42,52.335,89.279,58.515,60.59,61.996,135.547,112.986,135.001,40.074,55.596,42.933,-10.852,110,110,70.063,68.875,55.813,67.125,9.695,35.688,72,70,1000,200,0.097,197.375,118.75,80.5,0.143,69.563,69.375,57.625,68.063,33.625,26.0,72,70,1000,200,0.035,203.75,128.75,87.25,0.202,69.938,69.938,56.781,70.313,26.969,24.938,72,70,1000,200,0.031,194.125,127.75,92.813,0.222,69.938,70.125,56.0,66.75,22.0,28.563,72,70,1000,200,0.033,200.125,124.5,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.016,2.363,0.0,5.088,0.602,0.266,0.79,1.207,1.117,0.733
5252008,731,1,1,3,1,100,33.897,100.0,100.0,100.0,1,1,604.214,265.808,0.866,12.817,0,80,55,1.4,807.875,891.049,1679.167,814.417,54.876,62.262,69.576,62.016,51.152,1.41,1.722,0.286,65.408,52.325,89.306,58.428,60.603,61.996,135.768,112.986,134.706,40.001,55.491,42.86,-10.852,110,110,70.063,68.875,55.688,66.938,13.453,34.469,72,70,1000,200,0.106,204.625,118.75,80.875,0.143,69.688,69.438,57.625,69.563,27.109,26.188,72,70,1000,200,0.034,203.75,129.125,90.375,0.208,70.0,70.25,56.688,70.938,24.125,24.25,72,70,1000,200,0.033,198.5,127.875,93.0,0.192,69.938,70.125,55.906,66.688,15.516,28.391,72,70,1000,200,0.034,201.25,124.5,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.04,2.366,0.0,5.083,0.604,0.266,0.782,1.16,0.964,0.733
5252008,732,1,1,3,1,100,33.518,100.0,100.0,100.0,1,1,604.214,265.808,0.96,12.86,0,80,55,1.4,807.875,893.74,1688.358,798.34,54.77,62.262,69.576,62.016,51.043,1.394,1.804,0.286,65.481,52.36,89.195,58.256,60.577,62.103,136.432,113.199,134.706,40.001,55.386,42.787,-10.852,110,110,70.063,68.875,55.813,67.188,9.656,35.906,72,70,1000,200,0.097,195.0,118.75,81.0,0.143,69.875,69.563,57.625,70.625,27.188,27.406,72,70,1000,200,0.031,194.125,129.375,92.125,0.194,70.0,70.438,56.563,70.813,21.375,23.219,72,70,1000,200,0.035,208.125,127.75,92.313,0.143,69.813,70.125,55.906,66.688,22.047,28.391,72,70,1000,200,0.034,200.625,124.625,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.071,2.329,0.0,4.97,0.604,0.266,0.779,1.04,0.73,0.735
5252008,733,1,1,3,1,100,33.276,100.0,100.0,100.0,1,1,618.265,268.15,0.981,12.846,0,80,55,1.4,793.875,904.511,1692.035,804.184,54.77,62.369,69.685,62.016,51.043,1.44,1.758,0.286,65.488,52.418,89.279,58.17,60.59,62.103,137.022,112.986,135.001,39.929,55.491,42.715,-10.852,110,110,70.063,68.875,55.813,67.188,9.641,34.656,72,70,1000,200,0.106,203.875,118.75,81.125,0.143,69.875,69.875,57.5,71.313,23.469,25.984,72,70,1000,200,0.035,204.25,129.625,92.813,0.185,70.063,70.563,56.563,69.813,21.359,24.859,72,70,1000,200,0.031,196.125,127.625,91.625,0.13,69.938,70.063,55.844,66.688,22.078,28.484,72,70,1000,200,0.033,200.125,124.5,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.22,0.082,2.3,0.0,4.964,0.618,0.268,0.777,0.98,0.674,0.733
5252008,734,1,1,3,1,100,33.024,100.0,100.0,100.0,1,1,580.794,266.979,0.929,12.875,0,80,55,1.4,806.125,888.358,1701.231,786.657,54.77,62.369,69.685,62.126,51.152,1.379,1.768,0.279,65.344,52.277,89.418,58.083,60.629,62.103,136.948,112.986,135.592,39.783,55.491,42.642,-10.852,110,110,70.063,68.875,55.688,67.125,9.625,35.125,72,70,1000,200,0.102,198.75,118.75,81.125,0.138,70.0,70.063,57.625,71.25,19.703,26.453,72,70,1000,200,0.033,202.0,129.375,93.125,0.152,70.188,70.563,56.563,68.438,17.406,24.531,72,70,1000,200,0.032,196.75,127.25,90.75,0.078,69.938,70.063,55.844,66.688,22.094,29.0,72,70,1000,200,0.032,194.5,124.5,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.053,2.343,0.0,5.106,0.581,0.267,0.75,0.793,0.41,0.733
5252008,735,1,1,3,1,100,32.772,100.0,100.0,100.0,1,1,604.214,263.466,0.876,12.788,0,80,55,1.4,787.875,927.427,1684.681,801.261,54.663,62.369,69.685,62.126,51.043,1.387,1.754,0.286,65.428,52.352,89.279,57.997,60.616,62.103,136.58,113.199,135.961,39.711,55.491,42.569,-10.852,110,110,70.063,68.875,55.688,66.938,5.828,35.219,72,70,1000,200,0.102,200.375,118.75,81.125,0.129,70.125,70.188,57.5,70.375,15.008,27.406,72,70,1000,200,0.031,193.125,129.125,92.813,0.069,70.188,70.438,56.563,66.938,17.344,23.828,72,70,1000,200,0.035,201.5,126.938,90.25,0.061,69.938,70.063,55.844,66.688,22.125,28.922,72,70,1000,200,0.033,198.875,124.625,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.023,2.316,0.0,5.07,0.604,0.263,0.701,0.361,0.322,0.735
5252008,736,1,1,3,1,100,32.219,100.0,100.0,100.0,1,1,611.239,269.321,0.803,12.817,0,80,55,1.4,793.625,950.38,1710.43,831.974,54.663,62.369,69.793,62.126,50.934,1.387,1.751,0.282,65.521,52.457,89.39,57.968,60.616,62.103,136.137,113.199,136.035,39.638,55.491,42.569,-10.852,110,110,70.063,68.875,55.688,66.75,9.586,34.625,72,70,1000,200,0.107,202.375,118.75,80.25,0.143,70.125,70.188,57.5,68.625,14.961,26.031,72,70,1000,200,0.035,203.75,127.875,92.5,0.042,70.188,70.375,56.563,65.688,17.281,23.547,72,70,1000,200,0.035,205.625,126.125,90.0,0.043,69.938,70.063,55.844,66.563,22.141,28.656,72,70,1000,200,0.034,200.875,124.625,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.004,2.37,0.0,5.211,0.611,0.269,0.795,0.214,0.224,0.735
5252008,737,1,1,3,1,100,31.878,100.0,100.0,100.0,1,1,600.701,264.637,0.73,12.817,0,80,55,1.4,811.25,915.29,1679.167,793.958,54.663,62.369,69.685,62.126,51.043,1.41,1.669,0.29,65.431,52.36,89.279,57.997,60.616,62.103,136.063,113.092,135.961,39.638,55.491,42.496,-10.852,110,110,69.938,68.875,55.688,66.938,13.359,36.031,72,70,1000,200,0.097,194.25,118.75,80.5,0.143,70.25,70.125,57.5,66.938,10.211,27.125,72,70,1000,200,0.031,196.375,126.813,91.938,0.022,70.188,70.25,56.563,64.688,17.234,24.922,72,70,1000,200,0.031,194.125,125.375,89.438,0.043,69.938,70.125,55.844,66.563,22.172,28.5,72,70,1000,200,0.034,201.5,124.5,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,2.311,0.0,5.082,0.601,0.265,0.79,0.111,0.223,0.733
5252008,738,1,1,3,1,100,31.54,100.0,100.0,100.0,1,1,600.701,265.808,0.657,12.846,0,80,55,1.4,798.5,923.38,1681.005,793.958,54.663,62.476,69.685,62.126,51.043,1.421,1.797,0.293,65.46,52.349,89.473,58.083,60.59,62.21,136.211,112.986,135.666,39.638,55.386,42.496,-10.852,110,110,69.938,68.875,55.594,66.938,13.352,34.531,72,70,1000,200,0.107,204.5,118.75,81.0,0.14,70.25,70.0,57.5,65.25,14.82,26.969,72,70,1000,200,0.033,195.875,125.75,91.375,0.022,70.063,70.125,56.469,63.5,21.109,24.484,72,70,1000,200,0.033,196.75,124.313,88.813,0.043,69.938,70.125,55.594,66.563,25.969,28.422,72,70,1000,200,0.034,201.625,124.5,87.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,2.331,0.0,5.093,0.601,0.266,0.763,0.109,0.22,0.733
5252008,739,1,1,3,1,100,31.181,100.0,100.0,100.0,1,1,617.094,265.808,0.573,12.817,0,80,55,1.4,794.75,949.029,1695.713,817.342,54.663,62.369,69.685,62.126,51.043,1.433,1.761,0.275,65.534,52.415,89.362,58.112,60.59,62.21,136.432,113.199,135.37,39.493,55.386,42.496,-10.852,110,110,69.938,68.875,55.594,66.938,9.578,35.563,72,70,1000,200,0.099,196.125,118.75,80.875,0.146,70.125,70.0,57.5,63.875,14.773,26.172,72,70,1000,200,0.034,203.375,124.688,90.938,0.022,70.0,70.0,56.469,62.563,23.828,23.172,72,70,1000,200,0.036,208.5,123.438,87.813,0.043,69.938,70.125,55.594,66.563,15.711,28.438,72,70,1000,200,0.034,201.125,124.5,87.063,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.026,2.422,0.0,5.34,0.617,0.266,0.798,0.107,0.221,0.734
5252008,740,1,1,3,1,100,31.056,100.0,100.0,100.0,1,1,608.897,265.808,0.532,12.86,0,80,55,1.4,803.125,913.942,1673.654,796.879,54.663,62.476,69.685,62.236,50.934,1.421,1.736,0.282,65.513,52.413,89.334,58.17,60.577,62.21,136.653,113.199,135.149,39.493,55.491,42.423,-10.852,110,110,70.063,68.813,55.594,67.125,9.57,34.938,72,70,1000,200,0.104,202.125,118.75,81.188,0.145,70.0,69.938,57.281,62.719,19.453,27.25,72,70,1000,200,0.031,195.0,122.938,90.688,0.022,70.0,69.938,56.469,61.969,23.828,24.641,72,70,1000,200,0.031,198.0,122.688,86.438,0.074,69.938,70.125,55.594,66.5,22.25,28.266,72,70,1000,200,0.034,201.625,124.25,87.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.034,2.355,0.0,5.227,0.609,0.266,0.786,0.102,0.387,0.702
5252008,741,1,1,3,1,100,30.464,100.0,100.0,100.0,1,1,600.701,264.637,0.72,12.846,0,80,55,1.4,812.625,931.474,1693.874,801.261,54.663,62.476,69.576,62.236,51.043,1.44,1.775,0.293,65.611,52.402,89.501,58.198,60.59,62.21,136.875,112.986,135.001,39.493,55.491,42.35,-10.852,110,110,70.063,68.875,55.594,66.938,9.563,34.813,72,70,1000,200,0.104,201.0,118.75,81.25,0.145,69.875,69.75,57.5,61.813,23.25,26.641,72,70,1000,200,0.034,198.375,121.5,90.5,0.023,69.688,69.75,56.469,62.094,26.734,24.656,72,70,1000,200,0.032,196.125,124.125,77.25,0.187,69.938,70.188,55.594,66.375,22.266,28.266,72,70,1000,200,0.034,201.25,124.25,87.125,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.056,2.294,0.0,5.092,0.601,0.265,0.785,0.103,1.264,0.701
5252008,742,1,1,3,1,100,29.833,100.0,100.0,100.0,1,1,606.555,265.808,0.835,12.875,0,80,55,1.4,788.5,996.4,1701.231,807.107,54.557,62.476,69.468,62.236,50.934,1.398,1.683,0.275,65.538,52.435,89.251,58.285,60.616,62.21,136.948,112.986,135.223,39.493,55.386,42.277,-10.852,110,110,69.938,68.875,55.594,67.125,9.539,36.063,72,70,1000,200,0.097,194.625,118.75,81.25,0.146,69.75,69.563,57.281,61.25,27.063,26.156,72,70,1000,200,0.034,203.875,120.438,90.813,0.059,69.625,69.563,56.25,64.125,37.125,23.719,72,70,1000,200,0.035,202.75,126.063,78.5,0.201,69.938,70.125,55.594,66.188,15.766,29.094,72,70,1000,200,0.032,196.875,124.125,87.125,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.06,2.255,0.0,4.973,0.607,0.266,0.791,0.252,1.377,0.629
5252008,743,1,1,3,1,100,29.367,100.0,100.0,100.0,1,1,613.581,270.492,0.876,12.846,0,80,55,1.4,800.25,915.29,1719.631,815.879,54.663,62.369,69.468,62.236,50.934,1.36,1.754,0.286,65.485,52.43,89.445,58.313,60.629,62.21,136.727,112.986,135.666,39.42,55.281,42.277,-10.852,110,110,70.063,68.875,55.594,67.125,9.516,34.594,72,70,1000,200,0.106,204.0,118.75,81.438,0.146,69.75,69.438,57.281,61.156,27.141,27.188,72,70,1000,200,0.032,193.5,121.938,89.313,0.085,69.688,69.563,56.25,66.563,35.406,23.688,72,70,1000,200,0.034,204.875,127.063,84.688,0.213,70.125,70.063,55.594,65.813,15.773,28.75,72,70,1000,200,0.033,199.75,123.563,87.25,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.039,2.314,0.0,5.092,0.614,0.27,0.787,0.4,1.3,0.503
5252008,744,1,1,3,1,100,28.909,100.0,100.0,100.0,1,1,600.701,268.15,0.866,12.86,0,80,55,1.4,807.875,970.664,1686.519,798.34,54.557,62.476,69.468,62.236,50.934,1.413,1.765,0.29,65.52,52.411,89.418,58.428,60.616,62.21,136.211,113.199,135.887,39.42,55.281,42.277,-10.852,110,110,70.063,68.875,55.594,67.125,9.5,35.688,72,70,1000,200,0.098,195.75,118.75,81.25,0.143,69.563,69.313,57.281,62.0,30.125,26.0,72,70,1000,200,0.035,203.375,124.5,78.25,0.15,69.938,69.625,56.25,68.313,27.031,24.859,72,70,1000,200,0.032,194.75,127.313,88.688,0.218,69.938,70.125,55.594,65.25,22.281,28.453,72,70,1000,200,0.034,201.75,123.25,87.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.012,2.316,0.0,5.097,0.601,0.268,0.774,1.0,1.213,0.497
5252008,745,1,1,3,1,100,28.464,100.0,100.0,100.0,1,1,617.094,268.15,0.814,12.802,0,80,55,1.4,793.375,916.638,1708.59,818.804,54.557,62.476,69.468,62.236,50.934,1.444,1.783,0.282,65.435,52.362,89.362,58.313,60.616,62.21,135.768,112.986,135.887,39.42,55.281,42.277,-10.852,110,110,70.063,68.875,55.594,67.125,9.484,34.813,72,70,1000,200,0.104,203.25,118.75,81.125,0.146,69.563,69.313,57.281,63.781,34.031,26.359,72,70,1000,200,0.034,202.375,126.813,77.0,0.208,69.938,69.875,56.25,69.375,27.078,24.297,72,70,1000,200,0.033,198.375,127.625,90.5,0.201,69.938,70.125,55.594,64.625,22.297,28.547,72,70,1000,200,0.033,200.5,123.063,86.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.004,2.306,0.0,5.074,0.617,0.268,0.793,1.492,1.075,0.505
5252008,746,1,1,3,1,100,27.979,100.0,100.0,100.0,1,1,608.897,271.663,0.761,12.802,0,80,55,1.4,803.125,966.605,1732.519,823.193,54.557,62.476,69.468,62.236,50.934,1.398,1.758,0.279,65.452,52.361,89.584,58.342,60.661,62.21,135.547,113.199,135.666,39.347,55.386,42.204,-10.852,110,110,70.063,68.875,55.594,66.938,9.453,34.5,72,70,1000,200,0.106,203.375,118.75,81.25,0.143,69.563,69.313,57.281,66.375,34.219,26.5,72,70,1000,200,0.034,198.875,128.625,83.75,0.238,70.0,70.125,56.25,69.688,24.219,23.531,72,70,1000,200,0.036,204.125,127.625,90.813,0.148,69.813,70.063,55.594,64.25,26.109,28.547,72,70,1000,200,0.033,200.125,122.875,85.875,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,2.28,0.0,5.074,0.609,0.272,0.774,1.538,0.785,0.512
5252008,747,1,1,3,1,100,27.454,100.0,100.0,100.0,1,1,615.923,266.979,0.699,12.773,0,80,55,1.4,792.375,932.824,1703.07,815.879,54.557,62.583,69.468,62.346,50.934,1.383,1.683,0.279,65.464,52.346,89.445,58.371,60.629,62.317,135.473,113.199,135.296,39.347,55.386,42.204,-10.852,110,110,69.938,68.875,55.406,66.938,9.422,35.813,72,70,1000,200,0.097,194.875,118.75,81.125,0.143,69.688,69.375,57.281,69.25,30.563,26.344,72,70,1000,200,0.034,202.25,129.625,90.813,0.248,70.063,70.25,56.25,69.188,21.453,23.891,72,70,1000,200,0.033,203.5,127.313,90.5,0.13,69.813,70.063,55.531,64.063,22.375,28.531,72,70,1000,200,0.033,200.25,122.875,85.25,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.006,2.275,0.0,5.063,0.616,0.267,0.777,1.385,0.689,0.521
5252008,748,1,1,3,1,100,27.009,100.0,100.0,100.0,1,1,601.872,264.637,0.657,12.889,0,80,55,1.4,805.625,938.223,1688.358,795.418,54.557,62.583,69.468,62.236,50.934,1.41,1.729,0.275,65.439,52.352,89.612,58.285,60.603,62.21,135.547,113.305,134.927,39.275,55.386,42.131,-10.852,110,110,69.938,68.813,55.406,66.938,13.18,34.594,72,70,1000,200,0.106,204.25,118.75,81.0,0.143,69.75,69.563,57.281,71.063,27.797,27.063,72,70,1000,200,0.032,194.875,129.75,95.0,0.244,70.188,70.313,56.25,68.063,17.516,24.703,72,70,1000,200,0.032,195.5,127.125,90.0,0.069,69.813,70.063,55.594,63.75,26.219,28.391,72,70,1000,200,0.034,201.125,122.875,85.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.018,2.285,0.0,5.107,0.602,0.265,0.779,1.22,0.369,0.524
5252008,749,1,1,3,1,100,26.493,100.0,100.0,100.0,1,1,599.53,268.15,0.855,12.788,0,80,55,1.4,799.875,981.495,1699.391,804.184,54.557,62.583,69.576,62.346,51.043,1.394,1.711,0.282,65.418,52.393,89.751,58.256,60.603,62.317,135.99,113.199,134.706,39.202,55.491,42.131,-10.852,110,110,70.063,68.813,55.594,66.813,9.383,35.563,72,70,1000,200,0.099,195.875,118.75,80.688,0.143,69.875,69.875,57.281,72.125,24.078,25.969,72,70,1000,200,0.035,204.5,129.75,96.25,0.185,70.188,70.313,56.25,66.563,17.469,23.953,72,70,1000,200,0.034,200.625,126.313,89.938,0.069,69.813,70.0,55.531,63.75,26.281,28.328,72,70,1000,200,0.034,201.0,123.438,84.875,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.048,2.299,0.0,5.197,0.6,0.268,0.786,0.892,0.362,0.756
5252008,750,1,1,3,1,100,26.058,100.0,100.0,100.0,1,1,614.752,268.15,0.949,12.831,0,80,55,1.4,786.625,959.842,1682.843,810.031,54.557,62.583,69.468,62.236,50.934,1.425,1.747,0.282,65.39,52.254,89.64,58.198,60.616,62.21,136.58,113.199,134.779,39.275,55.386,42.058,-10.852,110,110,70.063,68.813,55.406,66.813,9.367,35.0,72,70,1000,200,0.104,201.75,118.625,80.688,0.143,70.0,70.125,57.219,72.125,20.344,26.516,72,70,1000,200,0.033,201.125,129.75,95.5,0.163,70.063,70.25,56.25,65.313,21.313,24.094,72,70,1000,200,0.033,202.0,125.75,89.625,0.043,69.813,70.0,55.594,64.25,26.344,28.391,72,70,1000,200,0.033,200.25,124.063,85.25,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.073,2.216,0.0,4.954,0.615,0.268,0.783,0.803,0.224,0.761
5252008,751,1,1,3,1,100,25.592,100.0,100.0,100.0,1,1,593.675,266.979,0.96,12.817,0,80,55,1.4,811.625,907.205,1701.231,788.117,54.663,62.583,69.576,62.236,51.26,1.391,1.775,0.275,65.404,52.319,90.14,58.227,60.629,62.317,137.096,113.199,135.075,39.202,55.386,41.84,-10.852,110,110,70.063,68.875,55.688,66.75,9.352,35.031,72,70,1000,200,0.104,199.375,118.75,80.688,0.143,70.125,70.375,57.281,71.313,15.664,27.516,72,70,1000,200,0.031,192.375,129.625,94.438,0.106,70.063,70.188,56.25,64.125,21.281,24.703,72,70,1000,200,0.032,195.625,124.813,88.688,0.043,69.813,69.875,55.531,64.813,26.406,28.25,72,70,1000,200,0.034,201.125,124.25,86.063,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.081,2.089,0.0,4.691,0.594,0.267,0.786,0.537,0.224,0.749
5252008,752,1,1,3,1,100,25.446,100.0,100.0,100.0,1,1,608.897,264.637,0.929,12.802,0,80,55,1.4,790.625,928.776,1703.07,831.974,54.663,62.583,69.576,62.455,51.369,1.372,1.711,0.297,65.418,52.339,90.335,58.227,60.687,62.317,137.022,113.092,135.592,39.129,55.596,41.84,-10.852,110,110,69.938,68.813,55.594,66.938,13.117,35.156,72,70,1000,200,0.102,201.0,118.75,80.688,0.143,70.125,70.438,57.281,69.938,15.633,26.156,72,70,1000,200,0.035,203.875,129.0,93.313,0.071,70.0,70.063,56.469,63.156,21.25,23.141,72,70,1000,200,0.036,207.5,123.875,87.625,0.043,69.75,69.875,55.594,65.313,28.422,28.406,72,70,1000,200,0.033,199.75,124.125,86.313,0.137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.056,2.108,0.0,4.815,0.609,0.265,0.786,0.365,0.225,0.747
5252008,753,1,1,3,1,100,25.711,100.0,100.0,100.0,1,1,598.359,264.637,0.866,12.875,0,80,55,1.4,802.125,920.683,1701.231,812.955,54.876,62.583,69.576,62.346,51.587,1.398,1.772,0.275,65.363,52.29,90.363,58.285,60.687,62.317,136.653,113.305,136.035,39.129,55.701,41.84,-10.852,110,110,69.938,68.813,55.813,66.938,13.117,34.375,72,70,1000,200,0.107,204.25,118.625,80.875,0.143,70.25,70.313,57.281,68.313,10.898,26.984,72,70,1000,200,0.032,197.75,128.125,92.938,0.039,70.0,69.875,56.469,62.531,23.969,24.781,72,70,1000,200,0.031,196.875,122.875,86.063,0.043,69.75,69.813,55.844,65.813,28.5,28.328,72,70,1000,200,0.034,200.125,124.25,86.438,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.023,2.106,0.0,4.843,0.598,0.265,0.78,0.198,0.228,0.883
5252008,754,1,1,3,1,100,25.575,100.0,100.0,100.0,1,1,606.555,264.637,0.782,12.831,0,80,55,1.4,804.5,944.976,1701.231,798.34,54.876,62.583,69.576,62.346,51.587,1.436,1.726,0.29,65.377,52.329,90.419,58.4,60.7,62.317,136.285,113.092,136.109,39.129,55.701,41.84,-10.852,110,110,69.938,68.813,55.813,67.188,13.102,36.031,72,70,1000,200,0.097,193.875,118.625,81.0,0.146,70.25,70.25,57.281,66.563,10.82,26.078,72,70,1000,200,0.035,204.0,126.813,92.813,0.039,69.688,69.75,56.563,61.969,26.844,24.547,72,70,1000,200,0.032,196.25,122.938,82.25,0.074,69.813,69.875,55.844,66.375,28.578,28.375,72,70,1000,200,0.033,199.625,124.5,86.125,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.006,2.099,0.0,4.826,0.607,0.265,0.793,0.191,0.434,0.918
5252008,755,1,1,3,1,100,25.73,100.0,100.0,100.0,1,1,600.701,268.15,0.72,12.817,0,80,55,1.4,802.125,901.817,1708.59,808.569,54.983,62.583,69.576,62.346,51.587,1.41,1.761,0.279,65.339,52.278,90.335,58.515,60.713,62.317,136.063,113.092,135.961,38.984,55.911,41.84,-10.852,110,110,70.063,68.813,55.813,67.125,9.32,34.75,72,70,1000,200,0.105,202.875,118.625,81.125,0.143,70.125,70.188,57.5,65.063,10.742,26.953,72,70,1000,200,0.032,197.625,125.563,92.625,0.022,69.688,69.5,56.563,62.531,35.406,23.828,72,70,1000,200,0.035,201.625,124.75,75.875,0.228,69.813,69.875,55.906,67.0,26.703,28.313,72,70,1000,200,0.033,200.25,124.5,86.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.003,2.163,0.0,5.079,0.601,0.268,0.774,0.104,1.606,0.897
5252008,756,1,1,3,1,100,25.712,100.0,100.0,100.0,1,1,612.41,265.808,0.626,12.831,0,80,55,1.4,800.875,926.078,1701.231,815.879,54.983,62.69,69.576,62.455,51.587,1.406,1.751,0.282,65.335,52.269,90.363,58.601,60.726,62.425,136.211,113.305,135.666,38.984,55.701,41.767,-10.852,110,110,69.938,68.813,55.906,66.938,13.086,34.813,72,70,1000,200,0.104,200.375,118.625,81.0,0.143,70.0,70.063,57.5,63.875,15.391,26.063,72,70,1000,200,0.035,201.75,124.375,92.0,0.022,69.688,69.375,56.563,65.063,35.5,23.359,72,70,1000,200,0.035,207.0,126.625,81.625,0.246,69.938,69.875,55.906,67.375,26.75,28.406,72,70,1000,200,0.033,200.125,124.625,86.625,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.015,2.136,0.0,4.955,0.612,0.266,0.777,0.103,1.595,0.909
