DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,757,1,1,3,1,100,25.695,100.0,100.0,100.0,1,1,605.385,269.321,0.584,12.773,0,80,55,1.4,787.875,896.432,1684.681,811.492,54.983,62.69,69.468,62.455,51.587,1.41,1.701,0.268,65.386,52.32,90.168,58.687,60.713,62.317,136.432,113.092,135.37,38.984,55.911,41.767,-10.852,110,110,70.063,68.875,55.906,67.188,9.297,35.406,72,70,1000,200,0.1,198.875,118.75,81.0,0.14,70.0,69.938,57.5,62.906,20.078,26.391,72,70,1000,200,0.034,201.875,123.5,91.563,0.022,69.688,69.438,56.563,67.875,35.625,25.031,72,70,1000,200,0.031,193.25,127.313,88.188,0.248,69.938,70.0,55.906,67.875,26.797,28.359,72,70,1000,200,0.033,200.0,124.5,87.063,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.027,2.1,0.0,4.932,0.605,0.269,0.763,0.101,1.397,0.896
5252008,758,1,1,3,1,100,25.675,100.0,100.0,100.0,1,1,597.188,263.466,0.542,12.86,0,80,55,1.4,810.25,887.013,1679.167,789.577,54.983,62.69,69.576,62.455,51.696,1.429,1.772,0.286,65.334,52.285,90.335,58.486,60.726,62.425,136.727,113.199,135.223,38.984,55.806,41.767,-10.852,110,110,70.063,68.875,55.813,67.188,13.063,34.469,72,70,1000,200,0.107,203.5,118.75,81.438,0.15,69.875,69.813,57.5,62.094,20.094,27.234,72,70,1000,200,0.032,194.0,122.375,91.313,0.035,69.688,69.688,56.563,69.563,27.25,24.672,72,70,1000,200,0.032,195.625,127.625,91.813,0.241,69.938,70.0,55.906,67.938,23.063,28.297,72,70,1000,200,0.033,200.375,124.5,87.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.035,2.128,0.0,4.966,0.597,0.263,0.808,0.157,1.243,0.873
5252008,759,1,1,3,1,100,25.695,100.0,100.0,100.0,1,1,606.555,263.466,0.72,12.802,0,80,55,1.4,782.5,930.125,1682.843,804.184,54.983,62.69,69.576,62.455,51.587,1.402,1.761,0.271,65.278,52.229,90.085,58.515,60.726,62.425,136.948,113.092,135.075,38.911,55.806,41.694,-10.852,110,110,70.063,68.813,55.813,67.438,9.273,35.469,72,70,1000,200,0.099,198.75,118.75,81.688,0.146,69.875,69.625,57.5,61.406,23.906,26.063,72,70,1000,200,0.034,203.75,121.188,91.563,0.052,69.938,70.063,56.563,70.375,24.406,23.203,72,70,1000,200,0.036,208.5,127.75,92.938,0.174,70.125,70.125,55.906,68.25,23.078,29.297,72,70,1000,200,0.031,195.375,124.5,87.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.057,2.109,0.0,4.944,0.607,0.263,0.781,0.222,0.872,0.873
5252008,800,1,1,3,1,100,25.929,100.0,100.0,100.0,1,1,603.043,264.637,0.897,12.788,0,80,55,1.4,792.5,915.29,1690.197,795.418,55.09,62.69,69.576,62.455,51.587,1.36,1.683,0.279,65.32,52.21,90.085,58.428,60.739,62.425,137.022,113.092,135.296,38.911,55.911,41.767,-10.852,110,110,70.063,68.875,55.813,67.188,9.258,34.531,72,70,1000,200,0.106,203.625,118.75,81.875,0.143,69.688,69.5,57.5,61.406,27.766,27.0,72,70,1000,200,0.032,197.5,122.375,88.313,0.118,70.063,70.25,56.563,70.313,24.406,24.469,72,70,1000,200,0.031,199.25,127.625,92.0,0.153,70.125,70.188,55.906,67.75,23.063,28.734,72,70,1000,200,0.033,200.25,123.875,87.25,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.065,2.148,0.0,5.068,0.603,0.265,0.761,0.58,0.785,0.507
5252008,801,1,1,3,1,100,25.98,100.0,100.0,100.0,1,1,593.675,264.637,0.96,12.802,0,80,55,1.4,808.375,949.029,1699.391,804.184,54.983,62.69,69.685,62.455,51.587,1.36,1.708,0.282,65.219,52.192,90.196,58.4,60.739,62.425,136.801,112.986,135.813,38.911,55.806,41.621,-10.852,110,110,70.063,68.938,55.813,67.188,9.234,35.563,72,70,1000,200,0.099,195.75,118.75,81.438,0.14,69.75,69.375,57.5,62.344,30.734,26.734,72,70,1000,200,0.034,197.75,125.063,76.0,0.122,70.063,70.375,56.563,69.688,21.641,24.547,72,70,1000,200,0.032,196.25,127.563,91.0,0.13,70.125,70.188,55.906,66.75,16.516,28.641,72,70,1000,200,0.033,200.625,123.313,87.688,0.096,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.884,12.039,12.539,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.0,537.5,522.0,-0.072,537.5,531.0,26.859,0.04,2.053,0.0,4.814,0.594,0.265,0.754,0.863,0.684,0.493
5252008,802,1,1,3,1,100,26.018,100.0,100.0,100.0,1,1,608.897,266.979,0.939,12.831,0,80,55,1.4,796.375,950.38,1706.75,827.583,55.09,62.69,70.01,62.455,51.587,1.398,1.701,0.271,65.288,52.231,90.057,57.796,60.778,62.425,136.285,113.412,136.035,38.839,55.806,41.621,-10.852,110,110,70.188,69.75,55.906,67.125,5.426,34.969,72,70,1000,200,0.104,201.625,118.75,81.125,0.141,69.75,69.438,57.5,63.781,27.953,26.422,72,70,1000,200,0.034,202.125,126.75,76.0,0.123,70.188,70.563,56.563,68.688,17.688,23.172,72,70,1000,200,0.036,207.25,127.25,90.125,0.096,70.25,70.313,55.906,65.813,12.68,28.813,72,70,1000,200,0.033,199.25,122.0,87.25,0.062,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.866,12.013,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,323.0,554.5,557.0,543.5,292.25,553.5,552.5,543.0,0.01,2.104,0.0,4.953,0.609,0.267,0.766,0.899,0.513,0.311
5252008,803,1,1,3,1,100,26.068,100.0,100.0,100.0,1,1,604.214,265.808,0.908,12.875,0,80,55,1.4,803.375,944.976,1693.874,811.492,55.09,62.797,70.443,62.455,51.587,1.413,1.758,0.271,65.375,52.319,90.085,56.904,60.856,62.425,135.768,113.412,136.035,38.839,55.911,41.621,-10.852,110,110,70.063,71.188,55.906,66.813,9.172,34.375,72,70,1000,200,0.106,204.375,118.625,80.875,0.125,69.875,69.938,57.5,64.688,24.234,26.078,72,70,1000,200,0.034,203.125,127.563,82.0,0.123,70.313,70.875,56.688,67.375,8.227,24.438,72,70,1000,200,0.032,199.375,126.75,90.25,0.03,70.313,70.75,55.906,64.688,9.859,28.656,72,70,1000,200,0.033,200.375,120.875,86.75,0.044,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.854,11.999,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,557.0,560.5,552.0,303.0,555.0,558.0,553.0,-0.011,2.098,0.0,4.97,0.604,0.266,0.681,0.807,0.158,0.217
5252008,804,1,1,3,1,100,26.166,100.0,100.0,100.0,1,1,598.359,264.637,0.845,12.875,0,80,55,1.4,789.125,922.031,1669.979,799.801,55.09,62.69,70.985,62.455,51.587,1.406,1.751,0.286,65.346,52.201,90.057,55.811,60.92,62.532,135.621,113.305,135.739,38.839,55.911,41.621,-10.852,110,110,70.188,72.5,55.906,66.75,5.348,35.813,72,70,1000,200,0.097,196.0,118.5,79.75,0.125,70.125,70.625,57.5,65.188,15.781,26.844,72,70,1000,200,0.032,198.125,128.125,86.063,0.106,70.625,71.375,56.563,65.938,8.086,24.797,72,70,1000,200,0.032,194.625,125.75,90.0,0.026,70.5,71.25,55.906,63.563,3.998,28.688,72,70,1000,200,0.033,200.25,119.688,86.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.991,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,556.5,560.5,553.0,307.25,555.5,558.5,554.5,-0.004,2.098,0.0,4.97,0.598,0.265,0.699,0.642,0.134,0.13
5252008,805,1,1,3,1,100,26.274,100.0,100.0,100.0,1,1,596.017,266.979,0.793,12.86,0,80,55,1.4,815.125,953.083,1695.713,796.879,55.09,62.797,71.635,62.565,51.696,1.379,1.672,0.282,65.357,52.286,90.196,54.862,60.92,62.532,135.694,113.199,135.296,38.766,55.911,41.621,-10.852,110,110,70.375,73.563,55.906,66.313,5.313,34.625,72,70,1000,200,0.105,203.25,118.188,79.438,0.056,70.313,71.25,57.5,65.25,8.031,25.891,72,70,1000,200,0.034,204.375,127.563,88.313,0.035,70.688,72.063,56.563,64.313,0.0,24.359,72,70,1000,200,0.033,197.625,124.75,89.563,0.026,70.813,71.813,55.906,62.594,0.0,28.734,72,70,1000,200,0.033,199.875,118.125,86.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.988,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,555.5,559.0,552.5,308.25,554.5,557.5,554.0,0.014,2.141,0.0,5.095,0.596,0.267,0.313,0.198,0.132,0.125
5252008,806,1,1,3,1,100,26.372,100.0,100.0,100.0,1,1,601.872,268.15,0.741,12.86,0,80,55,1.4,793.25,973.371,1704.91,810.031,55.09,62.797,72.177,62.565,51.696,1.394,1.694,0.279,65.351,52.286,90.057,54.057,60.94,62.639,136.137,113.412,135.075,38.766,56.015,41.621,-10.852,110,110,70.563,74.125,56.0,64.188,0.0,35.0,72,70,1000,200,0.103,198.875,117.188,79.188,0.012,70.75,72.063,57.5,64.813,0.0,26.297,72,70,1000,200,0.034,202.5,126.563,88.313,0.022,70.875,72.625,56.688,62.969,0.0,23.422,72,70,1000,200,0.035,207.375,122.813,89.25,0.026,71.0,72.313,56.0,61.688,0.0,28.688,72,70,1000,200,0.033,200.0,114.75,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.858,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,554.0,557.5,551.0,308.0,553.5,556.5,553.0,0.035,2.129,0.0,5.095,0.602,0.268,0.066,0.121,0.126,0.113
5252008,807,1,1,3,1,100,26.47,100.0,100.0,100.0,1,1,600.701,265.808,0.688,12.788,0,80,55,1.4,786.5,926.078,1693.874,804.184,55.09,62.797,72.394,62.565,51.587,1.364,1.779,0.271,65.416,52.31,89.918,53.596,60.966,62.639,136.727,113.412,134.927,38.693,55.911,41.621,-10.852,110,110,70.563,74.25,55.906,61.375,0.0,35.219,72,70,1000,200,0.102,199.75,116.063,79.125,0.012,70.938,72.688,57.5,63.781,0.0,27.031,72,70,1000,200,0.032,197.125,125.438,87.813,0.022,71.063,73.188,56.563,61.875,0.0,24.484,72,70,1000,200,0.032,199.875,120.438,88.813,0.026,71.125,72.75,55.906,60.813,0.0,28.75,72,70,1000,200,0.033,199.5,112.063,85.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.983,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,553.0,555.5,550.0,307.75,552.5,555.0,552.0,0.053,2.175,0.0,5.196,0.601,0.266,0.064,0.119,0.119,0.104
5252008,808,1,1,3,1,100,26.558,100.0,100.0,100.0,1,1,601.872,263.466,0.615,12.889,0,80,55,1.4,808.375,955.786,1695.713,805.646,55.09,62.904,72.719,62.565,51.587,1.413,1.733,0.29,65.383,52.274,90.113,53.194,60.998,62.639,137.17,113.199,134.927,38.693,55.806,41.548,-10.852,110,110,70.563,74.313,56.0,59.688,0.0,34.469,72,70,1000,200,0.106,203.75,115.188,78.75,0.012,71.188,73.188,57.5,62.719,0.0,26.031,72,70,1000,200,0.035,203.875,123.875,87.5,0.022,71.188,73.5,56.563,61.031,0.0,24.609,72,70,1000,200,0.032,195.75,118.5,88.688,0.026,71.25,72.938,55.906,60.219,0.0,28.672,72,70,1000,200,0.033,200.375,109.75,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.829,11.97,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,551.5,554.0,548.5,307.5,550.0,553.5,551.0,0.058,2.15,0.0,5.106,0.602,0.263,0.063,0.115,0.112,0.095
5252008,809,1,1,3,1,100,26.657,100.0,100.0,100.0,1,1,598.359,265.808,0.688,12.846,0,80,55,1.4,802.375,919.334,1692.035,798.34,55.09,62.904,72.827,62.675,51.696,1.417,1.733,0.286,65.458,52.403,90.057,52.964,61.05,62.639,137.465,113.412,135.075,38.693,55.911,41.548,-10.852,110,110,70.563,74.375,56.0,58.688,0.0,35.594,72,70,1000,200,0.098,194.875,114.313,78.688,0.012,71.375,73.5,57.5,61.813,0.0,26.688,72,70,1000,200,0.032,199.5,121.875,87.313,0.022,71.313,73.75,56.563,60.5,0.0,24.078,72,70,1000,200,0.034,199.5,116.563,88.438,0.026,71.375,73.188,56.0,59.656,0.0,28.75,72,70,1000,200,0.033,199.75,108.0,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,550.0,552.5,547.5,307.0,547.5,551.5,549.5,0.068,2.13,0.0,5.089,0.598,0.266,0.062,0.11,0.106,0.089
5252008,810,1,1,3,1,100,26.755,100.0,100.0,100.0,1,1,608.897,268.15,0.72,12.889,0,80,55,1.4,799.5,961.195,1723.313,808.569,55.09,62.904,72.936,62.675,51.587,1.398,1.775,0.279,65.514,52.401,90.001,52.877,61.115,62.746,137.465,113.199,135.518,38.62,55.911,41.548,-10.852,110,110,70.563,74.5,55.906,58.188,0.0,34.719,72,70,1000,200,0.105,202.75,113.313,78.5,0.012,71.438,73.813,57.5,61.156,0.0,27.438,72,70,1000,200,0.031,192.5,120.0,87.125,0.022,71.313,73.938,56.563,59.938,0.0,23.141,72,70,1000,200,0.036,208.625,115.0,88.188,0.026,71.375,73.5,56.0,59.469,0.0,28.609,72,70,1000,200,0.033,201.0,106.438,85.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.856,12.008,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,549.0,550.5,546.0,307.0,546.5,550.0,548.0,0.058,2.183,0.0,5.237,0.609,0.268,0.06,0.104,0.101,0.083
5252008,811,1,1,3,1,100,27.086,100.0,100.0,100.0,1,1,605.385,268.15,0.741,12.759,0,80,55,1.4,800.0,928.776,1708.59,791.037,55.196,62.904,73.044,62.675,51.587,1.398,1.772,0.271,65.539,52.413,90.085,52.762,61.18,62.746,137.17,113.305,135.961,38.62,56.015,41.548,-10.852,110,110,70.688,74.563,55.906,57.75,0.0,35.688,72,70,1000,200,0.098,195.375,112.438,78.313,0.012,71.438,74.063,57.5,60.625,0.0,25.969,72,70,1000,200,0.035,204.25,118.188,86.938,0.022,71.313,74.125,56.563,59.531,0.0,24.922,72,70,1000,200,0.031,194.375,113.313,88.125,0.026,71.375,73.688,55.906,59.063,0.0,28.375,72,70,1000,200,0.034,202.0,105.063,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,12.005,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,547.5,549.0,545.0,306.75,545.5,548.5,546.5,0.038,2.148,0.0,5.184,0.605,0.268,0.059,0.099,0.095,0.079
5252008,812,1,1,3,1,100,26.98,100.0,100.0,100.0,1,1,601.872,266.979,0.751,12.817,0,80,55,1.4,799.375,942.274,1704.91,808.569,55.09,63.011,73.152,62.785,51.696,1.375,1.758,0.279,65.521,52.42,90.001,52.59,61.219,62.746,136.727,113.412,136.33,38.62,55.911,41.548,-10.852,110,110,70.688,74.625,56.0,57.656,0.0,34.75,72,70,1000,200,0.105,203.0,111.688,78.313,0.011,71.563,74.188,57.5,60.438,0.0,26.688,72,70,1000,200,0.032,199.5,116.5,86.688,0.022,71.313,74.313,56.563,59.344,0.0,24.422,72,70,1000,200,0.033,197.0,112.0,87.813,0.026,71.375,73.875,55.906,58.938,0.0,28.328,72,70,1000,200,0.034,201.25,103.875,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.853,12.01,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,546.5,547.5,543.5,306.75,544.0,547.0,545.0,0.013,2.17,0.0,5.208,0.602,0.267,0.053,0.095,0.091,0.074
5252008,813,1,1,3,1,100,27.068,100.0,100.0,100.0,1,1,606.555,266.979,0.751,12.788,0,80,55,1.4,798.375,980.141,1714.11,821.73,55.09,63.118,73.261,62.785,51.696,1.375,1.754,0.275,65.457,52.387,90.085,52.331,61.225,62.853,136.285,113.412,136.404,38.693,56.12,41.621,-10.852,110,110,70.688,74.813,55.906,57.5,0.0,35.75,72,70,1000,200,0.098,195.25,110.688,78.063,0.012,71.688,74.313,57.5,60.031,0.0,25.938,72,70,1000,200,0.034,203.5,115.063,86.625,0.022,71.313,74.438,56.563,59.0,0.0,23.281,72,70,1000,200,0.035,208.0,110.75,87.688,0.026,71.375,74.0,56.0,58.875,0.0,28.266,72,70,1000,200,0.034,201.375,102.688,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,12.014,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,545.0,546.0,542.5,306.5,543.0,545.5,544.0,-0.004,2.149,0.0,5.196,0.607,0.267,0.057,0.09,0.087,0.071
5252008,814,1,1,3,1,100,27.167,100.0,100.0,100.0,1,1,600.701,265.808,0.73,12.846,0,80,55,1.4,782.625,949.029,1701.231,818.804,55.09,63.118,73.369,62.785,51.696,1.413,1.743,0.282,65.441,52.363,90.029,52.36,61.238,62.853,135.99,113.412,136.256,38.693,56.12,41.621,-10.852,110,110,70.688,74.875,55.906,57.313,0.0,34.625,72,70,1000,200,0.106,203.875,109.875,77.938,0.012,71.688,74.438,57.5,59.938,0.0,26.391,72,70,1000,200,0.034,202.0,113.438,86.25,0.022,71.375,74.5,56.688,59.25,0.0,24.828,72,70,1000,200,0.032,195.0,109.5,87.5,0.026,71.5,74.125,56.0,58.781,0.0,29.281,72,70,1000,200,0.031,195.375,101.75,84.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,12.011,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,544.0,544.5,541.5,306.25,541.5,544.0,542.5,-0.009,2.158,0.0,5.219,0.601,0.266,0.055,0.087,0.083,0.067
5252008,815,1,1,3,1,100,27.274,100.0,100.0,100.0,1,1,593.675,263.466,0.688,12.846,0,80,55,1.4,812.125,901.817,1688.358,782.278,55.09,63.118,73.369,62.895,51.804,1.387,1.74,0.282,65.442,52.344,90.224,52.216,61.29,62.96,135.694,113.199,135.813,38.548,56.12,41.548,-10.852,110,110,70.688,75.063,55.906,57.313,0.0,35.563,72,70,1000,200,0.099,195.875,108.938,77.625,0.012,71.688,74.563,57.625,59.813,0.0,27.375,72,70,1000,200,0.031,192.625,112.125,86.188,0.022,71.375,74.563,56.688,58.906,0.0,24.25,72,70,1000,200,0.033,198.375,108.375,87.438,0.026,71.563,74.188,55.906,58.563,0.0,28.813,72,70,1000,200,0.033,199.75,100.75,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.996,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,543.0,543.0,540.5,306.0,539.5,543.0,541.5,-0.004,2.193,0.0,5.348,0.594,0.263,0.054,0.083,0.079,0.064
5252008,816,1,1,3,1,100,27.402,100.0,100.0,100.0,1,1,610.068,266.979,0.657,12.831,0,80,55,1.4,799.875,959.842,1710.43,833.438,55.09,63.118,73.477,62.895,51.696,1.372,1.768,0.279,65.434,52.402,90.14,52.101,61.303,62.96,135.473,113.199,135.444,38.62,56.225,41.621,-10.852,110,110,70.75,74.875,55.906,57.313,0.0,34.781,72,70,1000,200,0.105,202.75,108.125,77.625,0.012,71.75,74.75,57.625,59.719,0.0,26.109,72,70,1000,200,0.035,203.5,110.813,86.063,0.022,71.375,74.688,56.563,58.844,0.0,23.5,72,70,1000,200,0.035,206.75,107.25,87.25,0.026,71.688,74.375,56.0,58.5,0.0,28.656,72,70,1000,200,0.034,200.5,99.875,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.864,12.0,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,542.0,542.0,539.0,305.75,538.5,542.0,540.5,0.001,2.187,0.0,5.343,0.61,0.267,0.053,0.079,0.075,0.061
5252008,817,1,1,3,1,100,27.801,100.0,100.0,100.0,1,1,600.701,266.979,0.615,12.86,0,80,55,1.4,797.5,912.595,1699.391,796.879,55.196,63.225,73.477,62.895,51.804,1.372,1.768,0.268,65.502,52.432,90.113,51.986,61.29,62.96,135.326,113.412,135.149,38.548,56.015,41.548,-10.852,110,110,70.75,74.875,55.906,57.063,0.0,34.438,72,70,1000,200,0.106,203.25,107.25,77.563,0.011,71.75,74.813,57.625,59.656,0.0,27.5,72,70,1000,200,0.03,192.875,109.625,85.938,0.022,71.375,74.813,56.688,58.719,0.0,24.859,72,70,1000,200,0.032,194.875,106.375,87.0,0.026,71.688,74.438,56.0,58.406,0.0,28.625,72,70,1000,200,0.033,200.5,99.063,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.859,11.997,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,540.5,540.5,538.0,305.75,538.5,541.0,539.0,0.005,2.209,0.0,5.354,0.601,0.267,0.047,0.075,0.073,0.058
5252008,818,1,1,3,1,100,27.987,100.0,100.0,100.0,1,1,608.897,265.808,0.563,12.802,0,80,55,1.4,799.875,916.638,1712.27,812.955,55.196,63.225,73.586,62.895,51.804,1.406,1.783,0.286,65.512,52.439,90.168,51.928,61.355,62.96,135.399,113.199,134.853,38.475,56.015,41.548,-10.852,110,110,70.75,74.938,56.0,57.219,0.0,35.5,72,70,1000,200,0.099,198.25,106.438,77.5,0.012,71.938,74.813,57.625,59.656,0.0,25.922,72,70,1000,200,0.035,204.125,108.5,85.688,0.022,71.5,74.813,56.688,58.625,0.0,24.406,72,70,1000,200,0.033,197.5,105.375,86.875,0.026,71.688,74.563,56.0,58.406,0.0,28.625,72,70,1000,200,0.033,200.25,98.188,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,12.011,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,540.0,539.5,537.5,305.5,536.0,540.0,538.0,0.014,2.243,0.0,5.459,0.609,0.266,0.05,0.073,0.07,0.055
5252008,819,1,1,3,1,100,28.174,100.0,100.0,100.0,1,1,622.949,269.321,0.511,12.875,0,80,55,1.4,803.125,940.924,1725.154,834.902,55.196,63.225,73.694,63.004,51.696,1.421,1.751,0.279,65.598,52.467,90.113,51.871,61.381,63.068,135.399,113.412,134.632,38.62,56.12,41.621,-10.852,110,110,70.75,75.063,56.0,57.0,0.0,34.406,72,70,1000,200,0.107,203.125,105.563,77.375,0.012,71.75,74.875,57.625,59.438,0.0,26.422,72,70,1000,200,0.034,201.875,107.313,85.625,0.022,71.5,74.938,56.688,58.625,0.0,23.156,72,70,1000,200,0.036,208.375,104.438,86.813,0.026,71.875,74.625,56.0,58.281,0.0,28.578,72,70,1000,200,0.034,200.5,97.5,84.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.859,11.991,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,539.0,538.5,536.0,305.25,535.5,539.0,537.0,0.018,2.208,0.0,5.362,0.623,0.269,0.049,0.069,0.066,0.053
5252008,820,1,1,3,1,100,28.407,100.0,100.0,100.0,1,1,599.53,264.637,0.469,12.831,0,80,55,1.4,788.875,873.568,1699.391,783.738,55.196,63.225,73.803,63.004,51.804,1.349,1.747,0.279,65.508,52.433,90.057,51.727,61.419,63.175,135.473,113.412,134.41,38.475,56.225,41.475,-10.852,110,110,71.0,75.063,56.0,57.063,0.0,35.563,72,70,1000,200,0.098,198.0,105.0,77.063,0.012,71.938,75.063,57.5,59.438,0.0,27.641,72,70,1000,200,0.031,191.875,106.25,85.625,0.022,71.5,75.063,56.563,58.625,0.0,24.828,72,70,1000,200,0.032,195.375,103.625,86.5,0.026,71.875,74.75,56.0,58.281,0.0,28.344,72,70,1000,200,0.034,201.625,96.688,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.854,11.993,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,538.0,537.5,535.5,305.25,534.0,538.5,536.0,0.023,2.169,0.0,5.342,0.6,0.265,0.049,0.066,0.065,0.051
5252008,821,1,1,3,1,100,28.651,100.0,100.0,100.0,1,1,597.188,268.15,0.427,12.86,0,80,55,1.4,811.5,924.729,1712.27,812.955,55.196,63.332,73.803,63.004,51.804,1.448,1.729,0.29,65.531,52.468,90.224,51.583,61.517,63.175,135.694,113.199,134.41,38.548,56.225,41.475,-10.852,110,110,71.0,75.063,56.0,57.063,0.0,34.375,72,70,1000,200,0.106,204.75,104.063,76.938,0.012,71.938,75.125,57.625,59.375,0.0,26.063,72,70,1000,200,0.035,204.125,105.375,85.375,0.022,71.688,75.125,56.688,58.625,0.0,24.203,72,70,1000,200,0.033,199.125,102.813,86.438,0.026,71.875,74.813,56.0,58.281,0.0,28.344,72,70,1000,200,0.034,201.25,96.0,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.988,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,537.0,536.5,534.5,305.25,534.0,537.5,535.0,0.024,2.129,0.0,5.223,0.597,0.268,0.047,0.064,0.062,0.048
5252008,822,1,1,3,1,100,29.099,100.0,100.0,100.0,1,1,593.675,266.979,0.396,12.759,0,80,55,1.4,783.5,892.394,1704.91,780.819,55.303,63.332,73.911,63.114,51.804,1.425,1.683,0.275,65.492,52.386,90.057,51.526,61.555,63.175,135.768,113.518,134.263,38.548,56.225,41.548,-10.852,110,110,71.0,75.0,56.0,57.063,0.0,35.625,72,70,1000,200,0.097,197.375,103.438,76.875,0.012,71.938,75.188,57.625,59.375,0.0,27.578,72,70,1000,200,0.031,191.5,104.375,85.063,0.022,71.688,75.25,56.688,58.438,0.0,23.594,72,70,1000,200,0.034,205.875,102.125,86.375,0.026,72.0,74.875,56.156,58.219,0.0,29.766,72,70,1000,200,0.03,189.75,95.438,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,536.5,536.0,534.0,304.75,531.5,537.0,534.5,0.027,2.165,0.0,5.312,0.594,0.267,0.046,0.062,0.059,0.046
5252008,823,1,1,3,1,100,29.1,100.0,100.0,100.0,1,1,606.555,268.15,0.344,12.817,0,80,55,1.4,802.5,899.125,1730.678,808.569,55.196,63.547,74.128,63.224,51.804,1.402,1.74,0.268,65.478,52.381,90.196,51.353,61.62,63.175,135.694,113.412,134.115,38.475,56.12,41.475,-10.852,110,110,71.0,75.313,56.0,57.0,0.0,34.531,72,70,1000,200,0.106,203.75,102.75,76.75,0.012,72.0,75.25,57.625,59.375,0.0,26.25,72,70,1000,200,0.034,203.125,103.563,85.0,0.022,71.813,75.313,56.688,58.438,0.0,24.813,72,70,1000,200,0.032,195.25,101.438,86.063,0.026,72.0,75.0,56.156,58.281,0.0,28.891,72,70,1000,200,0.033,199.25,94.875,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.977,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,535.0,535.0,532.5,304.75,531.5,536.5,533.5,0.024,2.179,0.0,5.336,0.607,0.268,0.045,0.059,0.058,0.044
5252008,824,1,1,3,1,100,29.566,100.0,100.0,100.0,1,1,593.675,264.637,0.302,12.788,0,80,55,1.4,802.25,893.74,1715.951,788.117,55.303,63.547,74.128,63.334,52.022,1.387,1.768,0.271,65.461,52.403,90.335,51.382,61.672,63.389,135.768,113.199,133.967,38.475,56.435,41.475,-10.852,110,110,71.0,75.25,56.0,57.063,0.0,35.938,72,70,1000,200,0.097,193.625,102.063,76.5,0.011,72.0,75.313,57.625,59.375,0.0,26.125,72,70,1000,200,0.034,202.875,102.688,84.938,0.022,71.938,75.375,56.688,58.438,0.0,24.266,72,70,1000,200,0.033,198.875,100.625,85.938,0.026,72.0,75.063,56.156,58.281,0.0,28.844,72,70,1000,200,0.033,199.75,94.313,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.994,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,534.5,534.0,532.0,304.5,530.0,535.5,532.5,0.024,2.136,0.0,5.324,0.594,0.265,0.041,0.057,0.055,0.042
5252008,825,1,1,3,1,100,29.539,100.0,100.0,100.0,1,1,619.436,265.808,0.26,12.788,0,80,55,1.4,800.25,942.274,1703.07,829.046,55.196,63.547,74.019,63.224,51.913,1.421,1.736,0.271,65.477,52.388,90.14,51.382,61.659,63.389,135.768,113.412,133.893,38.475,56.435,41.475,-10.852,110,110,71.063,75.438,56.0,57.0,0.0,34.594,72,70,1000,200,0.106,203.75,101.375,76.5,0.012,72.0,75.375,57.625,59.375,0.0,26.656,72,70,1000,200,0.033,199.75,101.938,84.813,0.022,71.813,75.5,56.688,58.313,0.0,23.375,72,70,1000,200,0.035,207.25,99.938,85.813,0.026,72.0,75.188,56.156,58.219,0.0,29.297,72,70,1000,200,0.033,200.875,93.688,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,12.0,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.5,533.5,531.0,304.75,529.0,534.5,532.0,0.022,2.136,0.0,5.324,0.619,0.266,0.043,0.055,0.053,0.041
5252008,826,1,1,3,1,100,30.045,100.0,100.0,100.0,1,1,591.333,263.466,0.218,12.788,0,80,55,1.4,798.875,905.858,1714.11,801.261,55.303,63.547,74.128,63.224,51.913,1.391,1.758,0.286,65.449,52.435,90.335,51.209,61.672,63.389,135.916,113.412,133.893,38.548,56.435,41.548,-10.852,110,110,71.0,75.5,56.0,57.063,0.0,35.781,72,70,1000,200,0.098,194.5,100.75,76.5,0.012,72.125,75.438,57.625,59.281,0.0,26.922,72,70,1000,200,0.035,205.0,101.25,84.5,0.022,71.938,75.563,56.688,58.438,0.0,24.922,72,70,1000,200,0.031,194.625,99.313,85.75,0.026,72.063,75.188,56.156,58.219,0.0,29.547,72,70,1000,200,0.034,200.75,93.063,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,12.003,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,533.0,532.5,530.5,304.5,530.0,534.5,531.0,0.02,2.145,0.0,5.324,0.591,0.263,0.042,0.053,0.051,0.039
5252008,827,1,1,3,1,100,30.396,100.0,100.0,100.0,1,1,606.555,269.321,0.187,12.831,0,80,55,1.4,806.875,913.942,1701.231,814.417,55.303,63.547,74.236,63.334,51.913,1.349,1.775,0.279,65.508,52.39,90.335,51.238,61.698,63.389,135.768,113.412,133.672,38.475,56.435,41.475,-10.852,110,110,71.063,75.438,56.219,57.0,0.0,34.75,72,70,1000,200,0.104,202.625,100.125,76.25,0.012,72.125,75.5,57.719,59.281,0.0,27.406,72,70,1000,200,0.034,203.0,100.5,84.438,0.022,71.938,75.563,56.688,58.313,0.0,24.516,72,70,1000,200,0.032,196.375,98.688,85.625,0.026,72.063,75.25,56.156,58.219,0.0,29.875,72,70,1000,200,0.033,200.625,92.563,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.845,11.993,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,532.0,530.0,304.5,528.0,533.5,530.5,0.018,2.143,0.0,5.342,0.607,0.269,0.042,0.051,0.049,0.037
5252008,828,1,1,3,1,100,30.737,100.0,100.0,100.0,1,1,612.41,269.321,0.135,12.802,0,80,55,1.4,816.0,938.223,1756.47,818.804,55.303,63.654,74.236,63.334,51.913,1.421,1.768,0.271,65.576,52.512,90.279,51.152,61.776,63.389,135.768,113.305,133.524,38.402,56.33,41.548,-10.852,110,110,71.063,75.438,56.219,57.063,0.0,34.438,72,70,1000,200,0.106,202.75,99.5,76.125,0.012,72.188,75.5,57.719,59.281,0.0,27.625,72,70,1000,200,0.035,204.625,99.875,84.438,0.022,72.0,75.563,56.781,58.438,0.0,23.844,72,70,1000,200,0.035,201.625,98.063,85.438,0.026,72.188,75.313,56.156,58.219,0.0,30.266,72,70,1000,200,0.033,200.375,92.063,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,12.003,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,531.5,529.0,304.25,527.0,533.0,529.5,0.013,2.246,0.0,5.589,0.612,0.269,0.041,0.049,0.048,0.036
5252008,829,1,1,3,1,100,31.069,100.0,100.0,100.0,1,1,621.778,265.808,0.166,12.831,0,80,55,1.4,829.875,965.252,1725.154,862.746,55.41,63.547,74.344,63.334,52.022,1.402,1.736,0.279,65.587,52.477,90.419,51.065,61.776,63.496,135.768,113.412,133.45,38.402,56.33,41.475,-10.852,110,110,71.063,75.375,56.219,57.0,0.0,35.344,72,70,1000,200,0.1,199.0,98.688,76.125,0.012,72.188,75.5,57.719,59.281,0.0,27.422,72,70,1000,200,0.039,213.125,99.25,84.313,0.022,72.063,75.688,56.688,58.313,0.0,23.5,72,70,1000,200,0.035,206.0,97.5,85.313,0.026,72.188,75.438,56.156,58.219,0.0,30.094,72,70,1000,200,0.039,214.5,91.625,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,12.006,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,531.0,528.5,304.5,527.5,532.5,529.0,0.017,2.199,0.0,5.472,0.622,0.266,0.039,0.048,0.046,0.034
5252008,830,1,1,3,1,100,31.778,100.0,100.0,100.0,1,1,615.923,269.321,0.427,12.788,0,80,55,1.4,822.75,943.625,1725.154,842.224,55.41,63.654,74.344,63.443,52.131,1.387,1.797,0.286,65.649,52.492,90.474,51.094,61.795,63.496,135.694,113.199,133.155,38.402,56.54,41.475,-10.852,110,110,71.188,75.438,56.344,57.063,0.0,34.406,72,70,1000,200,0.106,204.0,98.063,75.875,0.012,72.188,75.563,57.719,59.281,0.0,27.547,72,70,1000,200,0.039,217.375,98.438,84.125,0.022,72.063,75.813,56.781,58.438,0.0,24.844,72,70,1000,200,0.032,194.75,96.875,85.188,0.026,72.188,75.438,56.25,58.219,0.0,30.313,72,70,1000,200,0.037,211.125,91.125,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.842,11.993,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,530.5,528.0,304.25,527.0,532.5,528.5,0.048,2.167,0.0,5.454,0.616,0.269,0.039,0.046,0.044,0.032
5252008,831,1,1,3,1,100,32.188,100.0,100.0,100.0,1,1,605.385,266.979,0.459,12.788,0,80,55,1.4,822.75,917.986,1715.951,812.955,55.41,63.654,74.344,63.334,52.24,1.356,1.8,0.286,65.665,52.513,90.585,51.037,61.821,63.496,135.694,113.199,133.081,38.402,56.645,41.475,-10.852,110,110,71.188,75.5,56.344,57.063,0.0,36.094,72,70,1000,200,0.096,193.0,97.5,75.75,0.012,72.188,75.5,57.719,59.281,0.0,28.172,72,70,1000,200,0.037,214.625,98.0,83.938,0.022,72.063,75.938,56.781,58.313,0.0,24.125,72,70,1000,200,0.033,199.0,96.625,85.0,0.026,72.188,75.438,56.25,57.969,0.0,31.453,72,70,1000,200,0.037,211.125,90.875,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.842,11.993,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,530.0,527.5,304.0,526.5,532.0,528.0,0.053,2.154,0.0,5.454,0.605,0.267,0.038,0.045,0.044,0.032
5252008,832,1,1,3,1,100,32.693,100.0,100.0,100.0,1,1,622.949,271.663,0.479,12.817,0,80,55,1.4,821.25,939.574,1741.729,853.948,55.41,63.654,74.453,63.443,52.348,1.375,1.775,0.271,65.684,52.562,90.724,50.95,61.795,63.496,135.694,112.986,133.45,38.402,56.54,41.475,-10.852,110,110,71.188,75.563,56.344,57.063,0.0,34.563,72,70,1000,200,0.106,203.5,97.125,75.75,0.012,72.125,75.5,57.719,59.281,0.0,27.078,72,70,1000,200,0.042,223.375,97.25,83.813,0.022,72.063,75.938,56.781,58.313,0.0,23.969,72,70,1000,200,0.036,205.75,96.0,84.813,0.026,72.188,75.5,56.406,58.219,0.0,30.781,72,70,1000,200,0.038,213.0,90.438,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,12.018,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,529.5,527.0,304.0,525.0,531.5,527.5,0.047,2.171,0.0,5.466,0.623,0.272,0.037,0.043,0.042,0.031
5252008,833,1,1,3,1,100,33.491,100.0,100.0,100.0,1,1,614.752,265.808,0.49,12.86,0,80,55,1.4,844.5,928.776,1738.045,845.154,55.516,63.654,74.453,63.443,52.348,1.406,1.765,0.275,65.618,52.537,90.641,50.922,61.847,63.496,135.547,112.879,133.82,38.402,56.645,41.475,-10.852,110,110,71.188,75.563,56.406,57.219,0.0,35.531,72,70,1000,200,0.099,195.625,96.563,75.625,0.012,72.188,75.438,57.719,59.281,0.0,28.859,72,70,1000,200,0.04,218.5,96.813,83.75,0.022,72.063,75.938,56.781,58.438,0.0,25.328,72,70,1000,200,0.032,199.625,95.375,84.688,0.026,72.188,75.625,56.406,58.219,0.0,29.938,72,70,1000,200,0.042,221.75,90.0,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,12.008,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,529.5,526.5,304.0,525.0,531.0,527.5,0.037,2.166,0.0,5.484,0.615,0.266,0.037,0.042,0.04,0.03
5252008,834,1,1,3,1,100,34.028,100.0,100.0,100.0,1,1,638.171,266.979,0.5,12.759,0,80,55,1.4,835.25,980.141,1726.995,878.889,55.516,63.654,74.453,63.443,52.348,1.394,1.829,0.279,65.667,52.535,90.613,50.95,61.912,63.496,135.399,112.986,134.041,38.402,56.75,41.475,-10.852,110,110,71.188,75.688,56.406,57.063,0.0,34.844,72,70,1000,200,0.104,201.875,96.0,75.563,0.012,72.188,75.375,57.719,59.281,0.0,29.25,72,70,1000,200,0.039,215.75,96.25,83.625,0.022,72.25,76.063,56.875,58.438,0.0,24.25,72,70,1000,200,0.04,219.5,95.0,84.625,0.026,72.188,75.563,56.25,57.969,0.0,29.734,72,70,1000,200,0.044,230.0,89.563,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,12.019,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.0,529.0,526.0,304.0,526.0,530.5,527.0,0.03,2.137,0.0,5.441,0.638,0.267,0.036,0.04,0.039,0.028
5252008,835,1,1,3,1,100,34.66,100.0,100.0,100.0,1,1,635.829,269.321,0.511,12.802,0,80,55,1.4,864.5,985.558,1730.678,887.702,55.516,63.761,74.561,63.663,52.348,1.379,1.786,0.275,65.689,52.539,90.585,50.864,61.886,63.603,135.178,113.092,134.263,38.402,56.75,41.767,-10.852,110,110,71.313,75.813,56.406,57.219,0.0,35.438,72,70,1000,200,0.1,195.75,95.563,75.5,0.012,72.313,75.375,57.719,59.281,0.0,28.391,72,70,1000,200,0.045,232.5,95.688,83.5,0.022,72.25,76.0,56.875,58.438,0.0,24.547,72,70,1000,200,0.04,219.375,94.375,84.438,0.026,72.188,75.563,56.406,58.219,0.0,30.313,72,70,1000,200,0.041,224.25,89.313,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,12.002,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.0,528.5,526.0,304.0,524.0,530.5,526.5,0.021,2.348,0.0,5.978,0.636,0.269,0.035,0.039,0.038,0.027
5252008,836,1,1,3,1,100,35.263,100.0,100.0,100.0,1,1,647.539,270.492,0.479,12.759,0,80,55,1.4,873.125,1014.037,1736.203,920.062,55.516,63.761,74.561,63.443,52.022,1.387,1.815,0.279,65.719,52.581,89.862,50.864,61.886,63.603,135.031,113.092,134.263,38.402,56.54,41.912,-10.852,110,110,71.188,75.813,56.344,57.063,0.0,34.875,72,70,1000,200,0.104,201.75,94.938,75.5,0.012,72.313,75.438,57.719,59.156,0.0,28.922,72,70,1000,200,0.051,243.75,95.188,83.313,0.022,72.25,75.938,56.781,58.313,0.0,24.344,72,70,1000,200,0.041,222.25,93.875,84.438,0.026,72.25,75.5,56.406,58.219,0.0,30.578,72,70,1000,200,0.041,224.125,88.75,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.842,11.997,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,528.0,525.5,304.0,524.0,530.0,526.0,0.017,2.469,0.0,6.215,0.648,0.27,0.034,0.038,0.036,0.026
5252008,837,1,1,3,1,100,35.478,100.0,100.0,100.0,1,1,633.487,270.492,0.5,12.802,0,80,55,1.4,891.875,988.268,1730.678,895.05,55.41,63.761,74.561,63.553,51.804,1.391,1.754,0.279,65.755,52.613,89.612,50.835,61.899,63.711,134.736,113.092,134.115,38.33,56.435,41.985,-10.852,110,110,71.313,75.938,56.219,57.063,0.0,34.406,72,70,1000,200,0.106,203.625,94.625,75.25,0.012,72.313,75.25,57.719,59.281,0.0,29.203,72,70,1000,200,0.045,234.5,94.75,83.188,0.022,72.25,75.938,56.781,58.25,0.0,24.328,72,70,1000,200,0.042,223.5,93.625,84.188,0.026,72.188,75.563,56.25,57.969,0.0,30.625,72,70,1000,200,0.039,217.875,88.5,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.843,11.986,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,528.0,525.0,304.0,524.5,530.0,526.0,0.014,2.584,0.0,6.494,0.633,0.27,0.034,0.037,0.036,0.025
5252008,838,1,1,3,1,100,35.304,100.0,100.0,100.0,1,1,626.462,269.321,0.49,12.817,0,80,55,1.4,880.0,973.371,1741.729,877.421,55.196,63.761,74.561,63.553,51.587,1.368,1.822,0.271,65.76,52.596,89.529,50.806,61.912,63.711,134.588,112.773,134.041,38.402,56.225,41.912,-10.852,110,110,71.375,75.875,56.0,57.063,0.0,35.969,72,70,1000,200,0.095,194.25,94.063,75.188,0.011,72.313,75.188,57.625,59.063,0.0,29.844,72,70,1000,200,0.045,234.25,94.188,83.188,0.022,72.375,75.813,56.688,58.25,0.0,24.656,72,70,1000,200,0.042,223.375,93.188,84.125,0.026,72.25,75.625,56.156,57.969,0.0,31.219,72,70,1000,200,0.041,221.5,88.063,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.989,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,528.0,524.5,303.75,522.5,529.5,525.5,0.012,2.524,0.0,6.243,0.626,0.269,0.03,0.035,0.034,0.024
5252008,839,1,1,3,1,100,35.256,100.0,100.0,100.0,1,1,652.223,270.492,0.459,12.788,0,80,55,1.4,875.625,1004.537,1758.313,924.48,55.09,63.868,74.561,63.553,51.478,1.406,1.829,0.29,65.787,52.612,89.807,50.778,61.977,63.603,134.293,112.986,133.893,38.402,56.33,42.058,-10.852,110,110,71.313,75.813,56.0,57.0,0.0,34.719,72,70,1000,200,0.104,202.5,93.5,75.063,0.011,72.313,75.188,57.625,59.063,0.0,28.578,72,70,1000,200,0.051,248.125,93.813,83.125,0.022,72.375,75.813,56.688,58.25,0.0,25.953,72,70,1000,200,0.041,222.625,92.75,84.0,0.026,72.25,75.625,55.906,57.875,0.0,31.078,72,70,1000,200,0.044,229.375,87.938,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.993,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.5,524.5,304.0,522.5,529.5,525.0,0.009,2.608,0.0,6.488,0.652,0.27,0.03,0.034,0.033,0.024
5252008,840,1,1,3,1,100,35.374,100.0,100.0,100.0,1,1,660.419,271.663,0.438,12.788,0,80,55,1.4,898.375,1022.184,1754.627,931.847,55.09,63.868,74.561,63.553,51.478,1.402,1.854,0.275,65.878,52.701,89.807,50.663,61.938,63.711,133.924,112.986,133.672,38.33,56.435,42.058,-10.852,110,110,71.313,75.938,55.906,56.906,0.0,34.406,72,70,1000,200,0.105,203.5,93.125,74.938,0.012,72.313,75.188,57.625,59.063,0.0,29.047,72,70,1000,200,0.05,248.0,93.438,83.0,0.022,72.375,75.875,56.688,58.125,0.0,26.266,72,70,1000,200,0.041,222.375,92.375,83.938,0.026,72.25,75.625,56.0,57.875,0.0,30.188,72,70,1000,200,0.046,235.0,87.5,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.994,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,524.0,304.0,523.0,529.0,525.0,0.005,2.633,0.0,6.616,0.66,0.272,0.032,0.033,0.032,0.022
5252008,841,1,1,3,1,100,35.238,100.0,100.0,100.0,1,1,663.932,274.005,0.417,12.831,0,80,55,1.4,904.125,1038.493,1782.285,948.068,54.983,63.975,74.669,63.663,51.587,1.391,1.797,0.279,65.872,52.671,89.946,50.49,61.964,63.711,133.777,112.986,133.524,38.402,56.225,42.058,-10.852,110,110,71.375,76.063,55.906,56.906,0.0,35.25,72,70,1000,200,0.1,198.875,92.688,74.938,0.012,72.313,75.125,57.625,59.063,0.0,29.563,72,70,1000,200,0.05,246.875,92.875,82.938,0.022,72.25,75.938,56.688,58.125,0.0,25.406,72,70,1000,200,0.048,239.375,92.0,83.625,0.026,72.25,75.563,56.0,57.781,0.0,30.563,72,70,1000,200,0.048,240.0,87.188,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.991,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.5,524.0,303.75,523.5,529.0,524.5,0.005,2.632,0.0,6.51,0.664,0.274,0.031,0.032,0.032,0.021
5252008,842,1,1,3,1,100,35.774,100.0,100.0,100.0,1,1,662.761,274.005,0.396,12.86,0,80,55,1.4,928.875,1034.414,1774.907,942.167,55.196,63.868,74.561,63.663,51.804,1.364,1.804,0.257,65.996,52.728,90.168,50.519,62.055,63.818,133.629,112.773,133.45,38.475,56.435,42.131,-10.852,110,110,71.375,76.0,56.0,57.0,0.0,34.594,72,70,1000,200,0.105,202.625,92.375,74.875,0.012,72.563,74.938,57.5,58.844,0.0,29.219,72,70,1000,200,0.053,251.5,92.625,82.688,0.022,72.375,75.813,56.563,58.125,0.0,25.719,72,70,1000,200,0.048,240.25,91.563,83.625,0.026,72.25,75.5,56.0,57.781,0.0,31.125,72,70,1000,200,0.047,238.625,86.938,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,12.006,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,526.5,523.5,303.75,523.5,528.5,524.5,0.003,2.618,0.0,6.525,0.663,0.274,0.031,0.032,0.03,0.021
5252008,843,1,1,3,1,100,35.668,100.0,100.0,100.0,1,1,670.958,275.176,0.365,12.831,0,80,55,1.4,936.625,1049.376,1769.375,976.131,55.09,63.868,74.561,63.663,51.804,1.364,1.822,0.279,66.036,52.822,90.419,50.519,62.087,63.711,133.482,113.092,133.229,38.475,56.435,42.204,-10.852,110,110,71.375,76.063,56.0,57.0,0.0,34.469,72,70,1000,200,0.104,202.25,91.875,74.625,0.012,72.313,74.938,57.5,58.844,0.0,29.5,72,70,1000,200,0.059,266.5,92.125,82.625,0.022,72.5,75.688,56.563,58.031,0.0,25.688,72,70,1000,200,0.049,243.125,91.313,83.5,0.026,72.438,75.625,56.0,57.781,0.0,30.891,72,70,1000,200,0.048,241.125,86.438,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.859,12.013,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,526.5,523.5,304.0,523.0,528.0,524.0,0.005,2.664,0.0,6.64,0.671,0.275,0.03,0.03,0.03,0.02
5252008,844,1,1,3,1,100,36.272,100.0,100.0,100.0,1,1,661.59,276.347,0.354,12.788,0,80,55,1.4,948.5,1018.11,1782.285,943.642,55.303,63.975,74.561,63.663,51.913,1.383,1.815,0.268,66.046,52.842,90.252,50.576,62.204,63.925,133.261,112.773,132.933,38.402,56.54,42.35,-10.852,110,110,71.375,75.875,56.0,56.906,0.0,36.0,72,70,1000,200,0.095,192.0,91.625,74.563,0.012,72.313,74.813,57.5,58.75,0.0,30.156,72,70,1000,200,0.053,252.75,91.688,82.5,0.022,72.375,75.563,56.563,58.031,0.0,27.375,72,70,1000,200,0.05,243.875,90.875,83.375,0.026,72.438,75.563,56.0,57.719,0.0,30.953,72,70,1000,200,0.049,243.0,86.25,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.988,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,526.0,523.5,303.75,522.5,528.0,524.0,0.006,2.783,0.0,7.006,0.662,0.276,0.03,0.029,0.028,0.019
5252008,845,1,1,3,1,100,35.961,100.0,100.0,100.0,1,1,677.984,278.689,0.323,12.788,0,80,55,1.4,932.875,1072.53,1782.285,983.526,55.09,63.975,74.561,63.663,51.696,1.379,1.815,0.275,66.084,52.866,90.335,50.576,62.268,63.818,133.113,112.879,132.712,38.475,56.435,42.277,-10.852,110,110,71.563,76.063,56.0,56.906,0.0,34.906,72,70,1000,200,0.103,200.75,91.188,74.563,0.012,72.313,74.75,57.5,58.75,0.0,30.5,72,70,1000,200,0.054,258.75,91.375,82.375,0.022,72.375,75.438,56.563,57.844,0.0,26.031,72,70,1000,200,0.057,259.5,90.563,83.313,0.026,72.438,75.625,55.906,57.781,0.0,31.438,72,70,1000,200,0.054,256.0,86.063,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.829,11.989,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,526.0,523.0,303.75,521.0,528.0,524.0,0.006,2.707,0.0,6.747,0.678,0.279,0.029,0.029,0.027,0.018
5252008,846,1,1,3,1,100,36.312,100.0,100.0,100.0,1,1,694.377,276.347,0.302,12.846,0,80,55,1.4,966.125,1088.897,1793.355,1005.735,55.196,63.975,74.453,63.773,51.913,1.372,1.85,0.268,66.248,53.005,90.641,50.49,62.392,63.925,132.966,112.879,132.49,38.402,56.54,42.35,-10.852,110,110,71.563,76.188,56.0,56.906,0.0,34.594,72,70,1000,200,0.104,201.875,90.688,74.5,0.011,72.563,74.688,57.5,58.75,0.0,31.313,72,70,1000,200,0.06,269.25,91.0,82.375,0.022,72.5,75.313,56.563,57.844,0.0,26.516,72,70,1000,200,0.057,262.25,90.25,83.188,0.026,72.438,75.5,55.906,57.719,0.0,31.891,72,70,1000,200,0.055,258.75,85.75,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.989,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,526.0,523.0,304.0,521.5,527.5,523.5,0.007,2.796,0.0,7.038,0.694,0.276,0.026,0.028,0.027,0.018
5252008,847,1,1,3,1,100,36.508,100.0,100.0,100.0,1,1,682.668,274.005,0.26,12.846,0,80,55,1.4,994.0,1072.53,1784.13,989.445,55.196,64.082,74.453,63.773,52.022,1.383,1.839,0.257,66.266,53.016,90.697,50.49,62.547,64.032,132.966,112.56,132.343,38.475,56.645,42.496,-10.852,110,110,71.563,76.188,56.0,56.906,0.0,34.469,72,70,1000,200,0.104,201.875,90.438,74.5,0.012,72.563,74.625,57.5,58.688,0.0,32.094,72,70,1000,200,0.061,270.5,90.625,82.313,0.022,72.5,75.25,56.688,57.844,0.0,27.203,72,70,1000,200,0.053,253.5,90.0,83.0,0.026,72.438,75.563,56.0,57.719,0.0,32.0,72,70,1000,200,0.057,261.75,85.563,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.836,11.981,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,525.5,522.5,303.75,521.0,527.0,523.5,0.008,2.843,0.0,7.168,0.683,0.274,0.028,0.027,0.027,0.017
5252008,848,1,1,3,1,100,36.722,100.0,100.0,100.0,1,1,700.232,277.518,0.239,12.831,0,80,55,1.4,992.625,1103.918,1782.285,1026.498,55.196,64.082,74.453,63.883,52.022,1.387,1.875,0.282,66.378,53.117,90.836,50.663,62.469,64.032,132.966,112.667,132.047,38.475,56.75,42.642,-10.852,110,110,71.563,76.188,56.0,57.0,0.0,34.5,72,70,1000,200,0.104,201.0,90.0,74.375,0.012,72.563,74.5,57.5,58.688,0.0,30.875,72,70,1000,200,0.068,286.5,90.313,82.125,0.022,72.375,75.25,56.688,57.844,0.0,26.391,72,70,1000,200,0.058,262.5,89.5,83.0,0.026,72.438,75.5,56.0,57.719,0.0,32.844,72,70,1000,200,0.057,260.5,85.188,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.985,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,525.5,522.5,303.75,520.0,527.0,523.0,0.011,2.926,0.0,7.42,0.7,0.278,0.027,0.026,0.025,0.016
5252008,849,1,1,3,1,100,37.005,100.0,100.0,100.0,1,1,694.377,263.466,0.208,12.759,0,80,55,1.4,1009.375,1110.75,1679.167,1023.53,55.196,64.189,74.453,63.992,52.022,1.417,1.875,0.308,66.39,53.083,90.697,50.49,62.456,64.032,132.966,112.773,131.9,38.402,56.645,42.787,-10.852,110,110,71.563,76.313,56.219,56.906,0.0,35.813,72,70,1000,200,0.095,192.5,89.625,74.25,0.012,72.563,74.313,57.281,58.688,0.0,31.234,72,70,1000,200,0.069,289.25,90.0,82.125,0.022,72.375,75.125,56.563,57.844,0.0,27.672,72,70,1000,200,0.059,265.5,89.375,82.813,0.026,72.438,75.438,56.0,57.625,0.0,33.281,72,70,1000,200,0.062,271.0,85.0,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.818,11.964,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,522.5,303.75,521.5,526.5,522.5,0.011,3.067,0.0,7.764,0.694,0.263,0.027,0.025,0.025,0.016
5252008,850,1,1,3,1,100,37.249,100.0,100.0,100.0,1,1,713.113,259.953,0.187,12.744,0,80,55,1.4,1019.25,1151.815,1631.428,1060.682,55.196,64.189,74.453,63.883,52.022,1.433,1.854,0.301,66.35,53.048,90.752,50.49,62.43,64.032,132.818,112.56,131.678,38.402,56.645,42.787,-10.852,110,110,71.563,76.313,56.0,57.0,0.0,34.344,72,70,1000,200,0.106,204.125,89.313,74.25,0.011,72.563,74.188,57.281,58.563,0.0,31.703,72,70,1000,200,0.069,290.5,89.688,82.0,0.022,72.5,75.188,56.563,57.688,0.0,28.328,72,70,1000,200,0.06,267.75,88.938,82.688,0.026,72.438,75.25,56.0,57.625,0.0,32.625,72,70,1000,200,0.067,284.25,84.688,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.978,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.0,522.5,303.75,520.5,526.5,522.0,0.011,3.063,0.0,7.755,0.713,0.26,0.024,0.025,0.024,0.015
5252008,851,1,1,3,1,100,37.464,100.0,100.0,100.0,1,1,704.916,258.782,0.145,12.773,0,80,55,1.4,1035.5,1162.786,1627.76,1080.046,55.196,64.189,74.453,63.992,52.022,1.413,1.861,0.301,66.311,53.01,90.697,50.461,62.482,64.139,132.892,112.773,131.53,38.475,56.645,42.86,-10.852,110,110,71.563,76.25,56.219,56.906,0.0,36.031,72,70,1000,200,0.096,194.125,88.875,74.063,0.011,72.563,74.125,57.281,58.563,0.0,31.859,72,70,1000,200,0.071,294.0,89.25,81.875,0.022,72.625,75.125,56.563,57.688,0.0,27.188,72,70,1000,200,0.067,281.75,88.5,82.563,0.026,72.438,75.063,56.0,57.625,0.0,32.938,72,70,1000,200,0.065,280.25,84.5,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.836,11.972,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,522.5,303.5,521.0,526.0,522.0,0.01,3.083,0.0,7.773,0.705,0.259,0.024,0.024,0.022,0.014
5252008,852,1,1,3,1,100,37.698,100.0,100.0,100.0,1,1,716.625,256.44,0.114,12.802,0,80,55,1.4,1043.25,1158.671,1600.265,1071.105,55.196,64.189,74.453,63.992,51.913,1.406,1.854,0.308,66.274,53.021,90.669,50.346,62.417,64.032,132.892,112.454,131.309,38.475,56.645,42.933,-10.852,110,110,71.563,76.313,56.0,56.906,0.0,34.344,72,70,1000,200,0.107,204.875,88.625,74.0,0.012,72.313,74.063,57.219,58.563,0.0,31.953,72,70,1000,200,0.066,285.25,89.125,81.813,0.022,72.375,75.125,56.469,57.625,0.0,27.438,72,70,1000,200,0.068,286.25,88.375,82.563,0.026,72.438,75.063,56.0,57.625,0.0,33.25,72,70,1000,200,0.066,282.5,84.25,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.838,11.977,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,525.0,522.0,303.25,520.5,526.0,521.5,0.009,3.141,0.0,7.92,0.717,0.256,0.026,0.023,0.022,0.014
5252008,853,1,1,3,1,100,37.689,100.0,100.0,100.0,1,1,704.916,258.782,0.01,12.773,0,80,55,1.4,1061.125,1164.158,1613.092,1072.595,55.09,64.189,74.453,63.992,51.913,1.391,1.839,0.304,66.278,53.031,90.641,50.289,62.443,64.032,132.892,112.454,131.235,38.548,56.435,43.152,-10.852,110,110,71.563,76.188,56.0,57.0,0.0,35.75,72,70,1000,200,0.096,196.375,88.313,74.063,0.012,72.313,74.063,57.281,58.438,0.0,31.313,72,70,1000,200,0.071,292.25,88.688,81.75,0.022,72.5,75.0,56.469,57.625,0.0,27.516,72,70,1000,200,0.069,288.0,88.125,82.375,0.026,72.625,75.0,56.0,57.406,0.0,33.219,72,70,1000,200,0.068,286.25,84.0,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.833,11.965,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,524.5,522.0,303.25,520.0,525.5,521.0,0.001,3.288,0.0,8.161,0.705,0.259,0.025,0.022,0.022,0.013
5252008,854,1,1,3,1,100,37.875,100.0,100.0,100.0,1,1,707.258,256.44,0.01,12.846,0,80,55,1.4,1068.125,1149.074,1589.277,1066.637,55.09,64.189,74.453,63.992,51.913,1.413,1.857,0.304,66.178,53.012,90.641,50.26,62.495,64.032,132.449,112.454,130.866,38.548,56.54,43.006,-10.852,110,110,71.688,76.125,56.219,56.906,0.0,34.563,72,70,1000,200,0.106,202.625,88.0,73.875,0.01,72.313,73.875,57.219,58.438,0.0,31.453,72,70,1000,200,0.071,293.25,88.563,81.75,0.022,72.375,74.875,56.469,57.625,0.0,28.391,72,70,1000,200,0.063,278.5,87.813,82.313,0.026,72.438,74.813,55.906,57.406,0.0,35.094,72,70,1000,200,0.068,286.25,83.875,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.833,11.97,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,524.5,522.0,303.25,519.0,525.5,521.0,0.001,3.183,0.0,7.947,0.707,0.256,0.021,0.022,0.021,0.013
