DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,855,1,1,3,1,100,38.031,100.0,100.0,100.0,1,1,714.284,258.782,0.01,12.788,0,80,55,1.4,1069.0,1206.754,1605.761,1088.993,55.09,64.189,74.453,63.992,52.022,1.402,1.839,0.312,66.2,52.955,90.78,50.145,62.482,64.032,132.007,112.347,130.423,38.62,56.54,43.225,-10.852,110,110,71.688,76.125,55.906,56.906,0.0,35.0,72,70,1000,200,0.103,201.5,87.688,73.875,0.012,72.313,73.75,57.219,58.438,0.0,31.859,72,70,1000,200,0.071,292.75,88.25,81.438,0.022,72.5,74.875,56.469,57.563,0.0,27.75,72,70,1000,200,0.069,287.5,87.688,82.25,0.026,72.438,74.688,55.906,57.313,0.0,35.219,72,70,1000,200,0.067,283.75,83.5,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.978,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,524.5,522.0,303.25,519.5,525.0,521.0,0.001,3.286,0.0,8.172,0.714,0.259,0.024,0.022,0.021,0.012
5252008,856,1,1,3,1,100,38.139,100.0,100.0,100.0,1,1,706.087,255.269,0.01,12.759,0,80,55,1.4,1081.5,1246.718,1581.954,1078.555,55.09,64.189,74.453,63.992,52.022,1.383,1.829,0.315,66.248,52.981,90.724,50.145,62.43,64.032,131.785,112.347,130.349,38.62,56.435,43.298,-10.852,110,110,71.688,76.25,56.0,56.906,0.0,34.5,72,70,1000,200,0.107,202.375,87.438,73.813,0.012,72.188,73.813,57.219,58.438,0.0,31.563,72,70,1000,200,0.071,292.0,88.0,81.438,0.022,72.375,74.813,56.469,57.563,0.0,29.406,72,70,1000,200,0.068,291.25,87.375,82.125,0.026,72.438,74.5,55.844,57.313,0.0,35.281,72,70,1000,200,0.07,288.5,83.375,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.968,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,524.5,522.0,303.0,520.0,525.0,521.0,0.001,3.35,0.0,8.283,0.706,0.255,0.024,0.021,0.02,0.011
5252008,857,1,1,3,1,100,38.247,100.0,100.0,100.0,1,1,721.309,252.927,0.01,12.744,0,80,55,1.4,1084.0,1183.379,1581.954,1088.993,55.09,64.189,74.344,63.992,52.022,1.402,1.871,0.308,66.224,52.972,90.78,50.145,62.43,64.032,131.712,112.134,130.423,38.62,56.54,43.225,-10.852,110,110,71.688,75.875,55.906,56.906,0.0,35.25,72,70,1000,200,0.101,200.125,87.0,73.813,0.012,72.188,73.813,57.219,58.438,0.0,31.766,72,70,1000,200,0.071,293.0,87.625,81.438,0.022,72.5,74.688,56.469,57.563,0.0,29.703,72,70,1000,200,0.068,285.5,87.188,82.125,0.026,72.438,74.438,55.844,57.188,0.0,33.781,72,70,1000,200,0.078,305.75,83.188,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.803,11.961,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,524.5,522.0,303.0,519.5,525.0,521.0,0.001,3.275,0.0,8.144,0.721,0.253,0.023,0.02,0.019,0.011
5252008,858,1,1,3,1,100,38.345,100.0,100.0,100.0,1,1,727.164,257.611,0.01,12.817,0,80,55,1.4,1093.125,1217.768,1616.758,1127.842,55.09,64.189,74.344,63.992,52.022,1.375,1.9,0.312,66.275,53.028,91.002,50.202,62.43,64.032,131.564,112.134,130.423,38.693,56.54,43.225,-10.852,110,110,71.75,76.063,56.0,56.906,0.0,34.438,72,70,1000,200,0.106,204.0,86.813,73.813,0.011,72.188,73.813,57.219,58.438,0.0,32.344,72,70,1000,200,0.071,291.25,87.375,81.188,0.022,72.5,74.625,56.25,57.563,0.0,29.078,72,70,1000,200,0.077,304.0,87.0,82.0,0.026,72.438,74.375,55.844,57.313,0.0,34.219,72,70,1000,200,0.078,305.5,82.813,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.948,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,525.0,522.0,303.0,519.5,525.0,521.0,0.001,3.255,0.0,8.06,0.727,0.258,0.021,0.02,0.019,0.01
5252008,859,1,1,3,1,100,38.773,100.0,100.0,100.0,1,1,716.625,255.269,0.01,12.788,0,80,55,1.4,1106.25,1191.625,1583.785,1094.961,55.196,64.189,74.344,63.992,52.022,1.413,1.822,0.304,66.257,52.993,90.863,50.202,62.469,64.032,131.417,112.134,130.349,38.766,56.33,43.517,-10.852,110,110,71.688,76.25,56.0,56.906,0.0,35.719,72,70,1000,200,0.097,194.5,86.5,73.688,0.012,72.188,73.813,57.219,58.438,0.0,32.875,72,70,1000,200,0.07,290.75,87.25,81.188,0.022,72.5,74.5,56.469,57.438,0.0,29.563,72,70,1000,200,0.072,297.5,86.688,81.813,0.026,72.625,74.25,55.844,57.188,0.0,36.125,72,70,1000,200,0.078,306.75,82.75,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.796,11.934,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,525.0,522.0,303.0,521.0,525.0,521.0,0.001,3.459,0.0,8.431,0.717,0.255,0.022,0.019,0.018,0.01
5252008,900,1,1,3,1,100,38.658,100.0,100.0,100.0,1,1,725.993,259.953,0.01,12.788,0,80,55,1.4,1116.5,1226.033,1620.424,1132.332,55.09,64.189,74.344,63.992,52.022,1.383,1.875,0.312,66.348,53.101,91.086,50.202,62.547,64.139,131.048,112.028,130.275,38.766,56.645,43.517,-10.852,110,110,71.688,76.188,55.906,56.906,0.0,34.719,72,70,1000,200,0.104,202.75,86.188,73.438,0.012,72.188,73.813,57.094,58.219,0.0,31.688,72,70,1000,200,0.077,304.5,86.938,81.125,0.022,72.5,74.375,56.25,57.438,0.0,30.391,72,70,1000,200,0.078,304.75,86.438,81.813,0.026,72.438,74.125,55.844,57.094,0.0,36.313,72,70,1000,200,0.08,311.75,82.625,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.792,11.942,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,524.5,522.0,303.0,518.5,525.5,520.5,0.0,3.398,0.0,8.431,0.726,0.26,0.022,0.019,0.018,0.009
5252008,901,1,1,3,1,100,38.804,100.0,100.0,100.0,1,1,741.216,258.782,0.01,12.759,0,80,55,1.4,1124.25,1259.143,1616.758,1148.813,55.09,64.296,74.236,63.992,52.131,1.353,1.85,0.304,66.35,53.086,91.169,50.231,62.677,64.139,130.827,112.028,130.127,38.766,56.54,43.517,-10.852,110,110,71.75,76.188,56.0,56.906,0.0,34.375,72,70,1000,200,0.106,203.625,85.875,73.438,0.011,72.188,73.813,57.219,58.219,0.0,33.031,72,70,1000,200,0.072,297.0,86.813,81.125,0.022,72.375,74.25,56.469,57.438,0.0,29.391,72,70,1000,200,0.086,317.5,86.188,81.625,0.026,72.438,74.125,55.844,57.188,0.0,35.813,72,70,1000,200,0.082,314.0,82.563,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.788,11.942,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,524.5,521.5,303.0,519.5,525.0,521.0,0.0,3.41,0.0,8.411,0.741,0.259,0.02,0.018,0.017,0.01
5252008,902,1,1,3,1,100,39.486,100.0,100.0,100.0,1,1,745.899,262.295,0.01,12.817,0,80,55,1.4,1142.625,1264.669,1633.262,1148.813,55.303,64.296,74.128,64.102,52.24,1.383,1.875,0.29,66.452,53.134,91.225,50.375,62.78,64.247,130.679,111.922,130.127,38.839,56.54,43.808,-10.852,110,110,71.75,76.063,56.219,57.0,0.0,35.313,72,70,1000,200,0.1,199.125,85.688,73.375,0.011,72.188,73.875,57.219,58.219,0.0,33.156,72,70,1000,200,0.074,296.5,86.438,80.938,0.022,72.5,74.25,56.469,57.438,0.0,29.516,72,70,1000,200,0.087,324.5,85.938,81.625,0.026,72.625,73.938,55.906,57.188,0.0,34.781,72,70,1000,200,0.088,324.75,82.25,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,12.019,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,524.5,521.5,303.0,520.0,525.0,520.5,0.0,3.598,0.0,8.837,0.746,0.262,0.02,0.018,0.016,0.009
5252008,903,1,1,3,1,100,39.516,100.0,100.0,100.0,1,1,751.754,262.295,0.01,12.744,0,80,55,1.4,1139.875,1282.643,1631.428,1171.326,55.196,64.403,74.128,64.102,52.24,1.398,1.921,0.297,66.503,53.146,91.141,50.433,62.832,64.247,130.31,111.815,129.906,38.839,56.645,43.881,-10.852,110,110,71.75,76.25,56.0,56.906,0.0,34.5,72,70,1000,200,0.105,203.25,85.375,73.375,0.011,72.188,73.75,57.094,58.219,0.0,32.188,72,70,1000,200,0.079,307.25,86.313,80.813,0.022,72.375,74.313,56.469,57.438,0.0,30.484,72,70,1000,200,0.086,322.0,85.75,81.563,0.026,72.438,73.813,55.906,57.188,0.0,35.844,72,70,1000,200,0.086,322.0,82.125,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,12.031,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.0,521.5,302.75,520.0,524.5,520.5,0.0,3.609,0.0,8.916,0.752,0.262,0.019,0.018,0.016,0.008
5252008,904,1,1,3,1,100,39.964,100.0,100.0,100.0,1,1,757.609,263.466,0.145,12.817,0,80,55,1.4,1156.25,1289.562,1638.766,1189.368,55.303,64.403,74.128,64.102,52.131,1.383,1.939,0.301,66.547,53.227,91.002,50.346,62.845,64.247,130.237,111.602,129.463,38.839,56.435,43.881,-10.852,110,110,71.75,76.313,56.0,57.0,0.0,35.938,72,70,1000,200,0.096,193.375,85.063,73.375,0.012,72.188,73.688,57.094,58.219,0.0,32.063,72,70,1000,200,0.079,308.25,86.0,80.813,0.022,72.375,74.125,56.469,57.219,0.0,29.328,72,70,1000,200,0.088,325.75,85.563,81.438,0.026,72.438,73.75,55.906,57.188,0.0,36.594,72,70,1000,200,0.091,332.75,81.938,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.034,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.0,521.5,302.75,519.5,524.5,520.5,0.006,3.673,0.0,8.967,0.758,0.263,0.02,0.017,0.016,0.008
5252008,905,1,1,3,1,100,39.945,100.0,100.0,100.0,1,1,759.951,264.637,0.229,12.831,0,80,55,1.4,1154.0,1288.178,1636.932,1175.834,55.196,64.51,74.236,64.212,52.131,1.379,1.903,0.293,66.552,53.241,90.975,50.433,62.858,64.247,130.753,111.496,129.463,38.984,56.645,43.954,-10.852,110,110,71.75,76.375,56.0,56.906,0.0,34.719,72,70,1000,200,0.105,202.75,84.813,73.25,0.011,72.188,73.688,57.094,58.219,0.0,32.25,72,70,1000,200,0.079,307.5,85.813,80.688,0.022,72.5,73.938,56.469,57.219,0.0,30.125,72,70,1000,200,0.087,324.25,85.375,81.438,0.026,72.438,73.625,55.844,57.094,0.0,36.531,72,70,1000,200,0.089,330.75,81.75,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.019,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,524.0,521.5,303.0,519.0,524.5,520.5,0.015,3.611,0.0,8.848,0.76,0.265,0.019,0.016,0.015,0.008
5252008,906,1,1,3,1,100,40.082,100.0,100.0,100.0,1,1,761.122,265.808,0.208,12.729,0,80,55,1.4,1165.25,1302.024,1647.943,1181.847,55.196,64.403,74.128,64.102,52.131,1.353,1.928,0.293,66.72,53.37,91.141,50.289,62.845,64.247,130.9,111.389,129.167,38.911,56.33,44.027,-10.852,110,110,71.75,76.313,56.0,56.906,0.0,34.406,72,70,1000,200,0.105,203.25,84.625,73.25,0.012,72.188,73.563,57.094,58.219,0.0,32.625,72,70,1000,200,0.079,307.25,85.563,80.625,0.022,72.375,73.938,56.25,57.219,0.0,31.578,72,70,1000,200,0.089,325.75,85.25,81.25,0.026,72.438,73.563,55.844,57.094,0.0,36.063,72,70,1000,200,0.095,338.75,81.563,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.892,12.027,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,524.0,521.5,302.75,519.0,524.5,520.5,0.018,3.739,0.0,9.036,0.761,0.266,0.02,0.016,0.015,0.007
5252008,907,1,1,3,1,100,40.287,100.0,100.0,100.0,1,1,762.293,264.637,0.208,12.773,0,80,55,1.4,1171.625,1293.715,1646.107,1187.863,55.196,64.403,74.019,64.102,52.131,1.387,1.928,0.29,66.759,53.414,91.086,50.433,62.897,64.247,130.974,111.177,128.577,39.057,56.54,44.173,-10.852,110,110,71.75,76.313,56.219,56.906,0.0,35.719,72,70,1000,200,0.096,195.875,84.5,73.188,0.01,72.188,73.5,57.094,58.156,0.0,31.969,72,70,1000,200,0.08,309.0,85.5,80.625,0.022,72.375,73.875,56.25,57.219,0.0,31.344,72,70,1000,200,0.088,324.75,84.938,81.125,0.026,72.438,73.563,55.844,57.094,0.0,36.281,72,70,1000,200,0.097,341.75,81.5,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.889,12.038,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,524.0,521.5,303.0,519.0,524.5,520.5,0.025,3.738,0.0,9.067,0.762,0.265,0.017,0.016,0.014,0.007
5252008,908,1,1,3,1,100,40.512,100.0,100.0,100.0,1,1,764.635,266.979,0.229,12.788,0,80,55,1.4,1193.0,1322.819,1657.122,1195.388,55.196,64.403,74.019,64.212,52.131,1.364,1.946,0.297,66.975,53.56,91.225,50.433,62.923,64.247,131.048,111.283,127.617,38.984,56.33,44.246,-10.852,110,110,71.75,76.313,56.0,57.0,0.0,34.531,72,70,1000,200,0.105,203.125,84.063,73.25,0.011,72.188,73.5,57.094,58.156,0.0,32.906,72,70,1000,200,0.079,308.5,85.188,80.5,0.022,72.375,73.75,56.25,57.219,0.0,31.219,72,70,1000,200,0.092,329.5,84.75,81.0,0.026,72.438,73.5,55.844,57.0,0.0,36.219,72,70,1000,200,0.099,344.75,81.375,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.872,12.027,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,524.0,521.5,303.0,519.5,524.5,520.5,0.04,3.879,0.0,9.337,0.765,0.267,0.017,0.015,0.014,0.007
5252008,909,1,1,3,1,100,40.727,100.0,100.0,100.0,1,1,772.831,264.637,0.281,12.788,0,80,55,1.4,1191.625,1324.207,1642.436,1210.454,55.196,64.403,74.019,64.212,52.131,1.398,1.921,0.304,66.988,53.58,91.197,50.461,62.968,64.354,131.269,111.07,127.174,38.984,56.435,44.173,-10.852,110,110,71.875,76.188,56.0,56.906,0.0,36.031,72,70,1000,200,0.096,192.875,83.875,73.188,0.008,72.188,73.5,57.094,58.156,0.0,33.313,72,70,1000,200,0.08,309.5,85.0,80.5,0.022,72.5,73.813,56.25,57.156,0.0,30.781,72,70,1000,200,0.097,336.75,84.625,81.0,0.026,72.438,73.375,55.844,57.094,0.0,36.5,72,70,1000,200,0.1,346.75,81.125,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.871,12.016,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,524.0,522.0,303.0,518.5,524.0,520.5,0.057,3.802,0.0,9.207,0.773,0.265,0.012,0.014,0.014,0.006
5252008,910,1,1,3,1,100,40.941,100.0,100.0,100.0,1,1,775.173,266.979,0.354,12.773,0,80,55,1.4,1184.125,1340.866,1658.958,1211.962,55.196,64.403,74.019,64.212,52.022,1.372,1.957,0.304,67.014,53.588,91.141,50.404,63.007,64.354,131.49,111.07,127.174,39.057,56.435,44.319,-10.852,110,110,71.75,76.313,56.219,56.906,0.0,34.625,72,70,1000,200,0.105,203.375,83.75,73.063,0.008,72.188,73.5,57.094,58.156,0.0,34.063,72,70,1000,200,0.079,308.0,84.938,80.313,0.022,72.375,73.75,56.25,57.156,0.0,30.563,72,70,1000,200,0.098,343.25,84.375,81.0,0.026,72.25,73.25,55.906,57.0,0.0,36.75,72,70,1000,200,0.095,338.75,81.0,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.874,12.024,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,524.0,522.0,303.0,520.0,524.0,520.0,0.075,3.868,0.0,9.326,0.775,0.267,0.012,0.015,0.013,0.006
5252008,911,1,1,3,1,100,41.156,100.0,100.0,100.0,1,1,762.293,266.979,0.396,12.802,0,80,55,1.4,1204.125,1349.203,1635.097,1217.994,55.196,64.51,74.019,64.212,52.131,1.345,1.907,0.315,67.131,53.717,91.197,50.433,62.968,64.354,131.564,110.964,127.691,39.057,56.54,44.392,-10.852,110,110,71.938,76.313,56.0,56.906,0.0,36.156,72,70,1000,200,0.095,193.0,83.375,73.063,0.008,72.313,73.5,57.094,58.156,0.0,33.688,72,70,1000,200,0.086,321.25,84.625,80.188,0.022,72.375,73.563,56.25,57.156,0.0,31.016,72,70,1000,200,0.098,343.75,84.25,80.875,0.026,72.25,73.313,55.844,57.094,0.0,38.031,72,70,1000,200,0.099,345.0,80.875,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,12.006,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,524.0,522.5,302.75,519.0,524.0,520.5,0.074,3.907,0.0,9.476,0.762,0.267,0.012,0.014,0.013,0.006
5252008,912,1,1,3,1,100,41.604,100.0,100.0,100.0,1,1,776.344,272.834,0.427,12.7,0,80,55,1.4,1212.125,1358.935,1669.979,1221.012,55.303,64.403,74.019,64.212,52.131,1.372,1.985,0.308,67.211,53.754,91.197,50.519,63.007,64.354,131.638,110.857,128.281,39.129,56.225,44.465,-10.852,110,110,71.875,76.438,56.0,56.906,0.0,34.656,72,70,1000,200,0.105,203.25,83.313,73.063,0.008,72.188,73.438,57.094,58.156,0.0,34.594,72,70,1000,200,0.084,319.0,84.5,80.188,0.022,72.375,73.625,56.25,57.156,0.0,32.281,72,70,1000,200,0.1,346.0,84.063,80.875,0.026,72.25,73.25,55.844,57.0,0.0,37.313,72,70,1000,200,0.099,344.75,80.813,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,12.022,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,524.0,522.0,302.75,519.0,524.0,520.0,0.069,3.964,0.0,9.402,0.776,0.273,0.012,0.014,0.012,0.005
5252008,913,1,1,3,1,100,41.605,100.0,100.0,100.0,1,1,790.396,271.663,0.438,12.773,0,80,55,1.4,1221.0,1367.283,1677.329,1236.113,55.196,64.51,73.911,64.322,52.131,1.379,1.939,0.308,67.299,53.83,91.225,50.49,63.059,64.354,131.712,110.644,128.872,39.202,56.33,44.61,-10.852,110,110,71.875,76.563,56.0,57.0,0.0,35.344,72,70,1000,200,0.1,196.375,83.0,72.875,0.008,72.188,73.5,57.094,58.156,0.0,33.344,72,70,1000,200,0.093,331.75,84.313,80.125,0.022,72.375,73.438,56.25,57.0,0.0,32.219,72,70,1000,200,0.1,344.75,83.938,80.625,0.026,72.25,73.313,55.844,57.0,0.0,37.781,72,70,1000,200,0.099,344.75,80.625,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,12.005,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,524.0,522.0,303.0,518.0,524.5,520.0,0.059,4.033,0.0,9.584,0.79,0.272,0.012,0.013,0.013,0.005
5252008,914,1,1,3,1,100,41.567,100.0,100.0,100.0,1,1,804.447,270.492,0.459,12.875,0,80,55,1.4,1221.0,1395.142,1668.142,1261.833,55.196,64.51,74.019,64.212,52.131,1.368,1.889,0.315,67.539,53.969,91.197,50.404,63.124,64.461,131.712,110.751,129.315,39.202,56.12,44.756,-10.852,110,110,71.875,76.625,56.0,56.906,0.0,34.781,72,70,1000,200,0.104,202.75,82.875,72.875,0.008,72.188,73.563,57.094,58.094,0.0,34.781,72,70,1000,200,0.084,318.75,84.0,80.125,0.022,72.375,73.188,56.25,57.156,0.0,32.219,72,70,1000,200,0.108,358.25,83.625,80.625,0.026,72.25,73.25,55.844,57.0,0.0,38.031,72,70,1000,200,0.107,358.75,80.375,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.867,12.024,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,524.0,522.5,303.0,519.0,524.0,520.0,0.052,4.227,0.0,9.921,0.804,0.27,0.012,0.012,0.011,0.005
5252008,915,1,1,3,1,100,42.023,100.0,100.0,100.0,1,1,792.738,275.176,0.448,12.788,0,80,55,1.4,1242.25,1400.72,1686.519,1261.833,55.196,64.617,73.911,64.322,52.131,1.368,2.006,0.315,67.539,54.023,91.197,50.576,63.241,64.461,131.712,110.644,129.611,39.275,56.225,44.756,-10.852,110,110,71.875,76.5,56.219,57.0,0.0,34.313,72,70,1000,200,0.106,203.625,82.688,72.75,0.008,72.188,73.5,57.094,58.094,0.0,33.75,72,70,1000,200,0.091,328.0,83.875,80.0,0.022,72.375,73.0,56.25,57.0,0.0,33.25,72,70,1000,200,0.101,349.25,83.563,80.563,0.026,72.438,73.125,55.844,57.0,0.0,38.844,72,70,1000,200,0.106,358.25,80.375,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,12.019,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,524.0,522.5,302.75,519.0,524.0,520.0,0.045,4.135,0.0,9.724,0.793,0.275,0.012,0.012,0.011,0.005
5252008,916,1,1,3,1,100,42.238,100.0,100.0,100.0,1,1,823.182,272.834,0.459,12.788,0,80,55,1.4,1239.375,1463.624,1695.713,1304.333,55.196,64.617,73.803,64.432,52.131,1.372,1.982,0.308,67.668,53.997,91.28,50.691,63.286,64.568,131.712,110.432,129.98,39.275,56.12,44.902,-10.852,110,110,71.938,76.625,56.0,57.0,0.0,35.281,72,70,1000,200,0.1,199.0,82.375,72.75,0.008,72.188,73.438,57.0,58.094,0.0,33.594,72,70,1000,200,0.091,332.0,83.75,80.0,0.022,72.375,72.813,56.25,57.156,0.0,32.25,72,70,1000,200,0.11,360.5,83.438,80.438,0.026,72.438,73.0,55.844,57.0,0.0,37.719,72,70,1000,200,0.117,371.0,80.188,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.875,12.014,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,524.0,523.0,302.75,519.0,524.0,520.0,0.037,4.272,0.0,9.983,0.823,0.273,0.011,0.012,0.011,0.004
5252008,917,1,1,3,1,100,42.445,100.0,100.0,100.0,1,1,816.157,272.834,0.427,12.802,0,80,55,1.4,1259.25,1431.439,1688.358,1283.062,55.196,64.617,73.803,64.432,52.24,1.341,1.978,0.308,67.713,54.106,91.28,50.72,63.325,64.568,131.638,110.538,130.054,39.347,56.33,45.048,-10.852,110,110,71.938,76.563,56.219,56.906,0.0,34.375,72,70,1000,200,0.106,204.125,82.25,72.75,0.008,72.125,73.438,57.094,58.094,0.0,34.781,72,70,1000,200,0.084,318.75,83.688,79.875,0.022,72.375,72.688,56.25,57.0,0.0,31.922,72,70,1000,200,0.113,366.0,83.125,80.438,0.026,72.438,73.0,55.844,56.813,0.0,38.063,72,70,1000,200,0.118,372.75,80.0,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,12.013,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,524.5,523.0,302.75,518.5,524.0,520.0,0.032,4.297,0.0,10.126,0.816,0.273,0.011,0.012,0.01,0.004
5252008,918,1,1,3,1,100,42.677,100.0,100.0,100.0,1,1,809.131,276.347,0.448,12.802,0,80,55,1.4,1254.125,1403.51,1692.035,1260.319,55.196,64.617,73.803,64.432,52.131,1.398,1.978,0.301,67.716,54.179,91.058,50.663,63.351,64.568,131.417,110.751,130.201,39.42,56.12,45.048,-10.852,110,110,71.938,76.438,56.0,56.906,0.0,35.844,72,70,1000,200,0.096,195.625,82.063,72.75,0.008,72.125,73.375,57.0,58.094,0.0,34.938,72,70,1000,200,0.086,320.75,83.438,79.75,0.022,72.5,72.688,56.25,57.0,0.0,32.0,72,70,1000,200,0.116,368.25,83.063,80.313,0.026,72.438,72.875,55.844,56.813,0.0,39.0,72,70,1000,200,0.109,360.75,79.875,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,12.031,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,524.5,523.0,302.75,519.0,524.0,520.0,0.026,4.314,0.0,9.996,0.809,0.276,0.011,0.012,0.01,0.003
5252008,919,1,1,3,1,100,42.882,100.0,100.0,100.0,1,1,813.815,277.518,0.438,12.759,0,80,55,1.4,1245.5,1434.235,1708.59,1307.375,55.196,64.617,73.803,64.432,52.131,1.341,2.003,0.315,67.81,54.25,91.308,50.691,63.403,64.568,131.048,110.325,130.127,39.42,56.12,45.121,-10.852,110,110,71.938,76.5,56.0,56.688,0.0,34.563,72,70,1000,200,0.106,203.5,81.75,72.625,0.008,72.188,73.375,57.094,58.094,0.0,34.656,72,70,1000,200,0.088,323.25,83.375,79.75,0.022,72.375,72.563,56.25,57.0,0.0,32.0,72,70,1000,200,0.116,373.75,82.938,80.313,0.026,72.25,72.938,55.844,56.813,0.0,38.625,72,70,1000,200,0.12,379.5,79.813,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.886,12.019,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,524.5,523.5,303.0,518.5,524.5,520.0,0.019,4.356,0.0,10.091,0.814,0.278,0.011,0.012,0.01,0.003
5252008,920,1,1,3,1,100,43.097,100.0,100.0,100.0,1,1,822.012,276.347,0.438,12.831,0,80,55,1.4,1280.625,1438.43,1704.91,1283.062,55.196,64.617,73.694,64.432,52.131,1.398,2.003,0.301,67.869,54.292,91.141,50.72,63.441,64.675,130.679,110.432,130.275,39.565,56.12,45.194,-10.852,110,110,71.938,76.625,56.0,56.906,0.0,36.0,72,70,1000,200,0.096,193.5,81.688,72.625,0.008,72.125,73.438,57.0,58.094,0.0,33.469,72,70,1000,200,0.094,333.0,83.25,79.625,0.022,72.25,72.75,56.25,56.906,0.0,32.188,72,70,1000,200,0.114,371.25,82.875,80.25,0.026,72.188,72.813,55.844,56.813,0.0,38.656,72,70,1000,200,0.111,365.0,79.688,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.883,12.014,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,524.0,524.0,302.75,518.0,524.5,520.0,0.009,4.363,0.0,10.02,0.822,0.276,0.011,0.012,0.01,0.003
5252008,921,1,1,3,1,100,43.049,100.0,100.0,100.0,1,1,833.721,278.689,0.438,12.715,0,80,55,1.4,1262.5,1473.434,1710.43,1305.854,55.09,64.724,73.694,64.432,52.131,1.364,1.996,0.308,67.944,54.318,91.225,50.749,63.454,64.568,130.015,110.432,130.201,39.565,56.015,45.267,-10.852,110,110,71.938,76.625,56.219,57.0,0.0,34.531,72,70,1000,200,0.106,203.75,81.625,72.563,0.008,72.188,73.375,57.0,58.094,0.0,34.469,72,70,1000,200,0.092,333.0,83.063,79.625,0.022,72.375,72.625,56.25,56.906,0.0,32.25,72,70,1000,200,0.115,372.5,82.75,80.25,0.026,72.188,72.75,55.594,56.813,0.0,37.969,72,70,1000,200,0.118,377.75,79.625,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,12.011,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,524.5,524.0,302.75,519.0,524.5,520.0,-0.004,4.407,0.0,10.058,0.834,0.279,0.011,0.011,0.009,0.003
5252008,922,1,1,3,1,100,43.497,100.0,100.0,100.0,1,1,811.473,278.689,0.438,12.802,0,80,55,1.4,1288.875,1435.633,1708.59,1292.173,55.196,64.724,73.586,64.541,52.131,1.337,2.038,0.304,68.115,54.464,91.253,50.72,63.428,64.675,129.204,110.432,130.127,39.638,56.12,45.485,-10.852,110,110,71.938,76.688,56.219,56.906,0.0,35.969,72,70,1000,200,0.096,193.75,81.375,72.563,0.008,72.188,73.375,57.0,58.094,0.0,34.188,72,70,1000,200,0.094,336.25,83.0,79.5,0.022,72.25,72.563,56.156,56.906,0.0,32.656,72,70,1000,200,0.116,369.0,82.5,80.0,0.026,72.25,72.75,55.594,56.813,0.0,37.625,72,70,1000,200,0.121,381.0,79.438,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.85,12.0,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,524.5,524.0,302.75,518.5,524.5,520.0,-0.022,4.542,0.0,10.384,0.811,0.279,0.01,0.011,0.009,0.003
5252008,923,1,1,3,1,100,43.43,100.0,100.0,100.0,1,1,834.892,279.859,0.438,12.773,0,80,55,1.4,1267.25,1521.175,1723.313,1324.125,55.09,64.724,73.694,64.541,52.131,1.387,1.985,0.315,68.132,54.502,91.197,50.663,63.454,64.675,128.614,110.219,129.98,39.638,55.911,45.485,-10.852,110,110,71.938,76.688,55.906,56.906,0.0,35.25,72,70,1000,200,0.106,203.625,81.063,72.563,0.008,72.125,73.313,57.0,58.094,0.0,34.0,72,70,1000,200,0.096,338.25,82.813,79.5,0.022,72.25,72.438,56.156,56.906,0.0,32.813,72,70,1000,200,0.116,373.25,82.375,79.938,0.026,72.25,72.813,55.594,56.813,0.0,38.219,72,70,1000,200,0.121,377.25,79.313,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.846,12.005,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,525.0,524.0,302.75,518.5,524.5,520.0,-0.033,4.589,0.0,10.36,0.835,0.28,0.01,0.011,0.009,0.002
5252008,924,1,1,3,1,100,43.84,100.0,100.0,100.0,1,1,838.405,278.689,0.438,12.759,0,80,55,1.4,1283.75,1441.227,1741.729,1324.125,55.196,64.724,73.586,64.541,52.131,1.375,2.006,0.315,68.17,54.541,91.308,50.778,63.519,64.675,128.245,110.325,129.684,39.711,56.015,45.558,-10.852,110,110,71.938,76.625,56.0,56.906,0.0,34.531,72,70,1000,200,0.106,203.75,81.0,72.5,0.008,72.125,73.25,57.0,58.0,0.0,33.594,72,70,1000,200,0.095,337.5,82.625,79.438,0.022,72.25,72.438,56.156,56.906,0.0,32.813,72,70,1000,200,0.118,375.5,82.25,79.938,0.026,72.25,72.688,55.594,56.719,0.0,37.844,72,70,1000,200,0.123,383.0,79.188,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.842,12.018,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,524.5,525.0,303.0,518.5,524.5,520.0,-0.035,4.576,0.0,10.349,0.838,0.279,0.01,0.01,0.009,0.002
5252008,925,1,1,3,1,100,44.045,100.0,100.0,100.0,1,1,823.182,281.03,0.406,12.817,0,80,55,1.4,1287.5,1402.115,1714.11,1299.771,55.196,64.938,73.694,64.541,52.131,1.36,1.985,0.315,68.183,54.524,91.197,50.835,63.603,64.782,128.245,110.325,129.241,39.783,56.015,45.631,-10.852,110,110,72.188,76.563,56.0,56.906,0.0,36.063,72,70,1000,200,0.096,193.25,80.75,72.5,0.008,72.125,73.25,57.0,58.0,0.0,34.219,72,70,1000,200,0.092,334.25,82.5,79.438,0.022,72.25,72.563,56.156,56.906,0.0,33.125,72,70,1000,200,0.118,375.0,82.125,79.813,0.026,72.25,72.625,55.594,56.813,0.0,38.188,72,70,1000,200,0.123,383.75,79.125,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,12.032,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.0,525.0,303.0,518.5,524.5,520.0,-0.023,4.618,0.0,10.397,0.823,0.281,0.01,0.01,0.009,0.002
5252008,926,1,1,3,1,100,44.24,100.0,100.0,100.0,1,1,841.918,279.859,0.375,12.773,0,80,55,1.4,1295.25,1425.849,1708.59,1316.508,55.196,64.831,73.586,64.651,52.131,1.372,2.028,0.315,68.347,54.643,91.336,50.835,63.694,64.782,128.393,110.219,128.724,39.783,56.015,45.704,-10.852,110,110,72.188,76.625,56.0,56.906,0.0,35.344,72,70,1000,200,0.106,203.625,80.563,72.5,0.008,72.125,73.25,57.0,58.0,0.0,33.875,72,70,1000,200,0.095,338.0,82.438,79.375,0.022,72.25,72.313,56.156,56.906,0.0,33.375,72,70,1000,200,0.119,376.75,81.938,79.813,0.026,72.188,72.688,55.594,56.813,0.0,37.938,72,70,1000,200,0.124,385.5,79.0,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.034,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.0,525.0,302.75,519.0,524.5,520.0,-0.007,4.659,0.0,10.491,0.842,0.28,0.009,0.01,0.008,0.002
5252008,927,1,1,3,1,100,44.455,100.0,100.0,100.0,1,1,844.26,278.689,0.354,12.773,0,80,55,1.4,1291.625,1435.633,1708.59,1307.375,55.196,64.831,73.477,64.651,52.131,1.36,2.067,0.312,68.496,54.653,91.28,50.806,63.759,64.782,128.762,110.325,128.281,39.856,56.015,45.85,-10.852,110,110,72.188,76.813,56.219,57.0,0.0,35.063,72,70,1000,200,0.108,205.375,80.438,72.25,0.008,72.125,73.125,57.0,58.0,0.0,33.938,72,70,1000,200,0.094,337.5,82.188,79.375,0.022,72.25,72.125,56.156,56.844,0.0,34.0,72,70,1000,200,0.118,377.5,81.875,79.688,0.026,72.063,72.688,55.594,56.813,0.0,38.531,72,70,1000,200,0.123,384.25,79.0,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.883,12.031,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,525.5,525.0,302.75,518.5,524.5,520.0,0.009,4.738,0.0,10.62,0.844,0.279,0.01,0.009,0.008,0.002
5252008,928,1,1,3,1,100,44.669,100.0,100.0,100.0,1,1,837.234,281.03,0.354,12.817,0,80,55,1.4,1303.125,1430.042,1723.313,1316.508,55.196,64.938,73.586,64.651,52.131,1.379,2.035,0.315,68.404,54.724,91.225,50.806,63.759,64.89,129.204,110.219,127.912,39.856,56.015,45.923,-10.852,110,110,71.938,76.875,56.219,57.0,0.0,35.125,72,70,1000,200,0.107,204.5,80.375,72.25,0.008,72.125,73.125,57.0,58.0,0.0,33.75,72,70,1000,200,0.096,339.25,82.125,79.125,0.022,72.375,72.0,56.156,56.906,0.0,34.531,72,70,1000,200,0.119,379.5,81.75,79.688,0.026,72.188,72.625,55.594,56.719,0.0,38.688,72,70,1000,200,0.116,373.5,78.813,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.871,12.013,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,525.0,525.5,302.75,518.5,524.5,520.0,0.024,4.812,0.0,10.787,0.837,0.281,0.009,0.01,0.008,0.002
5252008,929,1,1,3,1,100,44.874,100.0,100.0,100.0,1,1,865.337,283.372,0.312,12.744,0,80,55,1.4,1310.25,1487.459,1732.519,1328.697,55.196,64.938,73.586,64.761,52.131,1.402,2.035,0.315,68.636,54.826,91.253,50.806,63.856,64.997,129.425,110.112,127.543,40.001,56.225,46.142,-10.852,110,110,72.188,76.75,56.0,56.906,0.0,35.094,72,70,1000,200,0.107,204.75,80.125,72.25,0.008,72.125,73.188,57.0,58.0,0.0,34.031,72,70,1000,200,0.096,338.0,82.063,79.063,0.022,72.375,71.875,56.25,56.906,0.0,34.031,72,70,1000,200,0.126,391.25,81.688,79.625,0.026,72.188,72.625,55.594,56.813,0.0,39.594,72,70,1000,200,0.118,375.75,78.688,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.869,12.011,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.5,526.0,303.0,518.0,525.0,520.0,0.03,4.824,0.0,10.856,0.865,0.283,0.009,0.01,0.008,0.001
5252008,930,1,1,3,1,100,45.071,100.0,100.0,100.0,1,1,851.286,285.714,0.271,12.831,0,80,55,1.4,1317.25,1509.927,1741.729,1348.536,55.196,65.045,73.477,64.761,52.24,1.379,2.053,0.315,68.586,54.861,91.475,50.922,63.921,64.997,129.794,110.219,127.321,40.001,56.015,46.142,-10.852,110,110,72.25,76.688,56.0,56.906,0.0,35.063,72,70,1000,200,0.107,205.0,79.813,72.25,0.008,72.125,73.125,57.0,58.094,0.0,34.313,72,70,1000,200,0.095,337.75,81.938,79.125,0.022,72.375,71.75,56.25,56.906,0.0,33.594,72,70,1000,200,0.131,396.25,81.5,79.625,0.026,72.188,72.625,55.594,56.813,0.0,38.563,72,70,1000,200,0.129,389.5,78.688,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.866,12.022,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,525.5,526.0,303.0,519.0,525.0,520.0,0.034,4.92,0.0,10.93,0.851,0.286,0.009,0.009,0.007,0.001
5252008,931,1,1,3,1,100,45.617,100.0,100.0,100.0,1,1,858.311,284.543,0.25,12.729,0,80,55,1.4,1316.75,1531.023,1741.729,1347.008,55.303,65.045,73.477,64.981,52.24,1.383,2.081,0.319,68.587,54.871,91.336,50.95,63.856,65.104,130.089,110.219,127.174,40.074,56.015,46.433,-10.852,110,110,72.188,76.688,56.219,56.906,0.0,34.969,72,70,1000,200,0.108,205.5,79.75,72.25,0.008,72.125,73.188,57.0,58.094,0.0,34.719,72,70,1000,200,0.095,337.0,81.813,79.063,0.022,72.5,71.688,56.156,56.844,0.0,33.719,72,70,1000,200,0.132,397.75,81.25,79.438,0.026,72.25,72.5,55.844,56.813,0.0,38.188,72,70,1000,200,0.127,391.75,78.688,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.866,12.019,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,525.5,526.0,302.75,519.5,525.0,520.0,0.037,5.078,0.0,11.227,0.858,0.285,0.009,0.009,0.007,0.002
5252008,932,1,1,3,1,100,45.674,100.0,100.0,100.0,1,1,864.166,285.714,0.208,12.831,0,80,55,1.4,1325.875,1469.229,1728.837,1356.176,55.196,65.152,73.477,64.871,52.131,1.372,2.049,0.315,68.649,54.912,91.225,51.008,63.908,65.104,130.31,110.112,127.026,40.22,55.701,46.433,-10.852,110,110,72.188,76.75,56.0,56.906,0.0,34.938,72,70,1000,200,0.108,205.375,79.688,72.188,0.008,72.188,73.25,57.0,58.094,0.0,34.938,72,70,1000,200,0.095,337.75,81.625,78.938,0.022,72.375,71.625,56.156,56.906,0.0,33.969,72,70,1000,200,0.132,398.5,81.25,79.438,0.026,72.25,72.5,55.844,56.813,0.0,38.719,72,70,1000,200,0.127,387.5,78.5,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.839,12.002,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,525.5,526.0,302.75,519.5,524.5,520.0,0.034,5.149,0.0,11.057,0.864,0.286,0.009,0.009,0.007,0.001
5252008,933,1,1,3,1,100,46.142,100.0,100.0,100.0,1,1,857.14,286.885,0.187,12.773,0,80,55,1.4,1326.0,1515.55,1752.784,1353.119,55.303,65.152,73.369,64.871,52.348,1.372,2.042,0.304,68.68,54.933,91.308,50.979,63.947,65.318,130.384,110.006,127.026,40.22,55.911,46.579,-10.852,110,110,72.188,76.625,56.0,56.906,0.0,35.031,72,70,1000,200,0.108,205.375,79.563,72.188,0.008,72.125,73.313,57.0,58.0,0.0,35.563,72,70,1000,200,0.094,337.0,81.5,78.938,0.022,72.5,71.563,56.156,56.844,0.0,34.906,72,70,1000,200,0.13,396.25,81.125,79.313,0.026,72.25,72.563,55.844,56.813,0.0,38.344,72,70,1000,200,0.129,394.0,78.375,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.999,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.5,526.0,303.0,519.0,525.0,520.0,0.031,5.176,0.0,11.266,0.857,0.287,0.009,0.008,0.007,0.001
5252008,934,1,1,3,1,100,46.162,100.0,100.0,100.0,1,1,877.046,283.372,0.156,12.817,0,80,55,1.4,1322.375,1505.712,1745.413,1371.475,55.196,65.26,73.477,64.981,52.348,1.345,2.042,0.312,68.741,54.947,91.336,51.094,64.051,65.318,130.605,110.006,126.805,40.074,55.911,46.506,-10.852,110,110,72.25,76.813,56.219,56.906,0.0,35.125,72,70,1000,200,0.107,205.125,79.375,72.063,0.008,72.188,73.188,57.0,58.0,0.0,34.625,72,70,1000,200,0.102,346.75,81.438,78.938,0.022,72.5,71.5,56.156,56.844,0.0,34.438,72,70,1000,200,0.137,407.75,81.063,79.313,0.026,72.25,72.438,55.844,56.813,0.0,38.688,72,70,1000,200,0.128,393.0,78.375,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.838,11.994,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.0,526.5,303.0,517.5,525.0,520.0,0.029,5.205,0.0,11.435,0.877,0.283,0.009,0.008,0.007,0.001
5252008,935,1,1,3,1,100,46.727,100.0,100.0,100.0,1,1,892.269,286.885,0.145,12.788,0,80,55,1.4,1343.125,1507.117,1738.045,1383.731,55.303,65.367,73.369,65.09,52.24,1.356,2.106,0.301,68.861,55.052,91.308,51.094,64.09,65.318,130.605,109.899,126.731,39.638,55.911,46.433,-10.852,110,110,72.25,76.938,56.0,57.0,0.0,35.25,72,70,1000,200,0.107,205.125,79.25,72.188,0.008,72.125,73.125,57.0,58.0,0.0,34.719,72,70,1000,200,0.104,353.25,81.313,78.813,0.022,72.5,71.5,56.156,56.844,0.0,34.5,72,70,1000,200,0.14,411.25,80.938,79.25,0.026,72.25,72.5,55.844,56.813,0.0,39.125,72,70,1000,200,0.13,395.0,78.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.838,11.986,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.0,526.5,303.0,519.5,525.0,520.0,0.027,5.34,0.0,12.054,0.892,0.287,0.008,0.008,0.006,0.001
5252008,936,1,1,3,1,100,47.019,100.0,100.0,100.0,1,1,894.611,289.227,0.01,12.773,0,80,55,1.4,1360.125,1516.956,1767.531,1386.798,55.303,65.367,73.477,65.09,52.24,1.387,2.081,0.315,68.852,55.094,91.058,50.979,64.077,65.533,130.605,109.899,126.731,39.347,55.701,46.288,-10.852,110,110,72.188,76.875,56.219,57.0,0.0,35.594,72,70,1000,200,0.108,205.25,79.188,72.063,0.008,72.125,73.0,56.938,58.0,0.0,35.281,72,70,1000,200,0.102,351.5,81.188,78.813,0.022,72.5,71.438,56.156,56.844,0.0,36.031,72,70,1000,200,0.143,413.0,80.75,79.25,0.026,72.25,72.5,55.594,56.813,0.0,39.188,72,70,1000,200,0.131,396.75,78.125,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.843,12.003,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,526.0,526.5,303.0,519.0,525.0,520.0,0.002,5.421,0.0,12.3,0.895,0.289,0.008,0.008,0.006,0.001
5252008,937,1,1,3,1,100,46.758,100.0,100.0,100.0,1,1,886.414,285.714,0.01,12.788,0,80,55,1.4,1370.5,1505.712,1743.571,1366.883,55.09,65.367,73.369,65.2,52.022,1.402,2.077,0.315,68.928,55.177,91.03,51.037,64.135,65.425,130.605,109.793,126.657,39.347,55.596,46.215,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,35.719,72,70,1000,200,0.108,206.25,79.0,72.063,0.008,72.125,73.063,56.938,58.0,0.0,36.063,72,70,1000,200,0.098,341.0,81.0,78.75,0.022,72.5,71.5,56.156,56.844,0.0,35.094,72,70,1000,200,0.146,418.25,80.938,79.063,0.026,72.25,72.5,55.594,56.719,0.0,39.563,72,70,1000,200,0.132,397.5,78.063,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.863,12.014,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,526.5,302.75,519.0,525.0,520.0,0.002,5.405,0.0,12.185,0.886,0.286,0.008,0.007,0.007,0.001
5252008,938,1,1,3,1,100,46.856,100.0,100.0,100.0,1,1,899.295,290.398,0.02,12.671,0,80,55,1.4,1390.875,1552.149,1756.47,1420.591,55.09,65.474,73.261,65.2,52.022,1.36,2.092,0.308,69.018,55.145,91.253,51.037,64.232,65.533,130.237,109.899,126.435,39.202,55.596,46.142,-10.852,110,110,72.25,77.0,55.906,56.906,0.0,36.125,72,70,1000,200,0.107,205.125,78.75,71.938,0.008,72.188,73.063,56.938,58.0,0.0,34.625,72,70,1000,200,0.104,354.75,81.0,78.75,0.022,72.5,71.5,56.094,56.594,0.0,35.813,72,70,1000,200,0.158,431.75,80.688,79.063,0.026,72.438,72.438,55.531,56.719,0.0,40.781,72,70,1000,200,0.137,404.5,77.938,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.858,12.008,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.0,527.0,302.75,519.5,525.0,520.5,0.004,5.364,0.0,12.201,0.899,0.29,0.008,0.007,0.006,0.0
5252008,939,1,1,3,1,100,46.964,100.0,100.0,100.0,1,1,893.44,286.885,0.01,12.715,0,80,55,1.4,1389.875,1525.395,1754.627,1405.216,55.09,65.474,73.261,65.2,52.022,1.391,2.099,0.315,69.036,55.232,91.197,51.008,64.323,65.533,130.015,109.793,125.992,39.202,55.491,46.142,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,36.188,72,70,1000,200,0.108,205.125,78.75,71.938,0.008,72.125,73.125,56.938,57.844,0.0,35.031,72,70,1000,200,0.104,352.5,80.938,78.75,0.022,72.375,71.438,56.094,56.594,0.0,36.438,72,70,1000,200,0.147,420.25,80.563,79.0,0.026,72.438,72.5,55.531,56.625,0.0,41.156,72,70,1000,200,0.141,409.0,77.938,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.994,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,526.0,527.0,302.75,519.5,525.5,520.5,0.002,5.417,0.0,12.243,0.893,0.287,0.008,0.007,0.006,0.0
5252008,940,1,1,3,1,100,47.091,100.0,100.0,100.0,1,1,915.688,295.082,0.01,12.744,0,80,55,1.4,1410.125,1571.894,1771.218,1446.786,55.09,65.581,73.261,65.42,52.131,1.372,2.131,0.301,69.241,55.401,91.419,51.037,64.388,65.533,129.573,109.687,125.845,39.202,55.596,46.215,-10.852,110,110,72.25,76.875,55.906,56.906,0.0,36.875,72,70,1000,200,0.106,204.75,78.563,71.875,0.008,72.125,73.188,56.938,58.0,0.0,35.75,72,70,1000,200,0.104,353.75,80.813,78.5,0.022,72.375,71.375,56.094,56.844,0.0,35.969,72,70,1000,200,0.16,436.75,80.438,78.875,0.026,72.625,72.438,55.531,56.625,0.0,40.125,72,70,1000,200,0.149,424.25,77.813,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.842,11.989,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,526.0,527.0,302.75,519.5,525.0,520.5,0.002,5.452,0.0,12.4,0.916,0.295,0.008,0.007,0.006,0.0
5252008,941,1,1,3,1,100,47.423,100.0,100.0,100.0,1,1,921.543,292.74,0.01,12.715,0,80,55,1.4,1421.375,1550.74,1785.974,1434.45,55.196,65.581,73.152,65.31,52.131,1.394,2.117,0.323,69.363,55.519,91.419,51.123,64.414,65.64,129.499,109.687,125.845,39.129,55.701,46.142,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,37.125,72,70,1000,200,0.108,205.375,78.5,71.875,0.008,72.125,73.188,56.938,57.844,0.0,34.969,72,70,1000,200,0.105,356.25,80.688,78.5,0.022,72.375,71.313,56.094,56.594,0.0,36.406,72,70,1000,200,0.154,429.75,80.375,78.875,0.026,72.438,72.375,55.594,56.625,0.0,41.125,72,70,1000,200,0.154,429.75,77.813,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,526.0,527.5,303.0,520.0,525.5,520.5,0.002,5.381,0.0,12.372,0.922,0.293,0.008,0.007,0.006,0.0
5252008,942,1,1,3,1,100,47.647,100.0,100.0,100.0,1,1,920.372,291.569,0.01,12.744,0,80,55,1.4,1427.75,1547.921,1798.891,1451.416,55.196,65.688,73.152,65.42,52.131,1.368,2.127,0.319,69.468,55.574,91.364,51.123,64.362,65.747,129.425,109.154,125.992,39.057,55.596,46.288,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,35.813,72,70,1000,200,0.117,214.25,78.375,71.875,0.008,72.125,73.188,56.938,57.844,0.0,35.063,72,70,1000,200,0.105,355.0,80.625,78.438,0.022,72.375,71.25,56.094,56.594,0.0,37.281,72,70,1000,200,0.152,427.5,80.125,78.875,0.026,72.25,72.438,55.594,56.719,0.0,41.031,72,70,1000,200,0.153,427.5,77.563,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.963,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,527.0,302.75,519.0,525.5,520.5,0.002,5.572,0.0,12.786,0.92,0.292,0.008,0.007,0.005,0.0
5252008,943,1,1,3,1,100,47.852,100.0,100.0,100.0,1,1,930.91,295.082,0.01,12.7,0,80,55,1.4,1422.625,1576.128,1774.907,1448.329,55.196,65.688,73.152,65.53,52.131,1.372,2.145,0.323,69.65,55.735,91.308,51.238,64.336,65.747,129.278,109.474,125.918,39.129,55.806,46.288,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,36.281,72,70,1000,200,0.113,209.75,78.375,71.875,0.008,72.125,73.063,56.938,57.844,0.0,35.813,72,70,1000,200,0.105,356.75,80.625,78.438,0.022,72.375,71.125,56.094,56.844,0.0,36.094,72,70,1000,200,0.164,440.25,80.063,78.875,0.026,72.25,72.438,55.594,56.625,0.0,41.0,72,70,1000,200,0.147,420.75,77.563,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.986,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,527.5,303.0,519.5,525.5,520.5,0.002,5.452,0.0,12.615,0.931,0.295,0.008,0.007,0.005,0.0
5252008,944,1,1,3,1,100,47.795,100.0,100.0,100.0,1,1,937.936,293.911,0.01,12.686,0,80,55,1.4,1421.125,1588.839,1782.285,1454.504,55.09,65.688,73.152,65.42,52.022,1.364,2.188,0.301,69.663,55.738,91.225,51.324,64.414,65.747,128.835,109.474,125.697,38.911,55.386,46.288,-10.852,110,110,72.25,76.875,55.906,56.906,0.0,36.344,72,70,1000,200,0.114,211.625,78.063,71.875,0.008,72.188,72.938,56.938,57.844,0.0,36.75,72,70,1000,200,0.104,353.5,80.375,78.375,0.022,72.25,71.125,56.094,56.594,0.0,36.375,72,70,1000,200,0.162,443.25,80.063,78.75,0.026,72.25,72.375,55.531,56.625,0.0,40.188,72,70,1000,200,0.152,428.25,77.438,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.864,12.003,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,527.5,303.0,519.0,525.5,520.5,0.002,5.68,0.0,12.985,0.938,0.294,0.007,0.006,0.005,0.0
5252008,945,1,1,3,1,100,47.893,100.0,100.0,100.0,1,1,947.304,293.911,0.01,12.715,0,80,55,1.4,1427.375,1584.601,1774.907,1462.228,55.09,65.688,73.044,65.53,52.022,1.383,2.134,0.326,69.713,55.781,91.225,51.209,64.349,65.747,128.614,109.367,125.549,38.911,55.281,46.215,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,35.531,72,70,1000,200,0.119,215.875,78.0,71.688,0.008,72.125,73.0,56.688,57.844,0.0,37.063,72,70,1000,200,0.106,356.0,80.313,78.438,0.022,72.5,71.125,56.094,56.5,0.0,36.531,72,70,1000,200,0.163,445.75,79.938,78.625,0.026,72.25,72.438,55.531,56.625,0.0,41.031,72,70,1000,200,0.15,424.75,77.438,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,12.003,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,527.5,302.75,519.5,525.5,520.5,0.002,5.673,0.0,12.886,0.947,0.294,0.007,0.006,0.005,0.0
5252008,946,1,1,3,1,100,47.991,100.0,100.0,100.0,1,1,940.278,290.398,0.01,12.715,0,80,55,1.4,1447.125,1595.906,1767.531,1460.683,55.09,65.688,73.044,65.42,52.022,1.375,2.173,0.319,69.819,55.854,91.28,51.238,64.401,65.747,128.319,109.367,125.475,38.911,55.281,46.288,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,36.313,72,70,1000,200,0.114,209.5,77.875,71.688,0.008,72.125,72.938,56.688,57.844,0.0,36.875,72,70,1000,200,0.108,358.5,80.188,78.375,0.022,72.25,71.125,56.094,56.5,0.0,36.406,72,70,1000,200,0.167,448.75,79.813,78.625,0.026,72.25,72.375,55.531,56.625,0.0,41.188,72,70,1000,200,0.152,426.5,77.313,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.845,11.994,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,527.5,302.75,520.0,526.0,520.5,0.002,5.73,0.0,13.015,0.94,0.29,0.007,0.006,0.005,-0.001
5252008,947,1,1,3,1,100,48.089,100.0,100.0,100.0,1,1,929.74,297.424,0.01,12.759,0,80,55,1.4,1440.125,1584.601,1800.737,1468.412,55.09,65.688,72.936,65.42,52.022,1.375,2.156,0.326,69.967,55.875,91.28,51.295,64.42,65.747,128.024,109.048,125.254,38.911,55.491,46.215,-10.852,110,110,72.25,76.75,55.906,56.906,0.0,36.063,72,70,1000,200,0.116,214.125,77.75,71.688,0.008,72.188,72.875,56.688,57.844,0.0,35.438,72,70,1000,200,0.115,371.75,80.188,78.25,0.022,72.25,71.125,56.094,56.5,0.0,36.594,72,70,1000,200,0.156,432.25,79.75,78.625,0.026,72.25,72.438,55.531,56.625,0.0,41.594,72,70,1000,200,0.152,426.75,77.313,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.834,11.981,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,527.5,302.75,519.0,526.0,520.5,0.001,5.621,0.0,12.931,0.93,0.297,0.007,0.006,0.004,0.0
5252008,948,1,1,3,1,100,47.983,100.0,100.0,100.0,1,1,941.449,297.424,0.01,12.729,0,80,55,1.4,1435.875,1600.147,1793.355,1459.138,54.983,65.688,73.044,65.53,51.913,1.368,2.149,0.326,69.959,56.01,91.197,51.152,64.472,65.747,127.95,109.048,125.106,38.839,55.281,46.288,-10.852,110,110,72.375,76.688,55.906,56.688,0.0,35.469,72,70,1000,200,0.12,217.0,77.563,71.688,0.008,72.188,72.813,56.688,57.656,0.0,36.469,72,70,1000,200,0.111,366.5,80.0,78.25,0.022,72.063,71.063,56.0,56.375,0.0,36.313,72,70,1000,200,0.154,429.75,79.75,78.5,0.026,72.438,72.438,55.531,56.531,0.0,41.813,72,70,1000,200,0.153,428.5,77.25,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.986,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,528.0,303.0,519.5,526.0,520.5,0.002,5.767,0.0,13.157,0.941,0.297,0.007,0.006,0.005,0.0
5252008,949,1,1,3,1,100,48.275,100.0,100.0,100.0,1,1,944.962,297.424,0.01,12.7,0,80,55,1.4,1458.375,1614.294,1800.737,1468.412,55.09,65.795,72.936,65.53,52.022,1.314,2.198,0.315,70.06,56.056,91.336,51.353,64.485,65.854,127.508,108.941,124.958,38.911,55.281,46.288,-10.852,110,110,72.375,76.625,56.0,56.688,0.0,36.125,72,70,1000,200,0.116,214.375,77.563,71.688,0.008,72.188,72.813,56.688,57.656,0.0,36.156,72,70,1000,200,0.115,368.5,80.0,78.125,0.022,72.063,71.063,56.0,56.5,0.0,37.125,72,70,1000,200,0.153,428.5,79.5,78.5,0.026,72.438,72.375,55.531,56.531,0.0,42.188,72,70,1000,200,0.163,442.25,77.063,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.813,11.956,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,528.0,302.75,519.5,526.0,520.5,0.001,5.723,0.0,13.0,0.945,0.297,0.007,0.006,0.004,-0.001
5252008,950,1,1,3,1,100,48.374,100.0,100.0,100.0,1,1,942.62,298.595,0.01,12.715,0,80,55,1.4,1458.375,1608.634,1798.891,1463.774,55.09,65.795,72.936,65.639,52.131,1.375,2.191,0.319,70.096,56.074,91.364,51.324,64.563,65.961,127.139,108.941,124.811,38.839,55.281,46.288,-10.852,110,110,72.25,76.625,55.906,56.688,0.0,35.656,72,70,1000,200,0.12,216.875,77.375,71.688,0.008,72.313,72.75,56.688,57.656,0.0,36.063,72,70,1000,200,0.116,373.25,80.0,78.125,0.022,72.063,71.063,55.875,56.5,0.0,37.0,72,70,1000,200,0.156,432.0,79.438,78.438,0.026,72.25,72.188,55.531,56.531,0.0,43.281,72,70,1000,200,0.163,440.75,77.063,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.813,11.955,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,528.0,302.75,520.0,526.0,520.5,0.001,5.76,0.0,13.142,0.943,0.299,0.007,0.006,0.004,-0.001
5252008,951,1,1,3,1,100,48.481,100.0,100.0,100.0,1,1,962.526,300.937,0.01,12.686,0,80,55,1.4,1459.875,1646.884,1822.895,1477.696,55.09,65.902,72.827,65.639,52.131,1.417,2.181,0.319,70.236,56.203,91.419,51.382,64.692,65.961,126.844,108.835,124.737,38.839,55.386,46.433,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,36.0,72,70,1000,200,0.118,213.25,77.375,71.563,0.008,72.188,72.813,56.688,57.656,0.0,35.844,72,70,1000,200,0.118,375.5,79.813,78.125,0.022,72.25,71.063,56.0,56.5,0.0,36.688,72,70,1000,200,0.155,430.5,79.375,78.438,0.026,72.25,72.188,55.531,56.531,0.0,42.344,72,70,1000,200,0.163,442.0,77.0,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.807,11.961,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,528.0,303.0,520.0,526.0,520.5,0.001,5.822,0.0,13.368,0.963,0.301,0.007,0.005,0.004,-0.001
5252008,952,1,1,3,1,100,48.628,100.0,100.0,100.0,1,1,959.013,303.279,0.01,12.759,0,80,55,1.4,1459.875,1634.123,1821.047,1485.439,55.09,65.902,72.936,65.749,52.131,1.387,2.181,0.326,70.257,56.216,91.28,51.382,64.738,66.069,126.549,108.729,124.589,38.839,55.386,46.433,-10.852,110,110,72.25,76.563,56.0,56.688,0.0,36.281,72,70,1000,200,0.119,215.875,77.25,71.563,0.008,72.188,72.75,56.688,57.656,0.0,35.906,72,70,1000,200,0.118,375.0,79.813,78.125,0.022,72.063,71.0,56.094,56.5,0.0,37.375,72,70,1000,200,0.155,430.5,79.438,78.438,0.026,72.25,72.25,55.531,56.531,0.0,42.938,72,70,1000,200,0.163,441.5,77.0,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.829,11.978,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,528.0,303.0,519.5,526.0,520.5,0.001,5.856,0.0,13.445,0.959,0.303,0.007,0.005,0.004,-0.001
