DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,953,1,1,3,1,100,48.746,100.0,100.0,100.0,1,1,967.21,304.45,0.01,12.7,0,80,55,1.4,1461.25,1645.465,1824.742,1499.393,55.09,66.009,72.827,65.749,52.131,1.368,2.177,0.319,70.403,56.25,91.419,51.439,64.945,66.176,126.254,108.622,124.368,38.839,55.491,46.433,-10.867,110,110,72.25,76.625,55.906,56.688,0.0,36.344,72,70,1000,200,0.12,216.375,77.125,71.563,0.008,72.313,72.688,56.688,57.656,0.0,36.125,72,70,1000,200,0.117,375.25,79.688,78.125,0.022,72.0,71.063,56.094,56.5,0.0,35.813,72,70,1000,200,0.166,443.5,79.25,78.25,0.026,72.25,72.188,55.531,56.531,0.0,43.5,72,70,1000,200,0.163,441.5,76.875,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.815,11.967,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,528.0,302.75,520.0,526.0,520.5,0.001,5.792,0.0,13.382,0.967,0.304,0.007,0.005,0.004,-0.001
5252008,954,1,1,3,1,100,49.174,100.0,100.0,100.0,1,1,963.697,304.45,0.124,12.788,0,80,55,1.4,1474.5,1638.375,1808.121,1482.341,55.196,66.223,72.827,65.859,52.24,1.402,2.184,0.326,70.467,56.405,91.475,51.526,65.042,66.39,126.77,108.409,124.22,38.839,55.386,46.579,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,36.344,72,70,1000,200,0.121,216.875,77.0,71.438,0.008,72.313,72.563,56.688,57.656,0.0,36.438,72,70,1000,200,0.118,375.0,79.625,77.938,0.022,72.063,71.0,56.094,56.5,0.0,37.531,72,70,1000,200,0.155,431.25,79.25,78.25,0.026,72.25,72.25,55.594,56.531,0.0,42.844,72,70,1000,200,0.169,449.0,76.875,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.828,11.977,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.5,528.0,302.75,519.5,526.0,520.5,0.017,5.982,0.0,13.734,0.964,0.304,0.007,0.005,0.004,-0.001
5252008,955,1,1,3,1,100,49.389,100.0,100.0,100.0,1,1,964.868,303.279,0.01,12.715,0,80,55,1.4,1467.75,1648.302,1817.354,1494.739,55.196,66.223,72.827,65.969,52.348,1.41,2.223,0.33,70.637,56.48,91.503,51.583,65.042,66.39,127.065,108.409,124.146,38.766,55.491,46.579,-10.852,110,110,72.25,76.875,56.219,56.688,0.0,36.438,72,70,1000,200,0.12,217.25,76.875,71.438,0.008,72.188,72.5,56.688,57.656,0.0,36.875,72,70,1000,200,0.117,375.75,79.625,77.938,0.022,72.063,70.875,56.094,56.5,0.0,36.156,72,70,1000,200,0.165,442.25,79.125,78.125,0.026,72.25,72.125,55.531,56.531,0.0,43.219,72,70,1000,200,0.168,448.5,76.75,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.81,11.961,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,528.5,302.75,520.0,526.0,520.5,0.002,5.94,0.0,13.785,0.965,0.303,0.006,0.005,0.004,-0.001
5252008,956,1,1,3,1,100,49.643,100.0,100.0,100.0,1,1,968.381,302.108,0.01,12.671,0,80,55,1.4,1478.375,1661.076,1832.131,1513.368,55.196,66.223,72.827,66.079,52.348,1.337,2.177,0.326,70.552,56.427,91.392,51.641,65.107,66.39,126.475,108.409,123.703,38.839,55.491,46.725,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,36.594,72,70,1000,200,0.121,217.0,76.75,71.438,0.008,72.313,72.438,56.688,57.656,0.0,37.125,72,70,1000,200,0.123,384.5,79.5,77.813,0.022,72.0,71.0,56.156,56.5,0.0,36.719,72,70,1000,200,0.16,440.25,79.0,78.125,0.026,72.188,72.125,55.594,56.531,0.0,43.281,72,70,1000,200,0.17,450.25,76.75,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.807,11.948,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,528.5,302.75,520.0,526.0,520.5,0.002,6.001,0.0,13.865,0.968,0.302,0.006,0.005,0.003,-0.001
5252008,957,1,1,3,1,100,50.159,100.0,100.0,100.0,1,1,974.236,302.108,0.01,12.715,0,80,55,1.4,1495.25,1644.047,1808.121,1496.29,55.303,66.33,72.719,66.079,52.24,1.421,2.237,0.323,70.745,56.589,91.308,51.583,65.224,66.39,126.033,108.09,123.556,38.839,55.281,46.798,-10.852,110,110,72.375,77.0,56.0,56.906,0.0,36.656,72,70,1000,200,0.122,218.125,76.688,71.438,0.008,72.188,72.5,56.688,57.656,0.0,37.156,72,70,1000,200,0.121,380.0,79.438,77.813,0.022,72.063,71.0,56.094,56.594,0.0,37.5,72,70,1000,200,0.156,433.0,79.0,78.063,0.026,72.188,72.188,55.594,56.531,0.0,43.469,72,70,1000,200,0.17,450.5,76.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.792,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,528.5,302.75,519.5,526.0,520.5,0.001,6.155,0.0,14.042,0.974,0.302,0.006,0.005,0.004,0.0
5252008,958,1,1,3,1,100,50.16,100.0,100.0,100.0,1,1,977.749,305.621,0.01,12.759,0,80,55,1.4,1482.75,1706.581,1822.895,1491.638,55.196,66.33,72.719,66.079,52.131,1.337,2.198,0.319,70.772,56.573,91.253,51.583,65.224,66.497,125.811,108.09,123.408,38.766,55.281,46.725,-10.852,110,110,72.25,77.0,56.219,56.688,0.0,36.969,72,70,1000,200,0.121,217.0,76.688,71.313,0.008,72.188,72.5,56.688,57.656,0.0,37.625,72,70,1000,200,0.117,375.5,79.438,77.813,0.022,72.063,71.0,56.094,56.5,0.0,35.875,72,70,1000,200,0.166,447.0,78.813,78.063,0.026,72.25,72.188,55.594,56.531,0.0,43.344,72,70,1000,200,0.168,451.25,76.75,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.784,11.929,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,528.5,302.75,519.0,526.0,520.5,0.001,6.149,0.0,14.091,0.978,0.306,0.006,0.005,0.003,-0.001
5252008,959,1,1,3,1,100,50.384,100.0,100.0,100.0,1,1,1005.852,307.963,0.01,12.715,0,80,55,1.4,1492.875,1685.233,1845.067,1538.265,55.196,66.437,72.719,66.188,52.131,1.372,2.262,0.312,70.838,56.628,91.308,51.612,65.386,66.497,125.59,107.877,123.26,38.911,55.281,46.871,-10.852,110,110,72.375,77.063,56.0,56.688,0.0,37.188,72,70,1000,200,0.121,217.25,76.375,71.438,0.008,72.125,72.438,56.688,57.656,0.0,36.781,72,70,1000,200,0.126,389.5,79.438,77.813,0.022,72.063,70.875,56.094,56.594,0.0,36.625,72,70,1000,200,0.162,442.75,78.75,77.938,0.026,72.188,72.063,55.531,56.531,0.0,42.719,72,70,1000,200,0.178,462.25,76.438,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.798,11.942,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,528.5,302.75,520.0,526.0,520.5,0.001,6.183,0.0,14.044,1.006,0.308,0.006,0.005,0.003,-0.001
5252008,1000,1,1,3,1,100,50.618,100.0,100.0,100.0,1,1,985.945,305.621,0.01,12.715,0,80,55,1.4,1518.375,1672.439,1850.612,1497.841,55.196,66.437,72.719,66.188,52.131,1.406,2.212,0.326,70.87,56.695,91.253,51.727,65.515,66.497,125.295,107.877,122.965,38.839,55.386,46.871,-10.867,110,110,72.25,77.188,56.0,56.906,0.0,37.063,72,70,1000,200,0.123,218.375,76.375,71.438,0.008,72.188,72.375,56.688,57.656,0.0,37.719,72,70,1000,200,0.122,385.25,79.188,77.75,0.022,72.063,70.938,56.094,56.5,0.0,36.688,72,70,1000,200,0.159,435.25,78.75,77.938,0.026,72.188,72.063,55.531,56.531,0.0,43.0,72,70,1000,200,0.173,458.0,76.438,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.796,11.942,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,528.5,302.75,521.0,526.0,521.0,0.001,6.172,0.0,14.171,0.986,0.306,0.006,0.005,0.003,-0.001
5252008,1001,1,1,3,1,100,50.853,100.0,100.0,100.0,1,1,1014.048,309.133,0.01,12.759,0,80,55,1.4,1504.5,1698.039,1843.219,1546.059,55.196,66.437,72.719,66.298,52.24,1.391,2.227,0.323,71.03,56.763,91.392,51.727,65.451,66.604,125.074,107.664,122.817,38.839,55.386,46.944,-10.852,110,110,72.375,77.188,55.906,56.688,0.0,37.406,72,70,1000,200,0.121,217.25,76.25,71.313,0.008,72.125,72.25,56.688,57.656,0.0,37.969,72,70,1000,200,0.128,391.75,79.125,77.75,0.022,72.063,71.0,56.094,56.5,0.0,36.094,72,70,1000,200,0.165,445.75,78.688,77.938,0.026,72.188,72.063,55.594,56.531,0.0,42.75,72,70,1000,200,0.176,459.5,76.375,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.795,11.939,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,529.0,302.75,521.0,526.0,520.5,0.001,6.25,0.0,14.349,1.014,0.309,0.006,0.004,0.003,-0.001
5252008,1002,1,1,3,1,100,51.338,100.0,100.0,100.0,1,1,998.826,310.304,0.01,12.729,0,80,55,1.4,1513.75,1661.076,1856.158,1525.808,55.196,66.544,72.611,66.408,52.24,1.349,2.212,0.323,71.111,56.798,91.364,51.698,65.502,66.604,124.852,107.664,122.669,38.766,55.281,47.09,-10.852,110,110,72.375,77.125,56.0,56.906,0.0,37.938,72,70,1000,200,0.121,217.625,76.188,71.313,0.008,72.188,72.313,56.688,57.531,0.0,37.219,72,70,1000,200,0.129,392.5,79.125,77.625,0.022,72.25,71.0,56.094,56.5,0.0,37.094,72,70,1000,200,0.16,439.25,78.688,77.938,0.026,72.25,72.063,55.531,56.531,0.0,42.406,72,70,1000,200,0.183,466.5,76.375,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.793,11.943,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,528.5,302.75,520.5,526.0,521.0,0.001,6.416,0.0,14.703,0.999,0.31,0.006,0.005,0.003,-0.001
5252008,1003,1,1,3,1,100,51.603,100.0,100.0,100.0,1,1,1004.681,310.304,0.01,12.744,0,80,55,1.4,1522.375,1700.885,1850.612,1552.299,55.303,66.651,72.611,66.408,52.348,1.394,2.28,0.319,71.164,56.897,91.475,51.842,65.541,66.712,124.705,107.558,122.596,38.911,55.491,47.163,-10.852,110,110,72.375,77.125,56.0,56.688,0.0,37.969,72,70,1000,200,0.122,218.375,76.188,71.313,0.008,72.313,72.5,56.938,57.656,0.0,37.156,72,70,1000,200,0.13,394.25,79.0,77.625,0.022,72.063,71.0,56.094,56.5,0.0,37.219,72,70,1000,200,0.17,449.5,78.563,77.813,0.026,72.188,72.063,55.594,56.531,0.0,42.25,72,70,1000,200,0.184,468.5,76.313,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.872,12.026,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.5,302.75,519.5,526.0,520.5,0.001,6.343,0.0,14.592,1.005,0.31,0.006,0.004,0.003,-0.001
5252008,1004,1,1,3,1,100,51.925,100.0,100.0,100.0,1,1,1036.297,310.304,0.01,12.671,0,80,55,1.4,1523.625,1730.813,1837.674,1553.86,55.303,66.758,72.611,66.408,52.348,1.406,2.273,0.334,71.264,56.94,91.364,51.784,65.451,66.712,124.557,107.345,122.522,38.911,55.176,47.308,-10.852,110,110,72.375,76.875,56.219,56.906,0.0,37.281,72,70,1000,200,0.13,226.0,76.188,71.313,0.008,72.188,72.375,56.688,57.531,0.0,38.719,72,70,1000,200,0.129,392.75,79.0,77.625,0.022,72.063,71.063,56.094,56.5,0.0,36.625,72,70,1000,200,0.174,456.0,78.563,77.813,0.026,72.25,72.063,55.594,56.531,0.0,43.094,72,70,1000,200,0.177,460.75,76.313,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,12.022,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.5,302.75,520.0,526.0,520.5,0.001,6.542,0.0,14.763,1.036,0.31,0.006,0.004,0.003,-0.001
5252008,1005,1,1,3,1,100,52.246,100.0,100.0,100.0,1,1,1017.561,311.475,0.01,12.7,0,80,55,1.4,1530.75,1678.124,1828.436,1533.592,55.303,66.651,72.719,66.518,52.24,1.398,2.234,0.33,71.204,56.966,91.336,51.842,65.373,66.819,124.262,107.345,122.374,38.911,55.176,47.235,-10.852,110,110,72.375,76.75,56.219,56.688,0.0,36.594,72,70,1000,200,0.132,226.375,76.063,71.25,0.008,72.188,72.313,56.688,57.656,0.0,38.25,72,70,1000,200,0.13,394.5,78.875,77.625,0.022,72.25,71.125,56.094,56.5,0.0,37.281,72,70,1000,200,0.163,442.5,78.375,77.813,0.026,72.25,72.063,55.594,56.531,0.0,42.469,72,70,1000,200,0.182,467.25,76.188,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,12.029,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.5,302.75,520.0,526.5,520.5,0.001,6.5,0.0,14.668,1.018,0.311,0.006,0.004,0.002,-0.002
5252008,1006,1,1,3,1,100,52.276,100.0,100.0,100.0,1,1,1021.074,309.133,0.01,12.729,0,80,55,1.4,1522.25,1671.018,1828.436,1525.808,55.196,66.651,72.611,66.518,52.131,1.387,2.241,0.326,71.246,57.007,91.225,51.842,65.321,66.819,124.041,107.239,122.153,38.839,55.176,47.235,-10.852,110,110,72.438,76.875,56.0,56.688,0.0,37.313,72,70,1000,200,0.128,225.0,75.75,71.25,0.008,72.188,72.25,56.688,57.656,0.0,38.813,72,70,1000,200,0.129,394.0,78.875,77.563,0.022,72.0,71.063,56.094,56.594,0.0,37.281,72,70,1000,200,0.161,439.0,78.375,77.813,0.026,72.188,72.063,55.594,56.531,0.0,42.781,72,70,1000,200,0.181,466.0,76.188,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,12.046,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,529.0,302.75,520.0,526.0,520.5,0.001,6.542,0.0,14.829,1.021,0.309,0.005,0.004,0.002,-0.001
5252008,1007,1,1,3,1,100,52.491,100.0,100.0,100.0,1,1,1016.39,311.475,0.01,12.715,0,80,55,1.4,1527.375,1723.682,1841.37,1544.5,55.196,66.758,72.611,66.518,52.131,1.375,2.287,0.341,71.311,57.052,91.308,51.842,65.308,66.819,123.82,106.919,122.079,38.911,55.071,47.308,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,36.688,72,70,1000,200,0.133,226.125,75.688,71.25,0.008,72.188,72.25,56.688,57.656,0.0,38.344,72,70,1000,200,0.131,395.0,78.813,77.563,0.022,72.063,71.0,56.094,56.5,0.0,36.969,72,70,1000,200,0.163,441.0,78.375,77.625,0.026,72.25,72.063,55.531,56.531,0.0,42.531,72,70,1000,200,0.185,470.0,76.125,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.883,12.032,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.0,528.5,302.75,520.0,526.0,520.5,0.001,6.607,0.0,14.815,1.016,0.311,0.005,0.004,0.003,-0.002
5252008,1008,1,1,3,1,100,52.743,100.0,100.0,100.0,1,1,1021.074,310.304,0.01,12.715,0,80,55,1.4,1523.0,1696.615,1837.674,1541.382,55.196,66.758,72.611,66.518,52.131,1.402,2.269,0.334,71.319,57.057,91.225,51.899,65.308,66.926,123.746,106.919,122.079,38.984,54.966,47.454,-10.852,110,110,72.25,77.063,56.0,56.688,0.0,37.375,72,70,1000,200,0.129,225.75,75.688,71.25,0.008,72.188,72.438,56.688,57.531,0.0,38.844,72,70,1000,200,0.129,394.25,78.813,77.563,0.022,72.0,71.0,56.094,56.5,0.0,37.844,72,70,1000,200,0.161,439.75,78.25,77.625,0.026,72.188,71.938,55.531,56.531,0.0,43.469,72,70,1000,200,0.184,469.0,76.188,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,12.018,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.0,302.75,519.5,526.0,520.5,0.001,6.739,0.0,14.943,1.021,0.31,0.005,0.004,0.002,-0.001
5252008,1009,1,1,3,1,100,52.958,100.0,100.0,100.0,1,1,1021.074,312.646,0.01,12.729,0,80,55,1.4,1531.75,1712.28,1846.915,1556.982,55.196,66.758,72.611,66.518,52.131,1.364,2.269,0.326,71.425,57.084,91.308,51.813,65.282,66.819,123.525,106.706,121.931,39.057,55.071,47.454,-10.852,110,110,72.375,77.125,55.906,56.688,0.0,36.969,72,70,1000,200,0.132,228.0,75.563,71.25,0.008,72.188,72.25,56.688,57.531,0.0,37.844,72,70,1000,200,0.139,409.5,78.625,77.313,0.022,72.063,71.0,56.094,56.5,0.0,37.406,72,70,1000,200,0.162,440.0,78.188,77.563,0.026,72.188,72.0,55.531,56.531,0.0,43.406,72,70,1000,200,0.183,468.25,76.125,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.851,12.01,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.0,302.75,521.0,526.0,520.5,0.001,6.674,0.0,14.83,1.021,0.313,0.005,0.004,0.002,-0.001
5252008,1010,1,1,3,1,100,53.183,100.0,100.0,100.0,1,1,1032.784,314.988,0.01,12.729,0,80,55,1.4,1536.875,1665.336,1848.764,1556.982,55.196,66.758,72.611,66.518,52.022,1.398,2.308,0.33,71.436,57.187,91.225,51.899,65.386,66.819,123.304,106.706,121.709,38.911,55.071,47.381,-10.852,110,110,72.375,77.0,56.0,56.906,0.0,36.844,72,70,1000,200,0.133,228.0,75.563,71.0,0.008,72.188,72.188,56.688,57.656,0.0,38.156,72,70,1000,200,0.138,408.25,78.625,77.313,0.022,72.063,71.0,56.156,56.5,0.0,37.969,72,70,1000,200,0.163,441.0,78.188,77.563,0.026,72.25,71.938,55.531,56.406,0.0,43.781,72,70,1000,200,0.183,469.0,75.938,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,12.029,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,529.0,302.75,521.0,526.0,521.0,0.001,6.672,0.0,14.96,1.033,0.315,0.005,0.004,0.002,-0.002
5252008,1011,1,1,3,1,100,53.379,100.0,100.0,100.0,1,1,1048.006,311.475,0.01,12.686,0,80,55,1.4,1550.5,1717.979,1854.31,1580.434,55.196,66.758,72.502,66.518,52.131,1.356,2.319,0.308,71.524,57.194,91.392,51.813,65.451,66.819,123.156,106.6,121.636,38.984,55.071,47.527,-10.852,110,110,72.375,77.063,56.219,56.688,0.0,37.094,72,70,1000,200,0.131,226.875,75.438,71.0,0.008,72.125,72.25,56.688,57.531,0.0,37.969,72,70,1000,200,0.14,409.0,78.5,77.313,0.022,72.063,70.938,56.094,56.5,0.0,36.438,72,70,1000,200,0.171,454.0,78.188,77.563,0.026,72.188,71.938,55.531,56.531,0.0,43.406,72,70,1000,200,0.191,479.75,75.938,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,12.018,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,528.5,302.75,521.5,526.5,520.5,0.001,6.737,0.0,15.037,1.048,0.311,0.005,0.004,0.002,-0.002
5252008,1012,1,1,3,1,100,53.594,100.0,100.0,100.0,1,1,1032.784,311.475,0.01,12.686,0,80,55,1.4,1551.375,1671.018,1845.067,1555.421,55.196,66.866,72.611,66.628,52.131,1.375,2.216,0.334,71.524,57.221,91.253,51.727,65.412,66.819,122.935,106.387,121.562,39.057,54.966,47.6,-10.852,110,110,72.375,77.188,56.0,56.688,0.0,37.094,72,70,1000,200,0.134,228.75,75.438,71.0,0.008,72.188,72.25,56.688,57.531,0.0,38.844,72,70,1000,200,0.132,397.25,78.5,77.313,0.022,72.063,70.875,56.094,56.5,0.0,38.0,72,70,1000,200,0.164,442.5,78.063,77.438,0.026,72.188,71.875,55.594,56.531,0.0,43.781,72,70,1000,200,0.187,476.25,75.938,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.891,12.046,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,529.0,302.75,520.0,526.0,521.0,0.001,6.812,0.0,15.037,1.033,0.311,0.005,0.004,0.002,-0.002
5252008,1013,1,1,3,1,100,53.827,100.0,100.0,100.0,1,1,1038.639,313.817,0.01,12.788,0,80,55,1.4,1550.0,1757.942,1843.219,1578.868,55.196,66.866,72.611,66.628,52.131,1.383,2.181,0.33,71.588,57.278,91.336,51.871,65.502,66.926,122.714,106.494,121.414,38.984,54.966,47.6,-10.852,110,110,72.25,77.313,56.0,56.688,0.0,37.063,72,70,1000,200,0.133,228.375,75.375,71.0,0.008,72.188,72.188,56.688,57.531,0.0,38.188,72,70,1000,200,0.14,410.5,78.5,77.25,0.022,72.063,70.875,56.094,56.5,0.0,37.625,72,70,1000,200,0.167,445.25,77.938,77.438,0.026,72.25,71.875,55.531,56.531,0.0,43.281,72,70,1000,200,0.192,481.75,75.813,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.878,12.036,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.0,529.0,302.75,520.5,526.0,521.0,0.001,6.894,0.0,15.288,1.039,0.314,0.005,0.004,0.002,-0.003
5252008,1014,1,1,3,1,100,54.051,100.0,100.0,100.0,1,1,1042.151,314.988,0.01,12.686,0,80,55,1.4,1563.125,1763.66,1854.31,1578.868,55.196,66.973,72.611,66.737,52.131,1.391,2.294,0.326,71.638,57.311,91.419,51.899,65.6,67.033,122.64,106.174,121.414,39.057,54.966,47.746,-10.852,110,110,72.375,77.313,56.0,56.688,0.0,37.219,72,70,1000,200,0.132,228.125,75.375,71.0,0.008,72.188,72.125,56.625,57.531,0.0,38.094,72,70,1000,200,0.141,411.5,78.438,77.25,0.022,71.938,70.938,56.094,56.5,0.0,37.219,72,70,1000,200,0.165,444.0,77.938,77.375,0.026,72.188,71.938,55.531,56.406,0.0,43.844,72,70,1000,200,0.195,484.5,75.813,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,12.018,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,529.0,302.75,520.0,526.0,521.0,0.001,6.929,0.0,15.294,1.042,0.315,0.005,0.004,0.002,-0.002
5252008,1015,1,1,3,1,100,54.277,100.0,100.0,100.0,1,1,1050.348,317.33,0.01,12.715,0,80,55,1.4,1557.875,1759.371,1869.103,1581.999,55.196,66.973,72.502,66.737,52.131,1.402,2.316,0.33,71.733,57.367,91.28,51.957,65.69,67.14,122.419,106.068,121.266,39.057,54.862,47.746,-10.852,110,110,72.375,77.25,56.0,56.688,0.0,37.344,72,70,1000,200,0.133,228.125,75.125,71.0,0.008,72.188,72.125,56.688,57.531,0.0,38.25,72,70,1000,200,0.143,412.0,78.438,77.25,0.022,72.0,70.875,56.094,56.5,0.0,37.875,72,70,1000,200,0.162,440.0,77.938,77.375,0.026,72.188,71.813,55.531,56.531,0.0,43.938,72,70,1000,200,0.193,481.0,75.813,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.871,12.018,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.0,302.75,520.0,526.0,521.0,0.001,6.99,0.0,15.329,1.05,0.317,0.005,0.004,0.002,-0.002
5252008,1016,1,1,3,1,100,54.529,100.0,100.0,100.0,1,1,1039.809,317.33,0.01,12.759,0,80,55,1.4,1567.875,1682.389,1869.103,1596.102,55.196,66.973,72.502,66.847,52.131,1.337,2.291,0.33,71.878,57.448,91.392,51.928,65.703,67.14,122.271,105.855,121.119,39.129,54.966,47.819,-10.852,110,110,72.375,77.25,56.0,56.688,0.0,37.281,72,70,1000,200,0.134,230.25,75.063,71.0,0.008,72.313,72.063,56.688,57.531,0.0,38.344,72,70,1000,200,0.142,413.5,78.313,77.25,0.022,72.0,70.813,56.094,56.5,0.0,36.875,72,70,1000,200,0.172,451.25,77.813,77.375,0.026,72.188,71.938,55.531,56.531,0.0,44.188,72,70,1000,200,0.194,478.75,75.813,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,12.029,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,529.0,302.75,521.0,526.0,521.0,0.001,7.001,0.0,15.384,1.04,0.317,0.005,0.003,0.002,-0.001
5252008,1017,1,1,3,1,100,54.764,100.0,100.0,100.0,1,1,1059.716,316.159,0.01,12.744,0,80,55,1.4,1570.125,1680.967,1859.856,1585.131,55.196,66.973,72.502,66.847,52.131,1.406,2.259,0.337,71.86,57.501,91.225,51.871,65.703,67.14,122.05,105.855,121.119,39.202,54.862,47.965,-10.852,110,110,72.375,77.313,56.0,56.688,0.0,37.656,72,70,1000,200,0.133,228.5,75.0,71.0,0.008,72.125,72.0,56.625,57.531,0.0,38.625,72,70,1000,200,0.143,413.25,78.313,77.125,0.022,72.0,70.75,56.094,56.5,0.0,37.625,72,70,1000,200,0.164,442.25,77.813,77.375,0.026,72.188,71.875,55.594,56.531,0.0,43.375,72,70,1000,200,0.199,488.25,75.813,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,12.031,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,529.0,302.75,520.0,526.0,521.0,0.001,7.131,0.0,15.494,1.06,0.316,0.005,0.004,0.002,-0.001
5252008,1018,1,1,3,1,100,54.988,100.0,100.0,100.0,1,1,1046.835,316.159,0.01,12.773,0,80,55,1.4,1565.25,1666.756,1861.706,1585.131,55.196,67.08,72.502,66.847,52.131,1.372,2.319,0.334,71.878,57.5,91.225,51.899,65.716,67.14,121.829,105.642,120.971,39.129,54.862,47.892,-10.852,110,110,72.438,77.25,56.0,56.688,0.0,37.906,72,70,1000,200,0.134,228.625,75.0,71.0,0.008,72.188,71.938,56.688,57.531,0.0,38.188,72,70,1000,200,0.142,413.0,78.313,77.125,0.022,72.0,70.813,56.094,56.5,0.0,37.906,72,70,1000,200,0.163,441.5,77.625,77.25,0.026,72.063,71.875,55.531,56.531,0.0,44.125,72,70,1000,200,0.195,484.5,75.625,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,12.024,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,526.0,529.0,302.5,520.0,526.0,521.0,0.001,7.114,0.0,15.53,1.047,0.316,0.005,0.004,0.001,-0.002
5252008,1019,1,1,3,1,100,55.203,100.0,100.0,100.0,1,1,1049.177,316.159,0.01,12.7,0,80,55,1.4,1568.875,1678.124,1848.764,1594.534,55.196,66.973,72.502,66.847,52.131,1.402,2.305,0.33,71.889,57.512,91.28,51.813,65.768,67.14,121.607,105.642,120.823,39.202,54.862,47.965,-10.852,110,110,72.375,77.25,56.0,56.688,0.0,38.031,72,70,1000,200,0.134,229.5,75.0,71.0,0.008,72.188,71.938,56.688,57.531,0.0,39.125,72,70,1000,200,0.142,413.25,78.188,77.125,0.022,72.0,70.813,56.094,56.5,0.0,37.469,72,70,1000,200,0.17,449.0,77.625,77.25,0.026,72.188,71.813,55.531,56.531,0.0,44.031,72,70,1000,200,0.191,481.0,75.625,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.866,12.018,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.5,303.0,521.0,526.5,521.0,0.0,7.107,0.0,15.441,1.049,0.316,0.005,0.003,0.001,-0.002
5252008,1020,1,1,3,1,100,55.427,100.0,100.0,100.0,1,1,1056.203,316.159,0.01,12.744,0,80,55,1.4,1581.375,1696.615,1869.103,1585.131,55.196,67.08,72.502,66.847,52.24,1.41,2.33,0.334,71.942,57.562,91.364,51.871,65.826,67.14,121.534,105.536,120.75,39.202,54.862,48.038,-10.852,110,110,72.375,77.438,56.0,56.688,0.0,38.406,72,70,1000,200,0.134,229.375,74.875,70.875,0.008,72.188,71.813,56.688,57.531,0.0,40.063,72,70,1000,200,0.142,411.0,78.188,77.125,0.022,72.0,70.813,56.094,56.5,0.0,37.594,72,70,1000,200,0.169,447.25,77.625,77.25,0.026,72.188,71.75,55.531,56.406,0.0,44.188,72,70,1000,200,0.197,486.25,75.625,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,12.027,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.5,302.75,521.0,526.5,521.0,0.0,7.191,0.0,15.623,1.056,0.316,0.005,0.003,0.001,-0.002
5252008,1021,1,1,3,1,100,55.642,100.0,100.0,100.0,1,1,1033.955,318.501,0.01,12.715,0,80,55,1.4,1579.125,1689.5,1859.856,1599.239,55.196,67.08,72.394,66.847,52.131,1.318,2.209,0.33,72.089,57.59,91.308,52.043,65.839,67.14,121.238,105.429,120.676,39.202,54.862,48.038,-10.852,110,110,72.438,77.313,56.219,56.688,0.0,38.875,72,70,1000,200,0.134,228.5,74.75,70.875,0.008,72.188,71.875,56.688,57.531,0.0,38.906,72,70,1000,200,0.146,419.5,78.188,77.0,0.022,72.0,70.813,56.094,56.594,0.0,37.875,72,70,1000,200,0.163,442.0,77.563,77.063,0.026,72.188,71.688,55.531,56.531,0.0,44.531,72,70,1000,200,0.198,485.75,75.563,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.874,12.031,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,529.5,302.5,521.5,526.0,521.0,0.0,7.174,0.0,15.588,1.034,0.319,0.005,0.004,0.002,-0.002
5252008,1022,1,1,3,1,100,55.896,100.0,100.0,100.0,1,1,1055.032,320.843,0.01,12.759,0,80,55,1.4,1578.5,1745.085,1861.706,1586.698,55.196,67.08,72.394,66.957,52.131,1.394,2.305,0.319,72.005,57.604,91.253,51.928,65.826,67.247,121.091,105.216,120.528,39.275,54.862,48.183,-10.852,110,110,72.375,77.25,56.0,56.688,0.0,39.281,72,70,1000,200,0.133,229.875,74.75,70.875,0.008,72.125,71.875,56.625,57.5,0.0,39.625,72,70,1000,200,0.147,419.25,78.063,77.0,0.022,72.0,70.875,56.094,56.5,0.0,37.656,72,70,1000,200,0.163,446.75,77.563,77.063,0.026,72.25,71.75,55.531,56.531,0.0,44.406,72,70,1000,200,0.2,489.5,75.563,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,12.011,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.5,529.5,302.75,520.5,526.5,521.0,0.0,7.292,0.0,15.769,1.055,0.321,0.005,0.003,0.002,-0.002
5252008,1023,1,1,3,1,100,56.13,100.0,100.0,100.0,1,1,1062.058,316.159,0.01,12.759,0,80,55,1.4,1592.875,1735.093,1861.706,1588.264,55.196,67.08,72.394,66.847,52.131,1.398,2.316,0.326,72.026,57.621,91.308,51.899,65.872,67.14,121.017,105.11,120.454,39.275,54.757,48.183,-10.852,110,110,72.375,77.375,56.0,56.688,0.0,38.031,72,70,1000,200,0.145,237.75,74.563,71.0,0.008,72.188,71.875,56.688,57.5,0.0,40.0,72,70,1000,200,0.147,419.75,78.063,77.0,0.022,72.063,70.875,56.156,56.5,0.0,37.813,72,70,1000,200,0.164,442.75,77.625,77.063,0.026,72.25,71.75,55.531,56.531,0.0,44.813,72,70,1000,200,0.2,489.0,75.563,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.856,12.006,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,529.5,302.5,521.0,526.5,521.0,0.0,7.341,0.0,15.769,1.062,0.316,0.004,0.003,0.002,-0.002
5252008,1024,1,1,3,1,100,56.354,100.0,100.0,100.0,1,1,1073.767,324.356,0.01,12.744,0,80,55,1.4,1595.0,1760.801,1878.352,1624.375,55.196,67.08,72.394,66.957,52.131,1.383,2.34,0.326,72.129,57.719,91.336,51.957,65.898,67.14,120.796,104.897,120.38,39.347,54.757,48.329,-10.852,110,110,72.375,77.313,56.0,56.688,0.0,37.813,72,70,1000,200,0.146,238.375,74.438,70.875,0.008,72.125,71.75,56.688,57.531,0.0,40.719,72,70,1000,200,0.146,419.0,78.063,76.938,0.022,72.063,70.875,56.094,56.5,0.0,37.0,72,70,1000,200,0.174,453.25,77.438,76.938,0.026,72.063,71.75,55.594,56.531,0.0,45.781,72,70,1000,200,0.197,486.25,75.313,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,12.011,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,529.5,302.75,520.5,526.0,521.5,0.0,7.428,0.0,15.881,1.074,0.324,0.004,0.004,0.002,-0.003
5252008,1025,1,1,3,1,100,56.589,100.0,100.0,100.0,1,1,1083.135,324.356,0.01,12.715,0,80,55,1.4,1622.875,1745.085,1898.708,1655.896,55.196,67.187,72.394,67.067,52.24,1.364,2.337,0.326,72.237,57.757,91.503,51.986,65.975,67.247,120.575,104.897,120.306,39.347,54.862,48.402,-10.852,110,110,72.438,77.25,56.219,56.688,0.0,37.656,72,70,1000,200,0.145,238.75,74.438,70.875,0.008,72.188,71.75,56.688,57.5,0.0,39.5,72,70,1000,200,0.155,429.25,77.938,76.938,0.022,72.063,70.75,56.094,56.5,0.0,37.188,72,70,1000,200,0.172,452.25,77.375,76.938,0.026,72.188,71.688,55.531,56.406,0.0,44.594,72,70,1000,200,0.208,496.5,75.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,12.01,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.0,529.5,302.75,521.5,526.5,521.0,0.0,7.421,0.0,15.973,1.083,0.324,0.004,0.003,0.002,-0.002
5252008,1026,1,1,3,1,100,56.854,100.0,100.0,100.0,1,1,1074.938,317.33,0.01,12.686,0,80,55,1.4,1594.25,1765.09,1869.103,1622.802,55.196,67.187,72.285,67.067,52.131,1.394,2.284,0.334,72.207,57.787,91.225,52.072,66.04,67.247,120.501,104.791,120.233,39.42,54.757,48.475,-10.852,110,110,72.438,77.25,56.0,56.688,0.0,38.813,72,70,1000,200,0.14,235.0,74.375,70.875,0.008,72.0,71.688,56.688,57.5,0.0,40.906,72,70,1000,200,0.149,422.75,77.938,76.938,0.022,72.063,70.688,56.094,56.5,0.0,37.406,72,70,1000,200,0.171,450.75,77.375,76.938,0.026,72.063,71.688,55.594,56.531,0.0,45.094,72,70,1000,200,0.198,491.25,75.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.864,12.013,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.5,302.75,521.5,526.0,521.0,0.0,7.49,0.0,15.937,1.075,0.317,0.004,0.003,0.002,-0.002
5252008,1027,1,1,3,1,100,57.125,100.0,100.0,100.0,1,1,1063.229,322.014,0.01,12.686,0,80,55,1.4,1600.125,1772.24,1869.103,1605.516,55.196,67.294,72.285,67.067,52.131,1.36,2.344,0.334,72.28,57.793,91.308,52.072,66.092,67.355,120.206,104.684,120.085,39.42,54.757,48.548,-10.852,110,110,72.438,77.188,56.219,56.688,0.0,38.406,72,70,1000,200,0.146,238.5,74.375,70.875,0.008,72.125,71.813,56.625,57.5,0.0,40.125,72,70,1000,200,0.15,424.5,77.813,76.938,0.022,72.063,70.75,56.094,56.5,0.0,37.25,72,70,1000,200,0.167,448.0,77.188,76.938,0.026,72.063,71.75,55.531,56.531,0.0,45.125,72,70,1000,200,0.196,485.25,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.848,12.011,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.0,529.5,302.75,521.0,526.0,521.0,0.0,7.55,0.0,16.065,1.063,0.322,0.004,0.003,0.001,-0.002
5252008,1028,1,1,3,1,100,57.388,100.0,100.0,100.0,1,1,1096.015,320.843,0.01,12.686,0,80,55,1.4,1607.875,1799.445,1896.857,1646.427,55.196,67.401,72.394,67.177,52.131,1.387,2.358,0.337,72.3,57.777,91.364,52.13,66.131,67.462,120.058,104.578,120.011,39.42,54.652,48.548,-10.852,110,110,72.375,77.125,56.0,56.688,0.0,38.5,72,70,1000,200,0.146,238.5,74.25,71.0,0.008,72.188,71.75,56.688,57.5,0.0,40.406,72,70,1000,200,0.148,426.0,77.813,76.75,0.022,72.063,70.875,56.094,56.5,0.0,36.625,72,70,1000,200,0.174,456.75,77.188,76.938,0.026,72.188,71.688,55.531,56.406,0.0,44.469,72,70,1000,200,0.206,494.25,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.846,12.011,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.0,529.5,302.75,521.0,526.5,521.0,0.0,7.602,0.0,16.065,1.096,0.321,0.004,0.003,0.001,-0.002
5252008,1029,1,1,3,1,100,57.943,100.0,100.0,100.0,1,1,1091.332,319.672,0.01,12.729,0,80,55,1.4,1620.5,1832.443,1874.652,1662.214,55.303,67.294,72.285,67.177,52.022,1.36,2.362,0.323,72.423,57.905,91.364,52.158,66.215,67.462,119.837,104.365,119.863,39.493,54.652,48.694,-10.852,110,110,72.375,77.188,56.0,56.688,0.0,38.719,72,70,1000,200,0.146,238.25,74.25,70.875,0.008,72.188,71.75,56.688,57.5,0.0,40.25,72,70,1000,200,0.156,432.5,77.813,76.938,0.022,72.063,70.875,56.094,56.5,0.0,36.656,72,70,1000,200,0.174,457.5,77.188,76.875,0.026,72.063,71.688,55.594,56.531,0.0,44.563,72,70,1000,200,0.21,502.0,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.846,11.996,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,521.5,526.0,521.5,0.0,7.726,0.0,16.248,1.091,0.32,0.004,0.003,0.001,-0.002
5252008,1030,1,1,3,1,100,58.333,100.0,100.0,100.0,1,1,1078.451,319.672,0.01,12.715,0,80,55,1.4,1620.5,1772.24,1863.555,1621.229,55.303,67.401,72.285,67.177,52.131,1.398,2.262,0.341,72.433,57.913,91.225,52.158,66.267,67.569,119.616,104.365,119.79,39.493,54.652,48.767,-10.852,110,110,72.375,77.188,56.0,56.688,0.0,38.5,72,70,1000,200,0.146,238.625,74.188,70.875,0.008,72.125,71.563,56.688,57.5,0.0,40.875,72,70,1000,200,0.15,423.75,77.75,76.75,0.022,72.063,70.813,56.094,56.5,0.0,36.844,72,70,1000,200,0.174,458.25,77.188,76.875,0.026,72.188,71.625,55.594,56.406,0.0,45.594,72,70,1000,200,0.198,489.25,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,12.005,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,529.5,302.5,522.0,526.0,521.5,0.0,7.779,0.0,16.359,1.078,0.32,0.004,0.003,0.001,-0.002
5252008,1031,1,1,3,1,100,58.655,100.0,100.0,100.0,1,1,1079.622,322.014,0.01,12.686,0,80,55,1.4,1608.0,1775.102,1870.953,1643.274,55.303,67.401,72.285,67.177,52.131,1.391,2.365,0.334,72.444,57.958,91.336,52.072,66.306,67.569,119.468,104.152,119.642,39.493,54.652,48.913,-10.852,110,110,72.375,77.188,56.0,56.688,0.0,38.594,72,70,1000,200,0.146,239.125,74.188,70.75,0.008,72.188,71.625,56.688,57.5,0.0,39.813,72,70,1000,200,0.158,432.5,77.75,76.75,0.022,72.063,70.875,56.094,56.5,0.0,36.688,72,70,1000,200,0.175,459.0,77.188,76.875,0.026,72.188,71.563,55.594,56.406,0.0,45.938,72,70,1000,200,0.196,487.75,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.851,12.005,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,529.5,302.75,522.0,526.0,521.5,0.0,7.883,0.0,16.579,1.08,0.322,0.004,0.003,0.001,-0.003
5252008,1032,1,1,3,1,100,58.996,100.0,100.0,100.0,1,1,1098.357,322.014,0.01,12.7,0,80,55,1.4,1618.75,1789.417,1874.652,1644.851,55.303,67.508,72.285,67.396,52.131,1.379,2.312,0.334,72.486,57.99,91.308,52.158,66.358,67.676,119.247,104.152,119.494,39.493,54.652,48.84,-10.852,110,110,72.375,77.25,56.0,56.688,0.0,38.688,72,70,1000,200,0.146,239.25,73.938,70.625,0.008,72.125,71.688,56.625,57.5,0.0,40.563,72,70,1000,200,0.158,435.0,77.75,76.75,0.022,72.0,70.813,56.094,56.5,0.0,36.875,72,70,1000,200,0.17,452.75,77.063,76.75,0.026,72.188,71.5,55.594,56.531,0.0,44.563,72,70,1000,200,0.212,504.75,75.125,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.877,12.019,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,526.0,529.5,302.75,521.5,526.0,521.0,0.0,7.831,0.0,16.468,1.098,0.322,0.004,0.003,0.001,-0.002
5252008,1033,1,1,3,1,100,59.337,100.0,100.0,100.0,1,1,1105.383,324.356,0.01,12.744,0,80,55,1.4,1631.375,1757.942,1909.816,1657.475,55.303,67.508,72.177,67.396,52.24,1.383,2.379,0.334,72.581,58.072,91.392,52.187,66.436,67.676,119.1,103.939,119.494,39.565,54.652,49.058,-10.852,110,110,72.375,77.313,56.219,56.594,0.0,39.156,72,70,1000,200,0.147,239.5,73.938,70.75,0.008,72.125,71.688,56.625,57.5,0.0,39.875,72,70,1000,200,0.159,436.75,77.625,76.75,0.022,72.0,70.813,56.156,56.5,0.0,36.281,72,70,1000,200,0.172,454.75,77.063,76.75,0.026,72.188,71.438,55.594,56.531,0.0,44.344,72,70,1000,200,0.213,505.75,75.125,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,12.013,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,529.5,302.75,521.0,526.0,521.5,0.0,8.019,0.0,16.783,1.105,0.324,0.004,0.003,0.001,-0.002
5252008,1034,1,1,3,1,100,59.698,100.0,100.0,100.0,1,1,1103.041,326.698,0.01,12.715,0,80,55,1.4,1636.75,1773.671,1902.41,1651.161,55.303,67.615,72.177,67.396,52.131,1.383,2.379,0.326,72.591,58.083,91.197,52.331,66.494,67.676,118.878,103.833,119.347,39.565,54.547,49.058,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,39.063,72,70,1000,200,0.147,240.0,73.875,70.75,0.008,72.125,71.688,56.688,57.5,0.0,39.438,72,70,1000,200,0.161,439.0,77.625,76.625,0.022,72.0,70.813,56.094,56.5,0.0,37.406,72,70,1000,200,0.167,450.0,77.063,76.75,0.026,72.188,71.438,55.594,56.531,0.0,45.156,72,70,1000,200,0.21,502.25,75.125,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.996,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,529.5,302.75,522.5,526.5,521.5,0.0,8.057,0.0,16.745,1.103,0.327,0.004,0.003,0.001,-0.002
5252008,1035,1,1,3,1,100,59.806,100.0,100.0,100.0,1,1,1087.819,325.527,0.01,12.759,0,80,55,1.4,1632.0,1747.941,1904.261,1632.244,55.196,67.615,72.177,67.396,52.131,1.353,2.376,0.33,72.654,58.09,91.253,52.36,66.507,67.676,118.657,103.726,119.199,39.565,54.442,49.131,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,39.438,72,70,1000,200,0.146,239.25,73.875,70.625,0.008,72.188,71.625,56.688,57.5,0.0,40.031,72,70,1000,200,0.159,433.0,77.625,76.625,0.022,72.0,70.813,56.094,56.5,0.0,37.594,72,70,1000,200,0.162,444.5,77.063,76.625,0.026,72.188,71.438,55.594,56.531,0.0,44.594,72,70,1000,200,0.215,508.0,75.063,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.851,11.994,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,529.5,302.5,522.5,526.5,521.5,0.0,8.204,0.0,16.932,1.088,0.326,0.004,0.003,0.002,-0.002
5252008,1036,1,1,3,1,100,60.118,100.0,100.0,100.0,1,1,1114.751,324.356,0.01,12.759,0,80,55,1.4,1625.5,1777.964,1885.753,1668.536,55.196,67.615,72.069,67.396,52.131,1.375,2.362,0.337,72.691,58.115,91.336,52.36,66.533,67.783,118.51,103.514,119.125,39.638,54.442,49.204,-10.852,110,110,72.438,77.063,56.0,56.906,0.0,39.594,72,70,1000,200,0.147,240.125,73.813,70.625,0.008,72.188,71.75,56.688,57.5,0.0,39.844,72,70,1000,200,0.164,443.75,77.625,76.625,0.022,72.063,70.875,56.094,56.5,0.0,36.656,72,70,1000,200,0.172,455.0,76.938,76.625,0.026,72.188,71.375,55.531,56.531,0.0,44.969,72,70,1000,200,0.213,505.5,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.983,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,521.5,526.5,521.5,0.0,8.245,0.0,16.932,1.115,0.324,0.004,0.003,0.001,-0.002
5252008,1037,1,1,3,1,100,60.653,100.0,100.0,100.0,1,1,1104.212,324.356,0.01,12.729,0,80,55,1.4,1639.125,1773.671,1900.559,1644.851,55.303,67.722,72.177,67.506,52.131,1.387,2.358,0.323,72.673,58.141,91.28,52.273,66.533,67.783,118.362,103.62,119.051,39.638,54.442,49.277,-10.852,110,110,72.438,77.188,56.219,56.688,0.0,40.0,72,70,1000,200,0.147,239.75,73.813,70.625,0.008,72.125,71.75,56.688,57.5,0.0,40.375,72,70,1000,200,0.164,443.0,77.438,76.625,0.022,72.0,70.875,56.156,56.5,0.0,37.781,72,70,1000,200,0.162,443.5,76.938,76.625,0.026,72.188,71.375,55.594,56.406,0.0,45.375,72,70,1000,200,0.213,504.75,75.063,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,529.5,302.75,521.5,526.5,521.5,0.0,8.288,0.0,17.021,1.104,0.324,0.004,0.003,0.001,-0.002
5252008,1038,1,1,3,1,100,61.024,100.0,100.0,100.0,1,1,1101.87,327.869,0.01,12.642,0,80,55,1.4,1636.875,1800.878,1917.222,1655.896,55.303,67.615,72.177,67.506,52.022,1.379,2.369,0.326,72.743,58.2,91.308,52.158,66.611,67.783,118.141,103.301,118.903,39.711,54.337,49.277,-10.852,110,110,72.438,77.188,56.0,56.594,0.0,39.313,72,70,1000,200,0.155,246.25,73.813,70.625,0.008,72.125,71.688,56.688,57.5,0.0,41.063,72,70,1000,200,0.158,434.0,77.438,76.625,0.022,72.0,70.688,56.094,56.5,0.0,36.844,72,70,1000,200,0.172,453.75,76.875,76.625,0.026,72.063,71.438,55.531,56.406,0.0,45.656,72,70,1000,200,0.213,505.5,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.867,11.996,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,522.0,526.0,521.5,-0.001,8.268,0.0,16.776,1.102,0.328,0.004,0.003,0.001,-0.002
5252008,1039,1,1,3,1,100,61.355,100.0,100.0,100.0,1,1,1113.58,327.869,0.01,12.729,0,80,55,1.4,1641.5,1818.087,1907.964,1649.583,55.303,67.722,72.177,67.616,52.131,1.383,2.369,0.319,72.73,58.185,91.336,52.331,66.714,67.891,117.993,103.194,118.756,39.711,54.547,49.496,-10.852,110,110,72.375,77.125,56.0,56.906,0.0,38.75,72,70,1000,200,0.159,249.0,73.688,70.625,0.008,72.125,71.563,56.688,57.531,0.0,40.094,72,70,1000,200,0.164,443.5,77.313,76.563,0.022,72.0,70.813,56.156,56.5,0.0,37.563,72,70,1000,200,0.163,444.5,76.875,76.438,0.026,72.063,71.438,55.531,56.531,0.0,44.938,72,70,1000,200,0.213,505.0,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.858,11.999,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,529.5,302.5,522.0,526.0,521.5,-0.001,8.395,0.0,17.278,1.114,0.328,0.004,0.002,0.002,-0.002
5252008,1040,1,1,3,1,100,61.696,100.0,100.0,100.0,1,1,1106.554,330.211,0.01,12.744,0,80,55,1.4,1648.625,1780.826,1909.816,1632.244,55.303,67.722,72.069,67.616,52.131,1.429,2.333,0.334,72.75,58.246,91.28,52.503,66.76,67.891,117.698,103.194,118.682,39.783,54.337,49.569,-10.852,110,110,72.375,77.0,56.0,56.906,0.0,40.031,72,70,1000,200,0.149,240.625,73.688,70.625,0.008,72.125,71.5,56.688,57.5,0.0,40.781,72,70,1000,200,0.161,438.0,77.313,76.563,0.022,72.063,70.875,56.156,56.5,0.0,37.688,72,70,1000,200,0.165,441.5,76.875,76.438,0.026,72.188,71.375,55.594,56.531,0.0,44.688,72,70,1000,200,0.215,507.75,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.858,11.999,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,530.0,302.75,522.0,526.0,521.5,-0.001,8.569,0.0,17.3,1.107,0.33,0.004,0.002,0.002,-0.002
5252008,1041,1,1,3,1,100,62.261,100.0,100.0,100.0,1,1,1113.58,332.553,0.01,12.7,0,80,55,1.4,1631.625,1858.319,1917.222,1679.612,55.41,67.829,72.069,67.726,52.131,1.387,2.348,0.33,72.766,58.221,91.308,52.446,66.812,68.105,117.624,103.088,118.682,39.856,54.232,49.642,-10.852,110,110,72.375,77.063,56.0,56.688,0.0,39.375,72,70,1000,200,0.156,247.625,73.563,70.625,0.008,72.125,71.625,56.688,57.5,0.0,40.406,72,70,1000,200,0.164,444.0,77.313,76.563,0.022,72.0,70.875,56.156,56.5,0.0,36.094,72,70,1000,200,0.172,454.75,76.75,76.438,0.026,72.188,71.25,55.531,56.406,0.0,45.875,72,70,1000,200,0.214,506.0,74.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.861,12.008,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,529.5,302.5,521.0,526.0,521.5,-0.001,8.645,0.0,17.24,1.114,0.333,0.003,0.002,0.001,-0.003
5252008,1042,1,1,3,1,100,62.388,100.0,100.0,100.0,1,1,1134.657,330.211,0.01,12.729,0,80,55,1.4,1643.25,1895.773,1926.483,1685.947,55.303,67.936,72.177,67.616,52.022,1.379,2.408,0.33,72.859,58.266,91.336,52.59,66.915,67.998,117.477,102.981,118.534,39.856,54.442,49.642,-10.852,110,110,72.375,77.063,56.219,56.688,0.0,39.156,72,70,1000,200,0.158,248.5,73.563,70.625,0.008,72.125,71.625,56.625,57.531,0.0,40.219,72,70,1000,200,0.165,445.0,77.313,76.563,0.022,72.0,70.875,56.094,56.5,0.0,36.625,72,70,1000,200,0.169,451.5,76.75,76.438,0.026,72.25,71.063,55.594,56.406,0.0,45.625,72,70,1000,200,0.223,517.0,74.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.863,12.002,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.75,521.5,526.5,521.5,-0.001,8.54,0.0,17.279,1.135,0.33,0.003,0.002,0.001,-0.003
5252008,1043,1,1,3,1,100,62.953,100.0,100.0,100.0,1,1,1125.289,329.04,0.01,12.744,0,80,55,1.4,1665.875,1762.23,1915.37,1670.118,55.41,67.829,72.069,67.616,52.24,1.394,2.316,0.334,72.883,58.295,91.197,52.503,66.954,68.105,117.182,102.875,118.387,39.856,54.337,49.715,-10.852,110,110,72.375,77.188,56.219,56.688,0.0,39.031,72,70,1000,200,0.159,249.0,73.563,70.438,0.008,72.125,71.688,56.688,57.5,0.0,40.156,72,70,1000,200,0.166,445.5,77.188,76.438,0.022,72.0,70.875,56.094,56.594,0.0,37.469,72,70,1000,200,0.161,440.25,76.75,76.375,0.026,72.188,71.125,55.531,56.406,0.0,46.719,72,70,1000,200,0.213,507.25,74.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.863,12.005,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,529.5,302.25,522.5,526.0,521.5,-0.001,8.676,0.0,17.429,1.125,0.329,0.004,0.002,0.001,-0.003
5252008,1044,1,1,3,1,100,63.323,100.0,100.0,100.0,1,1,1106.554,329.04,0.01,12.7,0,80,55,1.4,1653.125,1796.579,1898.708,1632.244,55.41,67.829,72.069,67.835,52.131,1.413,2.408,0.334,72.988,58.398,91.086,52.532,66.954,68.105,117.108,102.662,118.313,39.929,54.232,49.86,-10.852,110,110,72.375,77.063,56.0,56.688,0.0,38.906,72,70,1000,200,0.159,249.75,73.563,70.438,0.008,72.0,71.625,56.688,57.5,0.0,40.938,72,70,1000,200,0.158,433.5,77.188,76.438,0.022,72.0,70.813,56.094,56.5,0.0,37.469,72,70,1000,200,0.166,445.75,76.75,76.438,0.026,72.188,71.063,55.594,56.406,0.0,47.031,72,70,1000,200,0.214,508.0,74.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.861,12.006,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,529.5,302.5,522.5,526.0,521.5,-0.001,8.818,0.0,17.495,1.107,0.329,0.004,0.002,0.001,-0.002
5252008,1045,1,1,3,1,100,63.577,100.0,100.0,100.0,1,1,1120.605,329.04,0.01,12.7,0,80,55,1.4,1645.0,1759.371,1896.857,1663.794,55.41,67.936,72.069,67.835,52.131,1.402,2.365,0.334,72.979,58.391,91.253,52.59,66.915,68.105,116.961,102.662,118.239,40.001,54.232,49.788,-10.852,110,110,72.375,77.188,56.219,56.688,0.0,39.031,72,70,1000,200,0.159,248.875,73.375,70.438,0.008,72.0,71.563,56.688,57.5,0.0,39.688,72,70,1000,200,0.165,445.0,77.188,76.438,0.022,72.0,70.813,56.094,56.5,0.0,38.063,72,70,1000,200,0.167,447.25,76.563,76.375,0.026,72.063,71.063,55.531,56.406,0.0,46.688,72,70,1000,200,0.219,510.75,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.866,12.005,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.25,522.5,526.0,521.5,-0.001,8.734,0.0,17.241,1.121,0.329,0.003,0.002,0.001,-0.003
5252008,1046,1,1,3,1,100,63.432,100.0,100.0,100.0,1,1,1114.751,330.211,0.01,12.671,0,80,55,1.4,1654.625,1809.48,1907.964,1662.214,55.196,67.936,72.069,67.726,51.913,1.406,2.401,0.337,72.979,58.384,91.114,52.532,66.889,67.998,116.739,102.449,118.017,39.929,54.127,49.86,-10.852,110,110,72.25,77.25,56.0,56.594,0.0,38.969,72,70,1000,200,0.159,249.5,73.25,70.625,0.008,72.0,71.5,56.625,57.5,0.0,40.313,72,70,1000,200,0.161,441.75,77.125,76.438,0.022,72.063,70.875,56.156,56.5,0.0,37.75,72,70,1000,200,0.166,445.0,76.563,76.375,0.026,72.188,71.0,55.531,56.406,0.0,46.813,72,70,1000,200,0.213,505.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.874,12.01,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,526.5,529.5,302.5,523.0,526.5,521.5,-0.001,8.863,0.0,17.455,1.115,0.33,0.003,0.002,0.001,-0.003
5252008,1047,1,1,3,1,100,64.133,100.0,100.0,100.0,1,1,1129.973,332.553,0.01,12.657,0,80,55,1.4,1651.125,1805.179,1922.778,1693.873,55.41,67.829,71.96,67.726,51.913,1.387,2.312,0.334,73.05,58.425,91.364,52.503,66.98,68.105,116.371,102.449,117.944,39.929,54.127,49.933,-10.852,110,110,72.375,77.25,56.0,56.594,0.0,39.188,72,70,1000,200,0.158,248.75,73.188,70.375,0.008,72.0,71.438,56.625,57.5,0.0,40.219,72,70,1000,200,0.163,439.5,77.125,76.438,0.022,72.063,71.0,56.094,56.375,0.0,37.313,72,70,1000,200,0.174,453.5,76.563,76.25,0.026,72.063,70.938,55.531,56.406,0.0,45.969,72,70,1000,200,0.226,521.0,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.994,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,522.0,526.5,521.5,-0.001,8.918,0.0,17.564,1.13,0.333,0.003,0.002,0.001,-0.003
5252008,1048,1,1,3,1,100,64.464,100.0,100.0,100.0,1,1,1117.093,327.869,0.01,12.671,0,80,55,1.4,1657.25,1772.24,1898.708,1670.118,55.41,67.936,71.96,67.835,52.022,1.353,2.376,0.326,73.007,58.405,91.197,52.561,66.967,68.105,116.297,102.236,117.87,40.074,54.232,50.079,-10.852,110,110,72.25,77.125,56.0,56.594,0.0,38.906,72,70,1000,200,0.159,249.125,73.25,70.438,0.008,72.125,71.563,56.625,57.5,0.0,40.875,72,70,1000,200,0.158,438.25,77.125,76.438,0.022,72.0,70.938,56.094,56.375,0.0,37.844,72,70,1000,200,0.167,445.75,76.375,76.375,0.026,72.188,70.813,55.594,56.406,0.0,46.313,72,70,1000,200,0.224,519.0,74.625,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.866,11.994,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,529.5,302.5,522.0,526.0,522.0,-0.001,8.954,0.0,17.584,1.117,0.328,0.003,0.002,0.0,-0.002
5252008,1049,1,1,3,1,100,64.543,100.0,100.0,100.0,1,1,1134.657,332.553,0.01,12.729,0,80,55,1.4,1658.0,1798.012,1917.222,1676.446,55.303,68.043,71.96,67.835,52.131,1.383,2.394,0.319,73.107,58.432,91.336,52.503,67.006,68.105,116.149,102.236,117.796,40.074,54.022,50.152,-10.852,110,110,72.375,77.063,56.0,56.594,0.0,39.125,72,70,1000,200,0.159,249.875,73.188,70.438,0.008,72.0,71.5,56.688,57.5,0.0,40.844,72,70,1000,200,0.164,444.5,77.125,76.313,0.022,72.0,70.938,56.094,56.5,0.0,37.5,72,70,1000,200,0.169,448.25,76.5,76.25,0.026,72.188,70.813,55.594,56.406,0.0,45.969,72,70,1000,200,0.228,522.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.859,11.986,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,529.5,302.5,522.5,526.0,522.0,-0.001,9.197,0.0,17.794,1.135,0.333,0.003,0.003,0.001,-0.003
5252008,1050,1,1,3,1,100,64.911,100.0,100.0,100.0,1,1,1135.828,334.895,0.01,12.715,0,80,55,1.4,1661.125,1796.579,1919.074,1679.612,55.303,68.043,72.069,67.835,52.131,1.398,2.404,0.337,73.173,58.579,91.336,52.705,67.051,68.212,116.002,102.13,117.722,40.147,54.232,50.298,-10.852,110,110,72.375,76.875,56.0,56.688,0.0,39.375,72,70,1000,200,0.159,249.5,73.063,70.438,0.008,72.0,71.375,56.625,57.5,0.0,40.906,72,70,1000,200,0.166,445.75,77.125,76.313,0.022,71.938,70.875,56.094,56.594,0.0,37.438,72,70,1000,200,0.169,448.75,76.5,76.25,0.026,72.25,70.875,55.594,56.406,0.0,46.531,72,70,1000,200,0.23,524.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.991,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,529.5,302.5,522.0,526.5,522.0,-0.001,9.164,0.0,17.902,1.136,0.335,0.003,0.003,0.001,-0.003
