DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1051,1,1,3,1,100,65.225,100.0,100.0,100.0,1,1,1142.854,332.553,0.01,12.729,0,80,55,1.4,1667.25,1805.179,1922.778,1693.873,55.303,68.043,72.069,67.945,52.131,1.398,2.433,0.337,73.238,58.525,91.336,52.618,67.09,68.212,115.781,102.023,117.5,40.074,54.127,50.225,-10.852,110,110,72.375,76.938,56.219,56.594,0.0,39.656,72,70,1000,200,0.158,249.0,73.188,70.438,0.008,72.0,71.563,56.625,57.375,0.0,40.813,72,70,1000,200,0.167,446.5,77.125,76.313,0.022,71.938,70.875,56.094,56.5,0.0,38.094,72,70,1000,200,0.162,440.5,76.5,76.125,0.026,72.188,70.875,55.531,56.406,0.0,46.688,72,70,1000,200,0.242,539.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.848,11.989,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,529.5,302.5,522.0,526.5,522.0,-0.001,9.195,0.0,17.923,1.143,0.333,0.003,0.003,0.001,-0.003
5252008,1052,1,1,3,1,100,65.556,100.0,100.0,100.0,1,1,1132.315,331.382,0.01,12.628,0,80,55,1.4,1668.75,1796.579,1922.778,1685.947,55.303,68.15,71.96,67.945,52.24,1.406,2.401,0.341,73.276,58.638,91.28,52.618,67.246,68.319,115.559,101.917,117.427,40.147,54.127,50.371,-10.852,110,110,72.375,77.063,56.0,56.688,0.0,39.781,72,70,1000,200,0.16,250.25,73.063,70.375,0.008,72.0,71.563,56.625,57.5,0.0,41.156,72,70,1000,200,0.16,437.5,77.063,76.313,0.022,72.063,70.938,56.156,56.5,0.0,37.031,72,70,1000,200,0.173,452.5,76.5,76.125,0.026,72.063,70.813,55.531,56.531,0.0,47.188,72,70,1000,200,0.228,521.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.854,11.989,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.0,529.5,302.5,522.5,526.0,522.0,-0.001,9.235,0.0,17.908,1.132,0.331,0.003,0.002,0.001,-0.003
5252008,1053,1,1,3,1,100,65.925,100.0,100.0,100.0,1,1,1144.025,334.895,0.01,12.729,0,80,55,1.4,1655.5,1823.828,1922.778,1712.925,55.303,68.15,71.96,67.945,52.131,1.364,2.415,0.337,73.348,58.604,91.336,52.676,67.285,68.319,115.928,101.811,117.279,40.147,54.127,50.444,-10.852,110,110,72.375,77.0,56.0,56.688,0.0,40.25,72,70,1000,200,0.158,248.5,73.063,70.438,0.008,72.125,71.625,56.688,57.5,0.0,40.563,72,70,1000,200,0.164,443.25,77.063,76.313,0.022,72.063,71.0,56.094,56.5,0.0,38.188,72,70,1000,200,0.178,461.0,76.375,76.125,0.026,72.188,70.75,55.594,56.406,0.0,47.063,72,70,1000,200,0.23,527.0,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.843,11.983,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,530.0,302.75,522.5,526.0,522.0,-0.001,9.376,0.0,18.18,1.144,0.335,0.003,0.002,0.001,-0.003
5252008,1054,1,1,3,1,100,66.519,100.0,100.0,100.0,1,1,1151.05,334.895,0.01,12.715,0,80,55,1.4,1681.75,1881.356,1920.926,1714.514,55.41,68.257,71.96,68.055,52.24,1.372,2.408,0.352,73.377,58.649,91.392,52.647,67.343,68.426,116.149,101.704,117.205,40.147,54.022,50.517,-10.852,110,110,72.375,77.063,56.219,56.688,0.0,40.125,72,70,1000,200,0.16,249.875,72.938,70.375,0.008,72.0,71.625,56.625,57.5,0.0,40.063,72,70,1000,200,0.166,445.25,77.063,76.313,0.022,72.063,70.875,56.156,56.375,0.0,37.125,72,70,1000,200,0.176,458.5,76.375,76.125,0.026,72.25,70.875,55.594,56.406,0.0,46.781,72,70,1000,200,0.239,536.0,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.983,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.0,529.5,302.5,522.0,526.5,522.0,-0.001,9.503,0.0,18.289,1.151,0.335,0.003,0.002,0.001,-0.003
5252008,1055,1,1,3,1,100,66.967,100.0,100.0,100.0,1,1,1128.802,337.237,0.01,12.642,0,80,55,1.4,1687.75,1859.757,1937.598,1706.57,55.516,68.364,71.96,68.165,52.24,1.368,2.429,0.341,73.407,58.726,91.253,52.734,67.44,68.534,115.633,101.811,116.91,40.22,54.127,50.663,-10.852,110,110,72.25,77.063,56.219,56.688,0.0,40.5,72,70,1000,200,0.161,251.125,72.938,70.375,0.008,72.0,71.625,56.688,57.5,0.0,40.969,72,70,1000,200,0.16,436.75,77.063,76.125,0.022,72.0,70.875,56.156,56.5,0.0,38.156,72,70,1000,200,0.166,445.0,76.375,76.125,0.026,72.25,70.75,55.594,56.406,0.0,47.031,72,70,1000,200,0.24,537.0,74.563,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.85,11.973,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,530.0,302.5,522.0,526.5,522.0,-0.001,9.493,0.0,18.311,1.129,0.337,0.003,0.003,0.001,-0.002
5252008,1056,1,1,3,1,100,67.425,100.0,100.0,100.0,1,1,1144.025,334.895,0.01,12.729,0,80,55,1.4,1682.75,1845.375,1915.37,1695.459,55.41,68.472,71.96,68.275,52.24,1.406,2.379,0.352,73.426,58.745,91.447,52.734,67.466,68.748,115.486,101.491,116.762,40.292,54.232,50.808,-10.852,110,110,72.25,77.0,56.219,56.688,0.0,40.781,72,70,1000,200,0.16,249.625,72.938,70.375,0.008,72.0,71.625,56.688,57.5,0.0,40.094,72,70,1000,200,0.165,445.5,76.813,76.125,0.022,72.0,70.875,56.156,56.594,0.0,38.25,72,70,1000,200,0.166,444.25,76.375,76.125,0.026,72.438,70.75,55.594,56.406,0.0,47.281,72,70,1000,200,0.24,534.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.977,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,530.0,302.5,522.0,526.0,522.0,-0.001,9.602,0.0,18.566,1.144,0.335,0.003,0.002,0.001,-0.002
5252008,1057,1,1,3,1,100,68.116,100.0,100.0,100.0,1,1,1153.392,338.408,0.01,12.642,0,80,55,1.4,1689.375,1820.958,1959.838,1708.158,55.516,68.579,71.96,68.384,52.348,1.387,2.443,0.326,73.526,58.85,91.419,52.791,67.44,68.855,115.412,101.385,116.54,40.292,54.127,50.881,-10.852,110,110,72.375,77.0,56.219,56.688,0.0,41.344,72,70,1000,200,0.16,250.0,72.75,70.375,0.008,72.125,71.625,56.688,57.5,0.0,40.5,72,70,1000,200,0.165,440.5,76.813,76.125,0.022,72.0,70.813,56.156,56.5,0.0,38.219,72,70,1000,200,0.165,444.5,76.375,76.063,0.026,72.25,70.688,55.594,56.531,0.0,47.875,72,70,1000,200,0.25,547.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.85,11.993,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,529.5,302.25,522.0,526.0,522.0,-0.001,9.676,0.0,18.567,1.153,0.338,0.003,0.002,0.001,-0.002
5252008,1058,1,1,3,1,100,68.613,100.0,100.0,100.0,1,1,1145.196,333.724,0.01,12.759,0,80,55,1.4,1694.75,1858.319,1919.074,1714.514,55.41,68.686,71.96,68.384,52.24,1.356,2.419,0.348,73.554,58.835,91.336,52.849,67.518,68.962,115.117,101.385,116.393,40.292,54.022,50.954,-10.852,110,110,72.25,77.125,56.219,56.688,0.0,40.063,72,70,1000,200,0.172,259.75,72.75,70.375,0.008,72.0,71.75,56.688,57.531,0.0,40.563,72,70,1000,200,0.163,443.25,76.813,76.125,0.022,72.0,70.813,56.156,56.594,0.0,38.156,72,70,1000,200,0.166,444.25,76.25,76.063,0.026,72.625,70.625,55.594,56.531,0.0,47.063,72,70,1000,200,0.249,545.5,74.438,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.836,11.989,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.0,302.5,522.5,526.5,522.0,-0.001,9.908,0.0,18.868,1.145,0.334,0.003,0.002,0.001,-0.002
5252008,1059,1,1,3,1,100,69.119,100.0,100.0,100.0,1,1,1163.931,333.724,0.02,12.671,0,80,55,1.4,1706.5,1854.003,1948.717,1732.019,55.516,68.686,71.852,68.494,52.24,1.383,2.443,0.345,73.55,58.841,91.419,52.82,67.667,68.962,115.043,101.066,116.319,40.438,54.127,51.173,-10.852,110,110,72.375,77.063,56.344,56.688,0.0,39.875,72,70,1000,200,0.172,259.75,72.75,70.375,0.008,72.0,71.75,56.688,57.531,0.0,41.094,72,70,1000,200,0.166,446.5,76.813,76.125,0.022,72.063,70.938,56.156,56.594,0.0,37.969,72,70,1000,200,0.17,451.25,76.25,76.063,0.026,72.438,70.688,55.844,56.531,0.0,49.094,72,70,1000,200,0.249,546.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.842,11.988,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,526.0,530.0,302.5,522.0,526.0,522.0,-0.002,9.937,0.0,18.865,1.164,0.334,0.003,0.002,0.001,-0.002
5252008,1100,1,1,3,1,100,69.704,100.0,100.0,100.0,1,1,1165.102,338.408,0.01,12.7,0,80,55,1.4,1707.5,1858.319,1933.893,1732.019,55.516,68.793,71.96,68.604,52.348,1.398,2.383,0.337,73.617,58.915,91.364,52.877,67.745,69.069,114.822,101.066,116.097,40.438,54.022,51.246,-10.852,110,110,72.25,77.0,56.219,56.688,0.0,41.563,72,70,1000,200,0.158,248.25,72.625,70.375,0.008,72.0,71.75,56.688,57.5,0.0,40.313,72,70,1000,200,0.167,447.25,76.75,76.125,0.022,72.25,70.875,56.156,56.594,0.0,38.438,72,70,1000,200,0.169,450.0,76.25,76.063,0.026,72.438,70.688,55.844,56.531,0.0,48.594,72,70,1000,200,0.261,556.5,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.988,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,530.0,302.5,521.5,526.0,522.0,-0.001,10.105,0.0,19.037,1.165,0.338,0.003,0.002,0.001,-0.002
5252008,1101,1,1,3,1,100,70.259,100.0,100.0,100.0,1,1,1211.94,340.749,0.01,12.686,0,80,55,1.4,1716.0,1871.273,1969.108,1775.141,55.41,68.793,71.852,68.604,52.348,1.383,2.475,0.341,73.837,59.084,91.447,52.935,67.887,69.069,114.601,100.959,115.95,40.438,54.022,51.392,-10.852,110,110,72.25,76.875,56.344,56.906,0.0,40.156,72,70,1000,200,0.17,258.0,72.625,70.25,0.008,72.125,71.813,56.688,57.5,0.0,41.719,72,70,1000,200,0.164,443.5,76.75,76.0,0.022,72.063,70.938,56.25,56.594,0.0,37.031,72,70,1000,200,0.18,462.75,76.188,75.875,0.026,72.25,70.563,55.844,56.531,0.0,49.531,72,70,1000,200,0.267,564.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.841,11.981,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,526.0,530.0,302.75,522.0,526.0,522.5,-0.001,10.23,0.0,19.273,1.212,0.341,0.003,0.002,0.001,-0.002
5252008,1102,1,1,3,1,100,71.066,100.0,100.0,100.0,1,1,1180.324,336.066,0.01,12.642,0,80,55,1.4,1717.5,1849.689,1950.57,1747.964,55.516,68.793,71.852,68.604,52.348,1.379,2.461,0.341,73.789,59.033,91.336,53.079,67.959,69.177,114.527,100.853,115.876,40.583,53.917,51.465,-10.852,110,110,72.375,76.813,56.219,56.906,0.0,40.156,72,70,1000,200,0.171,259.0,72.625,70.25,0.008,72.125,71.813,56.688,57.531,0.0,42.094,72,70,1000,200,0.166,443.75,76.75,76.0,0.022,72.25,71.0,56.156,56.594,0.0,38.281,72,70,1000,200,0.171,455.75,76.188,75.875,0.026,72.25,70.438,55.844,56.531,0.0,49.656,72,70,1000,200,0.263,561.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.859,11.994,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.0,302.5,522.0,526.0,522.5,-0.001,10.317,0.0,19.079,1.18,0.336,0.003,0.002,0.001,-0.002
5252008,1103,1,1,3,1,100,71.427,100.0,100.0,100.0,1,1,1199.06,340.749,0.01,12.555,0,80,55,1.4,1737.0,1866.954,1935.745,1773.539,55.623,68.9,71.852,68.604,52.348,1.356,2.461,0.352,74.044,59.24,91.447,53.021,68.023,69.069,114.379,100.746,115.802,40.583,53.917,51.611,-10.852,110,110,72.25,76.875,56.344,56.906,0.0,40.125,72,70,1000,200,0.17,257.5,72.563,70.25,0.008,72.0,71.75,56.938,57.531,0.0,41.156,72,70,1000,200,0.172,454.5,76.75,76.0,0.022,72.0,71.063,56.25,56.594,0.0,37.719,72,70,1000,200,0.176,461.0,76.188,75.875,0.026,72.438,70.375,55.844,56.531,0.0,49.906,72,70,1000,200,0.273,571.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,526.0,530.0,302.75,522.0,526.0,522.5,-0.001,10.384,0.0,19.202,1.199,0.341,0.003,0.002,0.001,-0.002
5252008,1104,1,1,3,1,100,72.517,100.0,100.0,100.0,1,1,1188.521,343.091,0.01,12.54,0,80,55,1.4,1726.5,1829.571,1956.13,1732.019,55.623,68.9,71.852,68.824,52.457,1.398,2.475,0.345,74.035,59.231,91.28,53.136,68.101,69.391,114.158,100.746,115.654,40.656,53.917,51.756,-10.852,110,110,72.375,76.938,56.344,56.906,0.0,40.188,72,70,1000,200,0.17,257.0,72.563,70.25,0.008,72.0,71.75,56.938,57.531,0.0,40.781,72,70,1000,200,0.169,449.75,76.75,76.0,0.022,72.063,71.0,56.25,56.594,0.0,38.781,72,70,1000,200,0.171,452.75,76.188,75.875,0.026,72.438,70.313,55.844,56.531,0.0,49.563,72,70,1000,200,0.261,559.5,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.991,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.0,302.5,522.5,526.0,522.5,-0.001,10.496,0.0,19.304,1.189,0.343,0.003,0.002,0.001,-0.003
5252008,1105,1,1,3,1,100,72.712,100.0,100.0,100.0,1,1,1190.863,345.433,0.01,12.555,0,80,55,1.4,1740.625,1856.88,1974.67,1752.754,55.623,69.114,71.96,68.933,52.348,1.383,2.436,0.348,74.129,59.319,91.336,53.136,68.166,69.284,114.01,100.64,115.433,40.656,53.917,51.756,-10.852,110,110,72.25,76.875,56.406,57.0,0.0,40.625,72,70,1000,200,0.168,257.25,72.625,70.25,0.008,72.125,71.688,56.938,57.531,0.0,42.031,72,70,1000,200,0.167,447.75,76.75,76.0,0.022,72.063,71.0,56.25,56.594,0.0,38.313,72,70,1000,200,0.175,456.0,76.188,75.875,0.026,72.438,70.313,55.844,56.531,0.0,49.688,72,70,1000,200,0.275,574.0,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.988,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.0,302.5,521.5,526.0,522.5,-0.001,10.509,0.0,19.327,1.191,0.345,0.003,0.002,0.001,-0.003
5252008,1106,1,1,3,1,100,73.345,100.0,100.0,100.0,1,1,1210.769,345.433,0.01,12.54,0,80,55,1.4,1747.25,1861.197,1952.423,1775.141,55.516,69.114,71.852,68.824,52.348,1.387,2.475,0.334,74.153,59.327,91.364,53.021,68.224,69.284,113.937,100.321,115.359,40.728,53.708,51.975,-10.852,110,110,72.25,76.875,56.406,57.0,0.0,40.406,72,70,1000,200,0.173,260.5,72.563,70.25,0.008,72.125,71.625,56.938,57.531,0.0,40.938,72,70,1000,200,0.176,457.25,76.75,75.938,0.022,72.0,71.0,56.25,56.844,0.0,38.125,72,70,1000,200,0.173,453.75,75.938,75.875,0.026,72.438,70.313,55.906,56.531,0.0,50.563,72,70,1000,200,0.274,573.0,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.997,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,526.0,530.0,302.5,522.5,526.0,522.5,-0.001,10.866,0.0,19.559,1.211,0.345,0.003,0.003,0.0,-0.003
5252008,1107,1,1,3,1,100,74.24,100.0,100.0,100.0,1,1,1220.137,348.946,0.01,12.526,0,80,55,1.4,1751.0,1846.813,1972.816,1800.8,55.623,69.221,71.96,69.043,52.348,1.364,2.507,0.334,74.381,59.494,91.447,53.165,68.367,69.391,113.789,100.214,115.211,40.728,53.813,52.121,-10.852,110,110,72.375,76.688,56.406,56.906,0.0,40.563,72,70,1000,200,0.17,258.5,72.438,70.25,0.008,72.188,71.625,56.938,57.531,0.0,41.469,72,70,1000,200,0.172,456.5,76.688,75.938,0.022,72.0,70.938,56.25,56.844,0.0,37.688,72,70,1000,200,0.179,463.0,76.188,75.75,0.026,72.438,70.25,55.844,56.531,0.0,49.969,72,70,1000,200,0.285,581.0,74.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.851,12.005,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,530.0,302.75,522.0,526.0,522.5,-0.001,10.906,0.0,19.791,1.22,0.349,0.003,0.002,0.002,-0.002
5252008,1108,1,1,3,1,100,75.164,100.0,100.0,100.0,1,1,1204.914,345.433,0.01,12.555,0,80,55,1.4,1759.0,1856.88,1956.13,1778.344,55.623,69.221,71.744,68.933,52.457,1.402,2.483,0.337,74.384,59.492,91.336,53.28,68.38,69.498,113.642,100.214,115.064,40.801,53.813,52.121,-10.852,110,110,72.25,76.563,56.406,57.0,0.0,40.5,72,70,1000,200,0.173,259.5,72.438,70.375,0.008,72.125,71.75,56.938,57.531,0.0,42.031,72,70,1000,200,0.169,453.0,76.688,76.0,0.022,72.0,70.875,56.25,56.844,0.0,38.281,72,70,1000,200,0.176,458.75,75.938,75.875,0.026,72.25,70.188,55.906,56.625,0.0,50.25,72,70,1000,200,0.287,584.0,74.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.843,11.996,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,530.0,302.75,521.5,526.0,522.5,-0.001,10.922,0.0,19.709,1.205,0.345,0.002,0.002,0.0,-0.002
5252008,1109,1,1,3,1,100,75.632,100.0,100.0,100.0,1,1,1217.795,347.775,0.01,12.54,0,80,55,1.4,1742.75,1862.636,1967.254,1760.742,55.623,69.221,71.744,69.043,52.348,1.398,2.468,0.348,74.451,59.585,91.225,53.338,68.354,69.498,113.42,100.108,114.99,40.801,53.708,52.267,-10.852,110,110,72.375,76.625,56.344,56.906,0.0,40.313,72,70,1000,200,0.174,261.0,72.375,70.375,0.008,72.125,71.75,56.938,57.656,0.0,41.563,72,70,1000,200,0.169,450.75,76.688,75.938,0.022,72.063,70.875,56.25,56.844,0.0,38.375,72,70,1000,200,0.176,459.75,75.938,75.75,0.026,72.438,70.125,55.844,56.531,0.0,50.719,72,70,1000,200,0.276,574.5,74.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.856,12.005,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,530.0,302.75,522.5,526.0,522.5,-0.001,11.14,0.0,19.939,1.218,0.348,0.002,0.002,0.001,-0.003
5252008,1110,1,1,3,1,100,76.313,100.0,100.0,100.0,1,1,1247.069,348.946,0.01,12.511,0,80,55,1.4,1767.5,1900.1,1967.254,1789.564,55.623,69.328,71.852,69.043,52.348,1.398,2.497,0.334,74.526,59.65,91.419,53.194,68.432,69.605,113.347,100.001,114.768,40.874,53.708,52.413,-10.852,110,110,72.25,76.813,56.406,57.0,0.0,40.563,72,70,1000,200,0.173,259.75,72.375,70.125,0.008,72.125,71.813,56.938,57.531,0.0,41.656,72,70,1000,200,0.175,458.25,76.75,75.938,0.022,72.063,70.813,56.25,56.844,0.0,38.75,72,70,1000,200,0.175,458.0,75.938,75.75,0.026,72.438,70.188,55.906,56.625,0.0,50.469,72,70,1000,200,0.294,592.5,74.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.993,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,526.0,530.0,302.75,522.0,526.0,522.5,-0.001,11.249,0.0,20.019,1.247,0.349,0.003,0.003,0.001,-0.002
5252008,1111,1,1,3,1,100,76.985,100.0,100.0,100.0,1,1,1231.846,348.946,0.01,12.468,0,80,55,1.4,1781.0,1891.447,1969.108,1784.753,55.623,69.328,71.744,69.153,52.457,1.36,2.497,0.345,74.679,59.733,91.336,53.338,68.542,69.498,113.199,99.788,114.768,41.019,53.603,52.558,-10.852,110,110,72.25,76.75,56.406,57.0,0.0,41.281,72,70,1000,200,0.171,258.0,72.375,70.125,0.008,72.125,71.813,56.938,57.531,0.0,41.594,72,70,1000,200,0.176,458.75,76.688,75.938,0.022,72.25,70.938,56.25,56.844,0.0,39.25,72,70,1000,200,0.174,456.75,75.938,75.75,0.026,72.438,70.0,55.906,56.531,0.0,51.594,72,70,1000,200,0.304,603.0,74.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.988,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.0,530.5,302.5,521.5,526.0,522.5,-0.001,11.433,0.0,19.95,1.232,0.349,0.003,0.002,0.001,-0.003
5252008,1112,1,1,3,1,100,77.666,100.0,100.0,100.0,1,1,1255.266,348.946,0.01,12.453,0,80,55,1.4,1777.5,1910.203,1991.362,1802.406,55.623,69.328,71.744,69.153,52.566,1.394,2.493,0.359,74.711,59.776,91.364,53.424,68.594,69.605,113.052,99.895,114.547,40.946,53.708,52.631,-10.852,110,110,72.25,76.688,56.406,57.0,0.0,41.156,72,70,1000,200,0.172,259.75,72.375,70.25,0.008,72.0,71.875,56.938,57.531,0.0,41.313,72,70,1000,200,0.178,461.25,76.688,75.938,0.022,72.063,71.063,56.469,56.844,0.0,38.719,72,70,1000,200,0.179,462.0,75.875,75.75,0.026,72.438,70.063,55.906,56.625,0.0,50.5,72,70,1000,200,0.293,592.5,74.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.843,11.993,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.5,530.5,302.75,522.5,526.0,522.5,-0.001,11.402,0.0,20.178,1.255,0.349,0.002,0.002,0.0,-0.003
5252008,1113,1,1,3,1,100,78.668,100.0,100.0,100.0,1,1,1248.24,348.946,0.01,12.41,0,80,55,1.4,1783.75,1887.121,1954.277,1804.012,55.729,69.542,71.744,69.263,52.457,1.356,2.479,0.348,74.926,59.925,91.503,53.539,68.659,69.82,112.904,99.576,114.473,41.092,53.603,52.85,-10.852,110,110,72.25,76.75,56.406,57.0,0.0,41.438,72,70,1000,200,0.172,259.5,72.375,70.125,0.008,72.125,71.875,56.938,57.531,0.0,41.344,72,70,1000,200,0.176,461.0,76.563,75.938,0.022,72.063,71.0,56.469,56.844,0.0,37.938,72,70,1000,200,0.186,469.75,75.875,75.75,0.026,72.188,70.063,55.906,56.531,0.0,50.281,72,70,1000,200,0.295,595.5,74.063,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.856,12.003,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,530.5,302.5,522.5,526.0,522.5,-0.001,11.663,0.0,20.233,1.248,0.349,0.003,0.002,0.0,-0.002
5252008,1114,1,1,3,1,100,79.748,100.0,100.0,100.0,1,1,1248.24,347.775,0.01,12.41,0,80,55,1.4,1779.5,1879.916,1967.254,1807.227,55.836,69.649,71.744,69.373,52.457,1.387,2.5,0.352,74.882,59.955,91.447,53.51,68.749,70.034,112.757,99.682,114.325,41.092,53.603,52.923,-10.852,110,110,72.25,76.813,56.406,57.0,0.0,41.5,72,70,1000,200,0.174,260.25,72.188,70.25,0.008,72.125,71.938,57.0,57.656,0.0,43.094,72,70,1000,200,0.178,461.25,76.563,75.938,0.022,72.25,70.938,56.469,56.844,0.0,39.063,72,70,1000,200,0.177,463.75,75.875,75.625,0.026,72.438,70.0,55.906,56.625,0.0,50.25,72,70,1000,200,0.297,596.0,74.063,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,12.008,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.5,530.5,302.75,522.0,526.0,522.5,-0.001,11.735,0.0,20.359,1.248,0.348,0.002,0.002,0.001,-0.002
5252008,1115,1,1,3,1,100,80.673,100.0,100.0,100.0,1,1,1265.804,351.288,0.01,12.41,0,80,55,1.4,1792.5,1890.005,1961.692,1810.442,55.836,69.756,71.744,69.592,52.566,1.372,2.525,0.363,75.135,60.046,91.503,53.539,68.898,70.248,112.683,99.363,114.325,41.164,53.813,53.142,-10.852,110,110,72.25,76.875,56.5,57.0,0.0,41.813,72,70,1000,200,0.173,260.0,72.188,70.125,0.008,72.125,71.938,57.0,57.656,0.0,41.344,72,70,1000,200,0.181,466.25,76.563,75.938,0.022,72.063,71.125,56.563,56.906,0.0,38.688,72,70,1000,200,0.178,460.5,75.875,75.75,0.026,72.625,70.0,56.156,56.625,0.0,50.938,72,70,1000,200,0.309,605.5,74.063,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,12.005,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,525.5,530.5,302.75,522.5,526.0,523.0,-0.001,11.752,0.0,20.612,1.266,0.351,0.002,0.002,0.0,-0.002
5252008,1116,1,1,3,1,100,81.626,100.0,100.0,100.0,1,1,1272.83,359.485,0.01,12.439,0,80,55,1.4,1792.5,1895.773,2002.494,1855.591,55.836,69.97,71.744,69.702,52.675,1.353,2.518,0.337,75.287,60.193,91.586,53.711,68.989,70.356,112.683,99.363,114.178,41.31,53.813,53.215,-10.852,110,110,72.25,76.813,56.5,57.063,0.0,42.063,72,70,1000,200,0.173,260.25,72.188,70.125,0.008,72.188,71.875,57.0,57.656,0.0,41.844,72,70,1000,200,0.178,462.0,76.563,75.813,0.022,72.25,71.125,56.563,56.906,0.0,38.594,72,70,1000,200,0.191,478.5,75.813,75.625,0.026,72.25,70.0,56.156,56.719,0.0,51.25,72,70,1000,200,0.311,611.5,74.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,12.002,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,526.0,530.5,302.75,522.0,526.0,522.5,-0.001,11.844,0.0,20.533,1.273,0.359,0.002,0.002,0.001,-0.002
5252008,1117,1,1,3,1,100,83.115,100.0,100.0,100.0,1,1,1277.514,359.485,0.01,12.439,0,80,55,1.4,1809.5,1902.986,2017.339,1844.281,56.049,70.078,71.744,69.812,52.892,1.372,2.55,0.345,75.252,60.188,91.447,53.826,69.132,70.463,112.462,99.256,114.03,41.31,53.813,53.288,-10.852,110,110,72.25,76.813,56.594,57.219,0.0,41.5,72,70,1000,200,0.182,267.5,72.188,70.125,0.008,72.125,71.875,57.094,57.656,0.0,41.781,72,70,1000,200,0.18,463.75,76.563,75.813,0.022,72.25,71.063,56.563,57.0,0.0,39.094,72,70,1000,200,0.19,476.25,75.875,75.625,0.026,72.438,70.063,56.0,56.719,0.0,51.531,72,70,1000,200,0.302,602.0,74.063,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.85,11.989,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.5,530.5,302.75,522.0,526.0,523.0,-0.001,11.917,0.0,20.659,1.278,0.359,0.002,0.002,0.001,-0.002
5252008,1118,1,1,3,1,100,84.234,100.0,100.0,100.0,1,1,1271.659,355.972,0.01,12.497,0,80,55,1.4,1810.0,1898.658,1985.798,1837.824,56.049,70.078,71.744,70.031,52.784,1.345,2.593,0.341,75.484,60.349,91.503,53.855,69.145,70.463,112.314,99.15,113.882,41.31,53.708,53.288,-10.852,110,110,72.25,76.875,56.813,57.219,0.0,41.438,72,70,1000,200,0.181,264.5,72.063,70.125,0.008,72.188,71.938,57.094,57.844,0.0,42.313,72,70,1000,200,0.178,461.75,76.563,75.813,0.022,72.25,71.0,56.688,56.906,0.0,39.844,72,70,1000,200,0.19,482.0,75.813,75.625,0.026,72.25,70.0,56.156,56.719,0.0,51.781,72,70,1000,200,0.304,603.0,74.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.842,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,531.0,302.5,523.0,526.0,523.0,-0.001,12.074,0.0,20.755,1.272,0.356,0.002,0.002,0.001,-0.003
5252008,1119,1,1,3,1,100,85.411,100.0,100.0,100.0,1,1,1272.83,358.314,0.01,12.395,0,80,55,1.4,1813.0,1894.331,2015.484,1844.281,56.049,70.292,71.744,70.031,52.784,1.364,2.55,0.374,75.495,60.371,91.447,53.769,69.339,70.677,112.167,99.043,113.734,41.31,53.813,53.652,-10.852,110,110,72.25,76.938,56.813,57.219,0.0,42.188,72,70,1000,200,0.174,261.0,72.063,70.125,0.008,72.188,71.938,57.094,57.844,0.0,43.156,72,70,1000,200,0.179,463.75,76.563,75.813,0.022,72.25,71.0,56.688,56.906,0.0,39.875,72,70,1000,200,0.192,478.5,75.813,75.625,0.026,72.188,69.875,56.25,56.813,0.0,51.688,72,70,1000,200,0.308,607.0,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.838,11.978,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,531.0,302.75,522.0,526.0,523.0,-0.001,12.235,0.0,21.211,1.273,0.358,0.002,0.002,0.001,-0.002
5252008,1120,1,1,3,1,100,87.103,100.0,100.0,100.0,1,1,1298.591,360.656,0.01,12.366,0,80,55,1.4,1808.0,1930.429,2002.494,1883.126,56.263,70.399,71.744,70.141,53.001,1.364,2.557,0.352,75.671,60.512,91.614,53.826,69.475,70.999,112.093,98.937,113.661,41.382,53.813,53.725,-10.852,110,110,72.25,77.0,56.906,57.219,0.0,41.5,72,70,1000,200,0.185,268.75,72.063,70.125,0.008,72.188,71.938,57.094,58.0,0.0,42.688,72,70,1000,200,0.185,472.5,76.438,75.813,0.022,72.25,71.063,56.688,57.0,0.0,38.969,72,70,1000,200,0.202,489.0,75.813,75.625,0.026,72.063,69.813,56.25,56.813,0.0,51.031,72,70,1000,200,0.302,601.5,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.839,11.968,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,531.0,302.75,522.0,526.0,523.0,-0.001,12.278,0.0,21.163,1.299,0.361,0.002,0.002,0.001,-0.002
5252008,1121,1,1,3,1,100,88.417,100.0,100.0,100.0,1,1,1300.933,364.169,0.01,12.395,0,80,55,1.4,1832.25,1920.313,2006.205,1873.397,56.263,70.506,71.744,70.251,53.11,1.356,2.571,0.348,75.813,60.638,91.614,53.884,69.605,71.106,112.019,98.724,113.661,41.528,53.917,53.871,-10.867,110,110,72.375,77.188,56.813,57.313,0.0,41.438,72,70,1000,200,0.185,268.75,71.938,70.063,0.008,72.188,72.125,57.219,58.0,0.0,42.188,72,70,1000,200,0.19,476.5,76.438,75.813,0.022,72.375,71.063,56.781,57.0,0.0,38.75,72,70,1000,200,0.203,494.25,75.813,75.563,0.026,72.063,69.875,56.406,57.0,0.0,50.75,72,70,1000,200,0.304,603.0,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.848,11.983,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.5,530.5,302.75,522.5,526.0,523.0,-0.001,12.349,0.0,21.212,1.301,0.364,0.002,0.002,0.001,-0.002
5252008,1122,1,1,3,1,100,89.827,100.0,100.0,100.0,1,1,1305.617,359.485,0.01,12.453,0,80,55,1.4,1841.0,1936.212,2004.349,1891.242,56.263,70.613,71.852,70.58,53.11,1.356,2.568,0.356,75.89,60.683,91.531,53.855,69.579,71.106,111.945,98.724,113.513,41.6,53.917,53.944,-10.852,110,110,72.25,77.0,57.0,57.313,0.0,40.969,72,70,1000,200,0.186,269.25,72.063,70.063,0.008,72.313,72.188,57.219,58.0,0.0,42.875,72,70,1000,200,0.187,474.0,76.438,75.813,0.022,72.375,71.125,56.781,57.0,0.0,39.094,72,70,1000,200,0.204,494.5,75.813,75.563,0.026,72.063,69.875,56.406,57.0,0.0,50.438,72,70,1000,200,0.305,603.5,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.841,11.978,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.5,531.0,302.75,522.5,526.0,523.0,-0.001,12.48,0.0,21.312,1.306,0.359,0.002,0.002,0.001,-0.002
5252008,1123,1,1,3,1,100,91.257,100.0,100.0,100.0,1,1,1304.446,365.34,0.01,12.424,0,80,55,1.4,1842.5,1930.429,2006.205,1875.018,56.263,70.613,71.852,70.361,53.11,1.356,2.554,0.348,75.977,60.758,91.392,53.913,69.488,70.999,111.724,98.618,113.365,41.6,53.917,53.871,-10.852,110,110,72.25,77.0,57.0,57.5,0.0,40.906,72,70,1000,200,0.187,270.25,71.875,70.063,0.008,72.188,72.063,57.281,58.0,0.0,42.656,72,70,1000,200,0.191,477.5,76.438,75.75,0.022,72.375,71.0,56.781,57.156,0.0,39.75,72,70,1000,200,0.206,497.25,75.813,75.563,0.026,72.0,69.813,56.531,57.094,0.0,51.5,72,70,1000,200,0.296,596.0,73.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.825,11.968,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,531.0,302.5,523.0,526.0,523.0,-0.001,12.378,0.0,21.137,1.304,0.365,0.002,0.002,0.001,-0.003
5252008,1124,1,1,3,1,100,92.95,100.0,100.0,100.0,1,1,1307.958,361.827,0.01,12.482,0,80,55,1.4,1843.75,1918.868,2028.476,1878.26,56.369,70.72,71.852,70.58,53.11,1.341,2.607,0.352,76.125,60.85,91.558,53.97,69.644,71.106,111.65,98.724,113.365,41.746,54.022,53.944,-10.852,110,110,72.25,76.938,57.0,57.5,0.0,41.906,72,70,1000,200,0.177,262.25,71.938,70.063,0.008,72.188,71.938,57.281,58.0,0.0,43.813,72,70,1000,200,0.192,478.25,76.438,75.75,0.022,72.25,70.813,56.875,57.156,0.0,39.906,72,70,1000,200,0.208,499.25,75.625,75.563,0.026,72.063,69.75,56.531,57.094,0.0,50.438,72,70,1000,200,0.305,604.0,73.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.833,11.977,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,531.0,302.75,522.5,526.0,523.0,-0.001,12.403,0.0,21.108,1.308,0.362,0.002,0.002,0.0,-0.003
5252008,1125,1,1,3,1,100,94.457,100.0,100.0,100.0,1,1,1319.668,370.023,0.01,12.424,0,80,55,1.4,1846.0,1936.212,2048.9,1889.618,56.369,70.72,71.96,70.58,53.219,1.372,2.575,0.337,76.134,60.89,91.558,54.057,69.78,71.213,111.429,98.405,113.218,41.746,54.022,54.017,-10.852,110,110,72.375,76.938,57.0,57.5,0.0,41.781,72,70,1000,200,0.181,266.75,71.875,70.063,0.008,72.188,71.938,57.281,58.094,0.0,43.656,72,70,1000,200,0.191,477.75,76.438,75.75,0.022,72.063,70.875,57.094,57.219,0.0,39.25,72,70,1000,200,0.21,501.5,75.813,75.563,0.026,72.0,69.75,56.531,57.094,0.0,51.188,72,70,1000,200,0.3,599.0,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.828,11.973,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,525.0,531.5,302.75,522.5,526.0,523.0,-0.001,12.419,0.0,21.136,1.32,0.37,0.002,0.002,0.001,-0.002
5252008,1126,1,1,3,1,100,96.315,100.0,100.0,100.0,1,1,1302.104,365.34,0.01,12.439,0,80,55,1.4,1848.25,1921.757,2028.476,1847.51,56.476,70.827,71.852,70.8,53.328,1.375,2.554,0.356,76.165,60.922,91.503,54.085,69.793,71.213,111.282,98.298,113.07,41.819,54.127,54.09,-10.852,110,110,72.25,76.938,57.219,57.594,0.0,40.969,72,70,1000,200,0.189,271.5,71.875,70.063,0.008,72.188,72.063,57.5,58.094,0.0,43.875,72,70,1000,200,0.198,484.5,76.438,75.75,0.022,72.063,71.063,57.094,57.156,0.0,39.625,72,70,1000,200,0.193,483.25,75.625,75.563,0.026,72.0,69.813,56.594,57.188,0.0,50.344,72,70,1000,200,0.297,596.5,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.841,11.986,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.0,531.5,302.75,522.5,526.0,523.0,-0.001,12.402,0.0,21.161,1.302,0.365,0.002,0.002,0.0,-0.002
5252008,1127,1,1,3,1,100,98.017,100.0,100.0,100.0,1,1,1312.642,362.998,0.01,12.468,0,80,55,1.4,1837.0,1918.868,2013.628,1870.157,56.476,70.934,72.069,70.8,53.328,1.413,2.621,0.348,76.216,60.981,91.586,54.172,69.702,71.213,111.282,98.192,113.07,41.964,54.442,54.163,-10.852,110,110,72.25,76.938,57.125,57.594,0.0,40.844,72,70,1000,200,0.188,272.0,71.875,70.125,0.008,72.188,72.063,57.5,58.156,0.0,43.625,72,70,1000,200,0.195,482.75,76.438,75.75,0.022,72.063,71.25,57.094,57.219,0.0,39.25,72,70,1000,200,0.198,483.0,75.625,75.563,0.026,71.688,69.813,56.594,57.188,0.0,49.781,72,70,1000,200,0.3,596.0,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.841,11.981,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.0,531.5,303.0,522.0,526.0,523.0,-0.001,12.189,0.0,21.085,1.313,0.363,0.002,0.002,0.0,-0.002
5252008,1128,1,1,3,1,100,99.992,100.0,100.0,100.0,1,1,1325.523,364.169,0.01,12.613,0,80,55,1.4,1826.25,1936.212,2034.046,1879.882,56.582,70.827,71.852,70.69,53.328,1.383,2.614,0.352,76.173,60.928,91.308,54.229,69.676,71.32,111.134,98.086,112.922,41.964,54.022,54.017,-10.852,110,110,72.375,76.875,57.219,57.594,0.0,42.344,72,70,1000,200,0.175,263.5,71.875,70.063,0.008,72.188,72.063,57.5,58.094,0.0,43.531,72,70,1000,200,0.197,488.0,76.25,75.75,0.022,72.0,71.313,57.156,57.219,0.0,38.281,72,70,1000,200,0.202,492.0,75.625,75.563,0.026,72.0,69.875,56.594,57.188,0.0,50.063,72,70,1000,200,0.294,593.5,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.82,11.967,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,531.5,302.75,522.0,526.0,523.0,-0.001,12.608,0.0,21.075,1.326,0.364,0.002,0.002,0.0,-0.002
5252008,1129,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1334.891,368.852,0.01,12.657,0,80,55,1.4,1837.75,1946.339,2043.329,1883.126,56.476,70.827,72.069,70.69,53.219,1.387,2.6,0.359,76.24,60.99,91.364,54.172,69.793,71.213,110.987,97.979,112.848,42.037,54.022,54.09,-10.852,110,110,72.375,76.813,57.125,57.656,0.0,41.406,72,70,1000,200,0.188,270.75,71.813,70.063,0.008,72.188,72.125,57.5,58.156,0.0,43.781,72,70,1000,200,0.197,488.0,76.25,75.75,0.022,72.063,71.375,57.156,57.438,0.0,38.688,72,70,1000,200,0.199,489.75,75.625,75.438,0.026,72.063,69.875,56.594,57.313,0.0,49.813,72,70,1000,200,0.298,597.5,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.983,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,524.5,531.5,302.75,522.5,526.0,523.0,-0.001,12.729,0.0,21.148,1.335,0.369,0.002,0.002,0.001,-0.002
5252008,1130,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1305.617,361.827,0.01,12.613,0,80,55,1.4,1845.25,1920.313,2021.052,1863.68,56.582,71.041,72.069,70.69,53.436,1.379,2.603,0.359,76.269,61.024,91.419,54.2,69.858,71.213,110.913,97.873,112.775,42.037,54.232,54.09,-10.852,110,110,72.375,76.813,57.219,57.656,0.0,41.531,72,70,1000,200,0.189,271.75,71.813,70.063,0.008,72.188,72.25,57.625,58.156,0.0,43.938,72,70,1000,200,0.199,486.5,76.25,75.5,0.022,72.063,71.375,57.156,57.438,0.0,39.969,72,70,1000,200,0.191,478.0,75.563,75.438,0.026,72.063,69.813,56.719,57.313,0.0,50.125,72,70,1000,200,0.299,600.0,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.825,11.96,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,532.0,303.0,523.0,526.0,523.0,-0.001,12.466,0.0,21.074,1.306,0.362,0.002,0.002,0.0,-0.002
5252008,1131,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1320.839,364.169,0.01,12.642,0,80,55,1.4,1834.75,1944.892,2019.195,1887.995,56.689,70.934,72.069,70.91,53.436,1.372,2.614,0.352,76.317,61.044,91.531,54.258,70.007,71.213,110.839,97.766,112.627,42.109,54.232,54.236,-10.852,110,110,72.25,76.938,57.219,57.656,0.0,41.531,72,70,1000,200,0.187,270.5,71.813,70.063,0.008,72.188,72.25,57.625,58.156,0.0,43.313,72,70,1000,200,0.203,495.0,76.25,75.75,0.022,72.063,71.313,57.156,57.438,0.0,39.188,72,70,1000,200,0.201,490.25,75.625,75.438,0.026,72.063,69.875,56.719,57.406,0.0,50.375,72,70,1000,200,0.298,597.5,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.842,11.978,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,532.0,303.0,523.5,526.0,523.0,-0.001,12.646,0.0,21.252,1.321,0.364,0.002,0.002,0.001,-0.002
5252008,1132,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1329.036,365.34,0.01,12.613,0,80,55,1.4,1856.75,1953.577,2026.62,1887.995,56.902,70.934,72.069,70.8,53.654,1.368,2.642,0.374,76.35,61.087,91.586,54.287,70.214,71.427,110.692,97.66,112.553,42.182,54.232,54.309,-10.852,110,110,72.25,76.938,57.406,57.656,0.0,41.875,72,70,1000,200,0.188,271.25,71.813,70.063,0.008,72.125,72.375,57.625,58.219,0.0,43.406,72,70,1000,200,0.204,495.0,76.25,75.5,0.022,72.25,71.313,57.25,57.563,0.0,40.563,72,70,1000,200,0.203,493.0,75.625,75.438,0.026,72.188,69.875,56.813,57.406,0.0,49.688,72,70,1000,200,0.299,597.0,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.825,11.964,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.0,532.0,303.0,523.5,526.0,523.0,-0.001,12.694,0.0,21.203,1.329,0.365,0.002,0.002,0.001,-0.002
5252008,1133,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1331.378,370.023,0.01,12.628,0,80,55,1.4,1847.5,1962.267,2034.046,1894.491,56.902,71.041,72.069,71.019,53.763,1.379,2.61,0.341,76.387,61.114,91.614,54.373,70.402,71.642,110.544,97.553,112.479,42.255,54.232,54.381,-10.852,110,110,72.375,76.938,57.531,57.75,0.0,41.75,72,70,1000,200,0.188,271.25,71.813,70.063,0.008,72.188,72.375,57.719,58.219,0.0,44.031,72,70,1000,200,0.201,492.25,76.25,75.5,0.022,72.063,71.313,57.375,57.563,0.0,39.563,72,70,1000,200,0.203,493.25,75.563,75.438,0.026,72.0,69.938,57.031,57.406,0.0,51.031,72,70,1000,200,0.302,601.0,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.833,11.975,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,532.5,302.75,523.0,526.0,523.0,-0.001,12.785,0.0,21.226,1.331,0.37,0.002,0.002,0.0,-0.002
5252008,1134,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1326.694,365.34,0.01,12.628,0,80,55,1.4,1858.5,1966.613,2024.764,1896.116,56.902,71.362,72.177,71.129,53.763,1.375,2.625,0.345,76.408,61.139,91.67,54.517,70.525,71.749,110.47,97.447,112.405,42.255,54.442,54.454,-10.852,110,110,72.375,76.938,57.625,57.906,0.0,41.781,72,70,1000,200,0.188,271.5,71.563,70.063,0.008,72.188,72.313,57.719,58.219,0.0,43.844,72,70,1000,200,0.205,495.25,76.125,75.75,0.022,72.0,71.313,57.469,57.625,0.0,39.688,72,70,1000,200,0.203,492.5,75.563,75.25,0.026,72.063,70.0,57.094,57.625,0.0,50.906,72,70,1000,200,0.289,589.0,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.82,11.964,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.0,532.5,302.75,523.0,526.0,523.0,-0.001,12.64,0.0,21.354,1.327,0.365,0.002,0.001,0.001,-0.002
5252008,1135,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1341.916,373.536,0.01,12.54,0,80,55,1.4,1850.5,1981.111,2043.329,1894.491,57.116,71.469,72.069,71.239,53.98,1.387,2.642,0.356,76.487,61.19,91.642,54.603,70.428,71.963,110.323,97.341,112.258,42.327,54.547,54.527,-10.852,110,110,72.25,77.063,57.625,57.906,0.0,41.969,72,70,1000,200,0.188,271.5,71.563,70.063,0.008,72.125,72.25,57.781,58.438,0.0,44.5,72,70,1000,200,0.203,493.0,76.25,75.5,0.022,72.063,71.313,57.469,57.625,0.0,39.063,72,70,1000,200,0.203,492.75,75.563,75.25,0.026,72.0,70.0,57.188,57.719,0.0,51.156,72,70,1000,200,0.297,597.5,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.826,11.977,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,532.5,302.75,523.5,526.0,523.0,-0.001,12.519,0.0,21.206,1.342,0.374,0.002,0.002,0.001,-0.002
5252008,1136,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1338.403,370.023,0.01,12.57,0,80,55,1.4,1855.25,1975.31,2060.043,1909.127,57.116,71.469,72.069,71.349,53.763,1.375,2.614,0.352,76.52,61.205,91.586,54.603,70.467,71.856,110.175,97.234,112.184,42.4,54.547,54.527,-10.852,110,110,72.375,76.938,57.719,58.063,0.0,42.094,72,70,1000,200,0.189,271.75,71.563,70.063,0.008,72.125,72.25,57.781,58.438,0.0,44.0,72,70,1000,200,0.204,494.5,76.125,75.75,0.022,72.063,71.438,57.469,57.688,0.0,38.906,72,70,1000,200,0.202,492.0,75.563,75.25,0.026,72.063,70.063,57.188,57.719,0.0,51.375,72,70,1000,200,0.297,597.5,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.829,11.983,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,532.5,302.75,523.0,526.0,523.0,-0.002,12.549,0.0,21.129,1.338,0.37,0.002,0.001,0.001,-0.002
5252008,1137,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1344.258,375.878,0.01,12.57,0,80,55,1.4,1853.75,1992.719,2065.616,1897.741,57.116,71.469,72.069,71.349,53.872,1.375,2.621,0.356,76.6,61.3,91.697,54.718,70.622,71.856,110.101,97.234,112.11,42.473,54.547,54.673,-10.852,110,110,72.375,77.063,57.625,58.063,0.0,42.656,72,70,1000,200,0.188,272.0,71.563,70.063,0.008,72.188,72.375,57.906,58.563,0.0,43.969,72,70,1000,200,0.205,496.5,76.125,75.5,0.022,72.25,71.5,57.656,57.688,0.0,39.188,72,70,1000,200,0.204,494.25,75.563,75.25,0.026,72.0,70.063,57.188,57.781,0.0,51.563,72,70,1000,200,0.306,603.0,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.833,11.981,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.0,533.0,303.0,523.5,526.0,523.0,-0.002,12.701,0.0,21.256,1.344,0.376,0.002,0.002,0.001,-0.002
5252008,1138,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1353.626,368.852,0.01,12.57,0,80,55,1.4,1858.5,2001.431,2032.189,1881.504,57.222,71.684,72.177,71.349,53.98,1.398,2.621,0.363,76.606,61.286,91.558,54.919,70.836,71.963,109.954,97.128,112.036,42.473,54.652,54.673,-10.852,110,110,72.25,76.875,57.781,58.063,0.0,42.719,72,70,1000,200,0.189,272.0,71.563,69.875,0.008,72.188,72.438,57.906,58.563,0.0,44.938,72,70,1000,200,0.206,496.5,76.125,75.5,0.022,72.063,71.5,57.656,57.844,0.0,39.406,72,70,1000,200,0.204,494.25,75.563,75.25,0.026,72.063,70.125,57.188,57.781,0.0,51.313,72,70,1000,200,0.296,595.0,73.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.833,11.988,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,525.0,533.0,303.0,522.5,526.0,523.0,-0.002,12.592,0.0,21.256,1.354,0.369,0.002,0.002,0.001,-0.002
5252008,1139,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1344.258,374.707,0.01,12.57,0,80,55,1.4,1854.5,1972.411,2054.472,1915.64,57.222,71.576,72.069,71.568,54.089,1.36,2.614,0.348,76.644,61.316,91.781,54.977,70.849,71.963,109.806,96.915,111.962,42.545,54.757,54.819,-10.852,110,110,72.375,76.813,57.781,58.188,0.0,43.469,72,70,1000,200,0.188,270.5,71.563,69.875,0.008,72.188,72.375,58.063,58.563,0.0,44.938,72,70,1000,200,0.208,502.0,76.125,75.5,0.022,72.063,71.5,57.656,57.844,0.0,39.844,72,70,1000,200,0.202,491.5,75.563,75.25,0.026,72.25,70.125,57.188,57.781,0.0,51.813,72,70,1000,200,0.305,604.0,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.836,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.0,533.5,302.75,523.0,526.0,523.5,-0.002,12.634,0.0,21.384,1.344,0.375,0.002,0.002,0.001,-0.003
5252008,1140,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1375.874,375.878,0.01,12.657,0,80,55,1.4,1869.0,1999.979,2067.474,1927.052,57.329,71.684,72.177,71.568,54.307,1.387,2.646,0.352,76.792,61.423,91.809,55.006,71.044,72.07,109.659,96.915,111.888,42.618,54.757,54.892,-10.852,110,110,72.375,76.938,58.0,58.313,0.0,42.688,72,70,1000,200,0.195,277.0,71.438,69.875,0.008,72.313,72.313,58.063,58.688,0.0,44.375,72,70,1000,200,0.216,505.5,76.125,75.5,0.022,72.25,71.563,57.719,58.031,0.0,40.563,72,70,1000,200,0.199,490.0,75.563,75.25,0.026,72.063,70.125,57.406,57.875,0.0,51.125,72,70,1000,200,0.318,618.0,73.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.842,11.988,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,533.0,302.75,523.0,526.0,523.0,-0.002,12.798,0.0,21.532,1.376,0.376,0.002,0.002,0.001,-0.002
5252008,1141,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1382.9,380.562,0.01,12.599,0,80,55,1.4,1882.75,2010.148,2076.762,1948.287,57.436,71.791,72.177,71.678,54.416,1.36,2.639,0.352,76.998,61.551,92.003,55.178,71.309,72.285,109.364,97.021,111.667,42.545,55.071,54.965,-10.852,110,110,72.375,76.875,58.0,58.313,0.0,42.375,72,70,1000,200,0.198,278.0,71.438,70.063,0.008,72.313,72.25,58.219,58.75,0.0,45.438,72,70,1000,200,0.217,508.25,76.125,75.5,0.022,72.25,71.625,57.844,58.031,0.0,40.063,72,70,1000,200,0.216,509.5,75.563,75.25,0.026,72.25,70.063,57.406,57.969,0.0,51.656,72,70,1000,200,0.313,612.5,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.839,11.983,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.0,533.5,302.75,523.0,525.5,523.0,-0.002,12.492,0.0,21.689,1.383,0.381,0.002,0.002,0.001,-0.003
5252008,1142,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1386.413,377.049,0.01,12.613,0,80,55,1.4,1907.5,1989.816,2052.614,1961.384,57.649,72.005,72.177,71.788,54.524,1.337,2.682,0.356,77.088,61.65,91.809,55.408,71.361,72.392,109.438,96.702,111.741,42.691,55.071,55.111,-10.852,110,110,72.25,76.75,58.094,58.469,0.0,42.5,72,70,1000,200,0.198,278.0,71.438,70.063,0.008,72.188,72.25,58.219,58.75,0.0,45.813,72,70,1000,200,0.216,511.25,76.125,75.438,0.022,72.25,71.625,57.969,58.125,0.0,40.719,72,70,1000,200,0.215,508.75,75.375,75.25,0.026,72.063,70.125,57.719,58.219,0.0,52.344,72,70,1000,200,0.315,615.0,73.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.829,11.973,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.0,533.5,302.75,523.5,526.0,523.0,-0.002,12.654,0.0,21.712,1.386,0.377,0.002,0.002,0.0,-0.002
5252008,1143,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1375.874,378.22,0.02,12.657,0,80,55,1.4,1924.75,1963.715,2061.901,1917.27,57.755,72.005,72.177,72.008,54.524,1.372,2.66,0.356,77.112,61.67,91.67,55.495,71.244,72.499,109.143,96.489,111.445,42.691,55.176,55.111,-10.852,110,110,72.375,76.938,58.219,58.469,0.0,42.469,72,70,1000,200,0.198,276.75,71.375,69.875,0.008,72.188,72.375,58.344,58.844,0.0,46.563,72,70,1000,200,0.216,508.0,76.125,75.5,0.022,72.063,71.563,58.031,58.25,0.0,41.375,72,70,1000,200,0.212,507.5,75.375,75.125,0.026,72.25,70.125,57.813,58.281,0.0,51.875,72,70,1000,200,0.309,609.0,73.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.825,11.973,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.0,534.0,302.75,524.0,526.0,523.0,-0.004,12.591,0.0,21.788,1.376,0.378,0.002,0.002,0.001,-0.002
5252008,1144,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1396.951,381.733,0.01,12.613,0,80,55,1.4,1910.25,1991.268,2065.616,1963.022,57.755,72.112,72.177,71.898,54.633,1.391,2.65,0.363,77.243,61.818,91.809,55.523,71.141,72.499,109.143,96.489,111.519,42.763,55.176,55.184,-10.852,110,110,72.375,77.0,58.219,58.688,0.0,42.969,72,70,1000,200,0.196,277.5,71.375,70.063,0.008,72.313,72.438,58.344,58.844,0.0,46.188,72,70,1000,200,0.217,508.25,76.063,75.5,0.022,72.25,71.688,58.25,58.25,0.0,40.406,72,70,1000,200,0.224,513.5,75.375,75.25,0.026,72.25,70.188,57.813,58.281,0.0,52.563,72,70,1000,200,0.313,612.5,73.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.836,11.98,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,534.0,302.75,522.5,526.0,523.0,-0.002,12.621,0.0,21.713,1.397,0.382,0.002,0.002,0.0,-0.002
5252008,1145,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1419.199,379.391,0.01,12.57,0,80,55,1.4,1905.25,2015.962,2056.329,1987.642,57.862,72.112,72.285,72.117,54.742,1.345,2.703,0.356,77.463,61.962,91.948,55.638,71.031,72.606,109.069,96.489,111.445,42.836,55.281,55.256,-10.852,110,110,72.375,77.063,58.375,58.688,0.0,42.844,72,70,1000,200,0.198,279.0,71.438,69.875,0.008,72.313,72.375,58.438,58.844,0.0,45.438,72,70,1000,200,0.23,524.5,76.125,75.5,0.022,72.375,71.688,58.25,58.438,0.0,42.031,72,70,1000,200,0.219,512.5,75.375,75.125,0.026,72.188,70.125,57.844,58.406,0.0,53.469,72,70,1000,200,0.329,625.5,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.826,11.978,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,534.0,303.0,522.5,526.5,523.0,-0.002,12.545,0.0,21.637,1.419,0.379,0.002,0.002,0.001,-0.001
5252008,1146,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1421.541,379.391,0.01,12.657,0,80,55,1.4,1937.5,2024.688,2071.189,2002.451,58.075,72.219,72.394,72.008,54.851,1.353,2.696,0.37,77.572,62.052,91.809,55.725,71.057,72.713,108.848,96.383,111.372,42.836,55.281,55.256,-10.852,110,110,72.438,76.938,58.375,58.781,0.0,42.563,72,70,1000,200,0.201,280.0,71.438,69.875,0.008,72.188,72.438,58.438,59.063,0.0,45.781,72,70,1000,200,0.229,527.0,76.063,75.438,0.022,72.375,71.688,58.344,58.438,0.0,42.406,72,70,1000,200,0.222,515.5,75.375,75.125,0.026,72.188,70.188,57.844,58.5,0.0,52.188,72,70,1000,200,0.324,623.5,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.826,11.983,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.0,534.0,302.75,523.0,526.0,523.0,-0.002,12.632,0.0,21.787,1.422,0.379,0.002,0.002,0.001,-0.003
5252008,1147,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1432.08,380.562,0.01,12.526,0,80,55,1.4,1943.25,2024.688,2076.762,1982.712,57.969,72.326,72.394,72.008,54.851,1.368,2.717,0.363,77.669,62.121,91.781,55.782,71.102,72.713,108.774,96.276,111.298,42.981,55.386,55.402,-10.852,110,110,72.375,76.938,58.375,58.781,0.0,42.844,72,70,1000,200,0.201,280.0,71.25,69.813,0.008,72.313,72.563,58.688,59.156,0.0,47.031,72,70,1000,200,0.22,513.0,76.063,75.438,0.022,72.375,71.688,58.344,58.438,0.0,41.125,72,70,1000,200,0.234,530.0,75.375,75.25,0.026,72.188,70.188,58.0,58.406,0.0,53.031,72,70,1000,200,0.325,623.5,73.563,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.97,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,534.0,303.0,523.5,526.0,523.0,-0.002,12.542,0.0,21.562,1.432,0.381,0.002,0.002,0.0,-0.002
5252008,1148,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1434.422,382.904,0.01,12.599,0,80,55,1.4,1939.25,2033.418,2067.474,1999.158,58.182,72.326,72.285,72.117,55.068,1.345,2.735,0.374,77.779,62.211,91.781,55.984,71.154,72.821,108.626,96.17,111.15,42.981,55.491,55.402,-10.852,110,110,72.375,77.0,58.594,58.906,0.0,43.031,72,70,1000,200,0.201,280.0,71.375,69.875,0.008,72.313,72.5,58.688,59.156,0.0,46.219,72,70,1000,200,0.229,522.0,76.063,75.438,0.022,72.375,71.688,58.5,58.625,0.0,41.625,72,70,1000,200,0.234,530.5,75.375,75.125,0.026,72.188,70.25,58.188,58.563,0.0,52.563,72,70,1000,200,0.318,619.0,73.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.812,11.97,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,534.0,303.0,523.0,526.0,523.0,-0.002,12.509,0.0,21.688,1.434,0.383,0.002,0.002,0.001,-0.003
