DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1149,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1457.841,385.246,0.01,12.57,0,80,55,1.4,1953.75,2056.724,2086.052,2022.24,58.289,72.54,72.285,72.337,55.177,1.345,2.745,0.359,77.956,62.339,91.975,56.156,71.497,73.035,108.479,96.063,111.076,43.054,55.596,55.548,-10.852,110,110,72.375,77.0,58.688,58.969,0.0,43.25,72,70,1000,200,0.2,279.25,71.375,69.875,0.008,72.313,72.5,58.781,59.281,0.0,46.031,72,70,1000,200,0.237,534.0,76.063,75.438,0.022,72.625,71.75,58.5,58.625,0.0,42.938,72,70,1000,200,0.237,531.5,75.375,75.125,0.026,72.25,70.25,58.313,58.781,0.0,52.531,72,70,1000,200,0.327,626.0,73.563,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.977,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,524.5,534.0,302.75,523.5,526.0,523.0,-0.002,12.522,0.0,21.764,1.458,0.385,0.002,0.002,0.001,-0.002
5252008,1150,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1483.602,394.614,0.01,12.642,0,80,55,1.4,1967.75,2074.226,2106.495,2035.46,58.502,72.861,72.285,72.666,55.504,1.375,2.745,0.385,78.156,62.533,92.309,56.271,71.97,73.571,108.405,95.957,111.002,43.127,56.015,55.913,-10.852,110,110,72.375,76.875,58.813,59.281,0.0,43.594,72,70,1000,200,0.199,279.25,71.25,69.813,0.008,72.563,72.5,58.969,59.375,0.0,46.875,72,70,1000,200,0.235,532.0,76.063,75.438,0.022,72.625,71.75,58.844,58.844,0.0,43.438,72,70,1000,200,0.25,546.0,75.375,75.125,0.026,72.625,70.375,58.469,58.781,0.0,52.219,72,70,1000,200,0.331,629.0,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.812,11.967,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.5,534.0,302.75,523.0,526.5,523.0,-0.002,12.542,0.0,22.4,1.484,0.395,0.002,0.002,0.001,-0.002
5252008,1151,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1498.824,392.272,0.01,12.642,0,80,55,1.4,1989.0,2088.827,2104.636,2017.288,58.822,73.182,72.394,72.996,55.83,1.364,2.781,0.356,78.369,62.703,92.337,56.386,72.456,73.892,108.258,95.85,110.929,43.199,56.225,56.131,-10.852,110,110,72.375,76.813,59.188,59.281,0.0,43.75,72,70,1000,200,0.2,280.0,71.375,69.875,0.008,72.563,72.438,58.969,59.438,0.0,48.281,72,70,1000,200,0.243,540.0,76.063,75.438,0.022,72.688,71.813,59.031,58.844,0.0,44.781,72,70,1000,200,0.247,543.0,75.25,75.125,0.026,72.188,70.5,58.563,58.938,0.0,52.875,72,70,1000,200,0.346,644.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.826,11.975,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,524.5,534.0,303.0,523.0,526.0,523.0,-0.002,12.551,0.0,22.655,1.499,0.392,0.002,0.002,0.0,-0.002
5252008,1152,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1507.021,400.468,0.01,12.628,0,80,55,1.4,2016.0,2137.107,2167.856,1184.854,58.928,73.182,72.502,72.996,55.504,1.463,2.742,0.367,78.19,62.574,91.114,56.559,72.469,74.107,108.184,95.744,110.855,43.199,55.386,55.548,-10.852,110,110,72.375,76.875,59.0,59.5,0.0,42.875,72,70,1000,200,0.211,287.75,71.375,69.875,0.008,72.563,72.313,59.063,59.656,0.0,47.25,72,70,1000,200,0.257,556.0,76.063,75.438,0.022,72.5,71.875,58.969,58.906,0.0,43.344,72,70,1000,200,0.262,561.5,75.25,75.0,0.026,72.25,70.563,58.563,59.063,0.0,52.188,72,70,1000,200,0.338,634.5,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.81,11.963,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.5,534.5,302.75,523.0,526.5,523.0,-0.002,12.796,0.0,21.61,1.507,0.4,0.002,0.002,0.001,-0.002
5252008,1153,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1489.457,392.272,0.01,12.555,0,80,55,1.4,2058.25,2128.318,2206.925,544.431,57.862,72.861,72.502,72.557,53.763,1.52,2.703,0.348,77.371,62.132,87.888,56.386,72.23,74.107,108.036,95.744,110.707,43.272,53.288,53.433,-10.852,110,110,72.438,77.0,58.375,58.969,0.0,42.094,72,70,1000,200,0.219,291.25,71.375,69.813,0.008,72.563,72.375,58.781,59.375,0.0,46.781,72,70,1000,200,0.265,560.0,75.938,75.438,0.022,72.375,71.75,58.344,58.719,0.0,43.281,72,70,1000,200,0.268,563.0,75.25,75.0,0.026,72.25,70.5,57.844,58.781,0.0,52.781,72,70,1000,200,0.339,637.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.815,11.96,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,534.5,302.75,523.5,526.0,522.5,-0.002,12.737,0.0,17.678,1.489,0.392,0.002,0.002,0.001,-0.002
5252008,1154,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1443.789,396.956,0.01,12.613,0,80,55,1.4,2042.0,2104.903,2195.761,517.04,57.009,72.861,72.502,72.557,53.001,1.474,2.699,0.341,76.837,61.644,88.5,55.638,72.197,74.107,107.963,95.638,110.633,43.345,53.183,53.142,-10.852,110,110,72.438,76.875,58.094,58.688,0.0,43.344,72,70,1000,200,0.206,284.5,71.25,69.813,0.008,72.563,72.438,58.438,59.156,0.0,46.0,72,70,1000,200,0.26,557.5,76.125,75.438,0.022,72.375,71.75,57.969,58.438,0.0,43.313,72,70,1000,200,0.253,553.0,75.375,75.0,0.026,72.188,70.563,57.313,58.281,0.0,53.344,72,70,1000,200,0.338,635.0,73.563,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.81,11.951,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.5,534.5,303.0,524.0,526.0,522.5,-0.002,12.56,0.0,17.123,1.444,0.397,0.002,0.002,0.001,-0.002
5252008,1155,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1464.867,395.785,0.01,12.599,0,80,55,1.4,2042.25,2134.177,2199.482,541.547,56.689,72.968,72.611,72.776,52.892,1.463,2.685,0.319,76.69,61.41,89.195,55.121,72.255,74.107,107.815,95.425,110.412,43.345,53.078,53.069,-10.852,110,110,72.375,77.063,57.719,58.313,0.0,42.563,72,70,1000,200,0.215,289.5,71.25,69.813,0.008,72.563,72.313,58.313,59.063,0.0,47.188,72,70,1000,200,0.267,565.0,76.063,75.438,0.022,72.375,71.625,57.656,58.125,0.0,42.0,72,70,1000,200,0.262,560.0,75.375,75.125,0.026,72.25,70.5,57.031,57.875,0.0,52.969,72,70,1000,200,0.336,636.0,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.939,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,535.0,303.0,523.0,526.5,522.5,-0.002,12.587,0.0,16.977,1.465,0.396,0.002,0.002,0.001,-0.002
5252008,1156,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1436.764,392.272,0.01,12.642,0,80,55,1.4,2057.5,2106.366,2182.738,506.956,56.582,72.968,72.502,72.776,52.892,1.471,2.632,0.341,76.259,61.263,89.223,54.833,72.392,74.214,107.668,95.425,110.485,43.563,53.078,53.142,-10.852,110,110,72.375,76.938,57.531,58.188,0.0,42.5,72,70,1000,200,0.214,287.25,71.25,69.813,0.008,72.313,72.188,58.219,58.844,0.0,47.469,72,70,1000,200,0.257,555.5,76.063,75.375,0.022,72.0,71.563,57.469,58.031,0.0,42.281,72,70,1000,200,0.244,541.5,75.25,75.0,0.026,72.438,70.375,56.813,57.719,0.0,52.906,72,70,1000,200,0.34,635.5,73.438,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.958,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,535.0,303.0,524.0,526.0,522.5,-0.002,12.727,0.0,16.779,1.437,0.392,0.002,0.002,0.001,-0.002
5252008,1157,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1446.131,392.272,0.01,12.57,0,80,55,1.4,2026.25,2113.68,2190.18,525.687,56.369,72.861,72.285,72.666,52.892,1.444,2.625,0.337,76.264,61.06,89.89,54.517,72.34,74.214,107.594,95.318,110.338,43.636,53.183,53.142,-10.852,110,110,72.375,76.875,57.406,57.906,0.0,43.0,72,70,1000,200,0.209,286.5,71.125,69.813,0.008,72.313,72.063,57.906,58.688,0.0,46.625,72,70,1000,200,0.26,557.5,76.063,75.438,0.022,72.25,71.625,57.375,57.688,0.0,42.656,72,70,1000,200,0.243,539.0,75.375,75.0,0.026,72.438,70.313,56.719,57.625,0.0,53.406,72,70,1000,200,0.357,653.5,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.817,11.961,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,535.0,303.0,523.5,526.0,522.5,-0.002,12.516,0.0,16.556,1.446,0.392,0.002,0.002,0.001,-0.002
5252008,1158,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1443.789,389.93,0.01,12.599,0,80,55,1.4,2037.5,2112.217,2180.877,525.687,56.369,72.861,72.285,72.886,52.675,1.436,2.625,0.319,76.111,60.895,89.751,54.373,72.301,74.107,107.446,95.212,110.264,43.636,53.078,53.142,-10.852,110,110,72.25,76.813,57.219,57.75,0.0,42.594,72,70,1000,200,0.212,287.25,71.25,69.813,0.008,72.188,72.0,57.781,58.563,0.0,48.125,72,70,1000,200,0.258,556.0,75.938,75.438,0.022,71.938,71.563,57.156,57.625,0.0,42.063,72,70,1000,200,0.243,539.5,75.25,75.0,0.026,72.438,70.188,56.719,57.313,0.0,54.625,72,70,1000,200,0.355,651.5,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.94,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.5,535.0,303.0,525.0,526.5,523.0,-0.002,12.684,0.0,16.595,1.444,0.39,0.002,0.002,0.001,-0.002
5252008,1159,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1430.909,392.272,0.01,12.613,0,80,55,1.4,2036.5,2110.754,2175.296,518.481,56.263,72.861,72.177,72.776,52.675,1.444,2.621,0.334,75.963,60.81,89.835,54.258,72.301,74.214,107.373,95.105,110.19,43.563,53.078,53.069,-10.852,110,110,72.25,76.688,57.125,57.75,0.0,42.844,72,70,1000,200,0.211,287.0,71.25,69.813,0.008,72.188,72.0,57.719,58.438,0.0,47.875,72,70,1000,200,0.258,556.0,75.938,75.438,0.022,72.0,71.5,57.156,57.563,0.0,42.0,72,70,1000,200,0.242,538.0,75.25,75.0,0.026,72.438,70.063,56.531,57.313,0.0,54.219,72,70,1000,200,0.353,649.5,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.805,11.942,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,535.0,302.75,524.0,526.0,523.0,-0.002,12.601,0.0,16.613,1.431,0.392,0.002,0.002,0.001,-0.002
5252008,1200,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1443.789,388.759,0.01,12.599,0,80,55,1.4,2037.0,2116.606,2177.157,521.363,56.049,72.754,72.069,72.666,52.566,1.433,2.61,0.334,75.935,60.765,90.001,53.97,72.482,74.214,107.225,95.105,110.116,43.49,53.078,53.069,-10.852,110,110,72.25,76.75,57.0,57.594,0.0,42.719,72,70,1000,200,0.211,287.0,71.125,69.813,0.008,72.125,72.0,57.719,58.438,0.0,48.063,72,70,1000,200,0.255,553.0,75.938,75.438,0.022,71.938,71.438,57.094,57.438,0.0,42.844,72,70,1000,200,0.24,536.5,75.25,74.938,0.026,72.25,69.938,56.406,57.188,0.0,54.531,72,70,1000,200,0.367,661.5,73.438,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.825,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,535.5,302.75,524.0,526.0,523.0,-0.002,12.587,0.0,16.723,1.444,0.389,0.002,0.002,0.001,-0.002
5252008,1201,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1436.764,392.272,0.01,12.555,0,80,55,1.4,2037.75,2115.143,2180.877,530.011,56.049,72.754,71.96,72.666,52.457,1.421,2.628,0.326,75.942,60.756,90.113,53.942,72.826,74.321,107.078,94.999,109.969,43.49,52.869,53.069,-10.852,110,110,72.188,76.75,57.0,57.594,0.0,43.094,72,70,1000,200,0.209,285.75,71.125,69.813,0.008,72.125,71.938,57.625,58.219,0.0,47.969,72,70,1000,200,0.255,557.5,75.938,75.375,0.022,72.0,71.438,56.875,57.438,0.0,42.656,72,70,1000,200,0.238,534.0,75.25,75.0,0.026,72.25,69.938,56.25,57.094,0.0,54.531,72,70,1000,200,0.373,666.5,73.375,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.464,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,535.5,302.75,524.0,526.0,523.0,-0.002,12.823,0.0,16.664,1.437,0.392,0.002,0.002,0.001,-0.002
5252008,1202,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1449.644,389.93,0.01,12.642,0,80,55,1.4,2044.75,2125.389,2186.458,527.128,56.049,72.861,71.852,72.776,52.457,1.413,2.625,0.304,75.918,60.732,90.279,54.172,73.163,74.535,107.004,94.893,109.969,43.49,52.973,53.069,-10.852,110,110,72.25,75.938,56.906,57.5,0.0,43.031,72,70,1000,200,0.208,285.5,71.125,69.813,0.008,72.0,71.75,57.5,58.156,0.0,48.938,72,70,1000,200,0.253,551.0,75.938,75.375,0.022,72.0,71.313,56.781,57.219,0.0,41.656,72,70,1000,200,0.248,547.0,75.25,75.0,0.026,72.188,69.75,56.25,57.0,0.0,53.281,72,70,1000,200,0.373,667.5,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.461,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,535.5,302.75,524.0,525.5,523.0,-0.002,12.77,0.0,16.78,1.45,0.39,0.002,0.002,0.001,-0.002
5252008,1203,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1426.225,389.93,0.01,12.628,0,80,55,1.4,2034.5,2109.291,2175.296,524.246,55.943,72.754,71.527,72.666,52.457,1.406,2.635,0.319,75.86,60.672,90.113,54.603,73.396,74.643,106.856,94.786,109.895,43.563,53.078,52.996,-10.852,110,110,72.188,74.813,56.813,57.5,0.0,43.031,72,70,1000,200,0.21,286.0,71.125,69.875,0.008,71.938,71.438,57.5,58.156,0.0,48.0,72,70,1000,200,0.254,550.5,75.938,75.375,0.022,71.938,71.063,56.781,57.156,0.0,41.656,72,70,1000,200,0.247,547.0,75.25,75.0,0.026,72.0,69.563,56.25,57.0,0.0,54.656,72,70,1000,200,0.351,648.0,73.375,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.462,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,535.5,302.75,523.5,525.5,523.0,-0.003,12.519,0.0,16.505,1.426,0.39,0.001,0.002,0.001,-0.002
5252008,1204,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1416.857,386.417,0.01,12.57,0,80,55,1.4,2020.5,2087.366,2180.877,517.04,55.836,72.647,71.31,72.557,52.566,1.433,2.6,0.326,75.73,60.589,90.057,54.862,73.714,74.964,106.782,94.786,109.747,43.636,52.973,52.996,-10.852,110,110,71.938,73.938,56.594,57.313,0.0,42.844,72,70,1000,200,0.212,287.5,70.938,69.688,0.008,71.75,71.063,57.5,58.094,0.0,47.094,72,70,1000,200,0.246,540.5,75.938,75.375,0.022,71.938,70.813,56.781,57.156,0.0,42.531,72,70,1000,200,0.238,532.5,75.25,74.938,0.026,72.0,69.375,56.25,56.813,0.0,53.125,72,70,1000,200,0.353,650.0,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.451,5.996,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,535.5,303.0,524.0,525.5,523.0,-0.002,12.601,0.0,16.302,1.417,0.386,0.001,0.002,0.001,-0.002
5252008,1205,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1394.609,384.075,0.01,12.628,0,80,55,1.4,2004.0,2081.524,2164.136,502.635,55.943,72.54,71.093,72.557,52.457,1.425,2.593,0.319,75.574,60.448,90.113,55.15,73.83,74.964,106.635,94.573,109.673,43.636,52.973,52.996,-10.852,110,110,71.875,73.063,56.813,57.313,0.0,42.094,72,70,1000,200,0.211,287.5,71.125,69.688,0.008,71.688,70.875,57.281,58.094,0.0,47.219,72,70,1000,200,0.238,533.0,75.938,75.375,0.022,71.813,70.5,56.563,57.156,0.0,42.594,72,70,1000,200,0.236,532.0,75.25,75.0,0.026,71.875,69.25,56.156,56.813,0.0,53.875,72,70,1000,200,0.35,647.0,73.375,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.999,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,536.0,303.0,524.0,525.5,523.0,-0.003,12.659,0.0,16.377,1.395,0.384,0.002,0.002,0.001,-0.002
5252008,1206,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1387.583,382.904,0.01,12.628,0,80,55,1.4,1989.5,2080.065,2164.136,496.875,55.729,72.433,70.768,72.447,52.348,1.448,2.603,0.319,75.337,60.274,90.001,55.61,74.031,75.178,106.414,94.573,109.452,43.563,52.869,52.85,-10.852,110,110,71.688,72.375,56.594,57.219,0.0,43.156,72,70,1000,200,0.195,276.25,70.938,69.688,0.008,71.563,70.625,57.281,58.0,0.0,45.469,72,70,1000,200,0.238,534.0,75.938,75.375,0.022,71.813,70.25,56.688,57.0,0.0,42.406,72,70,1000,200,0.236,532.5,75.25,75.0,0.026,71.563,69.25,56.0,56.813,0.0,52.375,72,70,1000,200,0.342,640.5,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.454,6.004,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,535.5,303.0,524.0,525.5,523.0,-0.003,12.602,0.0,16.25,1.388,0.383,0.001,0.002,0.001,-0.002
5252008,1207,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1351.284,378.22,0.01,12.599,0,80,55,1.4,1965.5,2040.697,2152.976,491.116,55.729,72.433,70.552,72.337,52.348,1.448,2.554,0.323,75.076,60.064,90.057,55.984,74.012,75.607,106.414,94.467,109.526,43.636,52.973,52.85,-10.852,110,110,71.688,72.25,56.594,57.219,0.0,43.5,72,70,1000,200,0.193,275.75,71.125,69.813,0.008,71.438,70.5,57.219,57.844,0.0,45.75,72,70,1000,200,0.229,523.0,75.938,75.375,0.022,71.688,70.063,56.563,56.906,0.0,41.344,72,70,1000,200,0.238,533.0,75.25,74.938,0.026,71.5,69.25,56.0,56.719,0.0,52.313,72,70,1000,200,0.322,621.0,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,6.006,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.0,536.0,303.0,524.0,525.5,523.0,-0.003,12.433,0.0,16.085,1.351,0.378,0.002,0.002,0.001,-0.001
5252008,1208,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1359.481,375.878,0.01,12.555,0,80,55,1.4,1956.25,2047.98,2145.538,486.798,55.623,72.326,70.443,72.227,52.131,1.433,2.568,0.312,74.945,59.961,90.113,56.156,73.947,75.607,106.34,94.041,109.452,43.708,52.869,52.923,-10.852,110,110,71.75,72.188,56.5,57.063,0.0,42.438,72,70,1000,200,0.203,280.5,70.938,69.813,0.008,71.375,70.25,57.219,57.844,0.0,44.75,72,70,1000,200,0.225,518.5,75.938,75.375,0.022,71.813,69.813,56.469,56.844,0.0,40.688,72,70,1000,200,0.237,533.0,75.188,74.938,0.026,71.5,69.063,56.0,56.719,0.0,52.156,72,70,1000,200,0.323,623.5,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.446,5.996,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,536.5,303.0,523.5,525.5,522.5,-0.003,12.629,0.0,16.03,1.359,0.376,0.001,0.002,0.001,-0.001
5252008,1209,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1326.694,373.536,0.01,12.57,0,80,55,1.4,1934.5,2001.431,2123.225,472.407,55.623,72.326,70.335,72.227,52.24,1.474,2.525,0.319,74.632,59.747,89.862,56.358,73.772,75.607,106.192,94.36,109.378,43.708,52.764,52.777,-10.852,110,110,71.688,71.813,56.406,57.0,0.0,42.969,72,70,1000,200,0.194,275.75,70.938,69.813,0.008,71.375,70.125,57.094,57.844,0.0,44.531,72,70,1000,200,0.215,507.25,75.938,75.375,0.022,71.813,69.688,56.469,56.844,0.0,42.0,72,70,1000,200,0.225,519.0,75.25,74.938,0.026,71.375,69.125,55.844,56.625,0.0,51.75,72,70,1000,200,0.313,612.0,73.375,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.443,5.993,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,536.0,303.0,524.0,525.5,522.5,-0.003,12.588,0.0,15.795,1.327,0.374,0.001,0.002,0.001,-0.002
5252008,1210,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1303.275,370.023,0.01,12.613,0,80,55,1.4,1917.25,1997.075,2110.212,469.53,55.516,72.219,70.226,72.008,52.022,1.455,2.507,0.323,74.421,59.657,90.029,56.386,73.746,75.5,106.192,94.148,109.304,43.708,52.764,52.777,-10.852,110,110,71.688,71.625,56.344,57.0,0.0,43.156,72,70,1000,200,0.193,274.75,70.938,69.688,0.008,71.375,70.063,57.0,57.656,0.0,44.781,72,70,1000,200,0.21,502.25,75.938,75.25,0.022,71.688,69.625,56.25,56.844,0.0,41.406,72,70,1000,200,0.227,521.0,75.25,74.938,0.026,71.5,69.188,55.844,56.531,0.0,50.156,72,70,1000,200,0.312,611.0,73.375,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.453,6.006,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,536.5,303.0,524.0,525.0,522.5,-0.003,12.631,0.0,15.849,1.303,0.37,0.001,0.002,0.001,-0.002
5252008,1211,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1306.788,366.511,0.01,12.555,0,80,55,1.4,1901.75,1988.365,2100.919,469.53,55.303,72.005,70.118,72.008,52.022,1.455,2.49,0.319,74.269,59.465,89.974,56.3,73.811,75.607,105.971,94.148,109.156,43.563,52.659,52.631,-10.852,110,110,71.688,71.75,56.219,57.0,0.0,43.0,72,70,1000,200,0.192,274.0,70.938,69.813,0.008,71.188,70.063,56.938,57.656,0.0,43.5,72,70,1000,200,0.209,500.25,75.938,75.375,0.022,71.5,69.625,56.156,56.844,0.0,40.813,72,70,1000,200,0.222,516.5,75.25,74.938,0.026,71.5,69.25,55.594,56.406,0.0,49.75,72,70,1000,200,0.31,609.0,73.375,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.448,5.999,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.5,536.5,303.0,523.5,525.0,522.5,-0.003,12.516,0.0,15.775,1.307,0.367,0.001,0.002,0.001,-0.002
5252008,1212,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1271.659,364.169,0.01,12.555,0,80,55,1.4,1876.75,1939.105,2078.62,452.272,55.196,72.005,70.118,71.898,51.696,1.455,2.475,0.315,73.979,59.185,89.668,56.271,73.882,75.5,105.897,94.148,109.156,43.636,52.449,52.558,-10.852,110,110,71.688,71.813,56.219,56.906,0.0,43.219,72,70,1000,200,0.192,274.25,70.938,69.813,0.008,71.188,69.938,56.938,57.656,0.0,42.969,72,70,1000,200,0.192,482.5,75.938,75.375,0.022,71.688,69.625,56.156,56.594,0.0,40.188,72,70,1000,200,0.222,515.5,75.25,74.938,0.026,71.563,69.438,55.531,56.406,0.0,50.5,72,70,1000,200,0.292,590.5,73.375,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.449,5.996,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.5,536.5,303.0,523.5,525.0,522.5,-0.003,12.71,0.0,15.521,1.272,0.364,0.001,0.002,0.001,-0.002
5252008,1213,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1277.514,360.656,0.01,12.555,0,80,55,1.4,1874.5,1968.062,2097.202,470.969,55.09,72.005,70.01,71.898,51.587,1.444,2.443,0.312,73.89,59.129,90.085,56.185,74.303,75.607,105.676,93.935,109.009,43.563,52.554,52.558,-10.852,110,110,71.688,71.938,55.906,56.594,0.0,43.375,72,70,1000,200,0.19,273.25,70.813,69.813,0.008,71.188,70.0,56.938,57.531,0.0,42.625,72,70,1000,200,0.198,486.75,75.938,75.25,0.022,71.5,69.563,56.094,56.375,0.0,39.594,72,70,1000,200,0.221,514.5,75.25,74.938,0.026,71.563,69.438,55.531,56.406,0.0,50.156,72,70,1000,200,0.302,598.0,73.375,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.448,5.999,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.5,536.5,303.0,523.5,525.0,522.5,-0.003,12.561,0.0,15.648,1.278,0.361,0.001,0.002,0.001,-0.002
5252008,1214,1,1,3,1,100,99.955,40.0,40.0,40.0,1,1,1234.188,359.485,0.01,12.57,0,80,55,1.4,1852.25,1918.868,2071.189,442.209,54.983,72.112,70.118,72.008,51.587,1.452,2.479,0.312,73.573,58.875,89.89,56.127,74.602,75.714,105.676,93.935,108.935,43.563,52.449,52.486,-10.852,110,110,71.688,71.875,55.906,56.688,0.0,43.125,72,70,1000,200,0.193,274.75,70.813,69.688,0.008,71.188,70.0,56.688,57.531,0.0,42.25,72,70,1000,200,0.181,467.25,75.938,75.438,0.022,71.688,69.5,56.094,56.375,0.0,39.281,72,70,1000,200,0.209,499.25,75.188,74.938,0.026,71.563,69.5,55.438,56.25,0.0,50.688,72,70,1000,200,0.292,590.0,73.375,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.445,6.002,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.5,536.5,303.25,524.0,525.0,522.5,-0.003,12.622,0.0,15.541,1.234,0.359,0.001,0.002,0.001,-0.002
5252008,1215,1,1,3,1,100,99.431,40.0,40.0,40.0,1,1,1209.598,355.972,0.01,12.599,0,80,55,1.4,1820.75,1898.658,2060.043,433.587,54.77,72.005,70.01,71.788,51.369,1.455,2.411,0.319,73.338,58.681,89.835,56.127,74.517,75.822,105.529,93.828,108.787,43.563,52.344,52.413,-10.852,110,110,71.563,71.625,55.906,56.469,0.0,42.75,72,70,1000,200,0.191,274.25,70.938,69.688,0.008,71.188,69.938,56.625,57.5,0.0,42.0,72,70,1000,200,0.17,450.0,75.938,75.375,0.022,71.688,69.5,56.0,56.375,0.0,38.688,72,70,1000,200,0.208,494.75,75.188,74.938,0.026,71.5,69.5,55.344,56.156,0.0,50.031,72,70,1000,200,0.287,586.0,73.375,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.445,5.996,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.5,537.0,303.0,522.5,525.0,522.5,-0.003,12.698,0.0,15.45,1.21,0.356,0.001,0.002,0.001,-0.002
5252008,1216,1,1,3,1,100,99.519,40.0,40.0,40.0,1,1,1222.479,354.801,0.01,12.613,0,80,55,1.4,1804.75,1910.203,2060.043,437.898,54.876,71.898,69.901,71.788,51.369,1.444,2.429,0.315,73.136,58.538,90.001,55.955,74.375,75.929,105.381,93.722,108.713,43.563,52.344,52.267,-10.852,110,110,71.563,71.688,55.688,56.469,0.0,42.781,72,70,1000,200,0.19,272.0,70.813,69.688,0.008,71.188,69.875,56.625,57.5,0.0,40.219,72,70,1000,200,0.176,460.25,75.938,75.375,0.022,71.688,69.563,55.875,56.344,0.0,39.375,72,70,1000,200,0.208,498.75,75.25,74.938,0.026,71.375,69.438,55.281,56.031,0.0,49.875,72,70,1000,200,0.283,581.5,73.375,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,6.004,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.5,537.0,303.25,523.0,525.0,522.0,-0.003,12.502,0.0,15.212,1.222,0.355,0.001,0.002,0.001,-0.002
5252008,1217,1,1,3,1,100,99.073,40.0,40.0,40.0,1,1,1177.982,346.604,0.01,12.599,0,80,55,1.4,1791.0,1865.514,2032.189,413.475,54.77,72.005,70.01,71.898,51.369,1.463,2.415,0.319,72.836,58.299,89.807,55.725,74.278,76.036,105.307,93.615,108.713,43.563,52.134,52.267,-10.852,110,110,71.563,71.688,55.688,56.406,0.0,42.25,72,70,1000,200,0.192,273.75,70.938,69.688,0.008,71.188,69.813,56.5,57.375,0.0,41.156,72,70,1000,200,0.165,442.5,75.938,75.25,0.022,71.813,69.563,55.688,56.344,0.0,40.063,72,70,1000,200,0.198,488.75,75.25,74.813,0.026,71.5,69.438,55.281,55.906,0.0,49.781,72,70,1000,200,0.273,570.0,73.375,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.446,6.002,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.5,537.0,303.25,522.5,525.0,522.5,-0.003,12.795,0.0,15.195,1.178,0.347,0.001,0.002,0.002,-0.002
5252008,1218,1,1,3,1,100,98.52,40.0,40.0,40.0,1,1,1174.469,346.604,0.114,12.613,0,80,55,1.4,1792.75,1869.833,2039.616,414.911,54.77,71.898,70.01,71.788,51.26,1.448,2.394,0.326,72.753,58.261,90.001,55.61,74.465,76.036,105.307,93.509,108.566,43.563,52.344,52.267,-10.852,110,110,71.563,71.75,55.594,56.313,0.0,42.125,72,70,1000,200,0.19,272.5,70.813,69.813,0.008,71.188,69.75,56.5,57.375,0.0,40.594,72,70,1000,200,0.16,439.75,75.813,75.25,0.022,71.688,69.563,55.563,56.219,0.0,39.906,72,70,1000,200,0.198,485.5,75.188,74.938,0.026,71.5,69.563,55.063,55.906,0.0,49.188,72,70,1000,200,0.282,580.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.449,6.006,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.5,537.0,303.25,522.5,524.5,522.0,-0.031,12.502,0.0,15.212,1.174,0.347,0.001,0.002,0.001,-0.001
5252008,1219,1,1,3,1,100,97.928,40.0,40.0,40.0,1,1,1172.128,344.262,0.01,12.555,0,80,55,1.4,1774.5,1910.203,2032.189,422.093,54.557,71.898,69.901,71.788,51.043,1.444,2.33,0.315,72.569,58.066,90.029,55.638,74.265,76.036,106.119,93.403,108.787,43.563,52.239,52.267,-10.852,110,110,71.375,71.625,55.594,56.313,0.0,42.0,72,70,1000,200,0.188,271.25,70.938,69.813,0.008,71.188,69.875,56.438,57.25,0.0,41.656,72,70,1000,200,0.16,437.0,75.938,75.25,0.022,71.938,69.563,55.563,56.0,0.0,38.75,72,70,1000,200,0.208,500.25,75.188,74.938,0.026,71.5,69.563,54.969,55.813,0.0,49.188,72,70,1000,200,0.263,564.5,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.446,5.996,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,526.5,537.5,303.0,523.0,525.0,522.0,-0.002,12.596,0.0,15.142,1.172,0.344,0.001,0.002,0.001,-0.001
5252008,1220,1,1,3,1,100,97.472,40.0,40.0,40.0,1,1,1159.247,343.091,0.01,12.599,0,80,55,1.4,1764.0,1858.319,2006.205,410.603,54.557,72.005,70.01,71.788,51.043,1.444,2.376,0.319,72.44,57.944,90.057,55.581,74.388,76.036,105.824,93.403,108.492,43.636,52.239,52.194,-10.852,110,110,71.375,71.438,55.406,56.063,0.0,41.125,72,70,1000,200,0.186,268.5,70.813,69.813,0.008,71.375,70.0,56.438,57.25,0.0,40.75,72,70,1000,200,0.161,438.0,75.938,75.25,0.022,71.813,69.563,55.5,56.0,0.0,39.75,72,70,1000,200,0.199,491.0,75.188,74.813,0.026,71.5,69.563,54.969,55.813,0.0,49.594,72,70,1000,200,0.261,558.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.438,5.99,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,526.5,537.0,303.25,523.0,525.0,522.0,-0.002,12.533,0.0,14.94,1.159,0.343,0.001,0.002,0.001,-0.001
5252008,1221,1,1,3,1,100,96.675,40.0,40.0,40.0,1,1,1156.905,340.749,0.01,12.599,0,80,55,1.4,1759.5,1878.475,2013.628,409.167,54.45,71.898,69.901,71.788,51.043,1.467,2.355,0.326,72.222,57.834,90.085,55.408,74.543,76.143,105.602,93.296,108.344,43.636,52.029,52.194,-10.852,110,110,71.375,71.313,55.406,56.063,0.0,42.031,72,70,1000,200,0.177,262.75,70.813,69.688,0.008,71.375,70.0,56.313,57.25,0.0,39.344,72,70,1000,200,0.161,441.5,75.813,75.25,0.022,71.688,69.625,55.5,56.0,0.0,39.813,72,70,1000,200,0.2,487.25,75.188,74.813,0.026,71.5,69.563,54.906,55.813,0.0,48.938,72,70,1000,200,0.26,558.0,73.313,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.431,5.98,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,526.5,537.5,303.25,522.5,524.5,522.5,-0.002,12.847,0.0,14.94,1.157,0.341,0.001,0.002,0.001,-0.001
5252008,1222,1,1,3,1,100,95.869,40.0,40.0,40.0,1,1,1145.196,338.408,0.01,12.54,0,80,55,1.4,1739.75,1928.983,2006.205,406.295,54.343,71.898,69.901,71.898,50.934,1.429,2.365,0.312,72.074,57.659,90.057,55.437,74.615,76.25,105.529,93.083,108.123,43.636,52.134,52.121,-10.852,110,110,71.375,71.063,55.281,56.0,0.0,41.0,72,70,1000,200,0.189,272.0,70.75,69.563,0.008,71.375,70.063,56.313,57.25,0.0,39.094,72,70,1000,200,0.16,436.25,75.813,75.25,0.022,71.688,69.563,55.5,55.938,0.0,38.813,72,70,1000,200,0.187,473.25,75.188,74.813,0.026,71.5,69.563,54.906,55.625,0.0,47.781,72,70,1000,200,0.258,556.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.441,5.994,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,527.0,537.0,303.0,522.0,524.5,522.0,-0.002,12.521,0.0,14.743,1.145,0.338,0.001,0.002,0.001,-0.001
5252008,1223,1,1,3,1,100,95.219,40.0,40.0,40.0,1,1,1131.144,332.553,0.01,12.584,0,80,55,1.4,1728.75,1890.005,1980.234,404.859,54.45,72.005,70.01,71.788,51.043,1.448,2.326,0.312,71.883,57.505,90.057,55.236,74.718,76.357,105.455,93.19,108.049,43.636,52.134,52.121,-10.852,110,110,71.188,71.125,55.281,56.0,0.0,41.406,72,70,1000,200,0.177,262.75,70.813,69.688,0.008,71.375,70.063,56.313,57.063,0.0,39.719,72,70,1000,200,0.147,421.0,75.813,75.25,0.022,71.688,69.625,55.375,55.938,0.0,38.375,72,70,1000,200,0.197,482.25,75.188,74.813,0.026,71.5,69.625,54.906,55.625,0.0,47.313,72,70,1000,200,0.258,556.5,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.438,5.993,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,526.5,537.5,303.25,523.0,524.5,522.0,-0.002,12.565,0.0,14.795,1.131,0.333,0.001,0.002,0.001,-0.001
5252008,1224,1,1,3,1,100,94.248,40.0,40.0,40.0,1,1,1101.87,329.04,0.01,12.642,0,80,55,1.4,1709.25,1845.375,1982.089,396.245,54.343,71.898,69.901,71.898,50.934,1.459,2.308,0.315,71.648,57.322,90.057,55.063,75.075,76.465,105.381,93.083,107.901,43.636,51.924,52.048,-10.852,110,110,71.063,70.875,55.219,55.906,0.0,40.344,72,70,1000,200,0.177,263.0,70.75,69.563,0.008,71.375,70.0,56.094,57.063,0.0,38.594,72,70,1000,200,0.149,420.25,75.813,75.25,0.022,71.688,69.625,55.25,55.688,0.0,38.906,72,70,1000,200,0.189,476.25,75.188,74.813,0.026,71.375,69.75,54.781,55.625,0.0,47.313,72,70,1000,200,0.247,544.5,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.436,5.993,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,526.5,537.5,303.25,522.5,524.5,522.0,-0.002,12.831,0.0,14.735,1.102,0.329,0.001,0.002,0.001,-0.001
5252008,1225,1,1,3,1,100,93.189,40.0,40.0,40.0,1,1,1087.819,324.356,0.01,12.628,0,80,55,1.4,1689.0,1833.88,1976.525,383.328,54.13,71.898,69.901,71.788,50.825,1.463,2.255,0.312,71.345,57.091,90.113,54.948,75.289,76.357,105.307,93.083,107.753,43.636,52.029,51.975,-10.852,110,110,71.188,70.875,55.094,55.906,0.0,40.563,72,70,1000,200,0.168,255.125,70.75,69.688,0.008,71.375,70.0,56.0,56.938,0.0,37.531,72,70,1000,200,0.139,407.5,75.813,75.25,0.022,71.688,69.688,55.25,55.781,0.0,38.813,72,70,1000,200,0.188,472.25,75.188,74.813,0.026,71.375,69.813,54.656,55.531,0.0,47.375,72,70,1000,200,0.246,543.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.431,5.994,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,526.5,537.5,303.25,522.0,524.5,522.0,-0.002,12.547,0.0,14.591,1.088,0.324,0.001,0.002,0.001,-0.001
5252008,1226,1,1,3,1,100,92.266,40.0,40.0,40.0,1,1,1085.477,330.211,0.01,12.57,0,80,55,1.4,1675.25,1839.626,1959.838,386.198,54.13,72.112,70.01,71.788,50.716,1.459,2.28,0.319,71.119,56.975,90.168,54.891,75.677,76.572,105.16,92.977,107.606,43.636,52.029,52.048,-10.852,110,110,71.313,70.875,55.094,55.781,0.0,41.219,72,70,1000,200,0.163,252.0,70.75,69.688,0.008,71.375,70.0,56.0,56.938,0.0,38.125,72,70,1000,200,0.138,407.0,75.813,75.375,0.022,71.5,69.688,55.25,55.781,0.0,39.156,72,70,1000,200,0.184,468.25,75.188,74.813,0.026,71.375,69.75,54.656,55.438,0.0,46.219,72,70,1000,200,0.248,544.5,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.434,5.998,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,526.5,537.5,303.25,521.5,524.5,522.0,-0.002,12.598,0.0,14.651,1.085,0.33,0.001,0.001,0.001,-0.001
5252008,1227,1,1,3,1,100,91.305,40.0,40.0,40.0,1,1,1072.596,324.356,0.01,12.555,0,80,55,1.4,1651.5,1819.522,1957.984,373.283,54.023,72.005,70.01,71.788,50.716,1.448,2.28,0.312,70.789,56.814,90.085,54.804,76.144,76.786,105.086,92.87,107.532,43.636,51.924,52.048,-10.852,110,110,71.375,70.875,55.094,55.656,0.0,39.813,72,70,1000,200,0.175,262.25,70.813,69.688,0.008,71.375,69.938,56.0,56.938,0.0,37.906,72,70,1000,200,0.135,399.75,75.813,75.25,0.022,71.375,69.688,55.094,55.688,0.0,37.75,72,70,1000,200,0.174,459.0,75.188,74.813,0.026,71.5,69.75,54.656,55.438,0.0,46.688,72,70,1000,200,0.237,535.0,73.375,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.432,5.991,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,527.0,537.5,303.25,520.5,524.5,522.0,-0.002,12.743,0.0,14.634,1.073,0.324,0.001,0.002,0.001,-0.001
5252008,1228,1,1,3,1,100,90.324,40.0,40.0,40.0,1,1,1055.032,324.356,0.01,12.599,0,80,55,1.4,1651.5,1859.757,1950.57,374.718,54.023,71.898,70.01,71.898,50.716,1.459,2.291,0.308,70.593,56.524,90.029,54.574,76.339,77.108,104.939,92.764,107.384,43.636,51.924,51.902,-10.852,110,110,71.188,70.938,55.031,55.656,0.0,40.719,72,70,1000,200,0.162,251.25,70.75,69.563,0.008,71.375,70.063,56.0,56.938,0.0,38.625,72,70,1000,200,0.127,390.25,75.813,75.25,0.022,71.375,69.688,55.0,55.688,0.0,36.063,72,70,1000,200,0.182,466.75,75.188,74.813,0.026,71.375,69.813,54.469,55.375,0.0,46.25,72,70,1000,200,0.234,531.0,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.432,5.993,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,526.5,537.5,303.0,522.5,524.5,522.0,-0.002,12.566,0.0,14.43,1.055,0.324,0.001,0.002,0.001,-0.001
5252008,1229,1,1,3,1,100,89.012,40.0,40.0,40.0,1,1,1043.322,318.501,0.01,12.599,0,80,55,1.4,1641.0,1833.88,1926.483,360.373,53.917,72.005,70.01,71.898,50.499,1.463,2.23,0.319,70.392,56.324,90.085,54.459,76.287,77.0,104.791,92.658,107.31,43.708,51.924,51.902,-10.852,110,110,71.188,71.063,55.031,55.656,0.0,41.0,72,70,1000,200,0.161,250.75,70.813,69.688,0.008,71.438,70.063,55.906,56.844,0.0,37.813,72,70,1000,200,0.128,390.75,75.813,75.125,0.022,71.5,69.813,55.0,55.594,0.0,37.094,72,70,1000,200,0.172,450.25,75.188,74.813,0.026,71.5,69.813,54.375,55.375,0.0,46.188,72,70,1000,200,0.23,527.0,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.44,5.998,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,526.5,537.5,303.25,521.5,524.5,522.0,-0.002,12.565,0.0,14.304,1.043,0.319,0.001,0.002,0.001,-0.001
5252008,1230,1,1,3,1,100,87.466,40.0,40.0,40.0,1,1,1019.903,313.817,0.01,12.628,0,80,55,1.4,1618.125,1812.349,1920.926,353.202,53.917,72.112,70.118,71.898,50.499,1.459,2.241,0.308,70.282,56.235,90.168,54.488,76.079,77.108,104.717,92.551,107.163,43.708,51.82,51.902,-10.852,110,110,71.188,70.875,54.813,55.656,0.0,40.219,72,70,1000,200,0.161,251.125,70.75,69.688,0.008,71.438,70.0,55.813,56.844,0.0,37.781,72,70,1000,200,0.126,389.0,75.813,75.125,0.022,71.375,69.813,55.0,55.594,0.0,37.031,72,70,1000,200,0.167,445.5,75.188,74.813,0.026,71.5,69.813,54.375,55.281,0.0,46.906,72,70,1000,200,0.226,519.0,73.313,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.432,5.986,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,527.0,537.5,303.25,522.0,524.5,522.0,-0.002,12.756,0.0,14.337,1.02,0.314,0.001,0.002,0.001,-0.001
5252008,1231,1,1,3,1,100,86.117,40.0,40.0,40.0,1,1,1003.51,313.817,0.01,12.555,0,80,55,1.4,1605.0,1819.522,1906.113,361.807,53.81,72.112,70.118,72.008,50.39,1.436,2.22,0.312,70.055,56.1,90.029,54.315,76.008,77.108,104.496,92.658,106.941,43.636,51.82,51.683,-10.852,110,110,71.063,70.688,54.688,55.656,0.0,40.281,72,70,1000,200,0.159,249.5,70.688,69.688,0.008,71.438,69.938,55.813,56.781,0.0,36.656,72,70,1000,200,0.127,391.25,75.813,75.125,0.022,71.313,69.813,54.906,55.594,0.0,35.813,72,70,1000,200,0.165,444.75,75.063,74.813,0.026,71.5,69.875,54.281,55.281,0.0,46.563,72,70,1000,200,0.219,511.75,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.437,5.996,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,527.0,537.5,303.25,521.5,524.0,522.0,-0.002,12.345,0.0,13.999,1.004,0.314,0.001,0.002,0.001,-0.001
5252008,1232,1,1,3,1,100,84.766,40.0,40.0,40.0,1,1,988.287,310.304,0.01,12.599,0,80,55,1.4,1597.0,1729.386,1896.857,347.466,53.597,72.112,70.118,71.898,50.172,1.463,2.209,0.312,69.801,55.881,90.001,54.258,75.917,77.0,104.57,92.764,106.941,43.708,51.61,51.756,-10.852,110,110,71.063,70.625,54.625,55.5,0.0,39.469,72,70,1000,200,0.16,249.875,70.688,69.563,0.008,71.438,69.813,55.813,56.781,0.0,37.531,72,70,1000,200,0.12,376.25,75.813,75.125,0.022,71.375,69.938,54.906,55.375,0.0,36.406,72,70,1000,200,0.153,431.75,75.188,74.813,0.026,71.375,69.938,54.281,55.281,0.0,46.344,72,70,1000,200,0.217,509.5,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.426,5.985,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,527.0,538.0,303.25,522.0,524.0,522.0,-0.002,12.832,0.0,14.049,0.988,0.31,0.001,0.002,0.001,-0.001
5252008,1233,1,1,3,1,100,82.977,40.0,40.0,40.0,1,1,988.287,311.475,0.01,12.584,0,80,55,1.4,1570.375,1776.533,1891.304,350.334,53.704,72.112,70.226,72.008,50.172,1.448,2.141,0.293,69.59,55.729,89.974,53.884,75.904,77.108,104.422,92.445,106.867,43.708,51.61,51.683,-10.852,110,110,71.0,70.75,54.625,55.344,0.0,38.75,72,70,1000,200,0.16,248.375,70.75,69.563,0.008,71.375,69.813,55.719,56.781,0.0,36.688,72,70,1000,200,0.117,374.0,75.625,75.125,0.022,71.313,70.0,54.813,55.375,0.0,35.625,72,70,1000,200,0.148,422.75,75.188,74.625,0.026,71.5,70.0,54.188,55.094,0.0,45.656,72,70,1000,200,0.217,509.75,73.375,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.434,5.993,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,527.0,537.5,303.25,521.0,524.0,521.5,-0.002,12.7,0.0,13.905,0.988,0.311,0.001,0.002,0.002,-0.001
5252008,1234,1,1,3,1,100,81.218,40.0,40.0,40.0,1,1,967.21,305.621,0.01,12.584,0,80,55,1.4,1548.375,1705.157,1878.352,334.563,53.597,72.112,70.226,72.008,49.955,1.463,2.117,0.297,69.277,55.464,89.723,53.826,75.865,77.108,104.349,92.338,106.72,43.708,51.505,51.538,-10.852,110,110,71.0,70.688,54.531,55.281,0.0,36.219,72,70,1000,200,0.117,214.75,70.688,69.563,0.008,71.375,69.938,55.5,56.781,0.0,36.875,72,70,1000,200,0.115,370.25,75.625,75.125,0.022,71.375,70.125,54.813,55.375,0.0,34.844,72,70,1000,200,0.151,426.25,75.188,74.625,0.026,71.5,70.0,54.188,55.094,0.0,44.625,72,70,1000,200,0.218,510.0,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.44,5.996,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,527.0,537.5,303.0,521.0,524.0,522.0,-0.002,12.637,0.0,13.652,0.967,0.306,0.001,0.002,0.002,-0.001
5252008,1235,1,1,3,1,100,79.343,40.0,40.0,40.0,1,1,947.304,302.108,0.01,12.57,0,80,55,1.4,1520.5,1682.389,1856.158,321.663,53.49,72.005,70.118,72.008,49.846,1.452,2.149,0.304,68.933,55.292,89.64,53.683,75.995,77.215,104.201,92.232,106.646,43.708,51.505,51.465,-10.852,110,110,71.0,70.813,54.406,55.281,0.0,34.938,72,70,1000,200,0.119,215.375,70.688,69.563,0.008,71.375,70.063,55.5,56.688,0.0,35.781,72,70,1000,200,0.113,368.75,75.625,75.125,0.022,71.313,70.125,54.719,55.281,0.0,34.969,72,70,1000,200,0.14,411.25,75.063,74.813,0.026,71.5,70.0,54.094,54.969,0.0,45.906,72,70,1000,200,0.204,492.75,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.437,5.994,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,527.0,537.5,303.25,520.5,524.5,521.5,-0.002,12.506,0.0,13.51,0.947,0.302,0.001,0.002,0.001,-0.001
5252008,1236,1,1,3,1,100,77.098,40.0,40.0,40.0,1,1,919.201,296.253,0.01,12.642,0,80,55,1.4,1491.625,1680.967,1846.915,308.766,53.277,72.005,70.226,71.898,49.737,1.398,2.138,0.29,68.761,54.988,89.64,53.51,76.066,77.215,104.127,92.125,106.498,43.708,51.4,51.392,-10.852,110,110,71.0,70.688,54.531,55.281,0.0,36.219,72,70,1000,200,0.106,203.25,70.75,69.563,0.008,71.375,70.063,55.5,56.469,0.0,36.5,72,70,1000,200,0.108,358.25,75.625,75.125,0.022,71.375,70.188,54.469,55.188,0.0,34.25,72,70,1000,200,0.144,415.0,75.188,74.813,0.026,71.5,70.063,53.781,54.844,0.0,44.563,72,70,1000,200,0.202,492.5,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.432,5.988,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.5,527.0,537.5,303.25,520.5,524.0,521.5,-0.002,12.629,0.0,13.459,0.919,0.296,0.001,0.002,0.001,-0.001
5252008,1237,1,1,3,1,100,75.154,40.0,40.0,40.0,1,1,913.346,296.253,0.01,12.657,0,80,55,1.4,1470.875,1610.049,1832.131,301.603,53.277,72.112,70.335,72.008,49.628,1.467,2.117,0.308,68.606,54.969,89.946,53.338,76.053,77.215,103.98,92.019,106.35,43.708,51.61,51.246,-10.852,110,110,71.0,70.75,54.25,55.156,0.0,36.313,72,70,1000,200,0.104,201.75,70.688,69.688,0.008,71.375,70.063,55.406,56.469,0.0,35.875,72,70,1000,200,0.106,356.0,75.813,75.125,0.022,71.5,70.125,54.375,55.188,0.0,35.25,72,70,1000,200,0.132,401.0,75.188,74.625,0.026,71.5,70.063,53.781,54.813,0.0,43.781,72,70,1000,200,0.205,496.25,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.429,5.986,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,537.5,303.5,520.5,524.0,522.0,-0.002,12.074,0.0,13.219,0.913,0.296,0.001,0.002,0.002,-0.001
5252008,1238,1,1,3,1,100,72.909,40.0,40.0,40.0,1,1,893.44,293.911,0.01,12.788,0,80,55,1.4,1459.625,1665.336,1828.436,298.738,53.17,72.112,70.335,71.898,49.628,1.455,2.031,0.29,68.322,54.681,89.723,53.28,76.079,77.108,103.906,92.019,106.276,43.708,51.4,51.1,-10.852,110,110,71.0,70.625,54.25,55.281,0.0,36.156,72,70,1000,200,0.104,201.875,70.688,69.563,0.008,71.438,70.188,55.5,56.469,0.0,36.063,72,70,1000,200,0.103,350.75,75.625,75.125,0.022,71.375,70.188,54.375,55.188,0.0,35.188,72,70,1000,200,0.13,395.0,75.063,74.625,0.026,71.563,70.188,53.781,54.813,0.0,43.625,72,70,1000,200,0.201,490.75,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.431,5.988,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,537.5,303.0,520.5,524.0,521.5,-0.002,12.289,0.0,13.097,0.893,0.294,0.001,0.002,0.002,0.0
5252008,1239,1,1,3,1,100,71.016,40.0,40.0,40.0,1,1,884.072,292.74,0.01,12.817,0,80,55,1.4,1448.125,1564.839,1824.742,293.008,53.17,72.112,70.443,72.008,49.52,1.413,2.024,0.304,68.125,54.491,89.779,53.079,76.157,77.215,103.759,91.806,106.203,43.708,51.4,51.027,-10.852,110,110,71.063,70.688,54.094,55.094,0.0,36.125,72,70,1000,200,0.104,201.125,70.563,69.563,0.008,71.375,70.25,55.313,56.469,0.0,35.656,72,70,1000,200,0.102,348.5,75.625,75.125,0.022,71.5,70.188,54.281,55.125,0.0,34.938,72,70,1000,200,0.128,390.75,75.188,74.625,0.026,71.563,70.25,53.688,54.688,0.0,43.656,72,70,1000,200,0.196,485.5,73.313,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.434,5.983,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,527.0,537.5,303.0,521.0,524.0,521.5,-0.002,12.195,0.0,12.998,0.884,0.293,0.001,0.002,0.002,-0.001
5252008,1240,1,1,3,1,100,68.684,40.0,40.0,40.0,1,1,894.611,289.227,0.01,12.889,0,80,55,1.4,1430.375,1628.455,1821.047,294.44,53.064,72.219,70.552,72.008,49.52,1.455,2.049,0.293,68.05,54.408,90.001,52.906,76.079,77.215,103.685,91.806,106.055,43.708,51.505,50.881,-10.852,110,110,71.063,70.75,54.094,55.156,0.0,36.156,72,70,1000,200,0.103,200.25,70.688,69.563,0.008,71.438,70.188,55.313,56.375,0.0,34.281,72,70,1000,200,0.101,347.75,75.625,75.125,0.022,71.5,70.188,54.281,55.125,0.0,35.031,72,70,1000,200,0.127,390.0,75.063,74.625,0.026,71.5,70.375,53.688,54.688,0.0,43.656,72,70,1000,200,0.197,487.25,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.429,5.975,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,527.0,538.0,303.0,520.5,524.0,521.5,-0.002,11.857,0.0,12.81,0.895,0.289,0.001,0.002,0.002,0.0
5252008,1241,1,1,3,1,100,66.36,40.0,40.0,40.0,1,1,868.85,288.056,0.01,12.933,0,80,55,1.4,1434.5,1651.14,1800.737,281.549,53.064,72.219,70.552,71.898,49.52,1.452,1.939,0.293,67.767,54.24,90.029,52.849,75.995,77.215,103.537,91.7,105.981,43.636,51.61,50.736,-10.852,110,110,71.063,70.625,54.094,55.094,0.0,36.219,72,70,1000,200,0.103,200.25,70.563,69.563,0.008,71.438,70.25,55.313,56.375,0.0,35.5,72,70,1000,200,0.094,334.25,75.625,75.125,0.022,71.5,70.188,54.281,55.0,0.0,34.25,72,70,1000,200,0.128,390.75,75.063,74.563,0.026,71.5,70.313,53.594,54.688,0.0,44.125,72,70,1000,200,0.186,471.5,73.188,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.436,5.99,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,527.0,537.5,303.0,520.0,524.5,521.5,-0.002,11.515,0.0,12.723,0.869,0.288,0.001,0.002,0.002,-0.001
5252008,1242,1,1,3,1,100,64.107,40.0,40.0,40.0,1,1,862.995,286.885,0.01,13.064,0,80,55,1.4,1400.5,1560.608,1793.355,282.981,52.851,72.112,70.443,72.008,49.411,1.433,2.031,0.293,67.64,54.18,90.085,52.734,76.008,77.108,103.464,91.7,105.833,43.636,51.715,50.517,-10.852,110,110,71.063,70.625,54.0,55.094,0.0,36.219,72,70,1000,200,0.103,199.75,70.563,69.563,0.008,71.438,70.375,55.313,56.375,0.0,35.094,72,70,1000,200,0.092,331.0,75.625,74.938,0.022,71.5,70.25,54.188,55.125,0.0,34.344,72,70,1000,200,0.125,386.0,75.063,74.625,0.026,71.563,70.313,53.594,54.688,0.0,43.906,72,70,1000,200,0.184,468.75,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.434,5.99,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,527.0,537.5,303.0,520.0,524.0,521.5,-0.002,11.127,0.0,12.455,0.863,0.287,0.001,0.002,0.002,0.0
5252008,1243,1,1,3,1,100,61.471,40.0,40.0,40.0,1,1,860.653,289.227,0.01,13.122,0,80,55,1.4,1385.5,1587.427,1813.661,300.17,52.851,72.112,70.552,72.117,49.411,1.417,2.045,0.297,67.675,54.129,90.335,52.503,76.021,77.215,103.39,91.593,105.76,43.708,52.029,50.444,-10.852,110,110,71.063,70.563,54.094,54.875,0.0,36.406,72,70,1000,200,0.101,199.25,70.375,69.563,0.008,71.438,70.438,55.219,56.375,0.0,35.063,72,70,1000,200,0.09,327.5,75.625,74.938,0.022,71.688,70.313,54.281,55.0,0.0,33.938,72,70,1000,200,0.133,396.25,75.063,74.625,0.026,71.5,70.375,53.594,54.5,0.0,42.938,72,70,1000,200,0.192,480.0,73.188,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.436,5.986,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,527.0,537.5,303.25,520.0,524.0,521.5,-0.002,10.622,0.0,12.247,0.861,0.289,0.001,0.002,0.002,-0.001
5252008,1244,1,1,3,1,100,59.742,40.0,40.0,40.0,1,1,871.192,285.714,0.01,13.18,0,80,55,1.4,1385.875,1614.294,1793.355,275.82,53.064,72.326,70.66,72.008,49.737,1.467,2.038,0.297,67.489,54.014,90.391,52.59,76.261,77.429,103.316,91.38,105.612,43.636,52.134,50.298,-10.852,110,110,71.063,70.688,54.0,55.094,0.0,36.438,72,70,1000,200,0.102,199.25,70.563,69.563,0.008,71.438,70.563,55.094,56.375,0.0,34.313,72,70,1000,200,0.09,328.25,75.5,74.938,0.022,71.5,70.375,54.281,55.0,0.0,33.438,72,70,1000,200,0.125,385.75,75.063,74.625,0.026,71.5,70.313,53.594,54.688,0.0,42.906,72,70,1000,200,0.182,466.5,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.429,5.983,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,527.0,537.5,303.0,521.0,524.0,522.0,-0.002,10.332,0.0,12.166,0.871,0.286,0.001,0.002,0.002,0.0
5252008,1245,1,1,3,1,100,57.808,40.0,40.0,40.0,1,1,833.721,282.201,0.01,13.151,0,80,55,1.4,1375.875,1538.062,1780.44,254.343,53.17,72.326,70.66,72.117,49.846,1.459,2.024,0.293,67.221,53.824,90.613,52.446,76.475,77.536,103.168,91.38,105.538,43.708,52.344,50.152,-10.852,110,110,71.188,70.688,54.094,54.875,0.0,36.344,72,70,1000,200,0.102,199.875,70.563,69.563,0.008,71.375,70.563,55.219,56.375,0.0,33.125,72,70,1000,200,0.091,329.75,75.625,74.938,0.022,71.5,70.438,54.281,55.125,0.0,33.781,72,70,1000,200,0.119,375.5,75.063,74.625,0.026,71.5,70.313,53.688,54.688,0.0,43.344,72,70,1000,200,0.17,451.5,73.188,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.428,5.98,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,527.0,537.5,303.25,520.5,524.0,521.5,-0.002,9.813,0.0,11.742,0.834,0.282,0.001,0.002,0.002,-0.001
5252008,1246,1,1,3,1,100,55.758,40.0,40.0,40.0,1,1,823.182,281.03,0.01,13.195,0,80,55,1.4,1366.375,1504.307,1774.907,257.206,53.17,72.326,70.768,72.227,49.955,1.452,1.982,0.297,67.089,53.679,90.808,52.36,76.261,77.751,103.021,91.38,105.464,43.636,52.449,50.079,-10.852,110,110,71.188,70.875,54.0,55.094,0.0,35.094,72,70,1000,200,0.112,206.875,70.563,69.563,0.008,71.438,70.625,55.219,56.375,0.0,34.469,72,70,1000,200,0.082,311.0,75.5,75.125,0.022,71.688,70.563,54.281,55.125,0.0,34.094,72,70,1000,200,0.114,370.25,75.063,74.625,0.026,71.375,70.313,53.688,54.688,0.0,42.969,72,70,1000,200,0.172,453.0,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.428,5.981,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,527.0,537.0,303.25,519.5,524.0,521.5,-0.002,9.647,0.0,11.78,0.823,0.281,0.001,0.001,0.002,0.0
5252008,1247,1,1,3,1,100,53.989,40.0,40.0,40.0,1,1,850.115,279.859,0.01,13.166,0,80,55,1.4,1351.75,1546.512,1780.44,270.093,53.277,72.326,70.66,72.227,49.955,1.448,1.91,0.297,67.019,53.623,91.03,52.388,76.501,77.644,103.021,91.274,105.317,43.563,52.869,49.86,-10.852,110,110,71.063,70.938,54.094,55.094,0.0,36.25,72,70,1000,200,0.101,198.375,70.563,69.438,0.008,71.563,70.688,55.219,56.375,0.0,33.781,72,70,1000,200,0.081,310.5,75.5,74.938,0.022,71.688,70.563,54.281,55.0,0.0,33.188,72,70,1000,200,0.129,389.75,75.063,74.563,0.026,71.375,70.375,53.781,54.813,0.0,41.719,72,70,1000,200,0.175,455.0,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.424,5.981,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,527.0,537.0,303.0,520.0,524.0,521.5,-0.002,8.909,0.0,11.488,0.85,0.28,0.001,0.002,0.002,0.0
