DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1248,1,1,3,1,100,52.075,40.0,40.0,40.0,1,1,820.841,278.689,0.01,13.166,0,80,55,1.4,1329.125,1483.25,1767.531,257.206,53.277,72.433,70.877,72.227,50.172,1.429,1.864,0.29,66.853,53.473,90.947,52.417,76.818,77.751,102.947,91.38,105.317,43.49,53.078,49.715,-10.852,110,110,71.063,71.063,54.094,55.156,0.0,36.344,72,70,1000,200,0.101,198.375,70.375,69.438,0.008,71.563,70.688,55.313,56.375,0.0,32.813,72,70,1000,200,0.085,321.0,75.625,74.938,0.022,71.688,70.625,54.375,55.125,0.0,34.125,72,70,1000,200,0.118,375.5,74.938,74.625,0.026,71.5,70.375,53.781,54.813,0.0,42.844,72,70,1000,200,0.159,437.0,73.313,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.42,5.977,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,527.0,537.0,303.25,518.5,524.0,521.0,-0.002,8.548,0.0,11.357,0.821,0.279,0.001,0.002,0.001,0.0
5252008,1249,1,1,3,1,100,50.511,40.0,40.0,40.0,1,1,839.576,278.689,0.01,13.224,0,80,55,1.4,1322.875,1552.149,1771.218,272.956,53.384,72.433,70.877,72.227,50.39,1.402,1.985,0.286,66.836,53.465,91.28,52.561,77.239,78.072,102.873,91.168,105.169,43.563,53.393,49.715,-10.852,110,110,71.063,71.0,54.25,55.094,0.0,35.094,72,70,1000,200,0.108,207.75,70.563,69.438,0.008,71.563,70.688,55.313,56.469,0.0,33.969,72,70,1000,200,0.079,307.75,75.5,74.938,0.022,71.813,70.625,54.375,55.125,0.0,33.156,72,70,1000,200,0.128,387.75,75.063,74.625,0.026,71.375,70.375,53.875,54.844,0.0,41.563,72,70,1000,200,0.167,446.5,73.188,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.415,5.974,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,526.5,537.0,303.25,520.5,524.0,521.5,-0.002,8.276,0.0,11.273,0.84,0.279,0.001,0.002,0.002,-0.001
5252008,1250,1,1,3,1,100,49.335,40.0,40.0,40.0,1,1,814.986,276.347,0.01,13.137,0,80,55,1.4,1321.125,1516.956,1756.47,247.185,53.597,72.54,70.877,72.337,50.499,1.406,1.974,0.297,66.743,53.377,91.28,52.475,77.544,78.179,102.652,91.061,105.021,43.563,53.603,49.569,-10.852,110,110,71.188,70.875,54.406,55.156,0.0,36.313,72,70,1000,200,0.1,197.75,70.563,69.563,0.008,71.563,70.875,55.406,56.469,0.0,33.75,72,70,1000,200,0.078,305.5,75.5,74.938,0.022,71.813,70.688,54.469,55.125,0.0,32.969,72,70,1000,200,0.125,391.25,74.938,74.563,0.026,71.5,70.5,54.094,54.844,0.0,42.438,72,70,1000,200,0.157,434.25,73.188,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.416,5.973,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,526.5,537.0,303.25,520.0,523.5,521.5,-0.002,7.859,0.0,10.933,0.815,0.276,0.001,0.002,0.001,-0.001
5252008,1251,1,1,3,1,100,47.81,40.0,40.0,40.0,1,1,811.473,276.347,0.01,13.18,0,80,55,1.4,1316.25,1502.903,1754.627,248.616,53.597,72.647,70.985,72.447,50.608,1.413,1.932,0.29,66.646,53.299,91.308,52.475,77.434,78.287,102.505,90.955,104.947,43.563,53.917,49.642,-10.852,110,110,71.063,70.813,54.531,55.344,0.0,36.344,72,70,1000,200,0.1,199.375,70.563,69.438,0.008,71.688,71.063,55.406,56.469,0.0,32.938,72,70,1000,200,0.079,306.75,75.5,74.938,0.022,71.813,70.625,54.719,55.188,0.0,33.719,72,70,1000,200,0.12,383.25,75.063,74.563,0.026,71.5,70.5,54.094,54.969,0.0,41.75,72,70,1000,200,0.158,434.0,73.188,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.413,5.969,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,526.5,537.0,303.25,519.0,524.0,521.5,-0.002,7.738,0.0,11.102,0.811,0.276,0.001,0.002,0.002,-0.001
5252008,1252,1,1,3,1,100,46.723,40.0,40.0,40.0,1,1,802.105,276.347,0.01,13.18,0,80,55,1.4,1325.75,1424.452,1754.627,251.479,53.81,72.54,70.877,72.447,50.934,1.425,1.957,0.293,66.665,53.33,91.419,52.59,77.213,78.394,102.431,90.955,104.873,43.563,54.127,49.569,-10.852,110,110,71.188,70.75,54.531,55.281,0.0,36.063,72,70,1000,200,0.102,199.0,70.375,69.438,0.008,71.688,71.063,55.406,56.688,0.0,33.25,72,70,1000,200,0.078,305.75,75.5,74.938,0.022,71.813,70.625,54.719,55.281,0.0,34.406,72,70,1000,200,0.118,375.25,74.938,74.563,0.026,71.5,70.563,54.281,55.094,0.0,40.906,72,70,1000,200,0.157,433.75,73.188,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.416,5.974,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.5,536.5,303.25,518.5,523.5,521.5,-0.002,7.493,0.0,10.968,0.802,0.276,0.001,0.002,0.001,0.0
5252008,1253,1,1,3,1,100,45.546,40.0,40.0,40.0,1,1,811.473,275.176,0.01,13.122,0,80,55,1.4,1330.75,1712.28,1749.099,254.343,53.81,72.647,71.093,72.447,51.043,1.429,1.95,0.279,66.51,53.233,91.503,52.762,77.317,78.394,102.357,90.742,104.726,43.49,54.232,49.423,-10.852,110,110,71.063,70.875,54.688,55.344,0.0,36.5,72,70,1000,200,0.1,197.0,70.375,69.438,0.008,71.688,71.125,55.5,56.688,0.0,32.625,72,70,1000,200,0.079,306.0,75.5,74.938,0.022,72.0,70.75,54.813,55.281,0.0,34.219,72,70,1000,200,0.121,379.5,74.938,74.563,0.026,71.5,70.563,54.281,55.094,0.0,40.719,72,70,1000,200,0.157,433.0,73.188,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.423,5.983,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,526.5,536.5,303.0,519.5,523.5,521.5,-0.002,7.248,0.0,10.788,0.811,0.275,0.001,0.002,0.001,0.0
5252008,1254,1,1,3,1,100,44.838,40.0,40.0,40.0,1,1,796.25,275.176,0.01,13.122,0,80,55,1.4,1326.75,1459.422,1738.045,245.753,54.023,72.647,70.985,72.557,51.26,1.429,1.953,0.29,66.543,53.252,91.614,52.734,77.395,78.501,102.283,90.742,104.652,43.49,54.652,49.496,-10.852,110,110,71.188,71.125,54.813,55.344,0.0,35.719,72,70,1000,200,0.104,200.75,70.375,69.438,0.008,71.688,71.125,55.719,56.781,0.0,32.594,72,70,1000,200,0.079,307.25,75.5,74.938,0.022,71.938,70.75,54.906,55.375,0.0,34.156,72,70,1000,200,0.121,379.5,75.063,74.563,0.026,71.5,70.625,54.375,55.281,0.0,41.688,72,70,1000,200,0.148,421.5,73.188,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.413,5.969,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.5,536.5,303.25,519.5,523.5,521.5,-0.002,7.061,0.0,10.92,0.796,0.275,0.001,0.002,0.002,0.0
5252008,1255,1,1,3,1,100,44.09,40.0,40.0,40.0,1,1,804.447,272.834,0.01,13.166,0,80,55,1.4,1309.125,1516.956,1736.203,244.322,54.13,72.647,70.985,72.557,51.26,1.44,1.953,0.293,66.502,53.215,91.447,52.849,77.395,78.608,102.21,90.742,104.578,43.49,54.547,49.35,-10.852,110,110,71.188,71.188,54.813,55.5,0.0,36.344,72,70,1000,200,0.1,197.25,70.375,69.563,0.008,71.75,71.125,55.719,56.781,0.0,32.063,72,70,1000,200,0.079,307.25,75.625,74.938,0.022,71.938,70.75,54.906,55.594,0.0,34.063,72,70,1000,200,0.121,379.25,74.938,74.563,0.026,71.563,70.625,54.375,55.375,0.0,42.094,72,70,1000,200,0.144,415.0,73.188,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.396,6.41,5.964,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.0,526.5,536.5,303.25,519.5,524.0,521.5,-0.002,6.978,0.0,10.691,0.804,0.273,0.001,0.002,0.001,-0.001
5252008,1256,1,1,3,1,100,43.342,40.0,40.0,40.0,1,1,802.105,274.005,0.01,13.151,0,80,55,1.4,1297.5,1397.931,1730.678,237.164,54.237,72.754,71.202,72.666,51.26,1.463,1.985,0.293,66.433,53.152,91.503,52.935,77.369,78.608,102.062,90.635,104.504,43.49,54.757,49.277,-10.852,110,110,71.063,71.063,54.813,55.656,0.0,36.406,72,70,1000,200,0.101,198.0,70.375,69.438,0.008,71.75,71.188,55.719,56.844,0.0,32.969,72,70,1000,200,0.071,292.75,75.5,74.938,0.022,72.0,70.875,55.0,55.594,0.0,33.688,72,70,1000,200,0.126,385.5,74.938,74.563,0.026,71.563,70.75,54.469,55.438,0.0,41.656,72,70,1000,200,0.143,416.5,73.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.415,5.975,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,526.5,536.0,303.0,519.0,523.5,521.5,-0.002,6.755,0.0,10.545,0.802,0.274,0.001,0.002,0.001,-0.002
5252008,1257,1,1,3,1,100,42.721,40.0,40.0,40.0,1,1,795.08,270.492,0.01,13.18,0,80,55,1.4,1300.75,1396.536,1719.631,237.164,54.343,72.754,71.093,72.557,51.26,1.433,1.9,0.282,66.381,53.137,91.531,52.964,77.278,78.501,101.988,90.635,104.43,43.49,54.862,49.277,-10.852,110,110,71.063,71.063,55.031,55.656,0.0,35.625,72,70,1000,200,0.105,201.75,70.375,69.563,0.008,71.75,71.313,55.813,56.844,0.0,33.125,72,70,1000,200,0.073,295.25,75.5,74.938,0.022,71.938,70.875,55.094,55.688,0.0,34.125,72,70,1000,200,0.12,377.75,75.063,74.563,0.026,71.563,70.688,54.656,55.438,0.0,41.625,72,70,1000,200,0.141,409.5,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.441,6.001,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,526.0,536.0,303.0,519.0,523.5,521.0,-0.002,6.707,0.0,10.569,0.795,0.27,0.001,0.002,0.002,-0.001
5252008,1258,1,1,3,1,100,41.954,40.0,40.0,40.0,1,1,790.396,270.492,0.01,13.151,0,80,55,1.4,1297.0,1409.092,1723.313,230.008,54.343,72.861,71.202,72.666,51.369,1.433,1.925,0.29,66.369,53.099,91.531,53.079,77.239,78.715,101.915,90.635,104.283,43.49,55.071,49.204,-10.852,110,110,71.063,70.938,55.094,55.781,0.0,36.313,72,70,1000,200,0.1,197.875,70.375,69.438,0.008,71.75,71.438,55.813,56.938,0.0,33.0,72,70,1000,200,0.073,294.75,75.5,74.938,0.022,72.0,70.938,55.094,55.688,0.0,33.406,72,70,1000,200,0.126,388.0,74.938,74.563,0.026,71.688,70.75,54.656,55.531,0.0,41.094,72,70,1000,200,0.14,408.75,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.446,6.007,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,526.0,536.0,303.0,519.0,523.5,521.0,-0.002,6.489,0.0,10.412,0.79,0.27,0.001,0.002,0.001,-0.001
5252008,1259,1,1,3,1,100,41.517,40.0,40.0,40.0,1,1,799.763,271.663,0.01,13.238,0,80,55,1.4,1304.75,1416.072,1736.203,250.048,54.45,72.861,71.31,72.776,51.587,1.402,1.875,0.29,66.331,53.077,91.558,53.165,77.687,78.822,101.841,90.422,104.209,43.418,55.176,49.131,-10.852,110,110,71.063,70.875,55.094,55.781,0.0,35.031,72,70,1000,200,0.109,207.0,70.25,69.438,0.008,71.938,71.5,55.906,56.938,0.0,32.813,72,70,1000,200,0.073,295.5,75.5,74.813,0.022,72.063,71.063,55.25,55.781,0.0,33.219,72,70,1000,200,0.123,383.0,74.75,74.563,0.026,71.688,70.75,54.781,55.531,0.0,40.688,72,70,1000,200,0.145,414.5,73.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.445,5.999,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,526.0,536.0,303.0,519.5,523.0,521.5,-0.002,6.432,0.0,10.48,0.8,0.272,0.001,0.002,0.001,-0.002
5252008,1300,1,1,3,1,100,40.906,40.0,40.0,40.0,1,1,804.447,270.492,0.01,13.195,0,80,55,1.4,1288.125,1423.055,1717.791,237.164,54.45,72.861,71.31,72.776,51.696,1.429,1.953,0.275,66.269,52.988,91.586,53.107,78.127,78.93,101.767,90.316,104.061,43.418,55.386,48.985,-10.852,110,110,71.063,70.875,55.219,55.906,0.0,36.313,72,70,1000,200,0.1,197.25,70.375,69.438,0.008,72.0,71.438,55.906,56.938,0.0,32.281,72,70,1000,200,0.079,308.75,75.5,74.813,0.022,72.0,71.0,55.25,55.781,0.0,33.563,72,70,1000,200,0.123,383.5,74.938,74.563,0.026,71.875,70.875,54.906,55.625,0.0,41.25,72,70,1000,200,0.135,402.0,73.0,73.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.44,5.998,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,526.0,535.5,303.0,518.5,523.0,521.0,-0.002,6.138,0.0,10.179,0.804,0.27,0.001,0.002,0.001,-0.002
5252008,1301,1,1,3,1,100,40.907,40.0,40.0,40.0,1,1,806.789,268.15,0.01,13.209,0,80,55,1.4,1305.5,1427.247,1710.43,251.479,54.663,73.075,71.31,72.886,51.804,1.406,1.928,0.29,66.264,53.015,91.697,53.222,78.27,79.037,101.693,90.21,103.987,43.418,55.491,49.058,-10.852,110,110,71.063,70.813,55.219,56.0,0.0,34.906,72,70,1000,200,0.109,207.25,70.25,69.25,0.008,71.938,71.438,56.0,57.063,0.0,32.656,72,70,1000,200,0.079,310.75,75.5,74.813,0.022,72.063,71.125,55.375,55.938,0.0,34.25,72,70,1000,200,0.123,384.25,74.938,74.563,0.026,71.688,70.938,54.969,55.813,0.0,40.594,72,70,1000,200,0.141,409.5,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.44,5.998,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,535.5,303.0,519.0,523.5,521.5,-0.002,6.171,0.0,10.323,0.807,0.268,0.001,0.002,0.001,-0.001
5252008,1302,1,1,3,1,100,40.781,40.0,40.0,40.0,1,1,795.08,268.15,0.01,13.238,0,80,55,1.4,1306.375,1438.43,1706.75,250.048,54.77,72.968,71.202,72.776,51.913,1.429,1.925,0.297,66.21,52.983,91.697,53.309,78.646,79.144,101.62,90.103,103.914,43.418,55.596,49.204,-10.852,110,110,71.0,70.813,55.406,56.0,0.0,36.188,72,70,1000,200,0.101,197.75,70.25,69.25,0.008,71.938,71.438,56.094,57.25,0.0,33.375,72,70,1000,200,0.075,299.25,75.5,74.813,0.022,72.063,71.188,55.5,56.0,0.0,33.813,72,70,1000,200,0.124,383.75,74.938,74.563,0.026,71.875,70.938,55.063,55.906,0.0,40.813,72,70,1000,200,0.146,415.75,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.436,5.993,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,526.0,533.5,303.25,519.0,523.5,521.0,-0.002,6.29,0.0,10.614,0.795,0.268,0.001,0.002,0.001,-0.001
5252008,1303,1,1,3,1,100,40.276,40.0,40.0,40.0,1,1,799.763,270.492,0.01,13.209,0,80,55,1.4,1306.375,1511.333,1692.035,242.89,54.663,73.075,71.418,72.996,51.913,1.452,1.861,0.293,66.244,52.975,91.614,53.395,78.704,79.358,101.472,89.997,103.84,43.345,55.596,49.058,-10.852,110,110,71.063,70.938,55.406,56.313,0.0,36.438,72,70,1000,200,0.1,197.25,70.25,69.438,0.008,72.0,71.438,56.094,57.25,0.0,32.969,72,70,1000,200,0.075,304.0,75.5,74.813,0.022,72.063,71.25,55.563,56.0,0.0,34.438,72,70,1000,200,0.124,384.75,74.938,74.563,0.026,71.875,71.0,55.063,55.906,0.0,40.781,72,70,1000,200,0.145,415.25,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.437,5.993,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,525.5,532.0,303.0,519.0,523.5,521.0,-0.002,6.16,0.0,10.457,0.8,0.27,0.001,0.002,0.001,-0.001
5252008,1304,1,1,3,1,100,40.297,40.0,40.0,40.0,1,1,781.028,266.979,0.01,13.18,0,80,55,1.4,1292.125,1439.829,1692.035,241.459,54.77,73.075,71.31,72.886,52.022,1.41,1.939,0.29,66.202,52.959,91.67,53.51,78.756,79.466,101.398,89.997,103.766,43.345,55.911,49.058,-10.852,110,110,71.063,71.0,55.594,56.313,0.0,35.625,72,70,1000,200,0.104,201.75,70.25,69.25,0.008,72.0,71.375,56.094,57.25,0.0,33.531,72,70,1000,200,0.074,298.0,75.5,74.813,0.022,72.25,71.25,55.563,56.219,0.0,35.0,72,70,1000,200,0.123,384.0,74.75,74.563,0.026,72.0,71.0,55.281,56.031,0.0,40.188,72,70,1000,200,0.139,407.0,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.438,5.994,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,525.5,531.0,303.0,519.0,523.0,521.5,-0.002,5.992,0.0,10.434,0.781,0.267,0.001,0.002,0.001,-0.001
5252008,1305,1,1,3,1,100,40.628,40.0,40.0,40.0,1,1,804.447,268.15,0.01,13.209,0,80,55,1.4,1288.875,1427.247,1697.552,270.093,54.983,73.29,71.527,73.106,52.131,1.383,1.946,0.301,66.222,52.985,91.781,53.568,78.536,79.466,101.325,90.21,103.692,43.345,55.911,49.058,-10.852,110,110,71.063,71.0,55.594,56.313,0.0,36.313,72,70,1000,200,0.1,197.5,70.25,69.438,0.008,71.938,71.438,56.313,57.375,0.0,32.469,72,70,1000,200,0.081,311.75,75.5,74.938,0.022,72.375,71.188,55.563,56.0,0.0,34.063,72,70,1000,200,0.138,405.5,74.938,74.563,0.026,71.875,71.063,55.281,56.031,0.0,40.625,72,70,1000,200,0.144,413.0,73.188,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.44,5.99,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,525.5,530.5,303.25,518.5,523.5,521.0,-0.002,6.005,0.0,10.457,0.804,0.268,0.001,0.002,0.001,0.0
5252008,1306,1,1,3,1,100,40.882,40.0,40.0,40.0,1,1,796.25,266.979,0.02,13.224,0,80,55,1.4,1325.75,1425.849,1703.07,278.685,55.09,73.29,71.527,73.106,52.348,1.368,1.939,0.301,66.211,52.955,91.753,53.654,78.717,79.68,101.177,89.784,103.544,43.345,56.015,49.131,-10.852,110,110,71.063,71.0,55.688,56.313,0.0,35.313,72,70,1000,200,0.108,203.5,70.25,69.438,0.008,72.0,71.625,56.438,57.375,0.0,33.625,72,70,1000,200,0.074,297.5,75.5,74.813,0.022,72.375,71.188,55.688,56.219,0.0,35.219,72,70,1000,200,0.137,404.5,74.938,74.438,0.026,71.875,71.188,55.344,56.156,0.0,40.406,72,70,1000,200,0.146,414.5,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.44,5.985,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,525.0,529.5,303.0,519.0,523.0,521.0,-0.004,6.039,0.0,10.603,0.796,0.267,0.001,0.002,0.002,-0.001
5252008,1307,1,1,3,1,100,40.941,40.0,40.0,40.0,1,1,807.96,266.979,0.01,13.253,0,80,55,1.4,1316.625,1432.837,1699.391,270.093,55.09,73.29,71.527,73.215,52.348,1.421,1.935,0.293,66.212,52.98,91.781,53.74,79.203,79.573,101.103,89.89,103.47,43.272,56.12,49.131,-10.852,110,110,71.063,71.063,55.813,56.469,0.0,36.344,72,70,1000,200,0.1,196.875,70.25,69.25,0.008,72.0,71.625,56.438,57.5,0.0,32.594,72,70,1000,200,0.081,311.25,75.438,74.813,0.022,72.25,71.063,55.875,56.344,0.0,35.5,72,70,1000,200,0.136,403.25,74.938,74.438,0.026,72.0,71.125,55.344,56.25,0.0,41.0,72,70,1000,200,0.144,413.5,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.438,5.99,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.5,528.5,303.0,518.0,523.0,521.0,-0.002,6.044,0.0,10.76,0.808,0.267,0.001,0.002,0.002,-0.001
5252008,1308,1,1,3,1,100,41.36,40.0,40.0,40.0,1,1,812.644,264.637,0.01,13.282,0,80,55,1.4,1320.125,1435.633,1704.91,270.093,55.196,73.397,71.527,73.215,52.457,1.402,1.982,0.297,66.199,52.937,91.753,53.855,79.657,79.894,101.103,89.784,103.397,43.199,56.225,49.131,-10.852,110,110,71.063,71.063,55.813,56.469,0.0,35.094,72,70,1000,200,0.108,206.625,70.188,69.438,0.008,72.125,71.625,56.5,57.5,0.0,33.094,72,70,1000,200,0.078,307.25,75.438,74.813,0.022,72.25,71.125,55.875,56.344,0.0,35.781,72,70,1000,200,0.136,409.0,74.938,74.438,0.026,72.0,71.125,55.438,56.406,0.0,41.5,72,70,1000,200,0.142,409.75,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.44,5.998,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,528.0,303.0,519.0,523.0,521.0,-0.002,6.049,0.0,10.918,0.813,0.265,0.001,0.002,0.002,-0.001
5252008,1309,1,1,3,1,100,41.866,40.0,40.0,40.0,1,1,818.499,268.15,0.01,13.297,0,80,55,1.4,1340.75,1449.622,1708.59,275.82,55.303,73.397,71.527,73.215,52.566,1.379,1.928,0.304,66.227,52.958,91.753,54.028,79.469,80.001,100.956,89.677,103.323,43.199,56.225,49.204,-10.852,110,110,71.188,71.0,55.906,56.469,0.0,36.375,72,70,1000,200,0.099,197.0,70.25,69.25,0.008,72.125,71.563,56.625,57.531,0.0,32.875,72,70,1000,200,0.083,314.25,75.438,74.813,0.022,72.375,71.25,56.0,56.375,0.0,34.531,72,70,1000,200,0.145,419.0,74.938,74.438,0.026,72.0,71.188,55.531,56.406,0.0,41.531,72,70,1000,200,0.142,409.25,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.437,5.994,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,524.5,528.0,303.0,518.5,523.0,521.0,-0.002,6.13,0.0,11.065,0.818,0.268,0.001,0.002,0.002,-0.001
5252008,1310,1,1,3,1,100,42.151,40.0,40.0,40.0,1,1,818.499,268.15,0.01,13.209,0,80,55,1.4,1339.75,1483.25,1708.59,282.981,55.303,73.504,71.527,73.325,52.675,1.387,1.939,0.29,66.222,52.989,91.697,54.057,79.326,80.001,100.882,89.465,103.249,43.127,56.225,49.204,-10.852,110,110,71.063,71.0,56.0,56.688,0.0,35.219,72,70,1000,200,0.107,205.75,70.25,69.25,0.008,72.125,71.563,56.625,57.531,0.0,33.031,72,70,1000,200,0.082,313.25,75.438,74.813,0.022,72.375,71.25,56.0,56.375,0.0,34.875,72,70,1000,200,0.15,423.25,74.938,74.563,0.026,72.0,71.25,55.531,56.406,0.0,41.688,72,70,1000,200,0.139,409.5,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.431,5.99,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,525.0,527.5,303.25,519.0,523.0,521.0,-0.002,6.128,0.0,11.124,0.818,0.268,0.001,0.002,0.001,-0.001
5252008,1311,1,1,3,1,100,42.821,40.0,40.0,40.0,1,1,822.012,266.979,0.01,13.267,0,80,55,1.4,1360.5,1483.25,1706.75,281.549,55.41,73.504,71.527,73.435,52.566,1.402,1.982,0.29,66.353,53.039,91.67,54.2,79.326,80.001,100.808,89.465,103.175,43.054,56.33,49.204,-10.852,110,110,71.063,70.938,56.0,56.594,0.0,36.125,72,70,1000,200,0.101,198.125,70.188,69.438,0.008,72.125,71.563,56.688,57.656,0.0,33.125,72,70,1000,200,0.082,313.0,75.438,74.813,0.022,72.375,71.188,56.094,56.375,0.0,34.969,72,70,1000,200,0.151,425.5,74.75,74.438,0.026,72.0,71.313,55.594,56.531,0.0,41.375,72,70,1000,200,0.14,412.0,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.431,5.99,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,525.0,527.0,303.0,519.5,523.0,521.0,-0.002,6.146,0.0,11.307,0.822,0.267,0.001,0.002,0.001,-0.001
5252008,1312,1,1,3,1,100,43.23,40.0,40.0,40.0,1,1,814.986,269.321,0.01,13.209,0,80,55,1.4,1356.0,1509.927,1708.59,272.956,55.41,73.504,71.527,73.435,52.675,1.41,1.971,0.293,66.316,53.041,91.558,54.315,79.43,80.216,100.735,89.465,103.101,43.054,56.33,49.131,-10.852,110,110,71.063,70.875,56.0,56.688,0.0,36.25,72,70,1000,200,0.1,199.875,70.188,69.25,0.008,72.125,71.563,56.688,57.656,0.0,33.406,72,70,1000,200,0.082,313.0,75.438,74.813,0.022,72.375,71.188,56.094,56.5,0.0,35.625,72,70,1000,200,0.149,423.5,74.75,74.438,0.026,72.0,71.25,55.594,56.531,0.0,41.25,72,70,1000,200,0.141,414.25,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.429,5.986,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,526.5,303.0,519.5,523.0,521.0,-0.002,6.046,0.0,11.124,0.815,0.269,0.001,0.002,0.001,-0.001
5252008,1313,1,1,3,1,100,43.678,40.0,40.0,40.0,1,1,825.524,271.663,0.01,13.267,0,80,55,1.4,1362.875,1539.47,1714.11,277.253,55.41,73.611,71.527,73.435,52.675,1.406,1.967,0.286,66.359,53.089,91.614,54.315,79.378,80.323,100.661,89.465,103.027,42.981,56.225,49.131,-10.852,110,110,71.063,71.063,56.0,56.688,0.0,36.0,72,70,1000,200,0.102,198.75,70.188,69.438,0.008,72.125,71.5,56.688,57.656,0.0,33.594,72,70,1000,200,0.082,313.75,75.438,74.813,0.022,72.375,71.125,56.156,56.5,0.0,35.125,72,70,1000,200,0.154,429.25,74.75,74.438,0.026,72.0,71.25,55.844,56.625,0.0,40.969,72,70,1000,200,0.142,415.0,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.436,5.99,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,524.5,526.0,303.0,519.5,523.0,521.0,-0.002,6.161,0.0,11.307,0.826,0.272,0.001,0.002,0.001,-0.001
5252008,1314,1,1,3,1,100,44.437,40.0,40.0,40.0,1,1,833.721,269.321,0.01,13.078,0,80,55,1.4,1361.625,1550.74,1714.11,277.253,55.516,73.611,71.527,73.435,52.675,1.406,1.974,0.29,66.379,53.109,91.558,54.402,79.579,80.323,100.513,89.358,102.88,42.981,56.225,49.131,-10.852,110,110,71.188,71.188,56.0,56.688,0.0,36.406,72,70,1000,200,0.1,197.125,70.188,69.25,0.008,72.125,71.438,56.688,57.844,0.0,34.656,72,70,1000,200,0.082,314.0,75.438,74.813,0.022,72.375,71.063,56.094,56.594,0.0,35.188,72,70,1000,200,0.154,430.0,74.75,74.438,0.026,72.0,71.25,55.594,56.625,0.0,40.719,72,70,1000,200,0.144,417.5,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.429,5.988,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,524.5,526.0,303.0,519.0,523.0,521.0,-0.002,6.073,0.0,11.146,0.834,0.269,0.001,0.002,0.001,-0.001
5252008,1315,1,1,3,1,100,44.749,40.0,40.0,40.0,1,1,830.208,270.492,0.01,13.078,0,80,55,1.4,1363.125,1543.695,1714.11,285.846,55.41,73.611,71.527,73.435,52.675,1.383,1.942,0.29,66.393,53.11,91.614,54.43,79.786,80.323,100.44,89.252,102.806,42.909,56.435,49.131,-10.852,110,110,71.313,71.375,56.344,56.906,0.0,35.281,72,70,1000,200,0.107,206.0,70.25,69.25,0.008,72.188,71.5,56.938,57.844,0.0,34.406,72,70,1000,200,0.083,314.75,75.438,74.813,0.022,72.25,71.063,56.156,56.5,0.0,35.781,72,70,1000,200,0.154,429.25,74.75,74.438,0.026,72.063,71.313,55.844,56.719,0.0,41.594,72,70,1000,200,0.143,414.0,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.436,5.993,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,524.5,526.0,303.0,519.0,523.0,521.0,-0.002,6.016,0.0,11.277,0.83,0.27,0.001,0.002,0.001,-0.001
5252008,1316,1,1,3,1,100,45.556,40.0,40.0,40.0,1,1,830.208,270.492,0.01,13.02,0,80,55,1.4,1361.375,1509.927,1721.472,288.71,55.516,73.611,71.635,73.545,52.784,1.383,1.928,0.297,66.477,53.209,91.642,54.43,79.683,80.43,100.44,89.145,102.732,42.981,56.435,49.204,-10.852,110,110,71.188,71.375,56.344,56.906,0.0,36.344,72,70,1000,200,0.1,197.125,70.188,69.25,0.008,72.188,71.563,56.938,57.844,0.0,33.5,72,70,1000,200,0.091,327.5,75.438,74.813,0.022,72.5,71.125,56.156,56.594,0.0,35.594,72,70,1000,200,0.154,429.75,74.75,74.438,0.026,72.063,71.313,55.844,56.719,0.0,41.219,72,70,1000,200,0.147,418.75,73.0,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.431,5.98,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.5,525.5,303.25,519.5,523.0,521.0,-0.002,6.022,0.0,11.229,0.83,0.27,0.001,0.002,0.001,-0.001
5252008,1317,1,1,3,1,100,46.404,40.0,40.0,40.0,1,1,836.063,271.663,0.01,12.904,0,80,55,1.4,1361.875,1539.47,1736.203,287.278,55.623,73.611,71.527,73.545,52.892,1.398,1.946,0.29,66.539,53.22,91.67,54.574,79.469,80.537,100.366,89.039,102.732,42.981,56.435,49.204,-10.852,110,110,71.188,71.25,56.344,56.906,0.0,35.5,72,70,1000,200,0.106,202.25,70.188,69.25,0.008,72.188,71.563,56.938,57.656,0.0,33.813,72,70,1000,200,0.086,324.25,75.438,74.813,0.022,72.375,71.125,56.25,56.844,0.0,36.813,72,70,1000,200,0.154,429.75,74.938,74.438,0.026,72.0,71.313,55.906,56.719,0.0,40.719,72,70,1000,200,0.151,423.75,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.437,5.983,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.5,525.5,303.0,518.0,523.0,520.5,-0.002,5.969,0.0,11.129,0.836,0.272,0.001,0.002,0.002,-0.001
5252008,1318,1,1,3,1,100,47.075,40.0,40.0,40.0,1,1,831.379,271.663,0.01,12.817,0,80,55,1.4,1368.625,1631.289,1723.313,295.872,55.623,73.611,71.527,73.655,52.892,1.383,1.953,0.297,66.573,53.256,91.67,54.661,79.683,80.644,100.218,89.039,102.584,42.836,56.54,49.277,-10.852,110,110,71.063,71.313,56.344,57.0,0.0,36.469,72,70,1000,200,0.099,196.25,70.188,69.25,0.008,72.188,71.625,57.0,58.0,0.0,33.844,72,70,1000,200,0.09,330.25,75.438,74.813,0.022,72.375,71.125,56.25,56.844,0.0,37.25,72,70,1000,200,0.153,429.0,74.75,74.438,0.026,72.063,71.25,55.906,56.813,0.0,40.906,72,70,1000,200,0.15,422.5,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.436,5.996,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.5,525.0,303.0,519.0,523.0,520.5,-0.002,6.024,0.0,11.441,0.831,0.272,0.001,0.002,0.001,-0.001
5252008,1319,1,1,3,1,100,47.805,40.0,40.0,40.0,1,1,827.866,272.834,0.01,12.759,0,80,55,1.4,1391.625,1614.294,1734.361,291.575,55.729,73.611,71.418,73.435,53.001,1.406,1.974,0.293,66.618,53.302,91.836,54.718,79.948,80.752,100.071,88.932,102.511,42.836,56.645,49.277,-10.852,110,110,71.063,71.438,56.406,57.063,0.0,35.844,72,70,1000,200,0.102,199.5,70.063,69.25,0.008,72.125,71.563,57.0,58.0,0.0,34.219,72,70,1000,200,0.09,325.5,75.438,74.938,0.022,72.375,70.938,56.25,56.844,0.0,37.188,72,70,1000,200,0.156,430.75,74.75,74.438,0.026,72.063,71.375,56.0,56.813,0.0,40.625,72,70,1000,200,0.154,426.25,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.434,5.988,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,524.5,303.0,518.5,523.0,520.5,-0.002,5.951,0.0,11.39,0.828,0.273,0.001,0.002,0.001,-0.001
5252008,1320,1,1,3,1,100,49.09,40.0,40.0,40.0,1,1,850.115,275.176,0.01,12.788,0,80,55,1.4,1374.75,1567.661,1743.571,301.603,55.836,73.611,71.527,73.655,53.001,1.402,1.999,0.297,66.671,53.368,91.753,54.804,80.039,80.859,100.071,88.826,102.437,42.909,56.96,49.277,-10.852,110,110,71.063,71.438,56.406,57.063,0.0,36.438,72,70,1000,200,0.099,196.75,70.188,69.188,0.008,72.188,71.563,57.0,58.0,0.0,33.375,72,70,1000,200,0.091,329.5,75.438,74.813,0.022,72.5,70.938,56.469,56.906,0.0,36.563,72,70,1000,200,0.165,445.5,74.75,74.438,0.026,72.063,71.438,56.0,56.813,0.0,40.844,72,70,1000,200,0.153,425.75,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.434,5.991,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,524.0,525.0,303.25,518.5,523.0,520.5,-0.002,5.796,0.0,11.286,0.85,0.275,0.001,0.002,0.001,-0.001
5252008,1321,1,1,3,1,100,49.985,40.0,40.0,40.0,1,1,853.627,276.347,0.01,12.817,0,80,55,1.4,1383.375,1525.395,1750.941,301.603,55.836,73.825,71.527,73.655,53.11,1.364,1.967,0.293,66.728,53.348,91.614,54.776,80.039,80.966,100.071,88.826,102.363,42.909,56.75,49.496,-10.852,110,110,71.188,71.25,56.5,57.063,0.0,35.0,72,70,1000,200,0.109,205.125,70.188,69.25,0.008,72.188,71.563,57.094,58.094,0.0,34.563,72,70,1000,200,0.09,328.5,75.438,74.813,0.022,72.375,70.938,56.469,56.844,0.0,38.219,72,70,1000,200,0.166,445.5,74.75,74.438,0.026,72.188,71.438,56.0,56.813,0.0,40.625,72,70,1000,200,0.153,430.0,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.421,5.986,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,524.5,303.0,518.5,523.0,520.5,-0.002,6.1,0.0,11.7,0.854,0.276,0.001,0.002,0.001,-0.001
5252008,1322,1,1,3,1,100,50.89,40.0,40.0,40.0,1,1,868.85,276.347,0.01,12.846,0,80,55,1.4,1406.875,1583.189,1749.099,314.498,55.729,73.825,71.527,73.655,52.892,1.391,1.96,0.29,66.812,53.465,91.392,54.919,80.227,80.966,99.85,88.72,102.215,42.836,56.435,49.569,-10.852,110,110,71.188,71.313,56.406,57.063,0.0,36.406,72,70,1000,200,0.099,196.5,70.063,69.25,0.008,72.125,71.563,57.094,58.094,0.0,33.531,72,70,1000,200,0.092,332.0,75.438,74.813,0.022,72.5,70.875,56.469,56.906,0.0,37.313,72,70,1000,200,0.174,459.0,74.75,74.438,0.026,72.063,71.438,56.0,57.0,0.0,40.688,72,70,1000,200,0.154,430.0,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.428,5.986,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,524.0,303.25,517.5,523.0,520.5,-0.002,6.36,0.0,11.987,0.869,0.276,0.001,0.002,0.001,0.0
5252008,1323,1,1,3,1,100,51.484,40.0,40.0,40.0,1,1,851.286,272.834,0.01,12.788,0,80,55,1.4,1407.0,1522.581,1747.256,281.549,55.729,73.825,71.527,73.764,52.784,1.372,1.999,0.29,66.798,53.412,91.28,54.919,80.415,81.073,99.85,88.72,102.141,42.836,56.12,49.569,-10.852,110,110,71.188,71.313,56.5,57.063,0.0,36.031,72,70,1000,200,0.102,200.875,70.188,69.25,0.008,72.125,71.5,57.094,58.094,0.0,35.094,72,70,1000,200,0.085,320.75,75.438,74.813,0.022,72.25,70.875,56.25,56.844,0.0,38.25,72,70,1000,200,0.165,448.0,74.75,74.438,0.026,72.063,71.438,56.0,57.0,0.0,40.531,72,70,1000,200,0.155,431.75,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.426,5.985,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,524.0,303.25,519.0,523.0,520.5,-0.002,6.482,0.0,11.933,0.851,0.273,0.001,0.002,0.001,-0.001
5252008,1324,1,1,3,1,100,52.049,40.0,40.0,40.0,1,1,867.679,277.518,0.01,12.788,0,80,55,1.4,1415.125,1629.872,1750.941,303.035,55.729,73.932,71.527,73.655,52.784,1.341,2.045,0.297,66.952,53.505,91.336,54.948,80.259,81.288,99.776,88.72,102.067,42.763,56.12,49.715,-10.852,110,110,71.313,71.313,56.406,57.063,0.0,36.125,72,70,1000,200,0.101,198.25,70.063,69.25,0.008,72.125,71.5,57.094,58.094,0.0,34.594,72,70,1000,200,0.092,331.5,75.438,74.813,0.022,72.375,70.875,56.469,56.844,0.0,37.625,72,70,1000,200,0.172,456.75,74.75,74.438,0.026,72.063,71.375,55.906,57.0,0.0,40.406,72,70,1000,200,0.156,433.75,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.429,5.986,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,524.0,303.0,519.0,523.0,520.5,-0.002,6.656,0.0,12.321,0.868,0.278,0.001,0.002,0.001,-0.001
5252008,1325,1,1,3,1,100,52.798,40.0,40.0,40.0,1,1,867.679,276.347,0.01,12.773,0,80,55,1.4,1407.75,1601.561,1752.784,315.931,55.623,73.932,71.527,73.764,52.675,1.375,2.013,0.29,66.932,53.56,91.197,55.063,80.052,81.288,99.702,88.613,101.994,42.691,56.12,49.715,-10.852,110,110,71.188,71.375,56.406,57.219,0.0,35.688,72,70,1000,200,0.103,202.875,70.188,69.25,0.008,72.188,71.5,57.094,58.094,0.0,34.0,72,70,1000,200,0.093,333.0,75.438,74.75,0.022,72.5,70.875,56.469,56.844,0.0,38.469,72,70,1000,200,0.178,462.5,74.75,74.438,0.026,72.063,71.375,55.906,57.0,0.0,40.656,72,70,1000,200,0.155,431.75,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.42,5.978,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,524.0,524.0,303.25,519.0,523.0,520.5,-0.002,6.681,0.0,12.435,0.868,0.276,0.001,0.002,0.001,-0.001
5252008,1326,1,1,3,1,100,53.479,40.0,40.0,40.0,1,1,858.311,277.518,0.01,12.729,0,80,55,1.4,1421.0,1636.958,1760.156,307.334,55.623,73.932,71.527,73.764,52.784,1.341,1.985,0.293,67.003,53.606,91.253,55.006,80.052,81.288,99.554,88.507,101.92,42.691,55.911,49.788,-10.852,110,110,71.188,71.375,56.406,57.063,0.0,36.094,72,70,1000,200,0.101,198.25,70.063,69.188,0.008,72.125,71.5,57.094,58.094,0.0,35.781,72,70,1000,200,0.092,333.0,75.438,74.75,0.022,72.375,70.813,56.25,56.844,0.0,37.5,72,70,1000,200,0.181,466.0,74.75,74.313,0.026,72.063,71.438,55.906,56.813,0.0,40.813,72,70,1000,200,0.155,432.25,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.428,5.985,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.0,524.0,303.25,518.5,523.0,520.5,-0.002,6.833,0.0,12.521,0.858,0.278,0.001,0.002,0.002,-0.001
5252008,1327,1,1,3,1,100,53.908,40.0,40.0,40.0,1,1,867.679,277.518,0.01,12.584,0,80,55,1.4,1426.625,1608.634,1762.0,313.065,55.623,73.932,71.527,73.764,52.566,1.372,2.049,0.29,67.069,53.661,91.225,54.919,80.162,81.395,99.554,88.507,101.92,42.763,55.806,49.933,-10.852,110,110,71.188,71.375,56.406,57.219,0.0,36.406,72,70,1000,200,0.1,197.375,70.188,69.188,0.008,72.188,71.5,57.094,58.094,0.0,35.688,72,70,1000,200,0.092,332.75,75.313,74.813,0.022,72.25,70.75,56.25,56.844,0.0,37.375,72,70,1000,200,0.183,469.25,74.75,74.438,0.026,72.188,71.5,55.906,56.813,0.0,41.125,72,70,1000,200,0.158,436.75,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.418,5.98,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,523.5,303.0,519.0,523.0,520.5,-0.002,6.918,0.0,12.505,0.868,0.278,0.001,0.002,0.001,-0.001
5252008,1328,1,1,3,1,100,54.346,40.0,40.0,40.0,1,1,864.166,281.03,0.01,12.613,0,80,55,1.4,1439.625,1597.319,1762.0,305.901,55.516,73.932,71.527,73.874,52.566,1.387,2.024,0.29,67.084,53.652,91.225,54.919,80.324,81.502,99.481,88.187,101.772,42.691,55.596,49.933,-10.852,110,110,71.188,71.375,56.406,57.063,0.0,35.781,72,70,1000,200,0.104,200.25,70.063,69.188,0.008,72.188,71.438,57.094,58.094,0.0,35.094,72,70,1000,200,0.097,338.75,75.438,74.813,0.022,72.25,70.75,56.25,56.844,0.0,37.125,72,70,1000,200,0.183,467.75,74.75,74.438,0.026,72.063,71.5,55.906,56.813,0.0,41.281,72,70,1000,200,0.154,430.25,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.418,5.977,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,523.5,303.25,519.0,523.5,520.5,-0.002,7.078,0.0,12.66,0.864,0.281,0.001,0.002,0.001,-0.001
5252008,1329,1,1,3,1,100,55.172,40.0,40.0,40.0,1,1,872.363,278.689,0.01,12.613,0,80,55,1.4,1435.0,1634.123,1760.156,317.364,55.516,73.932,71.418,73.874,52.566,1.394,1.985,0.293,67.116,53.693,91.225,54.862,80.149,81.609,99.407,88.4,101.698,42.691,55.701,49.933,-10.852,110,110,71.188,71.375,56.344,57.219,0.0,36.375,72,70,1000,200,0.1,197.5,70.188,69.25,0.008,72.188,71.438,57.094,58.094,0.0,34.344,72,70,1000,200,0.101,347.5,75.438,74.813,0.022,72.375,70.688,56.25,56.844,0.0,38.313,72,70,1000,200,0.181,465.75,74.75,74.313,0.026,72.188,71.5,55.844,56.719,0.0,41.469,72,70,1000,200,0.154,427.25,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.391,6.413,5.974,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,523.5,303.0,518.5,523.0,520.5,-0.002,7.021,0.0,12.66,0.872,0.279,0.001,0.002,0.002,-0.001
5252008,1330,1,1,3,1,100,55.474,40.0,40.0,40.0,1,1,887.585,281.03,0.01,12.54,0,80,55,1.4,1433.125,1587.427,1780.44,325.963,55.41,74.039,71.527,73.874,52.457,1.379,2.038,0.297,67.21,53.743,91.002,54.862,80.052,81.609,99.259,88.294,101.624,42.691,55.491,49.933,-10.852,110,110,71.063,71.188,56.344,57.063,0.0,35.25,72,70,1000,200,0.107,205.875,70.188,69.188,0.008,72.125,71.375,57.0,58.094,0.0,34.75,72,70,1000,200,0.1,347.25,75.438,74.813,0.022,72.25,70.688,56.25,56.844,0.0,39.25,72,70,1000,200,0.18,464.25,74.75,74.438,0.026,72.063,71.375,55.844,56.719,0.0,40.688,72,70,1000,200,0.158,435.25,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.393,6.412,5.974,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,523.5,303.25,519.0,523.0,520.5,-0.002,7.095,0.0,12.587,0.888,0.281,0.001,0.002,0.001,-0.001
5252008,1331,1,1,3,1,100,55.866,40.0,40.0,40.0,1,1,864.166,281.03,0.01,12.57,0,80,55,1.4,1449.125,1588.839,1771.218,315.931,55.41,73.932,71.31,73.874,52.457,1.368,2.013,0.293,67.217,53.778,91.03,54.977,80.311,81.609,99.186,88.081,101.551,42.618,55.491,50.006,-10.852,110,110,71.188,71.188,56.344,57.063,0.0,36.094,72,70,1000,200,0.101,198.5,70.188,69.188,0.008,72.188,71.438,57.0,58.094,0.0,35.094,72,70,1000,200,0.099,346.0,75.438,74.75,0.022,72.375,70.75,56.25,56.594,0.0,38.031,72,70,1000,200,0.192,477.75,74.75,74.313,0.026,72.063,71.375,55.594,56.719,0.0,42.406,72,70,1000,200,0.149,422.25,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.396,6.42,5.977,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,523.5,303.25,518.5,523.0,520.5,-0.002,7.214,0.0,12.871,0.864,0.281,0.001,0.002,0.002,-0.001
5252008,1332,1,1,3,1,100,56.303,40.0,40.0,40.0,1,1,891.098,281.03,0.01,12.555,0,80,55,1.4,1457.625,1673.86,1774.907,328.829,55.41,73.932,71.418,73.874,52.348,1.345,2.063,0.301,67.346,53.884,91.141,54.977,80.447,81.609,99.112,87.868,101.551,42.618,55.491,50.006,-10.852,110,110,71.188,71.125,56.344,57.0,0.0,36.438,72,70,1000,200,0.1,197.375,70.063,69.188,0.008,72.188,71.5,57.0,58.094,0.0,34.469,72,70,1000,200,0.103,350.0,75.313,74.813,0.022,72.25,70.688,56.156,56.594,0.0,38.313,72,70,1000,200,0.189,473.75,74.75,74.438,0.026,72.063,71.313,55.844,56.719,0.0,40.594,72,70,1000,200,0.159,436.75,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.415,5.971,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.5,523.5,303.25,518.0,523.5,520.5,-0.002,7.205,0.0,12.856,0.891,0.281,0.001,0.002,0.001,-0.001
5252008,1333,1,1,3,1,100,56.459,40.0,40.0,40.0,1,1,900.466,282.201,0.01,12.57,0,80,55,1.4,1443.125,1625.622,1797.046,328.829,55.303,74.039,71.418,73.874,52.24,1.375,2.028,0.293,67.364,53.893,91.114,54.776,80.681,81.823,99.038,88.081,101.403,42.545,55.176,49.933,-10.852,110,110,71.188,71.125,56.219,57.0,0.0,35.438,72,70,1000,200,0.107,205.0,70.063,69.25,0.008,72.188,71.438,57.0,58.0,0.0,35.156,72,70,1000,200,0.105,356.25,75.438,74.75,0.022,72.25,70.563,56.156,56.594,0.0,38.344,72,70,1000,200,0.197,482.75,74.75,74.438,0.026,72.063,71.313,55.594,56.625,0.0,41.375,72,70,1000,200,0.156,432.75,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.418,5.977,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,523.5,303.25,518.5,523.0,520.5,-0.002,7.352,0.0,12.872,0.9,0.282,0.001,0.002,0.001,-0.001
5252008,1334,1,1,3,1,100,56.781,40.0,40.0,40.0,1,1,874.705,279.859,0.01,12.57,0,80,55,1.4,1459.375,1600.147,1760.156,308.766,55.303,74.039,71.418,73.984,52.24,1.41,2.063,0.301,67.352,53.874,91.058,54.804,80.681,81.823,98.964,87.975,101.329,42.545,55.386,50.079,-10.852,110,110,71.188,71.125,56.219,57.0,0.0,36.0,72,70,1000,200,0.102,199.125,70.063,69.188,0.008,72.188,71.313,57.0,58.094,0.0,36.625,72,70,1000,200,0.097,341.0,75.438,74.813,0.022,72.25,70.5,56.156,56.594,0.0,39.719,72,70,1000,200,0.187,472.25,74.75,74.313,0.026,72.063,71.313,55.594,56.719,0.0,41.594,72,70,1000,200,0.155,427.25,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.391,6.408,5.969,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.5,523.5,303.25,518.5,523.5,520.5,-0.002,7.375,0.0,13.126,0.875,0.28,0.001,0.002,0.002,-0.001
5252008,1335,1,1,3,1,100,57.093,40.0,40.0,40.0,1,1,894.611,283.372,0.01,12.584,0,80,55,1.4,1473.75,1649.721,1784.13,318.797,55.303,74.039,71.418,73.984,52.24,1.364,2.063,0.297,67.455,53.938,91.114,54.804,80.681,81.931,98.891,87.975,101.255,42.545,55.281,50.006,-10.852,110,110,71.188,71.063,56.0,57.0,0.0,36.188,72,70,1000,200,0.101,198.875,70.063,69.25,0.008,72.188,71.375,57.0,58.0,0.0,36.094,72,70,1000,200,0.101,346.0,75.438,74.813,0.022,72.063,70.438,56.094,56.5,0.0,38.375,72,70,1000,200,0.2,485.25,74.75,74.313,0.026,72.063,71.313,55.594,56.625,0.0,40.906,72,70,1000,200,0.159,437.0,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.413,5.968,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.5,523.5,303.25,519.0,523.5,521.0,-0.002,7.372,0.0,13.013,0.895,0.283,0.001,0.002,0.002,0.0
5252008,1336,1,1,3,1,100,57.123,40.0,40.0,40.0,1,1,880.559,277.518,0.01,12.511,0,80,55,1.4,1455.625,1614.294,1763.843,310.199,55.196,74.039,71.31,73.874,52.022,1.417,2.013,0.312,67.394,53.912,90.919,54.776,80.778,81.931,98.817,87.868,101.181,42.545,55.176,50.006,-10.852,110,110,71.188,71.125,56.0,57.0,0.0,36.313,72,70,1000,200,0.101,198.75,70.063,69.188,0.008,72.125,71.375,56.938,58.0,0.0,36.125,72,70,1000,200,0.103,348.75,75.313,74.813,0.022,72.063,70.375,56.094,56.5,0.0,37.656,72,70,1000,200,0.188,475.25,74.625,74.438,0.026,72.0,71.313,55.531,56.625,0.0,41.406,72,70,1000,200,0.153,428.75,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.387,6.405,5.96,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,523.5,303.25,518.0,523.5,520.5,-0.002,7.39,0.0,12.938,0.881,0.278,0.001,0.002,0.001,-0.001
5252008,1337,1,1,3,1,100,57.095,40.0,40.0,40.0,1,1,884.072,283.372,0.01,12.482,0,80,55,1.4,1459.625,1629.872,1778.596,313.065,55.09,73.932,71.31,73.874,51.913,1.36,2.013,0.293,67.43,53.951,90.975,54.718,80.985,81.823,98.743,87.762,101.181,42.545,55.071,50.079,-10.852,110,110,71.188,71.063,56.0,56.906,0.0,36.563,72,70,1000,200,0.1,198.125,70.063,69.188,0.008,72.125,71.313,56.938,58.0,0.0,35.563,72,70,1000,200,0.107,354.25,75.438,74.75,0.022,72.063,70.375,56.094,56.5,0.0,38.438,72,70,1000,200,0.186,472.0,74.75,74.313,0.026,72.0,71.313,55.531,56.531,0.0,41.188,72,70,1000,200,0.154,429.0,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.387,6.407,5.968,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,523.0,303.25,518.5,523.5,520.5,-0.002,7.508,0.0,13.034,0.884,0.283,0.001,0.002,0.002,0.0
5252008,1338,1,1,3,1,100,57.251,40.0,40.0,40.0,1,1,888.756,282.201,0.01,12.628,0,80,55,1.4,1459.75,1615.71,1773.063,323.096,55.09,73.932,71.31,73.874,52.022,1.406,2.042,0.297,67.502,54.013,90.863,54.804,81.07,81.931,98.669,87.762,101.034,42.473,54.966,50.006,-10.852,110,110,71.313,71.0,56.0,56.906,0.0,36.031,72,70,1000,200,0.102,199.25,70.063,69.188,0.008,72.125,71.25,56.938,57.844,0.0,35.406,72,70,1000,200,0.106,352.75,75.438,74.75,0.022,72.0,70.313,56.094,56.375,0.0,38.469,72,70,1000,200,0.186,472.5,74.75,74.438,0.026,72.063,71.375,55.531,56.531,0.0,41.969,72,70,1000,200,0.154,430.0,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.407,5.971,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,523.0,303.25,518.0,523.5,520.5,-0.002,7.614,0.0,13.185,0.889,0.282,0.001,0.002,0.001,-0.001
5252008,1339,1,1,3,1,100,57.116,40.0,40.0,40.0,1,1,895.782,282.201,0.01,12.54,0,80,55,1.4,1458.125,1625.622,1780.44,317.364,54.983,73.932,71.31,73.874,51.913,1.394,2.035,0.301,67.506,54.006,90.891,54.747,81.264,81.931,98.596,87.655,100.96,42.473,54.966,49.933,-10.852,110,110,71.188,71.125,55.906,56.906,0.0,36.313,72,70,1000,200,0.101,198.25,69.938,69.188,0.008,72.125,71.313,56.938,57.844,0.0,34.969,72,70,1000,200,0.107,357.0,75.438,74.75,0.022,72.0,70.375,56.0,56.375,0.0,37.469,72,70,1000,200,0.187,473.5,74.75,74.313,0.026,72.063,71.5,55.438,56.531,0.0,42.313,72,70,1000,200,0.154,429.75,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.401,5.963,6.207,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,523.5,303.25,518.5,524.0,520.5,-0.002,7.488,0.0,12.966,0.896,0.282,0.001,0.002,0.002,-0.001
5252008,1340,1,1,3,1,100,57.126,40.0,40.0,40.0,1,1,880.559,284.543,0.01,12.54,0,80,55,1.4,1443.875,1624.205,1774.907,317.364,54.983,73.932,71.31,73.874,51.804,1.349,2.07,0.297,67.502,54.002,90.752,54.574,81.426,82.145,98.448,87.868,100.886,42.473,54.862,49.86,-10.852,110,110,71.188,71.063,56.0,56.688,0.0,36.438,72,70,1000,200,0.1,198.125,70.188,69.188,0.008,72.125,71.313,56.688,57.844,0.0,35.531,72,70,1000,200,0.107,360.75,75.313,74.813,0.022,71.938,70.375,56.0,56.375,0.0,38.875,72,70,1000,200,0.174,458.5,74.75,74.438,0.026,72.063,71.438,55.438,56.531,0.0,42.344,72,70,1000,200,0.155,431.25,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.446,6.006,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,523.0,303.25,518.0,524.0,520.5,-0.002,7.477,0.0,12.84,0.881,0.285,0.001,0.002,0.001,-0.001
5252008,1341,1,1,3,1,100,57.098,40.0,40.0,40.0,1,1,885.243,283.372,0.01,12.642,0,80,55,1.4,1446.625,1607.219,1776.751,314.498,54.983,74.039,71.418,73.874,51.804,1.387,2.06,0.301,67.505,54.0,90.752,54.546,81.426,82.145,98.374,87.655,100.812,42.473,54.862,49.86,-10.852,110,110,71.188,71.0,56.0,56.688,0.0,35.719,72,70,1000,200,0.105,201.375,70.063,69.188,0.008,72.125,71.375,56.688,57.844,0.0,35.906,72,70,1000,200,0.104,353.25,75.313,74.813,0.022,71.813,70.313,55.875,56.375,0.0,37.688,72,70,1000,200,0.176,459.25,74.75,74.438,0.026,72.063,71.5,55.438,56.406,0.0,41.813,72,70,1000,200,0.155,431.5,72.875,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.445,6.006,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,524.0,523.0,303.25,519.5,524.0,520.5,-0.002,7.538,0.0,12.944,0.885,0.283,0.001,0.002,0.001,-0.001
5252008,1342,1,1,3,1,100,56.807,40.0,40.0,40.0,1,1,880.559,282.201,0.01,12.57,0,80,55,1.4,1440.625,1612.879,1780.44,310.199,54.876,74.039,71.31,73.874,51.696,1.406,1.989,0.304,67.459,54.017,90.697,54.459,81.374,82.252,98.374,87.549,100.738,42.473,55.176,49.86,-10.852,110,110,71.188,70.938,55.813,56.688,0.0,36.188,72,70,1000,200,0.101,198.25,70.063,69.188,0.008,72.125,71.313,56.688,57.656,0.0,35.813,72,70,1000,200,0.105,355.5,75.313,74.75,0.022,71.938,70.375,56.0,56.344,0.0,38.875,72,70,1000,200,0.174,455.0,74.75,74.313,0.026,72.063,71.5,55.344,56.406,0.0,41.813,72,70,1000,200,0.155,431.0,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.448,6.007,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,523.0,303.25,519.0,524.0,520.5,-0.002,7.31,0.0,12.87,0.881,0.282,0.001,0.002,0.002,-0.001
5252008,1343,1,1,3,1,100,56.662,40.0,40.0,40.0,1,1,898.124,283.372,0.01,12.54,0,80,55,1.4,1440.625,1610.049,1776.751,313.065,54.876,73.932,71.202,73.984,51.696,1.402,2.049,0.301,67.485,53.988,90.863,54.373,81.53,82.252,100.292,87.336,101.034,42.473,54.757,49.788,-10.852,110,110,71.188,71.0,55.906,56.594,0.0,36.5,72,70,1000,200,0.1,197.25,70.063,69.188,0.008,72.0,71.375,56.625,57.656,0.0,36.156,72,70,1000,200,0.104,354.0,75.438,74.813,0.022,71.938,70.25,55.875,56.344,0.0,38.156,72,70,1000,200,0.178,465.75,74.75,74.313,0.026,72.0,71.438,55.344,56.406,0.0,41.688,72,70,1000,200,0.158,438.0,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.451,6.011,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.5,523.0,303.25,519.0,524.0,520.5,-0.001,7.467,0.0,12.714,0.898,0.283,0.001,0.002,0.002,0.0
5252008,1344,1,1,3,1,100,56.527,40.0,40.0,40.0,1,1,887.585,285.714,0.01,12.599,0,80,55,1.4,1459.25,1614.294,1778.596,305.901,54.876,74.039,71.31,73.984,51.804,1.406,2.053,0.301,67.494,54.025,91.002,54.517,81.821,82.359,100.661,87.442,100.664,42.473,55.071,49.86,-10.852,110,110,71.188,71.063,55.813,56.594,0.0,35.688,72,70,1000,200,0.104,201.125,70.063,69.188,0.008,72.125,71.438,56.688,57.656,0.0,36.5,72,70,1000,200,0.105,353.5,75.438,74.75,0.022,72.0,70.375,55.875,56.344,0.0,38.406,72,70,1000,200,0.174,456.0,74.75,74.313,0.026,72.0,71.5,55.344,56.406,0.0,41.938,72,70,1000,200,0.156,436.0,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.443,6.006,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,523.5,303.25,518.5,523.5,520.5,0.0,7.388,0.0,12.9,0.888,0.286,0.001,0.002,0.002,-0.001
5252008,1345,1,1,3,1,100,56.44,40.0,40.0,40.0,1,1,894.611,281.03,0.01,12.555,0,80,55,1.4,1447.875,1581.776,1776.751,314.498,54.876,74.039,71.31,73.984,51.913,1.394,2.077,0.293,67.525,54.016,91.086,54.402,82.132,82.574,100.661,87.336,100.443,42.4,54.966,49.86,-10.852,110,110,71.188,71.063,55.813,56.594,0.0,36.094,72,70,1000,200,0.1,198.625,69.938,69.188,0.008,72.125,71.438,56.625,57.656,0.0,36.75,72,70,1000,200,0.104,355.0,75.438,74.75,0.022,72.0,70.563,55.875,56.344,0.0,37.313,72,70,1000,200,0.186,468.5,74.75,74.313,0.026,72.0,71.5,55.344,56.25,0.0,42.531,72,70,1000,200,0.15,424.25,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.445,6.002,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,523.5,303.25,519.0,523.5,520.5,0.0,7.453,0.0,12.982,0.895,0.281,0.001,0.002,0.002,-0.001
5252008,1346,1,1,3,1,100,56.325,40.0,40.0,40.0,1,1,882.901,283.372,0.01,12.584,0,80,55,1.4,1444.25,1557.788,1774.907,300.17,54.876,74.039,71.31,73.984,51.913,1.391,2.035,0.301,67.488,53.976,90.863,54.402,82.055,82.681,100.882,87.336,100.295,42.4,54.966,49.86,-10.852,110,110,71.188,71.063,55.813,56.594,0.0,36.156,72,70,1000,200,0.101,198.5,69.938,69.188,0.008,72.125,71.375,56.625,57.656,0.0,36.594,72,70,1000,200,0.105,359.0,75.438,74.75,0.022,71.813,70.5,55.875,56.375,0.0,38.625,72,70,1000,200,0.173,455.0,74.75,74.438,0.026,72.0,71.438,55.344,56.25,0.0,42.219,72,70,1000,200,0.152,426.5,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.448,6.002,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,523.0,303.25,518.5,524.0,520.5,0.0,7.471,0.0,13.012,0.883,0.283,0.001,0.002,0.001,0.0
