DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1347,1,1,3,1,100,56.18,40.0,40.0,40.0,1,1,889.927,284.543,0.01,12.555,0,80,55,1.4,1440.875,1645.465,1769.375,303.035,54.876,74.146,71.31,73.984,51.804,1.383,2.042,0.304,67.551,54.009,90.808,54.287,81.821,82.788,101.103,87.123,100.074,42.327,54.757,49.788,-10.852,110,110,71.063,71.063,55.813,56.594,0.0,36.375,72,70,1000,200,0.101,198.125,70.063,69.188,0.008,72.125,71.313,56.5,57.5,0.0,36.844,72,70,1000,200,0.104,357.5,75.25,74.813,0.022,71.938,70.625,55.875,56.344,0.0,38.688,72,70,1000,200,0.173,454.75,74.75,74.313,0.026,72.0,71.438,55.344,56.25,0.0,41.094,72,70,1000,200,0.158,437.75,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.446,6.006,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,523.5,303.0,518.5,523.5,520.5,0.001,7.536,0.0,12.984,0.89,0.285,0.001,0.001,0.002,-0.001
5252008,1348,1,1,3,1,100,55.772,40.0,40.0,40.0,1,1,877.046,288.056,0.01,12.671,0,80,55,1.4,1451.875,1556.378,1784.13,321.663,54.77,73.718,70.985,73.984,51.696,1.387,2.06,0.293,67.544,54.014,90.78,54.287,81.679,82.681,101.251,87.123,99.852,42.327,54.652,49.715,-10.852,110,110,71.063,71.125,55.688,56.594,0.0,36.344,72,70,1000,200,0.101,198.75,69.938,69.188,0.008,72.125,71.25,56.625,57.531,0.0,36.438,72,70,1000,200,0.103,354.5,75.438,74.813,0.022,71.938,70.563,55.688,56.344,0.0,37.906,72,70,1000,200,0.177,459.25,74.75,74.313,0.026,72.0,71.375,55.281,56.25,0.0,41.469,72,70,1000,200,0.16,437.0,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.999,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,523.5,303.25,518.0,523.5,520.5,0.001,7.595,0.0,12.976,0.877,0.288,0.001,0.002,0.002,0.0
5252008,1349,1,1,3,1,100,55.53,40.0,40.0,40.0,1,1,889.927,282.201,0.01,12.599,0,80,55,1.4,1446.75,1580.364,1776.751,305.901,54.77,73.932,71.202,73.984,51.587,1.413,2.063,0.297,67.516,53.99,90.53,54.143,81.627,82.681,101.398,87.017,99.705,42.327,54.547,49.642,-10.852,110,110,71.063,71.063,55.688,56.469,0.0,36.344,72,70,1000,200,0.102,199.25,70.063,69.188,0.008,72.0,71.25,56.5,57.531,0.0,35.594,72,70,1000,200,0.104,353.5,75.438,74.75,0.022,71.813,70.438,55.688,56.219,0.0,37.469,72,70,1000,200,0.173,456.0,74.75,74.438,0.026,72.0,71.313,55.281,56.25,0.0,42.5,72,70,1000,200,0.151,425.5,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.443,5.999,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,523.0,303.25,518.5,523.5,520.5,0.001,7.542,0.0,12.775,0.89,0.282,0.001,0.002,0.001,0.0
5252008,1350,1,1,3,1,100,54.967,40.0,40.0,40.0,1,1,885.243,284.543,0.01,12.613,0,80,55,1.4,1436.625,1554.968,1780.44,307.334,54.663,74.039,71.202,73.984,51.478,1.417,2.06,0.297,67.554,54.016,90.613,54.229,81.808,82.681,101.325,87.017,99.483,42.327,54.547,49.642,-10.852,110,110,71.188,71.0,55.688,56.469,0.0,36.438,72,70,1000,200,0.102,199.0,69.938,69.188,0.008,72.125,71.313,56.5,57.5,0.0,35.781,72,70,1000,200,0.105,356.0,75.438,74.813,0.022,71.938,70.375,55.563,56.219,0.0,37.156,72,70,1000,200,0.173,456.0,74.75,74.313,0.026,72.0,71.313,55.063,56.156,0.0,42.031,72,70,1000,200,0.153,428.25,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.441,5.99,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.0,523.5,303.25,519.0,524.0,520.5,0.001,7.55,0.0,12.789,0.885,0.285,0.001,0.002,0.002,0.0
5252008,1351,1,1,3,1,100,54.599,40.0,40.0,40.0,1,1,893.44,284.543,0.01,12.657,0,80,55,1.4,1440.625,1559.198,1778.596,315.931,54.663,74.039,71.202,73.984,51.587,1.398,2.017,0.304,67.517,53.982,90.891,54.2,81.951,82.895,101.325,86.91,99.261,42.255,54.757,49.642,-10.852,110,110,71.188,71.0,55.688,56.469,0.0,35.656,72,70,1000,200,0.105,202.5,70.063,69.188,0.008,72.125,71.313,56.5,57.5,0.0,36.031,72,70,1000,200,0.104,355.0,75.438,74.813,0.022,71.813,70.375,55.563,56.219,0.0,37.781,72,70,1000,200,0.171,454.0,74.625,74.313,0.026,72.0,71.313,55.063,56.25,0.0,41.25,72,70,1000,200,0.159,434.25,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.438,5.993,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,523.5,303.0,518.5,523.5,520.5,0.001,7.479,0.0,12.96,0.893,0.285,0.001,0.002,0.001,-0.001
5252008,1352,1,1,3,1,100,54.23,40.0,40.0,40.0,1,1,902.807,284.543,0.01,12.642,0,80,55,1.4,1439.0,1705.157,1780.44,311.632,54.663,74.146,71.31,73.984,51.369,1.41,2.042,0.293,67.592,53.983,90.752,54.028,81.925,82.895,101.177,86.91,99.188,42.327,54.652,49.642,-10.852,110,110,71.063,70.938,55.594,56.469,0.0,36.156,72,70,1000,200,0.101,198.75,69.938,69.25,0.008,72.125,71.313,56.5,57.5,0.0,36.375,72,70,1000,200,0.107,360.75,75.438,74.813,0.022,71.813,70.313,55.563,56.219,0.0,37.063,72,70,1000,200,0.171,452.25,74.75,74.313,0.026,71.875,71.313,55.063,56.156,0.0,40.844,72,70,1000,200,0.159,438.0,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.441,5.998,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,523.5,303.25,518.5,523.5,520.5,0.001,7.503,0.0,12.818,0.903,0.285,0.001,0.002,0.002,0.0
5252008,1353,1,1,3,1,100,53.842,40.0,40.0,40.0,1,1,880.559,285.714,0.01,12.671,0,80,55,1.4,1450.625,1580.364,1769.375,301.603,54.663,74.146,71.31,73.984,51.478,1.383,2.035,0.301,67.521,54.017,90.752,54.057,82.068,83.002,101.103,86.804,99.04,42.255,54.652,49.642,-10.852,110,110,71.063,71.0,55.594,56.406,0.0,36.25,72,70,1000,200,0.101,199.0,69.938,69.188,0.008,72.125,71.375,56.438,57.5,0.0,36.281,72,70,1000,200,0.108,362.75,75.313,74.813,0.022,71.813,70.25,55.563,56.0,0.0,36.281,72,70,1000,200,0.172,454.25,74.75,74.313,0.026,72.0,71.188,55.063,56.156,0.0,41.719,72,70,1000,200,0.151,424.0,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.445,6.001,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,523.5,303.25,518.5,523.5,520.5,0.001,7.55,0.0,12.975,0.881,0.286,0.001,0.002,0.002,0.0
5252008,1354,1,1,3,1,100,53.464,40.0,40.0,40.0,1,1,873.534,283.372,0.01,12.642,0,80,55,1.4,1445.625,1562.018,1767.531,294.44,54.663,74.146,71.31,73.984,51.478,1.429,2.042,0.293,67.478,53.98,90.724,54.143,82.107,83.002,101.177,86.804,99.04,42.327,54.547,49.642,-10.852,110,110,71.063,71.0,55.594,56.406,0.0,36.281,72,70,1000,200,0.102,199.125,69.938,69.188,0.008,72.0,71.313,56.438,57.5,0.0,36.438,72,70,1000,200,0.108,363.0,75.438,74.75,0.022,71.688,70.25,55.563,56.219,0.0,37.219,72,70,1000,200,0.163,446.0,74.75,74.313,0.026,72.0,71.188,54.969,56.25,0.0,42.375,72,70,1000,200,0.15,424.25,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.445,6.001,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,523.5,303.25,518.5,523.5,520.5,0.001,7.568,0.0,12.818,0.874,0.283,0.001,0.002,0.002,0.0
5252008,1355,1,1,3,1,100,52.842,40.0,40.0,40.0,1,1,868.85,282.201,0.01,12.7,0,80,55,1.4,1447.25,1563.429,1763.843,307.334,54.557,74.146,71.202,73.984,51.587,1.436,1.996,0.304,67.455,53.97,90.919,54.057,82.081,83.002,100.956,86.804,98.818,42.255,54.547,49.715,-10.867,110,110,71.063,71.0,55.594,56.406,0.0,35.219,72,70,1000,200,0.109,204.875,69.938,69.188,0.008,72.125,71.188,56.438,57.5,0.0,37.375,72,70,1000,200,0.105,356.5,75.438,74.75,0.022,71.938,70.25,55.563,56.0,0.0,37.781,72,70,1000,200,0.161,437.0,74.75,74.313,0.026,72.0,71.125,55.063,56.031,0.0,41.719,72,70,1000,200,0.154,428.25,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.996,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,524.0,303.25,518.5,523.5,520.5,0.002,7.708,0.0,13.133,0.869,0.282,0.001,0.002,0.002,0.0
5252008,1356,1,1,3,1,100,52.697,40.0,40.0,40.0,1,1,877.046,283.372,0.01,12.7,0,80,55,1.4,1439.0,1538.062,1765.687,303.035,54.663,74.146,71.202,73.984,51.478,1.402,2.042,0.297,67.484,53.987,90.919,54.028,82.055,83.002,100.808,86.697,98.671,42.255,54.547,49.642,-10.852,110,110,71.063,71.0,55.594,56.406,0.0,36.188,72,70,1000,200,0.101,198.375,70.063,69.188,0.008,72.125,71.125,56.438,57.5,0.0,36.406,72,70,1000,200,0.112,362.5,75.438,74.75,0.022,71.813,70.25,55.563,56.0,0.0,37.344,72,70,1000,200,0.161,438.75,74.75,74.313,0.026,71.875,71.125,55.281,56.031,0.0,41.469,72,70,1000,200,0.151,425.75,73.0,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.432,5.991,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.5,524.0,303.25,518.5,523.5,520.5,0.002,7.632,0.0,13.004,0.877,0.283,0.001,0.002,0.002,-0.001
5252008,1357,1,1,3,1,100,51.998,40.0,40.0,40.0,1,1,868.85,282.201,0.01,12.715,0,80,55,1.4,1420.375,1540.878,1760.156,295.872,54.557,74.146,71.202,73.874,51.369,1.417,2.049,0.304,67.485,53.988,90.836,54.114,82.119,83.11,100.661,86.591,98.523,42.327,54.652,49.569,-10.852,110,110,71.063,71.0,55.406,56.406,0.0,36.125,72,70,1000,200,0.102,199.25,69.938,69.188,0.008,72.0,71.125,56.438,57.25,0.0,36.375,72,70,1000,200,0.108,358.0,75.313,74.813,0.022,71.813,70.313,55.5,56.219,0.0,36.125,72,70,1000,200,0.161,438.5,74.75,74.313,0.026,71.875,71.188,54.969,56.156,0.0,41.25,72,70,1000,200,0.151,425.75,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.44,5.999,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,524.0,303.25,518.5,523.5,520.5,0.002,7.471,0.0,12.764,0.869,0.282,0.001,0.002,0.002,-0.001
5252008,1358,1,1,3,1,100,51.27,40.0,40.0,40.0,1,1,886.414,281.03,0.01,12.686,0,80,55,1.4,1414.875,1546.512,1782.285,310.199,54.45,73.932,71.093,73.874,51.369,1.433,2.031,0.286,67.443,53.977,90.78,54.057,82.003,83.002,100.513,86.591,98.449,42.327,54.442,49.569,-10.852,110,110,71.0,71.0,55.406,56.313,0.0,36.313,72,70,1000,200,0.101,198.5,70.063,69.188,0.008,72.0,71.125,56.438,57.5,0.0,35.844,72,70,1000,200,0.111,361.75,75.438,74.813,0.022,71.813,70.375,55.5,56.0,0.0,37.344,72,70,1000,200,0.158,435.0,74.75,74.313,0.026,72.0,71.188,54.969,56.031,0.0,41.094,72,70,1000,200,0.15,424.25,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.441,5.999,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,523.5,524.0,303.5,518.5,523.5,521.0,0.001,7.583,0.0,12.735,0.886,0.281,0.001,0.002,0.002,0.0
5252008,1359,1,1,3,1,100,50.999,40.0,40.0,40.0,1,1,879.388,283.372,0.01,12.628,0,80,55,1.4,1413.625,1595.906,1767.531,304.468,54.557,74.146,71.202,73.984,51.369,1.406,2.06,0.308,67.415,53.929,90.78,53.97,82.029,82.895,100.366,86.485,98.375,42.327,54.547,49.569,-10.852,110,110,71.188,71.063,55.406,56.313,0.0,36.375,72,70,1000,200,0.101,198.625,70.063,69.063,0.008,72.125,71.063,56.313,57.375,0.0,35.719,72,70,1000,200,0.112,363.75,75.438,74.75,0.022,71.688,70.438,55.375,56.0,0.0,37.25,72,70,1000,200,0.159,435.25,74.75,74.313,0.026,71.875,71.188,54.969,56.031,0.0,41.75,72,70,1000,200,0.15,423.25,72.875,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.436,5.99,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,524.0,303.25,518.5,523.5,520.5,0.001,7.484,0.0,12.676,0.879,0.283,0.001,0.002,0.002,-0.001
5252008,1400,1,1,3,1,100,49.998,40.0,40.0,40.0,1,1,873.534,282.201,0.01,12.744,0,80,55,1.4,1414.75,1619.957,1763.843,300.17,54.343,74.039,71.202,73.984,51.26,1.421,2.053,0.308,67.403,53.928,90.78,53.97,81.938,83.002,100.292,86.485,98.228,42.255,54.547,49.496,-10.852,110,110,71.063,71.0,55.281,56.313,0.0,36.094,72,70,1000,200,0.102,201.75,69.938,69.188,0.008,72.0,70.938,56.313,57.375,0.0,35.688,72,70,1000,200,0.113,364.5,75.438,74.813,0.022,71.688,70.563,55.5,56.0,0.0,37.156,72,70,1000,200,0.158,434.75,74.75,74.313,0.026,72.0,71.25,54.969,56.031,0.0,41.594,72,70,1000,200,0.15,424.75,73.0,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.434,5.991,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.5,524.0,303.25,518.0,523.5,521.0,0.001,7.507,0.0,12.791,0.874,0.282,0.001,0.002,0.002,0.0
5252008,1401,1,1,3,1,100,49.844,40.0,40.0,40.0,1,1,889.927,283.372,0.01,12.744,0,80,55,1.4,1424.0,1645.465,1769.375,300.17,54.557,74.146,71.418,73.984,51.369,1.436,2.053,0.297,67.4,53.919,90.836,53.855,81.782,83.11,100.145,86.485,98.154,42.255,54.547,49.569,-10.852,110,110,71.063,70.938,55.406,56.406,0.0,35.938,72,70,1000,200,0.103,200.375,70.063,69.063,0.008,72.125,70.938,56.313,57.375,0.0,36.188,72,70,1000,200,0.114,367.25,75.438,74.813,0.022,71.813,70.563,55.5,55.938,0.0,35.563,72,70,1000,200,0.158,435.0,74.75,74.313,0.026,72.0,71.25,54.969,55.906,0.0,41.656,72,70,1000,200,0.15,424.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.785,11.955,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,524.0,303.25,518.0,523.5,520.5,0.001,7.583,0.0,12.92,0.89,0.283,0.001,0.002,0.002,0.0
5252008,1402,1,1,3,1,100,48.843,40.0,40.0,40.0,1,1,860.653,282.201,0.01,12.773,0,80,55,1.4,1417.125,1676.703,1752.784,290.143,54.343,74.039,71.31,73.984,51.26,1.41,1.967,0.301,67.316,53.874,90.697,53.366,81.854,83.324,100.071,86.272,98.08,42.327,54.547,49.496,-10.852,110,110,71.063,71.5,55.281,56.313,0.0,36.25,72,70,1000,200,0.101,198.375,69.938,69.188,0.008,72.125,71.25,56.313,57.375,0.0,37.5,72,70,1000,200,0.107,362.25,75.438,74.75,0.022,71.813,70.563,55.5,55.938,0.0,36.844,72,70,1000,200,0.148,420.25,74.75,74.313,0.026,72.063,71.25,54.906,55.906,0.0,41.438,72,70,1000,200,0.151,425.75,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.775,11.935,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,523.5,524.5,303.25,519.0,523.5,520.5,0.001,7.493,0.0,12.693,0.861,0.282,0.001,0.002,0.002,-0.001
5252008,1403,1,1,3,1,100,48.698,40.0,40.0,40.0,1,1,884.072,279.859,0.01,12.715,0,80,55,1.4,1427.125,1610.049,1760.156,305.901,54.557,74.253,71.635,73.984,51.369,1.398,2.06,0.301,67.378,53.91,91.002,52.849,82.107,83.431,99.923,86.272,97.932,42.327,54.547,49.569,-10.852,110,110,71.188,72.5,55.406,56.313,0.0,36.5,72,70,1000,200,0.1,198.25,70.063,69.063,0.008,72.313,71.75,56.313,57.375,0.0,36.75,72,70,1000,200,0.116,374.5,75.438,74.813,0.022,72.25,70.875,55.5,56.0,0.0,35.344,72,70,1000,200,0.162,441.0,74.75,74.313,0.026,72.188,71.438,54.906,55.906,0.0,42.625,72,70,1000,200,0.149,423.75,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.759,11.929,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,524.5,303.0,519.0,523.0,520.5,0.001,7.535,0.0,12.764,0.884,0.28,0.001,0.002,0.002,0.0
5252008,1404,1,1,3,1,100,47.98,40.0,40.0,40.0,1,1,896.953,283.372,0.01,12.773,0,80,55,1.4,1461.5,1672.439,1782.285,320.23,54.45,74.467,72.069,74.313,51.478,1.394,2.056,0.29,67.468,54.029,91.336,52.503,82.372,83.324,99.776,86.272,97.858,42.327,54.757,49.642,-10.852,110,110,71.375,73.438,55.594,56.313,0.0,35.844,72,70,1000,200,0.104,200.25,70.063,69.188,0.008,72.563,72.25,56.313,57.25,0.0,37.0,72,70,1000,200,0.121,380.5,75.438,74.75,0.022,72.625,71.0,55.5,55.938,0.0,37.188,72,70,1000,200,0.172,453.75,74.75,74.313,0.026,72.188,71.563,54.969,55.906,0.0,42.625,72,70,1000,200,0.156,431.25,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.765,11.935,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,524.5,303.25,519.0,523.5,520.5,0.001,7.517,0.0,12.951,0.897,0.283,0.001,0.002,0.002,0.0
5252008,1405,1,1,3,1,100,47.99,40.0,40.0,40.0,1,1,903.979,285.714,0.01,12.686,0,80,55,1.4,1479.125,1622.789,1802.583,338.864,54.663,74.574,72.285,74.423,51.696,1.341,2.085,0.29,67.699,53.989,91.447,52.101,82.534,83.431,99.702,86.165,97.785,42.327,55.071,49.715,-10.852,110,110,71.313,74.063,55.594,56.406,0.0,35.906,72,70,1000,200,0.101,201.5,70.063,69.188,0.008,72.625,72.563,56.313,57.25,0.0,37.781,72,70,1000,200,0.129,394.0,75.438,74.75,0.022,72.625,71.125,55.5,56.0,0.0,37.75,72,70,1000,200,0.181,466.25,74.75,74.313,0.026,72.438,71.563,55.063,56.031,0.0,42.344,72,70,1000,200,0.162,440.75,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.749,11.912,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,525.0,303.0,518.5,523.5,520.5,0.001,7.354,0.0,12.991,0.904,0.286,0.001,0.002,0.002,0.0
5252008,1406,1,1,3,1,100,47.943,40.0,40.0,40.0,1,1,929.74,286.885,0.01,12.729,0,80,55,1.4,1517.375,1720.831,1804.429,338.864,54.77,74.681,72.285,74.533,51.913,1.375,2.092,0.308,67.862,54.236,91.558,51.727,82.69,83.538,99.628,86.272,97.637,42.327,55.281,49.86,-10.852,110,110,71.563,74.25,55.594,56.406,0.0,36.031,72,70,1000,200,0.102,198.5,69.938,69.063,0.008,72.75,72.688,56.438,57.25,0.0,39.313,72,70,1000,200,0.132,401.75,75.438,74.75,0.022,72.375,71.563,55.563,56.0,0.0,38.25,72,70,1000,200,0.184,470.0,74.75,74.313,0.026,72.625,71.688,55.281,56.031,0.0,42.969,72,70,1000,200,0.17,452.0,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.755,11.922,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,525.5,303.25,519.0,523.5,520.5,0.001,7.402,0.0,13.291,0.93,0.287,0.001,0.002,0.002,0.0
5252008,1407,1,1,3,1,100,48.274,40.0,40.0,40.0,1,1,940.278,289.227,0.01,12.744,0,80,55,1.4,1545.875,1722.256,1821.047,350.334,54.983,75.003,72.611,74.753,52.131,1.36,2.109,0.29,67.958,54.384,91.753,51.583,82.748,83.753,99.481,86.059,97.637,42.327,55.386,49.933,-10.852,110,110,71.563,74.625,55.813,56.469,0.0,36.5,72,70,1000,200,0.099,196.875,69.938,69.063,0.008,72.813,72.688,56.438,57.25,0.0,38.813,72,70,1000,200,0.143,413.25,75.438,74.75,0.022,72.375,72.125,55.688,56.0,0.0,39.156,72,70,1000,200,0.185,470.0,74.75,74.313,0.026,72.688,71.688,55.344,56.156,0.0,43.563,72,70,1000,200,0.182,466.75,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.76,11.926,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,525.5,303.25,519.0,523.5,520.5,0.001,7.423,0.0,13.436,0.94,0.289,0.001,0.002,0.002,0.0
5252008,1408,1,1,3,1,100,48.557,40.0,40.0,40.0,1,1,940.278,293.911,0.01,12.817,0,80,55,1.4,1559.625,1702.309,1830.284,354.636,55.09,75.003,72.611,74.862,52.457,1.337,2.099,0.293,68.087,54.508,91.67,51.612,83.105,83.967,99.333,86.165,97.489,42.327,55.386,50.006,-10.852,110,110,71.688,75.0,55.906,56.469,0.0,35.719,72,70,1000,200,0.104,200.5,70.063,69.063,0.008,72.813,72.625,56.5,57.375,0.0,40.0,72,70,1000,200,0.147,422.0,75.438,74.813,0.022,72.5,72.438,55.875,56.219,0.0,39.063,72,70,1000,200,0.185,469.25,74.75,74.313,0.026,72.688,71.875,55.438,56.25,0.0,44.844,72,70,1000,200,0.182,465.75,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.759,11.917,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,523.5,525.5,303.25,519.0,523.5,520.5,0.001,7.537,0.0,13.643,0.94,0.294,0.001,0.002,0.002,0.0
5252008,1409,1,1,3,1,100,49.258,40.0,40.0,40.0,1,1,982.433,297.424,0.01,12.759,0,80,55,1.4,1570.625,1796.579,1854.31,367.545,55.303,75.217,72.719,75.082,52.566,1.356,2.131,0.293,68.356,54.682,91.809,51.669,83.143,84.074,99.186,86.059,97.415,42.327,55.596,50.079,-10.852,110,110,71.688,75.25,56.0,56.594,0.0,36.438,72,70,1000,200,0.099,197.0,69.938,69.188,0.008,72.813,72.563,56.5,57.375,0.0,40.375,72,70,1000,200,0.153,429.0,75.438,74.75,0.022,72.625,72.625,56.0,56.219,0.0,39.0,72,70,1000,200,0.188,477.0,74.75,74.313,0.026,72.75,71.875,55.531,56.406,0.0,43.875,72,70,1000,200,0.196,482.0,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.762,11.922,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,526.0,303.25,519.0,523.5,520.5,0.001,7.454,0.0,13.71,0.982,0.297,0.001,0.002,0.002,0.0
5252008,1410,1,1,3,1,100,49.861,40.0,40.0,40.0,1,1,990.629,302.108,0.01,12.759,0,80,55,1.4,1602.375,1742.23,1872.802,391.938,55.41,75.324,72.827,75.192,52.675,1.333,2.163,0.304,68.697,54.972,91.92,51.641,82.813,84.074,99.186,85.952,97.342,42.327,55.701,50.225,-10.852,110,110,71.688,75.375,56.0,56.906,0.0,35.406,72,70,1000,200,0.106,203.125,69.938,69.188,0.008,72.813,72.813,56.5,57.375,0.0,41.0,72,70,1000,200,0.158,436.75,75.438,74.75,0.022,72.625,72.688,56.094,56.375,0.0,40.094,72,70,1000,200,0.203,492.0,74.75,74.313,0.026,72.75,71.75,55.594,56.406,0.0,45.281,72,70,1000,200,0.196,484.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.763,11.904,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,523.5,526.0,303.25,519.5,523.5,520.5,0.001,7.535,0.0,13.968,0.991,0.302,0.001,0.002,0.002,0.0
5252008,1411,1,1,3,1,100,50.659,40.0,40.0,40.0,1,1,1003.51,303.279,0.01,12.7,0,80,55,1.4,1623.25,1825.264,1885.753,387.633,55.516,75.431,72.827,75.302,52.892,1.356,2.117,0.301,68.947,55.143,91.809,51.727,82.56,84.074,99.038,85.952,97.194,42.4,55.911,50.298,-10.852,110,110,71.75,75.5,56.219,56.906,0.0,36.25,72,70,1000,200,0.098,198.375,69.813,69.063,0.008,72.938,72.813,56.625,57.375,0.0,42.125,72,70,1000,200,0.165,444.25,75.438,74.813,0.022,72.625,72.688,56.094,56.375,0.0,40.344,72,70,1000,200,0.2,489.25,74.75,74.313,0.026,72.75,71.688,55.844,56.531,0.0,45.25,72,70,1000,200,0.205,493.0,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.76,11.907,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,523.5,526.5,303.0,519.0,524.0,520.5,0.001,7.424,0.0,13.903,1.004,0.303,0.001,0.002,0.002,0.0
5252008,1412,1,1,3,1,100,51.837,40.0,40.0,40.0,1,1,1039.809,309.133,0.01,12.802,0,80,55,1.4,1651.0,1856.88,1909.816,407.731,55.729,75.431,72.827,75.411,53.001,1.333,2.188,0.297,69.393,55.472,91.975,51.899,82.23,83.86,98.964,85.952,97.12,42.4,56.015,50.371,-10.852,110,110,71.75,75.625,56.344,57.0,0.0,36.188,72,70,1000,200,0.1,197.375,69.813,69.063,0.008,72.938,72.688,56.688,57.5,0.0,42.25,72,70,1000,200,0.172,456.0,75.438,74.75,0.022,72.5,72.75,56.156,56.5,0.0,40.375,72,70,1000,200,0.211,504.0,74.75,74.313,0.026,72.875,71.625,55.906,56.625,0.0,45.844,72,70,1000,200,0.215,507.25,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.767,11.926,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,524.0,526.5,303.0,519.0,524.0,520.5,0.001,7.495,0.0,14.144,1.04,0.309,0.001,0.002,0.002,-0.001
5252008,1413,1,1,3,1,100,53.131,40.0,40.0,40.0,1,1,1051.519,312.646,0.01,12.773,0,80,55,1.4,1662.875,1779.395,1922.778,404.859,55.943,75.538,72.827,75.411,53.219,1.337,2.184,0.293,69.615,55.647,91.836,52.072,82.145,83.86,98.891,85.846,97.12,42.4,56.12,50.444,-10.852,110,110,71.875,75.875,56.406,57.0,0.0,34.875,72,70,1000,200,0.108,206.5,69.938,69.188,0.008,72.938,72.688,56.688,57.5,0.0,43.125,72,70,1000,200,0.176,460.5,75.438,74.75,0.022,72.625,72.625,56.25,56.5,0.0,40.656,72,70,1000,200,0.209,503.0,74.75,74.313,0.026,73.063,71.625,56.0,56.625,0.0,47.406,72,70,1000,200,0.213,505.75,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.768,11.926,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,524.0,527.0,303.25,519.5,524.0,520.5,0.001,7.489,0.0,14.242,1.052,0.313,0.001,0.002,0.002,0.0
5252008,1414,1,1,3,1,100,54.395,40.0,40.0,40.0,1,1,1063.229,316.159,0.01,12.715,0,80,55,1.4,1675.75,1895.773,1948.717,420.656,56.049,75.538,72.719,75.411,53.328,1.33,2.22,0.293,70.021,56.011,91.975,52.216,82.191,83.645,98.743,85.846,96.972,42.473,56.33,50.517,-10.852,110,110,71.875,76.0,56.594,57.219,0.0,36.375,72,70,1000,200,0.098,196.375,69.938,69.063,0.008,73.125,72.75,56.688,57.531,0.0,43.094,72,70,1000,200,0.186,473.25,75.438,74.75,0.022,72.625,72.563,56.469,56.594,0.0,41.063,72,70,1000,200,0.219,513.0,74.75,74.313,0.026,73.063,71.5,56.156,56.719,0.0,47.438,72,70,1000,200,0.225,518.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.767,11.907,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,524.0,527.0,303.25,520.0,524.0,520.5,0.001,7.381,0.0,14.177,1.063,0.316,0.001,0.002,0.002,0.0
5252008,1415,1,1,3,1,100,56.02,40.0,40.0,40.0,1,1,1093.673,319.672,0.01,12.729,0,80,55,1.4,1702.125,1959.369,1965.399,419.22,56.263,75.538,72.827,75.521,53.545,1.337,2.216,0.304,70.444,56.317,91.975,52.331,82.158,83.86,98.669,85.74,96.899,42.545,56.435,50.736,-10.852,110,110,71.875,76.0,56.813,57.313,0.0,35.219,72,70,1000,200,0.107,205.5,69.813,69.188,0.008,72.938,72.688,57.0,57.531,0.0,44.406,72,70,1000,200,0.201,488.5,75.438,74.75,0.022,72.5,72.5,56.563,56.844,0.0,42.031,72,70,1000,200,0.21,505.5,74.75,74.313,0.026,73.063,71.438,56.25,56.813,0.0,48.063,72,70,1000,200,0.238,534.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.759,11.906,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,524.0,527.0,303.5,520.0,524.0,521.0,0.001,7.506,0.0,14.451,1.094,0.32,0.001,0.002,0.002,0.0
5252008,1416,1,1,3,1,100,57.401,40.0,40.0,40.0,1,1,1129.973,326.698,0.01,12.686,0,80,55,1.4,1738.5,1936.212,1991.362,445.084,56.263,75.538,72.719,75.521,53.654,1.33,2.269,0.312,70.822,56.599,91.948,52.762,82.165,83.753,98.522,85.527,96.825,42.545,56.435,50.881,-10.852,110,110,71.875,76.0,57.0,57.5,0.0,36.469,72,70,1000,200,0.099,196.0,70.063,69.063,0.008,72.938,72.625,57.094,57.656,0.0,44.531,72,70,1000,200,0.21,503.5,75.438,74.75,0.022,72.625,72.438,56.688,56.906,0.0,41.406,72,70,1000,200,0.223,516.5,74.75,74.313,0.026,73.188,71.313,56.406,57.0,0.0,47.813,72,70,1000,200,0.252,550.0,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.734,11.892,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,524.0,527.5,303.25,519.5,524.0,521.0,0.001,7.613,0.0,14.657,1.13,0.327,0.001,0.002,0.002,0.0
5252008,1417,1,1,3,1,100,59.181,40.0,40.0,40.0,1,1,1126.46,330.211,0.01,12.642,0,80,55,1.4,1765.625,1915.979,1989.508,437.898,56.369,75.431,72.502,75.411,53.763,1.337,2.259,0.301,71.059,56.791,91.67,52.964,82.495,83.753,98.522,85.633,96.751,42.545,56.33,51.1,-10.852,110,110,71.875,76.125,57.125,57.594,0.0,35.844,72,70,1000,200,0.103,199.5,69.938,69.063,0.008,72.813,72.75,57.094,57.844,0.0,45.969,72,70,1000,200,0.201,491.0,75.438,74.75,0.022,72.25,72.375,56.781,57.0,0.0,41.656,72,70,1000,200,0.225,519.5,74.75,74.313,0.026,72.875,71.313,56.531,57.094,0.0,48.313,72,70,1000,200,0.26,558.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.752,11.907,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,524.0,528.0,303.25,520.0,524.0,521.0,0.001,7.846,0.0,14.99,1.126,0.33,0.001,0.002,0.002,0.0
5252008,1418,1,1,3,1,100,61.0,40.0,40.0,40.0,1,1,1134.657,331.382,0.01,12.729,0,80,55,1.4,1771.0,1947.786,2004.349,446.522,56.476,75.431,72.502,75.411,53.654,1.349,2.308,0.301,71.276,57.019,91.558,53.05,82.943,83.86,98.448,85.527,96.677,42.618,56.015,51.392,-10.852,110,110,71.938,76.25,57.0,57.656,0.0,36.25,72,70,1000,200,0.1,197.625,69.813,69.188,0.008,72.75,73.0,57.219,57.844,0.0,45.313,72,70,1000,200,0.21,500.5,75.438,74.75,0.022,72.625,72.438,56.875,57.156,0.0,42.219,72,70,1000,200,0.227,521.0,74.75,74.25,0.026,72.875,71.25,56.531,57.094,0.0,49.25,72,70,1000,200,0.263,562.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.73,12.746,11.897,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,524.5,528.0,303.5,520.5,524.0,521.0,0.001,8.337,0.0,15.48,1.135,0.331,0.001,0.002,0.002,0.0
5252008,1419,1,1,3,1,100,62.595,40.0,40.0,40.0,1,1,1165.102,331.382,0.01,12.671,0,80,55,1.4,1779.0,1984.012,2006.205,446.522,56.476,75.538,72.611,75.411,53.654,1.349,2.319,0.312,71.53,57.198,91.531,53.222,83.182,83.967,98.301,85.527,96.603,42.691,55.806,51.538,-10.852,110,110,71.938,76.375,57.125,57.656,0.0,36.375,72,70,1000,200,0.1,197.75,69.938,69.188,0.008,72.813,73.063,57.219,57.844,0.0,45.406,72,70,1000,200,0.218,509.0,75.438,74.75,0.022,72.625,72.5,56.875,57.0,0.0,42.25,72,70,1000,200,0.23,529.0,74.75,74.313,0.026,73.063,71.125,56.531,57.094,0.0,50.656,72,70,1000,200,0.264,562.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.763,11.915,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,524.5,528.5,303.25,520.5,524.0,521.0,0.001,8.547,0.0,15.537,1.165,0.331,0.001,0.002,0.002,0.0
5252008,1420,1,1,3,1,100,64.239,40.0,40.0,40.0,1,1,1173.299,336.066,0.01,12.7,0,80,55,1.4,1804.0,1959.369,2015.484,452.272,56.476,75.645,72.719,75.521,53.545,1.353,2.316,0.312,71.802,57.423,91.225,53.251,83.467,83.967,98.153,85.314,96.455,42.691,55.491,51.756,-10.852,110,110,71.938,76.438,57.125,57.656,0.0,36.469,72,70,1000,200,0.1,197.75,69.938,69.188,0.008,72.813,73.0,57.281,58.0,0.0,45.531,72,70,1000,200,0.217,511.75,75.438,74.75,0.022,72.5,72.375,56.875,57.0,0.0,42.375,72,70,1000,200,0.237,534.0,74.75,74.313,0.026,73.063,71.0,56.531,57.188,0.0,50.938,72,70,1000,200,0.264,563.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.746,11.901,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,524.5,528.5,303.25,520.5,524.0,521.0,0.001,8.994,0.0,15.956,1.173,0.336,0.001,0.002,0.002,0.0
5252008,1421,1,1,3,1,100,65.64,40.0,40.0,40.0,1,1,1193.205,341.92,0.01,12.817,0,80,55,1.4,1824.5,2040.697,2021.052,462.338,56.369,75.538,72.502,75.521,53.545,1.353,2.358,0.312,72.039,57.632,91.392,53.194,83.811,84.181,98.153,85.314,96.529,42.836,55.386,52.194,-10.852,110,110,71.938,76.438,57.219,57.656,0.0,35.656,72,70,1000,200,0.109,204.625,69.938,69.063,0.008,72.75,72.938,57.281,58.0,0.0,45.813,72,70,1000,200,0.222,517.5,75.438,74.75,0.022,72.625,72.375,56.875,57.156,0.0,43.219,72,70,1000,200,0.242,538.5,74.75,74.313,0.026,73.063,70.875,56.531,57.188,0.0,51.125,72,70,1000,200,0.283,581.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.759,11.909,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.0,524.5,529.0,303.25,521.0,524.0,521.0,0.001,9.557,0.0,16.623,1.193,0.342,0.001,0.002,0.002,0.0
5252008,1422,1,1,3,1,100,67.603,40.0,40.0,40.0,1,1,1222.479,346.604,0.01,12.788,0,80,55,1.4,1837.75,2039.241,2058.186,479.602,56.476,75.752,72.611,75.631,53.545,1.349,2.379,0.304,72.353,57.871,91.28,53.338,83.902,84.503,98.079,85.314,96.455,42.981,55.176,52.267,-10.852,110,110,72.188,76.5,57.125,57.75,0.0,35.25,72,70,1000,200,0.11,208.375,69.813,69.063,0.008,72.75,72.875,57.281,58.0,0.0,46.375,72,70,1000,200,0.225,519.0,75.438,74.75,0.022,72.5,72.375,56.875,57.156,0.0,42.969,72,70,1000,200,0.25,549.0,74.75,74.313,0.026,73.063,70.813,56.594,57.188,0.0,51.313,72,70,1000,200,0.294,592.5,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.752,11.912,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.5,529.0,303.25,521.0,524.0,521.5,0.001,9.738,0.0,16.457,1.222,0.347,0.001,0.002,0.002,-0.001
5252008,1423,1,1,3,1,100,69.208,40.0,40.0,40.0,1,1,1221.308,344.262,0.01,12.904,0,80,55,1.4,1871.375,2036.33,2050.757,460.9,56.369,75.859,72.611,75.741,53.436,1.368,2.411,0.304,72.47,57.945,91.114,53.338,83.934,84.717,98.006,85.314,96.308,42.909,55.071,52.413,-10.852,110,110,72.188,76.5,57.125,57.656,0.0,36.344,72,70,1000,200,0.103,200.25,69.813,69.063,0.008,72.75,72.813,57.281,58.0,0.0,46.844,72,70,1000,200,0.229,524.0,75.438,74.75,0.022,72.5,72.438,57.094,57.156,0.0,44.344,72,70,1000,200,0.242,538.5,74.75,74.313,0.026,73.063,70.75,56.531,57.188,0.0,51.625,72,70,1000,200,0.304,602.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.742,11.897,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,525.0,529.5,303.25,521.5,524.0,521.5,0.001,10.084,0.0,16.996,1.221,0.344,0.001,0.002,0.002,0.0
5252008,1424,1,1,3,1,100,70.649,40.0,40.0,40.0,1,1,1235.359,347.775,0.01,12.846,0,80,55,1.4,1868.75,2036.33,2056.329,478.163,56.369,75.752,72.502,75.631,53.328,1.36,2.387,0.312,72.666,58.144,91.086,53.395,83.85,84.717,97.858,85.207,96.308,43.054,54.757,52.558,-10.852,110,110,72.188,76.438,57.125,57.656,0.0,36.125,72,70,1000,200,0.102,199.0,69.813,69.063,0.008,72.75,72.75,57.281,58.0,0.0,46.438,72,70,1000,200,0.239,536.5,75.438,74.75,0.022,72.5,72.438,56.875,57.156,0.0,44.0,72,70,1000,200,0.242,538.0,74.75,74.313,0.026,72.75,70.625,56.531,57.188,0.0,52.219,72,70,1000,200,0.312,610.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.75,11.906,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,525.0,530.0,303.0,522.0,524.0,521.5,0.001,10.432,0.0,16.919,1.235,0.348,0.001,0.002,0.002,0.0
5252008,1425,1,1,3,1,100,72.039,40.0,40.0,40.0,1,1,1281.026,355.972,0.01,12.875,0,80,55,1.4,1881.375,2113.68,2089.769,495.435,56.369,75.859,72.611,75.741,53.328,1.326,2.436,0.312,73.088,58.408,91.141,53.28,83.811,84.824,97.711,84.888,96.16,43.054,54.547,52.631,-10.852,110,110,72.25,76.563,57.125,57.656,0.0,35.125,72,70,1000,200,0.112,209.375,69.813,69.063,0.008,72.75,72.813,57.281,58.0,0.0,47.906,72,70,1000,200,0.237,533.5,75.438,74.75,0.022,72.5,72.438,56.875,57.156,0.0,43.719,72,70,1000,200,0.265,560.5,74.75,74.313,0.026,72.875,70.563,56.531,57.188,0.0,52.5,72,70,1000,200,0.32,620.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.744,11.897,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,525.0,530.5,303.25,521.0,524.5,522.0,0.001,10.729,0.0,17.088,1.281,0.356,0.001,0.002,0.002,0.0
5252008,1426,1,1,3,1,100,73.576,40.0,40.0,40.0,1,1,1268.146,352.459,0.01,12.875,0,80,55,1.4,1920.75,2118.07,2067.474,481.041,56.369,75.859,72.611,75.851,53.219,1.372,2.458,0.301,73.125,58.459,90.947,53.424,83.824,85.039,97.711,85.101,96.16,43.199,54.442,52.85,-10.852,110,110,72.25,76.563,57.125,57.656,0.0,36.375,72,70,1000,200,0.104,200.75,69.813,69.188,0.008,72.625,72.75,57.281,58.0,0.0,47.438,72,70,1000,200,0.243,540.0,75.438,74.75,0.022,72.25,72.375,56.875,57.156,0.0,44.813,72,70,1000,200,0.256,552.5,74.75,74.313,0.026,72.688,70.5,56.531,57.094,0.0,52.094,72,70,1000,200,0.312,611.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.742,11.902,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,525.0,530.5,303.0,522.0,524.5,522.0,0.001,11.052,0.0,17.219,1.268,0.352,0.001,0.002,0.002,0.0
5252008,1427,1,1,3,1,100,75.025,40.0,40.0,40.0,1,1,1271.659,354.801,0.01,12.817,0,80,55,1.4,1909.875,2106.366,2087.91,501.195,56.369,75.966,72.611,75.851,53.219,1.353,2.475,0.319,73.249,58.59,90.975,53.251,83.837,85.146,97.711,85.101,96.012,43.199,54.442,52.996,-10.852,110,110,72.188,76.688,57.219,57.75,0.0,35.0,72,70,1000,200,0.114,212.0,69.938,69.063,0.008,72.625,72.75,57.281,58.094,0.0,48.781,72,70,1000,200,0.243,537.5,75.438,74.813,0.022,72.5,72.313,56.781,57.0,0.0,44.594,72,70,1000,200,0.254,551.5,74.625,74.313,0.026,72.75,70.375,56.531,57.094,0.0,52.969,72,70,1000,200,0.315,616.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.757,11.91,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,525.0,531.0,303.25,521.5,524.5,522.0,0.001,11.169,0.0,17.401,1.272,0.355,0.001,0.002,0.001,0.0
5252008,1428,1,1,3,1,100,76.523,40.0,40.0,40.0,1,1,1309.13,360.656,0.01,12.744,0,80,55,1.4,1927.625,2141.504,2102.778,499.755,56.369,75.966,72.611,75.851,53.219,1.333,2.483,0.301,73.492,58.796,90.947,53.194,83.902,85.146,97.489,84.888,95.865,43.272,54.127,53.142,-10.852,110,110,72.188,76.75,57.0,57.656,0.0,35.531,72,70,1000,200,0.112,210.375,69.813,69.063,0.008,72.75,72.75,57.281,58.0,0.0,47.719,72,70,1000,200,0.254,552.5,75.438,74.813,0.022,72.375,72.375,56.875,57.156,0.0,43.438,72,70,1000,200,0.267,565.0,74.75,74.313,0.026,72.75,70.313,56.406,57.094,0.0,53.219,72,70,1000,200,0.316,617.0,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.75,11.907,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,525.0,531.0,303.25,522.0,524.5,522.0,0.001,11.588,0.0,17.43,1.309,0.361,0.001,0.002,0.002,-0.001
5252008,1429,1,1,3,1,100,78.011,40.0,40.0,40.0,1,1,1311.471,361.827,0.01,12.802,0,80,55,1.4,1944.0,2085.905,2110.212,511.277,56.369,75.966,72.611,75.96,53.219,1.345,2.475,0.308,73.644,58.894,90.863,53.194,83.96,85.146,97.489,84.995,95.865,43.345,54.127,53.361,-10.852,110,110,72.25,76.75,57.125,57.75,0.0,36.5,72,70,1000,200,0.104,200.375,69.813,69.188,0.008,72.75,72.75,57.281,58.0,0.0,48.344,72,70,1000,200,0.256,553.5,75.438,74.75,0.022,72.25,72.375,56.875,57.0,0.0,44.063,72,70,1000,200,0.264,564.5,74.75,74.25,0.026,72.75,70.25,56.406,57.188,0.0,52.969,72,70,1000,200,0.331,629.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.75,11.912,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,525.5,531.5,303.0,521.5,524.5,522.0,0.001,11.892,0.0,17.768,1.311,0.362,0.001,0.002,0.002,0.0
5252008,1430,1,1,3,1,100,79.47,40.0,40.0,40.0,1,1,1305.617,361.827,0.01,12.875,0,80,55,1.4,1953.375,2085.905,2099.061,498.315,56.369,75.966,72.502,75.851,53.219,1.375,2.504,0.293,73.763,59.009,90.863,53.366,84.09,85.146,97.489,84.782,95.865,43.49,54.127,53.433,-10.852,110,110,72.375,76.75,57.125,57.656,0.0,35.75,72,70,1000,200,0.109,205.125,69.938,69.188,0.008,72.75,72.875,57.281,58.0,0.0,49.781,72,70,1000,200,0.258,557.0,75.438,74.75,0.022,72.25,72.313,56.781,57.156,0.0,44.719,72,70,1000,200,0.258,556.0,74.75,74.313,0.026,72.438,70.125,56.406,57.094,0.0,53.344,72,70,1000,200,0.334,632.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.746,11.904,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,525.5,532.0,303.0,522.0,524.5,522.0,0.001,12.035,0.0,17.738,1.306,0.362,0.001,0.002,0.002,0.0
5252008,1431,1,1,3,1,100,80.686,40.0,40.0,40.0,1,1,1329.036,366.511,0.01,12.831,0,80,55,1.4,1945.625,2118.07,2134.38,514.158,56.263,75.966,72.611,75.851,53.001,1.337,2.507,0.293,74.051,59.021,90.919,53.222,83.876,84.932,97.416,84.782,95.791,43.49,54.022,53.506,-10.852,110,110,72.25,76.563,57.0,57.656,0.0,35.313,72,70,1000,200,0.113,211.375,69.813,69.063,0.008,72.813,72.813,57.281,58.0,0.0,49.563,72,70,1000,200,0.278,574.5,75.438,74.75,0.022,72.5,72.313,56.875,57.156,0.0,44.656,72,70,1000,200,0.268,564.5,74.75,74.25,0.026,72.625,70.125,56.406,57.094,0.0,52.313,72,70,1000,200,0.321,621.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.741,11.909,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,525.5,532.0,303.25,521.5,524.5,522.5,0.001,12.202,0.0,17.808,1.329,0.367,0.001,0.002,0.002,0.0
5252008,1432,1,1,3,1,100,82.146,40.0,40.0,40.0,1,1,1347.771,368.852,0.01,12.715,0,80,55,1.4,1958.25,2122.461,2136.24,521.363,56.263,75.966,72.611,75.741,53.11,1.33,2.522,0.301,74.261,59.196,91.086,53.251,83.889,84.932,97.268,84.782,95.643,43.563,54.127,53.579,-10.852,110,110,72.25,76.563,57.0,57.656,0.0,36.0,72,70,1000,200,0.108,207.0,69.813,69.063,0.008,72.75,72.625,57.281,58.0,0.0,50.281,72,70,1000,200,0.28,580.0,75.438,74.75,0.022,72.5,72.188,56.875,57.156,0.0,44.656,72,70,1000,200,0.28,578.5,74.75,74.313,0.026,72.625,70.125,56.406,57.094,0.0,52.375,72,70,1000,200,0.324,623.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.734,11.901,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,525.5,532.0,303.25,521.5,524.5,522.0,0.001,12.055,0.0,17.646,1.348,0.369,0.001,0.002,0.002,0.0
5252008,1433,1,1,3,1,100,84.062,40.0,40.0,40.0,1,1,1345.429,372.365,0.01,12.759,0,80,55,1.4,1995.125,2132.712,2143.678,519.922,56.476,75.966,72.502,75.851,53.328,1.353,2.546,0.315,74.425,59.496,91.114,53.251,83.902,85.146,97.194,84.675,95.569,43.636,54.127,53.725,-10.852,110,110,72.25,76.813,57.125,57.75,0.0,36.344,72,70,1000,200,0.105,202.625,69.813,69.063,0.008,72.625,72.563,57.281,58.0,0.0,49.781,72,70,1000,200,0.285,585.5,75.438,74.75,0.022,72.375,72.188,56.875,57.0,0.0,46.125,72,70,1000,200,0.268,566.0,74.75,74.25,0.026,72.625,70.125,56.531,57.188,0.0,53.156,72,70,1000,200,0.344,640.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.746,11.92,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,525.5,532.5,303.0,522.0,524.5,522.5,0.001,12.27,0.0,17.836,1.345,0.372,0.001,0.002,0.002,0.0
5252008,1434,1,1,3,1,100,85.657,40.0,40.0,40.0,1,1,1368.848,374.707,0.01,12.613,0,80,55,1.4,1999.25,2120.997,2147.397,524.246,56.476,75.859,72.285,75.96,53.328,1.341,2.554,0.312,74.594,59.673,91.114,53.28,83.889,85.146,97.121,84.675,95.496,43.708,54.127,54.017,-10.852,110,110,72.25,76.938,57.219,57.75,0.0,35.094,72,70,1000,200,0.117,213.625,69.813,69.063,0.008,72.625,72.375,57.281,58.0,0.0,49.844,72,70,1000,200,0.286,585.0,75.438,74.75,0.022,72.25,72.313,57.094,57.156,0.0,45.5,72,70,1000,200,0.272,574.0,74.75,74.25,0.026,72.625,70.125,56.531,57.188,0.0,54.281,72,70,1000,200,0.343,639.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.734,11.897,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,525.5,532.5,303.25,522.5,524.5,522.5,0.001,12.48,0.0,18.016,1.369,0.375,0.001,0.002,0.002,0.0
5252008,1435,1,1,3,1,100,87.311,40.0,40.0,40.0,1,1,1380.558,371.194,0.01,12.686,0,80,55,1.4,2010.625,2229.702,2145.538,524.246,56.476,75.966,72.394,75.96,53.219,1.364,2.561,0.323,74.748,59.78,91.086,53.309,84.012,85.253,97.047,84.569,95.422,43.781,54.127,54.163,-10.852,110,110,72.25,76.938,57.219,57.906,0.0,35.563,72,70,1000,200,0.113,211.375,69.938,69.063,0.008,72.563,72.438,57.281,58.0,0.0,50.719,72,70,1000,200,0.286,586.0,75.438,74.75,0.022,72.375,72.25,57.094,57.156,0.0,46.188,72,70,1000,200,0.27,569.0,74.938,74.313,0.026,72.438,70.125,56.594,57.188,0.0,54.406,72,70,1000,200,0.35,647.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.744,11.907,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,525.5,533.0,303.25,522.0,524.5,522.5,0.001,12.73,0.0,18.248,1.381,0.371,0.001,0.002,0.002,0.0
5252008,1436,1,1,3,1,100,89.256,40.0,40.0,40.0,1,1,1409.832,379.391,0.01,12.57,0,80,55,1.4,2016.625,2184.07,2165.996,532.895,56.582,75.966,72.394,75.851,53.436,1.345,2.586,0.319,75.041,59.977,91.086,53.424,83.986,85.36,96.973,84.569,95.348,43.854,54.127,54.09,-10.852,110,110,72.25,76.938,57.219,57.906,0.0,35.156,72,70,1000,200,0.117,214.75,69.813,69.188,0.008,72.563,72.5,57.5,58.094,0.0,51.313,72,70,1000,200,0.285,585.0,75.438,74.75,0.022,72.063,72.25,57.094,57.219,0.0,45.125,72,70,1000,200,0.288,586.5,74.75,74.313,0.026,72.625,70.125,56.594,57.188,0.0,54.0,72,70,1000,200,0.363,657.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.734,11.901,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,526.0,533.0,303.0,522.0,524.5,522.5,0.001,12.525,0.0,17.827,1.41,0.379,0.001,0.002,0.002,0.0
5252008,1437,1,1,3,1,100,90.948,40.0,40.0,40.0,1,1,1382.9,379.391,0.01,12.671,0,80,55,1.4,2026.25,2207.605,2156.696,524.246,56.582,75.966,72.285,75.96,53.436,1.372,2.586,0.312,74.956,59.955,90.947,53.568,83.746,85.467,96.826,84.569,95.274,43.781,54.022,54.09,-10.852,110,110,72.25,76.875,57.219,57.75,0.0,36.125,72,70,1000,200,0.108,207.875,69.938,69.063,0.008,72.563,72.5,57.5,58.0,0.0,50.906,72,70,1000,200,0.3,600.0,75.438,74.75,0.022,72.25,72.313,57.156,57.219,0.0,45.344,72,70,1000,200,0.265,565.0,74.75,74.313,0.026,72.25,70.063,56.594,57.188,0.0,55.375,72,70,1000,200,0.35,646.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.744,11.894,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,526.0,533.5,303.25,522.5,524.5,522.5,0.001,12.755,0.0,18.098,1.383,0.379,0.001,0.002,0.002,0.0
5252008,1438,1,1,3,1,100,92.728,40.0,40.0,40.0,1,1,1414.516,381.733,0.01,12.642,0,80,55,1.4,2036.125,2374.844,2162.276,540.104,56.582,75.966,72.611,75.96,53.436,1.345,2.554,0.315,75.193,60.122,90.947,53.625,83.506,85.253,96.752,84.356,95.2,43.926,54.232,54.163,-10.852,110,110,72.375,76.875,57.406,57.906,0.0,35.125,72,70,1000,200,0.117,214.375,69.938,69.063,0.008,72.563,72.5,57.5,58.0,0.0,50.938,72,70,1000,200,0.301,599.0,75.438,74.75,0.022,72.063,72.25,57.156,57.219,0.0,44.813,72,70,1000,200,0.285,584.5,74.75,74.25,0.026,72.25,70.063,56.594,57.188,0.0,54.438,72,70,1000,200,0.348,647.0,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.742,11.896,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,526.0,534.0,303.25,523.5,524.5,523.0,0.001,12.557,0.0,17.93,1.415,0.382,0.001,0.002,0.002,-0.001
5252008,1439,1,1,3,1,100,94.8,40.0,40.0,40.0,1,1,1412.174,381.733,0.01,12.642,0,80,55,1.4,2045.375,2145.902,2167.856,538.662,56.689,75.859,72.394,75.851,53.545,1.387,2.593,0.33,75.217,60.189,90.863,53.625,83.247,85.146,96.678,84.462,95.126,43.926,54.127,54.163,-10.852,110,110,72.25,77.125,57.406,57.906,0.0,35.031,72,70,1000,200,0.119,215.625,69.813,69.188,0.008,72.563,72.438,57.625,58.094,0.0,51.563,72,70,1000,200,0.306,605.5,75.438,74.75,0.022,72.063,72.25,57.156,57.438,0.0,45.094,72,70,1000,200,0.273,571.0,74.75,74.313,0.026,72.188,70.063,56.719,57.188,0.0,54.969,72,70,1000,200,0.345,643.0,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.741,11.899,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,526.0,534.0,303.0,522.5,525.0,523.0,0.001,12.687,0.0,17.93,1.412,0.382,0.001,0.002,0.002,-0.001
5252008,1440,1,1,3,1,100,96.638,40.0,40.0,40.0,1,1,1419.199,382.904,0.01,12.671,0,80,55,1.4,2030.375,2250.354,2186.458,540.104,56.689,75.966,72.502,75.96,53.545,1.356,2.593,0.308,75.298,60.21,90.697,53.683,83.182,85.039,96.604,84.356,95.126,43.999,54.232,54.163,-10.852,110,110,72.25,77.063,57.406,57.906,0.0,35.719,72,70,1000,200,0.114,211.5,69.813,69.063,0.008,72.563,72.438,57.5,58.094,0.0,52.0,72,70,1000,200,0.304,604.0,75.438,74.813,0.022,72.063,72.125,57.156,57.219,0.0,44.938,72,70,1000,200,0.286,585.5,74.75,74.313,0.026,72.25,70.0,56.719,57.313,0.0,54.0,72,70,1000,200,0.341,642.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.744,11.915,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,526.5,534.0,303.0,523.5,525.0,522.5,0.001,12.586,0.0,17.843,1.419,0.383,0.001,0.002,0.002,0.0
5252008,1441,1,1,3,1,100,98.467,40.0,40.0,40.0,1,1,1440.277,384.075,0.01,12.584,0,80,55,1.4,2044.0,2269.555,2180.877,540.104,56.689,75.966,72.502,75.96,53.654,1.372,2.589,0.319,75.42,60.338,91.002,53.74,83.37,85.039,96.531,84.249,95.052,44.072,54.337,54.236,-10.852,110,110,72.438,77.0,57.406,58.063,0.0,35.344,72,70,1000,200,0.119,215.375,69.813,69.188,0.008,72.313,72.438,57.5,58.094,0.0,51.094,72,70,1000,200,0.304,603.0,75.438,74.813,0.022,72.25,72.063,57.156,57.438,0.0,45.313,72,70,1000,200,0.285,584.5,74.75,74.313,0.026,72.25,69.938,56.813,57.313,0.0,54.313,72,70,1000,200,0.354,650.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.736,11.897,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,526.5,534.5,303.25,523.5,525.0,523.0,0.001,12.46,0.0,17.72,1.44,0.384,0.001,0.002,0.002,0.0
5252008,1442,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1428.567,385.246,0.01,12.613,0,80,55,1.4,2055.875,2257.736,2167.856,538.662,56.796,75.859,72.285,75.96,53.654,1.379,2.6,0.323,75.455,60.359,91.002,53.884,83.681,85.146,96.457,84.249,94.979,44.072,54.337,54.381,-10.852,110,110,72.375,77.063,57.531,58.063,0.0,35.281,72,70,1000,200,0.12,215.625,69.938,69.063,0.008,72.563,72.438,57.625,58.094,0.0,51.406,72,70,1000,200,0.305,603.5,75.438,74.75,0.022,72.063,72.125,57.25,57.438,0.0,46.375,72,70,1000,200,0.277,579.0,74.75,74.313,0.026,72.25,69.875,56.813,57.313,0.0,54.5,72,70,1000,200,0.357,652.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.733,11.893,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,526.5,534.5,303.25,523.5,525.0,523.0,0.001,12.667,0.0,18.014,1.429,0.385,0.001,0.002,0.002,0.0
5252008,1443,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1437.935,386.417,0.01,12.642,0,80,55,1.4,2057.625,2272.511,2184.598,550.202,56.902,75.859,72.285,75.96,53.763,1.356,2.61,0.304,75.608,60.474,91.058,53.942,83.973,85.253,96.309,84.037,94.831,44.144,54.442,54.454,-10.852,110,110,72.375,77.0,57.625,58.063,0.0,35.469,72,70,1000,200,0.118,215.0,69.938,69.188,0.008,72.563,72.375,57.625,58.156,0.0,52.656,72,70,1000,200,0.319,618.0,75.5,74.813,0.022,72.063,72.063,57.25,57.438,0.0,45.656,72,70,1000,200,0.275,575.0,74.75,74.313,0.026,72.25,69.875,56.813,57.313,0.0,55.281,72,70,1000,200,0.354,651.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.724,11.885,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.0,534.5,303.0,523.0,525.0,523.0,0.001,12.657,0.0,18.057,1.438,0.386,0.001,0.002,0.002,0.0
5252008,1444,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1443.789,389.93,0.01,12.555,0,80,55,1.4,2069.5,2386.752,2192.04,544.431,57.009,75.966,72.502,75.96,53.872,1.368,2.593,0.319,75.733,60.559,91.141,53.999,84.239,85.146,96.309,84.037,94.831,44.144,54.442,54.381,-10.852,110,110,72.375,77.063,57.625,58.063,0.0,35.469,72,70,1000,200,0.119,215.625,69.813,69.188,0.008,72.313,72.313,57.719,58.156,0.0,52.938,72,70,1000,200,0.307,605.5,75.438,74.75,0.022,72.25,72.125,57.375,57.563,0.0,44.656,72,70,1000,200,0.283,582.0,74.75,74.25,0.026,72.438,69.875,57.031,57.625,0.0,54.344,72,70,1000,200,0.369,661.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.729,11.887,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,527.0,535.0,303.25,523.0,525.0,523.0,0.001,12.481,0.0,17.806,1.444,0.39,0.001,0.002,0.002,0.0
5252008,1445,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1453.157,394.614,0.01,12.555,0,80,55,1.4,2070.25,2254.783,2195.761,550.202,57.009,75.966,72.394,75.96,53.872,1.364,2.639,0.33,75.851,60.659,91.03,54.057,83.934,85.146,96.236,84.037,94.757,44.144,54.442,54.527,-10.852,110,110,72.438,77.125,57.625,58.188,0.0,35.844,72,70,1000,200,0.118,214.25,69.813,69.063,0.008,72.313,72.438,57.719,58.156,0.0,52.688,72,70,1000,200,0.328,625.0,75.438,74.75,0.022,72.25,72.188,57.25,57.563,0.0,45.875,72,70,1000,200,0.268,569.5,74.75,74.313,0.026,72.25,70.0,57.031,57.625,0.0,54.281,72,70,1000,200,0.371,666.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.73,11.877,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,527.0,535.0,303.0,524.0,525.0,523.5,0.001,12.659,0.0,18.06,1.453,0.395,0.001,0.002,0.002,0.0
