DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1446,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1470.722,393.443,0.01,12.628,0,80,55,1.4,2078.625,2212.022,2214.368,555.973,57.116,75.966,72.502,75.851,53.98,1.356,2.639,0.326,75.968,60.74,90.975,54.028,83.61,85.039,96.162,83.93,94.683,44.217,54.547,54.454,-10.852,110,110,72.438,77.25,57.719,58.188,0.0,36.25,72,70,1000,200,0.118,214.875,69.813,69.063,0.008,72.563,72.375,57.719,58.219,0.0,52.813,72,70,1000,200,0.316,614.0,75.438,74.75,0.022,72.25,72.125,57.469,57.625,0.0,45.844,72,70,1000,200,0.289,585.5,74.75,74.313,0.026,72.0,69.938,57.094,57.625,0.0,54.844,72,70,1000,200,0.362,660.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.733,11.892,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.5,535.0,303.25,524.0,525.0,523.0,0.001,12.514,0.0,17.909,1.471,0.393,0.001,0.002,0.002,0.0
5252008,1447,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1450.815,392.272,0.01,12.657,0,80,55,1.4,2063.375,2268.077,2199.482,544.431,57.116,75.966,72.394,75.96,53.872,1.387,2.607,0.337,75.943,60.767,90.752,54.143,83.37,84.932,96.088,84.037,94.609,44.29,54.442,54.454,-10.852,110,110,72.375,77.25,57.719,58.188,0.0,36.281,72,70,1000,200,0.12,216.625,69.938,69.063,0.008,72.625,72.438,57.719,58.219,0.0,53.375,72,70,1000,200,0.317,615.5,75.438,74.75,0.022,72.063,72.063,57.469,57.625,0.0,45.969,72,70,1000,200,0.28,579.0,74.75,74.25,0.026,72.188,69.938,57.094,57.719,0.0,54.031,72,70,1000,200,0.356,653.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.738,11.899,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,527.5,535.5,303.25,523.5,525.0,523.0,0.001,12.672,0.0,17.821,1.451,0.392,0.001,0.002,0.002,0.0
5252008,1448,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1481.26,398.126,0.01,12.584,0,80,55,1.4,2081.25,2263.645,2210.646,563.189,57.116,75.859,72.394,75.96,53.872,1.353,2.646,0.319,76.19,60.805,91.114,54.172,83.506,84.824,96.014,83.93,94.536,44.29,54.442,54.527,-10.852,110,110,72.375,77.188,57.719,58.188,0.0,36.656,72,70,1000,200,0.118,214.625,69.938,69.188,0.008,72.313,72.313,57.781,58.219,0.0,53.563,72,70,1000,200,0.335,634.5,75.438,74.813,0.022,72.25,72.0,57.469,57.625,0.0,45.656,72,70,1000,200,0.295,595.0,74.75,74.313,0.026,72.188,69.938,57.094,57.719,0.0,55.313,72,70,1000,200,0.352,649.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.734,11.899,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,535.5,303.25,524.0,525.0,523.0,0.001,12.689,0.0,17.846,1.481,0.398,0.001,0.002,0.002,0.0
5252008,1449,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1485.944,396.956,0.01,12.599,0,80,55,1.4,2094.875,2346.598,2203.204,554.53,57.116,75.966,72.394,75.851,53.98,1.368,2.667,0.326,76.245,61.017,91.002,54.373,83.642,84.932,95.867,83.93,94.462,44.29,54.547,54.6,-10.852,110,110,72.438,77.063,57.719,58.313,0.0,36.906,72,70,1000,200,0.118,215.125,69.813,69.063,0.008,72.313,72.125,57.781,58.219,0.0,54.031,72,70,1000,200,0.323,623.0,75.438,74.813,0.022,72.063,71.938,57.656,57.625,0.0,46.344,72,70,1000,200,0.295,596.0,74.938,74.313,0.026,72.438,69.875,57.188,57.781,0.0,55.031,72,70,1000,200,0.371,665.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.729,11.894,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.5,535.5,303.0,524.0,524.5,523.5,0.001,12.664,0.0,17.995,1.486,0.397,0.001,0.002,0.002,0.0
5252008,1450,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1477.747,394.614,0.01,12.54,0,80,55,1.4,2107.25,2219.386,2219.951,558.859,57.222,75.859,72.394,75.851,54.089,1.364,2.664,0.352,76.396,61.106,91.114,54.661,83.558,84.932,95.867,83.824,94.388,44.362,54.757,54.673,-10.852,110,110,72.438,77.25,58.0,58.375,0.0,37.594,72,70,1000,200,0.119,215.125,69.938,69.063,0.008,72.313,72.25,57.906,58.438,0.0,54.156,72,70,1000,200,0.327,627.5,75.438,74.813,0.022,72.063,71.938,57.656,57.688,0.0,46.375,72,70,1000,200,0.286,584.0,74.75,74.313,0.026,72.438,69.813,57.188,57.781,0.0,55.344,72,70,1000,200,0.385,678.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.741,11.899,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.0,536.0,303.0,524.0,525.0,523.5,0.001,12.439,0.0,17.912,1.478,0.395,0.001,0.002,0.002,0.0
5252008,1451,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1496.483,399.297,0.01,12.599,0,80,55,1.4,2115.375,2271.033,2223.673,566.077,57.329,75.859,72.394,75.851,54.198,1.356,2.685,0.326,76.53,61.18,91.058,54.574,83.409,84.717,95.793,83.824,94.388,44.435,54.757,54.673,-10.852,110,110,72.438,77.313,58.0,58.375,0.0,36.313,72,70,1000,200,0.129,225.125,69.813,69.063,0.008,72.563,72.375,57.906,58.438,0.0,53.594,72,70,1000,200,0.337,636.5,75.438,74.75,0.022,72.5,72.0,57.719,57.688,0.0,46.813,72,70,1000,200,0.284,583.0,74.938,74.25,0.026,72.438,69.875,57.313,57.781,0.0,57.125,72,70,1000,200,0.378,673.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.732,11.884,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,527.5,536.0,303.25,524.0,525.5,523.5,0.001,12.496,0.0,17.868,1.496,0.399,0.001,0.002,0.003,0.0
5252008,1452,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1544.492,400.468,0.01,12.599,0,80,55,1.4,2147.875,2272.511,2238.562,580.517,57.329,75.859,72.394,75.741,54.198,1.333,2.685,0.301,76.909,61.355,91.197,54.632,83.48,84.61,95.719,83.611,94.314,44.508,54.862,54.746,-10.852,110,110,72.563,77.313,58.0,58.469,0.0,36.563,72,70,1000,200,0.127,222.75,69.813,69.188,0.008,72.313,72.313,58.063,58.563,0.0,55.25,72,70,1000,200,0.344,642.5,75.438,74.75,0.022,72.25,72.063,57.719,57.844,0.0,47.094,72,70,1000,200,0.303,603.0,74.75,74.313,0.026,72.25,69.813,57.406,57.875,0.0,55.688,72,70,1000,200,0.396,688.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.719,11.879,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,527.5,536.0,303.0,525.0,525.0,523.5,0.001,12.458,0.0,17.868,1.544,0.4,0.001,0.002,0.002,0.0
5252008,1453,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1537.466,405.152,0.01,12.584,0,80,55,1.4,2150.0,2247.402,2247.868,571.852,57.542,75.966,72.394,75.851,54.416,1.356,2.713,0.315,77.017,61.563,91.03,54.747,83.442,84.824,95.645,83.717,94.166,44.508,54.862,54.892,-10.852,110,110,72.438,77.313,58.094,58.469,0.0,36.281,72,70,1000,200,0.129,225.125,69.813,69.063,0.008,72.563,72.063,58.219,58.563,0.0,54.781,72,70,1000,200,0.354,652.5,75.438,74.75,0.022,72.25,72.0,57.844,57.844,0.0,47.844,72,70,1000,200,0.297,595.5,74.75,74.313,0.026,72.438,69.813,57.406,57.969,0.0,56.313,72,70,1000,200,0.382,677.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.717,11.869,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,528.0,536.0,303.25,524.5,525.0,523.5,0.001,12.62,0.0,18.101,1.537,0.405,0.001,0.002,0.002,0.0
5252008,1454,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1538.637,405.152,0.01,12.599,0,80,55,1.4,2153.25,2245.926,2242.284,574.74,57.436,75.966,72.394,75.96,54.307,1.364,2.696,0.337,77.132,61.704,90.947,54.919,83.532,84.824,95.572,83.717,94.166,44.508,54.862,54.819,-10.852,110,110,72.438,77.375,58.094,58.469,0.0,36.938,72,70,1000,200,0.124,218.5,69.938,69.188,0.008,72.563,72.125,58.219,58.563,0.0,55.031,72,70,1000,200,0.342,642.0,75.438,74.75,0.022,72.063,71.938,57.844,58.031,0.0,46.438,72,70,1000,200,0.299,598.5,74.75,74.313,0.026,72.25,69.75,57.594,57.969,0.0,56.281,72,70,1000,200,0.401,693.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.722,11.876,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,528.0,536.0,303.0,524.5,525.0,523.5,0.001,12.547,0.0,17.995,1.539,0.405,0.001,0.002,0.002,0.0
5252008,1455,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1564.398,415.691,0.01,12.613,0,80,55,1.4,2153.25,2296.181,2251.591,581.962,57.436,75.966,72.394,75.96,54.524,1.353,2.71,0.312,77.294,61.833,91.03,54.919,83.811,84.932,95.498,83.611,94.093,44.58,54.966,54.892,-10.852,110,110,72.438,77.125,58.094,58.688,0.0,36.781,72,70,1000,200,0.128,224.375,69.938,69.063,0.008,72.563,72.125,58.219,58.688,0.0,55.75,72,70,1000,200,0.364,659.5,75.438,74.75,0.022,72.25,71.938,57.844,58.031,0.0,46.938,72,70,1000,200,0.295,594.0,74.75,74.25,0.026,72.25,69.813,57.594,57.969,0.0,56.688,72,70,1000,200,0.39,684.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.722,11.879,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,528.0,536.5,303.0,524.5,525.0,523.5,0.001,12.523,0.0,18.017,1.564,0.416,0.001,0.002,0.002,0.0
5252008,1456,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1591.33,414.52,0.01,12.642,0,80,55,1.4,2159.125,2370.381,2277.652,587.741,57.649,75.966,72.394,75.851,54.633,1.349,2.728,0.312,77.523,61.984,91.086,55.15,83.902,85.039,95.424,83.504,94.093,44.653,54.966,55.038,-10.852,110,110,72.438,77.25,58.219,58.781,0.0,36.781,72,70,1000,200,0.129,224.75,69.813,69.188,0.008,72.563,72.125,58.219,58.688,0.0,56.563,72,70,1000,200,0.362,657.0,75.438,74.813,0.022,72.063,71.938,57.969,58.031,0.0,47.156,72,70,1000,200,0.307,607.5,74.75,74.25,0.026,72.25,69.813,57.719,58.219,0.0,55.656,72,70,1000,200,0.401,693.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.722,11.881,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,528.0,536.5,303.0,524.5,525.0,523.5,0.001,12.73,0.0,18.185,1.591,0.415,0.001,0.002,0.002,0.0
5252008,1457,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1578.45,411.007,0.01,12.613,0,80,55,1.4,2183.0,2548.397,2279.513,576.184,57.755,75.966,72.394,75.96,54.633,1.383,2.749,0.33,77.594,62.067,90.891,55.15,83.934,85.253,95.277,83.504,94.019,44.653,55.176,55.038,-10.852,110,110,72.438,77.25,58.219,58.781,0.0,36.5,72,70,1000,200,0.132,228.0,69.813,69.25,0.008,72.563,72.125,58.313,58.75,0.0,56.75,72,70,1000,200,0.368,663.5,75.438,74.813,0.022,72.25,72.063,57.969,58.125,0.0,48.281,72,70,1000,200,0.302,601.5,74.75,74.25,0.026,72.25,69.75,57.719,58.281,0.0,57.344,72,70,1000,200,0.388,681.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.713,11.869,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,528.5,536.5,303.25,524.5,525.0,523.5,0.001,12.448,0.0,18.144,1.578,0.411,0.001,0.002,0.002,0.0
5252008,1458,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1588.988,419.204,0.01,12.613,0,80,55,1.4,2174.75,2525.847,2283.236,592.076,57.862,76.073,72.394,75.96,54.742,1.36,2.745,0.315,77.782,62.222,91.114,55.207,84.278,85.36,95.203,83.504,93.945,44.726,55.176,55.111,-10.852,110,110,72.438,77.188,58.313,58.781,0.0,37.188,72,70,1000,200,0.131,226.375,69.938,69.188,0.008,72.625,72.0,58.313,58.75,0.0,56.938,72,70,1000,200,0.375,670.0,75.438,74.813,0.022,72.5,72.0,58.031,58.25,0.0,47.719,72,70,1000,200,0.299,597.0,74.75,74.313,0.026,72.188,69.813,57.813,58.281,0.0,55.906,72,70,1000,200,0.403,695.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.709,11.868,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,528.5,536.5,303.0,524.5,525.0,523.5,0.001,12.535,0.0,18.143,1.589,0.419,0.001,0.002,0.002,0.0
5252008,1459,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1618.262,419.204,0.01,12.642,0,80,55,1.4,2187.5,2510.832,2273.929,597.858,57.862,76.073,72.394,76.07,54.742,1.341,2.767,0.319,77.995,62.369,91.114,55.293,84.485,85.36,95.203,83.292,93.871,44.726,55.176,55.111,-10.852,110,110,72.563,77.25,58.375,58.969,0.0,37.375,72,70,1000,200,0.129,224.875,69.938,69.188,0.008,72.625,71.875,58.344,58.844,0.0,58.375,72,70,1000,200,0.376,673.0,75.438,74.813,0.022,72.375,72.0,58.25,58.25,0.0,48.25,72,70,1000,200,0.323,622.0,74.75,74.313,0.026,72.063,69.813,57.813,58.406,0.0,57.0,72,70,1000,200,0.39,684.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.721,11.876,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,528.5,537.0,303.25,525.0,525.0,523.5,0.001,12.563,0.0,18.185,1.618,0.419,0.001,0.002,0.002,0.0
5252008,1500,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1629.972,425.059,0.01,12.686,0,80,55,1.4,2221.25,2422.53,2303.715,602.195,57.969,76.073,72.394,76.07,54.96,1.349,2.781,0.334,78.262,62.542,91.141,55.552,84.796,85.467,95.055,83.292,93.797,44.799,55.281,55.256,-10.852,110,110,72.563,77.375,58.594,58.969,0.0,37.719,72,70,1000,200,0.13,224.75,69.938,69.063,0.008,72.75,71.938,58.344,58.844,0.0,59.094,72,70,1000,200,0.389,681.5,75.438,74.75,0.022,72.375,72.063,58.344,58.313,0.0,48.781,72,70,1000,200,0.324,623.0,74.938,74.25,0.026,72.188,69.875,58.0,58.406,0.0,55.969,72,70,1000,200,0.402,693.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.714,11.863,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,528.5,537.0,303.25,524.5,525.0,523.5,0.001,12.656,0.0,18.374,1.63,0.425,0.001,0.002,0.003,0.0
5252008,1501,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1654.562,433.255,0.01,12.628,0,80,55,1.4,2232.875,2444.933,2303.715,620.999,58.182,76.073,72.394,76.07,55.068,1.33,2.799,0.326,78.548,62.722,91.225,55.581,85.029,85.575,95.055,83.185,93.723,44.799,55.386,55.329,-10.852,110,110,72.438,77.313,58.688,58.969,0.0,38.625,72,70,1000,200,0.128,224.125,69.938,69.188,0.008,72.813,72.0,58.438,59.063,0.0,59.063,72,70,1000,200,0.408,699.5,75.438,74.75,0.022,72.25,72.0,58.438,58.438,0.0,48.188,72,70,1000,200,0.325,623.5,74.75,74.25,0.026,72.188,69.813,58.188,58.5,0.0,56.219,72,70,1000,200,0.401,692.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.678,12.698,11.854,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,529.0,536.5,303.25,524.5,525.5,523.5,0.001,12.56,0.0,18.418,1.655,0.433,0.001,0.002,0.002,0.0
5252008,1502,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1662.758,429.742,0.135,12.57,0,80,55,1.4,2248.875,2382.286,2311.162,606.533,58.289,76.18,72.394,76.07,55.068,1.349,2.817,0.337,78.723,62.932,91.03,55.869,84.796,85.575,98.301,83.185,93.797,44.871,55.281,55.402,-10.852,110,110,72.563,77.125,58.688,59.063,0.0,37.156,72,70,1000,200,0.142,235.0,69.813,69.063,0.008,72.938,71.875,58.688,59.063,0.0,59.5,72,70,1000,200,0.417,706.0,75.438,74.75,0.022,72.5,71.938,58.344,58.438,0.0,49.344,72,70,1000,200,0.314,613.0,74.938,74.313,0.026,72.25,69.938,58.313,58.563,0.0,57.0,72,70,1000,200,0.402,694.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.678,12.701,11.854,12.36,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,529.0,537.0,303.0,525.5,525.0,523.5,0.04,12.716,0.0,18.335,1.663,0.43,0.001,0.002,0.002,0.0
5252008,1503,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1715.451,433.255,0.177,12.628,0,80,55,1.4,2264.625,2425.516,2333.504,631.131,58.395,76.18,72.394,76.18,55.286,1.318,2.831,0.341,79.087,63.043,91.03,56.099,84.848,85.682,100.218,83.185,93.059,44.944,55.491,55.548,-10.852,110,110,72.563,77.063,58.813,59.281,0.0,38.219,72,70,1000,200,0.136,230.625,69.938,69.188,0.008,73.125,71.688,58.781,59.156,0.0,61.813,72,70,1000,200,0.433,720.0,75.438,74.75,0.022,72.5,71.938,58.5,58.625,0.0,49.125,72,70,1000,200,0.335,635.0,74.75,74.25,0.026,72.438,69.938,58.313,58.563,0.0,57.938,72,70,1000,200,0.397,692.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.769,11.918,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,529.0,537.0,303.0,526.0,525.0,523.5,0.074,12.696,0.0,18.547,1.715,0.433,0.001,0.002,0.002,0.0
5252008,1504,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1740.042,443.794,0.26,12.642,0,80,55,1.4,2289.0,2371.868,2340.952,623.893,58.395,76.18,72.394,76.07,55.395,1.349,2.841,0.323,79.367,63.418,90.863,56.214,84.472,85.575,100.735,83.185,91.287,45.017,55.491,55.621,-10.867,110,110,72.563,77.125,58.906,59.281,0.0,37.844,72,70,1000,200,0.141,234.125,69.938,69.188,0.008,72.813,71.5,58.781,59.156,0.0,61.125,72,70,1000,200,0.44,726.0,75.438,74.75,0.022,72.25,71.938,58.656,58.625,0.0,50.406,72,70,1000,200,0.325,623.0,74.938,74.313,0.026,72.438,69.938,58.406,58.875,0.0,58.344,72,70,1000,200,0.417,707.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.823,11.961,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,529.0,537.0,303.0,525.5,525.0,523.5,0.14,12.799,0.0,18.567,1.74,0.444,0.001,0.002,0.002,0.0
5252008,1505,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1776.341,448.478,0.333,12.642,0,80,55,1.4,2319.0,2557.426,2357.709,645.613,58.502,76.18,72.394,76.07,55.286,1.33,2.898,0.33,79.784,63.694,90.919,56.185,84.18,85.467,101.693,83.079,88.85,45.089,55.491,55.621,-10.852,110,110,72.563,77.25,58.906,59.344,0.0,38.094,72,70,1000,200,0.139,233.5,69.813,69.188,0.008,72.938,71.563,58.906,59.281,0.0,61.656,72,70,1000,200,0.442,727.0,75.313,74.813,0.022,72.25,72.0,58.656,58.844,0.0,49.938,72,70,1000,200,0.344,641.0,74.75,74.313,0.026,72.25,69.938,58.406,58.875,0.0,58.594,72,70,1000,200,0.434,721.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.834,11.981,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,529.0,537.0,303.0,525.0,525.0,523.5,0.23,12.8,0.0,18.44,1.776,0.448,0.001,0.002,0.002,0.0
5252008,1506,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1785.709,447.307,0.511,12.657,0,80,55,1.4,2338.375,2580.02,2361.433,636.922,58.608,76.18,72.394,76.07,55.504,1.349,2.881,0.337,79.904,63.883,90.891,56.386,84.226,85.467,102.8,82.972,89.81,45.017,55.701,55.548,-10.852,110,110,72.563,77.375,59.188,59.344,0.0,37.875,72,70,1000,200,0.142,236.125,70.063,69.188,0.008,73.25,71.75,58.906,59.375,0.0,61.625,72,70,1000,200,0.479,756.0,75.438,74.75,0.022,72.5,72.0,58.844,58.719,0.0,51.313,72,70,1000,200,0.344,642.5,74.938,74.25,0.026,72.25,69.938,58.469,58.875,0.0,58.531,72,70,1000,200,0.416,706.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.826,11.96,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,529.5,537.0,303.25,526.5,525.5,523.5,0.335,12.476,0.0,18.461,1.786,0.447,0.001,0.002,0.003,0.0
5252008,1507,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1806.786,457.845,0.615,12.613,0,80,55,1.4,2338.375,2500.33,2361.433,647.062,58.608,76.18,72.394,76.18,55.721,1.333,2.888,0.319,80.189,64.08,90.919,56.415,84.252,85.575,103.316,82.866,93.28,45.162,55.806,55.767,-10.852,110,110,72.563,77.438,59.188,59.625,0.0,38.156,72,70,1000,200,0.142,235.0,69.938,69.188,0.008,73.313,71.875,58.969,59.375,0.0,63.094,72,70,1000,200,0.494,769.5,75.438,74.75,0.022,72.625,71.875,58.969,58.844,0.0,50.75,72,70,1000,200,0.35,649.0,74.75,74.25,0.026,72.063,70.063,58.469,58.938,0.0,58.75,72,70,1000,200,0.412,702.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.836,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,529.5,537.5,303.0,527.0,525.0,523.5,0.302,12.567,0.0,18.525,1.807,0.458,0.001,0.002,0.002,0.0
5252008,1508,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1804.444,456.674,0.678,12.57,0,80,55,1.4,2358.875,2534.863,2391.223,660.106,58.822,76.18,72.502,76.18,55.83,1.337,2.902,0.326,80.425,64.291,90.836,56.501,84.167,85.467,103.537,82.972,97.342,45.235,55.806,55.84,-10.852,110,110,72.563,77.375,59.281,59.5,0.0,38.406,72,70,1000,200,0.142,235.25,69.938,69.188,0.008,73.438,72.0,59.063,59.375,0.0,64.563,72,70,1000,200,0.508,782.5,75.438,74.75,0.022,72.5,71.875,58.969,58.844,0.0,51.063,72,70,1000,200,0.352,652.5,74.75,74.25,0.026,72.063,70.063,58.563,59.188,0.0,58.031,72,70,1000,200,0.412,702.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.826,11.965,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,529.5,537.5,303.0,526.5,525.5,523.5,0.204,12.61,0.0,18.462,1.804,0.457,0.001,0.002,0.002,0.0
5252008,1509,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1837.231,456.674,0.751,12.599,0,80,55,1.4,2373.25,2461.382,2389.36,654.308,58.928,76.287,72.502,76.18,55.939,1.349,2.92,0.356,80.667,64.514,90.78,56.588,84.291,85.467,103.685,82.972,100.148,45.235,55.806,55.84,-10.852,110,110,72.563,77.438,59.281,59.688,0.0,38.75,72,70,1000,200,0.142,235.75,69.813,69.188,0.008,73.438,72.0,59.063,59.438,0.0,66.313,72,70,1000,200,0.517,788.5,75.438,74.75,0.022,72.375,71.875,59.031,58.906,0.0,50.406,72,70,1000,200,0.364,660.5,74.938,74.25,0.026,72.438,70.125,58.781,59.188,0.0,58.063,72,70,1000,200,0.407,698.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.817,11.967,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,529.5,537.5,303.25,526.5,525.5,523.0,0.128,12.64,0.0,18.504,1.837,0.457,0.001,0.002,0.003,0.0
5252008,1510,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1873.531,468.384,0.814,12.628,0,80,55,1.4,2385.5,2474.853,2409.84,667.356,59.035,76.18,72.502,76.18,56.048,1.353,2.984,0.348,81.03,64.801,90.919,56.731,84.459,85.575,103.611,82.972,101.551,45.235,56.015,55.913,-10.852,110,110,72.563,77.563,59.406,59.906,0.0,39.344,72,70,1000,200,0.141,234.5,69.938,69.188,0.008,73.438,71.938,59.406,59.656,0.0,67.688,72,70,1000,200,0.556,815.0,75.438,74.813,0.022,72.375,71.813,59.125,59.0,0.0,51.438,72,70,1000,200,0.345,642.5,74.75,74.25,0.026,72.188,70.125,58.844,59.344,0.0,58.094,72,70,1000,200,0.428,716.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.817,11.963,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,537.5,303.25,527.5,525.5,523.5,0.081,12.509,0.0,18.674,1.874,0.468,0.001,0.002,0.002,0.0
5252008,1511,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1898.12,468.384,0.824,12.642,0,80,55,1.4,2410.5,2506.33,2413.563,664.456,59.142,76.394,72.502,76.29,56.157,1.349,2.962,0.348,81.235,64.973,90.697,56.846,84.42,85.682,102.873,82.866,102.363,45.307,56.015,55.986,-10.852,110,110,72.563,77.563,59.5,59.688,0.0,39.281,72,70,1000,200,0.144,239.0,69.938,69.188,0.008,73.75,71.813,59.406,59.656,0.0,69.0,72,70,1000,200,0.555,816.5,75.438,74.75,0.022,72.375,71.938,59.25,59.344,0.0,51.031,72,70,1000,200,0.361,655.0,74.938,74.25,0.026,72.25,70.125,58.938,59.344,0.0,58.563,72,70,1000,200,0.426,713.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.82,11.964,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,538.0,303.25,527.5,525.5,523.5,0.021,12.608,0.0,18.697,1.898,0.468,0.001,0.002,0.003,0.0
5252008,1512,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1930.907,473.068,0.835,12.599,0,80,55,1.4,2428.25,2539.373,2441.487,689.122,59.248,76.394,72.502,76.29,56.265,1.318,2.984,0.337,81.699,65.167,90.836,57.019,84.582,85.789,99.997,82.866,102.732,45.38,56.015,56.131,-10.852,110,110,72.563,77.438,59.5,59.969,0.0,38.531,72,70,1000,200,0.152,244.125,69.938,69.188,0.008,73.438,71.375,59.531,59.719,0.0,69.938,72,70,1000,200,0.572,830.5,75.438,74.75,0.022,72.5,71.938,59.438,59.344,0.0,51.25,72,70,1000,200,0.362,659.0,74.938,74.25,0.026,72.25,70.188,59.063,59.469,0.0,59.531,72,70,1000,200,0.437,722.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.813,11.967,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,529.5,537.5,303.0,527.5,525.5,523.5,-0.133,12.736,0.0,18.758,1.931,0.473,0.001,0.002,0.003,0.0
5252008,1513,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1971.891,480.094,0.855,12.628,0,80,55,1.4,2459.75,2640.428,2443.349,700.741,59.355,76.394,72.611,76.4,56.483,1.303,2.994,0.341,82.04,65.445,90.697,57.019,84.556,85.789,95.572,82.972,102.511,45.453,56.015,56.204,-10.852,110,110,72.75,77.5,59.813,59.969,0.0,39.219,72,70,1000,200,0.151,243.25,70.063,69.188,0.008,73.438,71.313,59.531,59.813,0.0,70.75,72,70,1000,200,0.584,839.5,75.438,74.75,0.022,72.375,71.938,59.531,59.469,0.0,52.594,72,70,1000,200,0.365,662.0,74.938,74.313,0.026,72.438,70.188,59.125,59.531,0.0,59.281,72,70,1000,200,0.447,732.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.846,12.0,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,529.5,537.5,303.25,527.5,525.5,523.0,-0.471,12.854,0.0,18.801,1.972,0.48,0.001,0.002,0.002,0.0
5252008,1514,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1981.259,487.119,0.845,12.686,0,80,55,1.4,2489.875,2684.367,2473.129,694.931,59.461,76.394,72.502,76.4,56.483,1.311,3.008,0.345,82.447,65.828,90.752,57.22,84.796,85.896,94.17,82.972,100.812,45.525,56.225,56.277,-10.852,110,110,72.563,77.5,59.906,60.094,0.0,39.344,72,70,1000,200,0.153,244.5,69.938,69.188,0.008,73.563,71.563,59.563,59.938,0.0,72.063,72,70,1000,200,0.605,855.0,75.438,74.75,0.022,72.5,72.0,59.625,59.469,0.0,51.875,72,70,1000,200,0.368,664.0,74.938,74.313,0.026,72.438,70.188,59.375,59.656,0.0,60.25,72,70,1000,200,0.456,739.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.854,12.006,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,529.5,538.0,303.25,528.5,526.0,523.5,-0.501,12.748,0.0,18.889,1.981,0.487,0.001,0.002,0.002,0.0
5252008,1515,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2023.413,491.803,0.803,12.642,0,80,55,1.4,2511.875,2664.656,2461.962,705.1,59.568,76.394,72.502,76.4,56.592,1.33,3.04,0.341,82.679,66.062,90.641,57.479,84.991,86.003,96.678,83.079,97.711,45.598,56.33,56.35,-10.852,110,110,72.875,77.563,60.0,60.188,0.0,39.063,72,70,1000,200,0.153,245.0,69.938,69.063,0.008,73.563,71.688,59.656,60.031,0.0,73.625,72,70,1000,200,0.62,862.0,75.438,74.75,0.022,72.5,72.0,59.719,59.531,0.0,51.875,72,70,1000,200,0.373,667.5,74.938,74.313,0.026,72.188,70.25,59.438,59.906,0.0,59.125,72,70,1000,200,0.448,733.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.854,12.006,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,530.0,537.5,303.25,528.5,525.5,523.5,-0.061,12.666,0.0,18.823,2.023,0.492,0.001,0.002,0.002,0.0
5252008,1516,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2065.567,497.658,0.741,12.599,0,80,55,1.4,2516.5,2702.584,2473.129,715.274,59.568,76.501,72.611,76.509,56.701,1.318,3.062,0.341,83.139,66.349,90.669,57.594,84.861,86.003,100.808,83.079,95.569,45.525,56.435,56.35,-10.852,110,110,72.563,77.563,60.0,60.281,0.0,39.969,72,70,1000,200,0.152,244.0,69.938,69.063,0.008,73.75,71.75,59.906,60.031,0.0,75.688,72,70,1000,200,0.652,883.0,75.438,74.75,0.022,72.625,72.063,59.719,59.656,0.0,52.531,72,70,1000,200,0.382,678.0,74.75,74.313,0.026,72.188,70.313,59.656,59.906,0.0,58.156,72,70,1000,200,0.451,734.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.851,11.996,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,529.5,538.0,303.25,528.5,526.0,523.5,0.219,12.501,0.0,18.886,2.066,0.498,0.001,0.002,0.002,0.0
5252008,1517,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2083.132,503.513,0.699,12.657,0,80,55,1.4,2537.875,2732.991,2493.6,715.274,59.888,76.501,72.611,76.509,56.918,1.33,3.101,0.348,83.441,66.663,90.613,57.738,84.913,86.003,105.16,83.292,95.569,45.671,56.435,56.496,-10.852,110,110,72.563,77.563,60.094,60.281,0.0,39.625,72,70,1000,200,0.154,246.125,69.938,69.188,0.008,73.563,71.688,59.969,60.219,0.0,76.063,72,70,1000,200,0.662,891.0,75.438,74.75,0.022,72.5,72.063,59.844,59.844,0.0,52.656,72,70,1000,200,0.388,682.0,74.938,74.313,0.026,72.25,70.375,59.656,60.031,0.0,58.625,72,70,1000,200,0.453,737.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.858,12.008,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,530.0,537.5,303.25,529.5,526.0,523.5,0.307,12.729,0.0,18.973,2.083,0.504,0.001,0.002,0.002,0.0
5252008,1518,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2113.577,503.513,0.647,12.613,0,80,55,1.4,2556.375,2663.141,2484.296,725.454,59.995,76.501,72.611,76.509,57.027,1.337,3.104,0.345,83.749,66.967,90.53,57.824,85.107,86.003,108.774,83.292,96.972,45.743,56.645,56.569,-10.852,110,110,72.75,77.563,60.188,60.5,0.0,40.094,72,70,1000,200,0.154,245.125,69.938,69.188,0.008,73.563,71.813,59.969,60.344,0.0,77.313,72,70,1000,200,0.685,904.0,75.438,74.75,0.022,72.375,72.0,60.125,59.938,0.0,54.219,72,70,1000,200,0.388,684.5,74.75,74.313,0.026,72.25,70.438,59.75,60.125,0.0,58.875,72,70,1000,200,0.453,736.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.839,11.989,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,530.0,537.5,303.5,530.0,526.0,523.5,0.3,12.525,0.0,18.908,2.114,0.504,0.001,0.002,0.002,0.0
5252008,1519,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2120.602,512.88,0.615,12.642,0,80,55,1.4,2581.0,2660.11,2523.37,719.636,60.101,76.609,72.611,76.619,57.136,1.345,3.143,0.381,84.011,67.18,90.363,57.997,84.978,86.432,111.724,83.504,99.261,45.743,56.75,56.642,-10.852,110,110,72.75,77.438,60.406,60.688,0.0,40.438,72,70,1000,200,0.154,245.75,70.063,69.188,0.008,73.438,71.875,60.063,60.344,0.0,78.625,72,70,1000,200,0.698,916.0,75.438,74.75,0.022,72.5,72.063,60.219,60.063,0.0,53.875,72,70,1000,200,0.383,679.5,74.75,74.25,0.026,72.25,70.438,59.938,60.219,0.0,58.531,72,70,1000,200,0.457,740.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.853,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,530.0,538.0,303.25,530.0,526.0,523.5,0.272,12.518,0.0,19.079,2.121,0.513,0.001,0.002,0.002,0.0
5252008,1520,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2166.27,514.052,0.584,12.642,0,80,55,1.4,2589.375,2682.85,2527.091,729.819,60.101,76.716,72.611,76.619,57.136,1.33,3.119,0.337,84.364,67.468,90.335,58.141,84.848,86.539,114.158,83.611,101.846,45.743,56.645,56.642,-10.852,110,110,72.75,77.625,60.5,60.688,0.0,40.063,72,70,1000,200,0.165,253.875,70.063,69.25,0.008,73.438,71.938,60.188,60.438,0.0,80.0,72,70,1000,200,0.72,928.0,75.438,74.75,0.022,72.625,72.0,60.219,60.063,0.0,54.688,72,70,1000,200,0.396,688.0,74.938,74.313,0.026,72.25,70.438,59.938,60.219,0.0,58.906,72,70,1000,200,0.455,738.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.848,11.991,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,529.5,538.0,303.25,529.5,526.0,523.5,0.235,12.639,0.0,19.079,2.166,0.514,0.001,0.002,0.002,0.0
5252008,1521,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2206.082,522.248,0.594,12.613,0,80,55,1.4,2615.5,2717.781,2545.692,741.463,60.208,76.716,72.719,76.619,57.245,1.33,3.175,0.378,84.737,67.767,90.363,58.256,84.926,86.432,116.002,83.611,104.504,45.816,56.75,56.715,-10.867,110,110,72.75,77.563,60.594,60.688,0.0,40.0,72,70,1000,200,0.166,255.125,70.063,69.188,0.008,73.438,72.0,60.25,60.531,0.0,81.688,72,70,1000,200,0.733,937.5,75.438,74.75,0.022,72.5,72.063,60.313,60.156,0.0,54.313,72,70,1000,200,0.414,706.5,74.938,74.25,0.026,72.188,70.5,60.031,60.344,0.0,59.781,72,70,1000,200,0.452,735.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.858,11.999,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,529.5,538.0,303.25,531.0,526.0,523.5,0.211,12.573,0.0,19.035,2.206,0.522,0.001,0.002,0.003,0.0
5252008,1522,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2218.963,526.932,0.605,12.628,0,80,55,1.4,2626.875,2812.319,2556.851,761.859,60.314,76.609,72.719,76.729,57.353,1.314,3.197,0.367,85.068,68.027,90.279,58.4,85.185,86.325,117.551,83.717,107.236,45.961,56.855,56.861,-10.852,110,110,72.75,77.625,60.719,60.813,0.0,40.125,72,70,1000,200,0.167,255.75,70.063,69.188,0.008,73.563,72.0,60.469,60.625,0.0,86.563,72,70,1000,200,0.718,928.5,75.438,74.75,0.022,72.5,72.063,60.406,60.25,0.0,55.063,72,70,1000,200,0.418,708.0,74.938,74.313,0.026,72.438,70.563,60.156,60.531,0.0,60.219,72,70,1000,200,0.454,736.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.863,11.999,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,529.5,538.0,303.25,531.0,526.5,523.5,0.184,12.635,0.0,19.059,2.219,0.527,0.001,0.002,0.002,0.0
5252008,1523,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2271.656,532.787,0.605,12.686,0,80,55,1.4,2635.125,2722.342,2569.868,753.115,60.528,76.716,72.719,76.619,57.462,1.318,3.225,0.37,85.599,68.455,90.307,58.63,85.159,86.325,118.731,83.93,109.747,45.961,56.855,56.934,-10.852,110,110,72.875,77.75,60.719,60.938,0.0,40.563,72,70,1000,200,0.166,254.875,69.938,69.25,0.008,73.563,72.0,60.594,60.813,0.0,90.313,72,70,1000,200,0.729,933.5,75.438,74.75,0.022,72.625,72.125,60.656,60.5,0.0,55.219,72,70,1000,200,0.417,707.0,74.938,74.313,0.026,72.438,70.563,60.281,60.656,0.0,60.406,72,70,1000,200,0.473,752.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.861,11.994,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,529.5,538.0,303.0,531.5,526.5,523.5,0.156,12.778,0.0,19.274,2.272,0.533,0.001,0.002,0.002,0.0
5252008,1524,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2310.297,549.18,0.615,12.584,0,80,55,1.4,2649.25,2803.146,2597.754,754.572,60.634,76.823,72.719,76.729,57.571,1.333,3.264,0.385,85.913,68.69,90.057,58.745,84.939,86.753,119.69,84.037,112.036,45.889,57.169,56.934,-10.852,110,110,72.75,77.875,60.813,61.125,0.0,40.875,72,70,1000,200,0.167,255.125,69.938,69.188,0.008,73.563,72.0,60.688,60.813,0.0,92.625,72,70,1000,200,0.742,943.5,75.438,74.75,0.022,72.625,72.063,60.75,60.563,0.0,55.813,72,70,1000,200,0.421,709.5,74.938,74.313,0.026,72.438,70.625,60.344,60.719,0.0,61.469,72,70,1000,200,0.471,751.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.854,11.993,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,529.5,538.0,303.5,531.5,526.5,523.0,0.132,12.322,0.0,19.245,2.31,0.549,0.001,0.002,0.002,0.0
5252008,1525,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2331.375,549.18,0.615,12.686,0,80,55,1.4,2665.125,2852.129,2599.613,777.901,60.741,76.823,72.719,76.729,57.68,1.311,3.278,0.378,86.342,69.054,90.224,58.917,84.952,86.539,120.353,84.462,113.956,46.034,57.064,57.079,-10.852,110,110,72.75,78.0,61.031,61.188,0.0,41.625,72,70,1000,200,0.165,254.125,69.938,69.188,0.008,73.438,71.938,60.688,60.938,0.0,98.375,72,70,1000,200,0.736,939.5,75.438,74.75,0.022,72.688,72.063,60.75,60.656,0.0,56.094,72,70,1000,200,0.434,722.0,74.938,74.438,0.026,72.438,70.625,60.531,60.813,0.0,60.313,72,70,1000,200,0.491,765.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.853,11.985,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,530.0,538.0,303.25,531.5,526.5,523.5,0.11,12.703,0.0,19.4,2.331,0.549,0.001,0.002,0.002,0.0
5252008,1526,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2364.161,546.838,0.647,12.642,0,80,55,1.4,2679.375,2852.129,2616.339,779.36,60.848,76.716,72.719,76.729,57.789,1.322,3.325,0.378,86.701,69.334,89.974,59.061,84.978,86.325,120.943,84.356,115.654,46.107,57.169,57.079,-10.852,110,110,72.75,77.938,61.094,61.188,0.0,40.781,72,70,1000,200,0.176,263.25,69.938,69.188,0.008,73.563,72.0,60.781,61.0,0.0,100.0,72,70,1000,200,0.737,941.0,75.438,74.75,0.022,72.625,72.125,60.844,60.656,0.0,56.938,72,70,1000,200,0.439,726.5,74.938,74.25,0.026,72.625,70.688,60.719,60.906,0.0,60.656,72,70,1000,200,0.494,766.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.845,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,538.0,303.5,531.5,527.0,523.5,0.094,12.539,0.0,19.205,2.364,0.547,0.001,0.002,0.003,0.0
5252008,1527,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2396.948,555.035,0.657,12.686,0,80,55,1.4,2701.75,2864.398,2618.198,782.278,60.954,76.716,72.719,76.729,57.789,1.33,3.328,0.352,87.067,69.648,89.723,59.147,84.569,86.325,121.386,84.569,116.984,46.107,57.064,57.152,-10.852,110,110,72.875,77.938,61.188,61.313,0.0,40.656,72,70,1000,200,0.178,264.25,69.938,69.25,0.008,73.563,72.0,60.906,61.156,0.0,100.0,72,70,1000,200,0.739,941.5,75.438,74.75,0.022,72.875,72.125,60.938,60.75,0.0,56.406,72,70,1000,200,0.452,736.5,74.938,74.313,0.026,72.438,70.688,60.719,60.906,0.0,61.781,72,70,1000,200,0.502,773.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.853,11.986,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,529.5,538.0,303.25,532.5,527.0,523.5,0.079,12.788,0.0,19.4,2.397,0.555,0.001,0.002,0.002,0.0
5252008,1528,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2426.222,563.232,0.678,12.628,0,80,55,1.4,2716.0,2892.036,2646.064,785.197,60.954,76.716,72.611,76.729,57.897,1.337,3.367,0.4,87.336,69.723,89.807,59.378,84.278,86.432,121.976,84.888,118.165,46.252,57.274,57.152,-10.852,110,110,72.875,77.75,61.281,61.375,0.0,40.656,72,70,1000,200,0.182,264.0,70.188,69.188,0.008,73.438,72.0,61.063,61.156,0.0,100.0,72,70,1000,200,0.75,947.5,75.438,74.75,0.022,72.688,72.125,61.031,60.875,0.0,57.031,72,70,1000,200,0.459,743.5,74.938,74.313,0.026,72.25,70.75,60.813,61.094,0.0,62.156,72,70,1000,200,0.493,769.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.851,11.985,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,529.5,538.0,303.25,532.0,527.5,523.0,0.07,12.488,0.0,19.057,2.426,0.563,0.001,0.002,0.002,0.0
5252008,1529,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2407.487,570.258,0.657,12.628,0,80,55,1.4,2727.75,2910.488,2644.207,796.879,61.061,76.823,72.719,76.839,58.006,1.345,3.364,0.356,87.622,70.003,89.696,59.464,84.142,86.646,122.197,85.101,119.051,46.252,57.274,57.298,-10.852,110,110,72.875,77.875,61.281,61.5,0.0,41.313,72,70,1000,200,0.181,266.25,69.938,69.25,0.008,73.313,71.875,61.188,61.25,0.0,100.0,72,70,1000,200,0.75,949.0,75.438,74.75,0.022,72.5,72.063,61.031,60.875,0.0,57.125,72,70,1000,200,0.466,747.0,74.938,74.313,0.026,72.438,70.813,60.813,61.188,0.0,60.469,72,70,1000,200,0.5,772.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.841,11.981,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,529.5,537.5,303.25,532.5,527.5,523.5,0.056,12.655,0.0,19.312,2.407,0.57,0.001,0.002,0.002,0.0
5252008,1530,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2434.419,571.429,0.678,12.613,0,80,55,1.4,2732.75,2869.001,2646.064,799.801,61.168,76.823,72.719,76.839,58.006,1.341,3.353,0.392,87.847,70.159,89.612,59.493,84.167,86.432,123.009,85.42,119.642,46.325,57.169,57.371,-10.852,110,110,72.875,78.063,61.281,61.5,0.0,41.563,72,70,1000,200,0.183,266.75,69.938,69.25,0.008,73.313,71.875,61.188,61.406,0.0,100.0,72,70,1000,200,0.75,949.0,75.438,74.75,0.022,72.688,72.188,61.188,61.031,0.0,58.094,72,70,1000,200,0.468,749.0,74.938,74.25,0.026,72.188,70.875,60.938,61.344,0.0,60.406,72,70,1000,200,0.502,775.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.85,11.985,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,529.5,538.0,303.25,533.0,527.5,523.5,0.061,12.848,0.0,19.289,2.434,0.571,0.001,0.002,0.003,0.0
5252008,1531,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2485.941,577.283,0.688,12.642,0,80,55,1.4,2737.75,2862.864,2653.494,788.117,61.274,76.716,72.719,76.729,58.006,1.341,3.367,0.381,88.03,70.288,89.696,59.579,84.265,86.11,123.599,85.952,120.159,46.398,57.379,57.371,-10.852,110,110,72.75,78.063,61.594,61.688,0.0,41.969,72,70,1000,200,0.182,266.5,70.063,69.188,0.008,73.25,71.75,61.188,61.531,0.0,100.0,72,70,1000,200,0.751,948.0,75.438,74.75,0.022,73.0,72.313,61.313,61.188,0.0,57.938,72,70,1000,200,0.477,757.5,74.938,74.313,0.026,72.25,71.0,60.938,61.344,0.0,60.656,72,70,1000,200,0.501,774.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.833,11.975,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,529.5,538.0,303.25,533.0,528.0,523.5,0.063,12.633,0.0,19.205,2.486,0.577,0.001,0.002,0.002,0.0
5252008,1532,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2502.334,581.967,0.866,12.7,0,80,55,1.4,2754.5,2916.643,2677.631,801.261,61.274,76.716,72.719,76.839,58.115,1.341,3.414,0.411,88.393,70.544,89.584,59.579,84.329,86.003,124.336,85.846,120.75,46.47,57.274,57.444,-10.852,110,110,73.0,78.063,61.719,61.813,0.0,42.563,72,70,1000,200,0.181,266.5,70.063,69.188,0.008,73.25,71.75,61.406,61.531,0.0,100.0,72,70,1000,200,0.748,947.0,75.438,74.75,0.022,72.688,72.5,61.313,61.188,0.0,59.469,72,70,1000,200,0.502,775.0,74.938,74.313,0.026,72.25,71.0,61.094,61.344,0.0,60.5,72,70,1000,200,0.506,776.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.823,11.97,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.5,538.0,303.5,533.0,528.5,523.5,0.081,12.9,0.0,19.294,2.502,0.582,0.001,0.002,0.002,0.0
5252008,1533,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2502.334,580.796,0.991,12.628,0,80,55,1.4,2761.0,2898.185,2681.344,799.801,61.381,76.716,72.827,76.729,58.224,1.349,3.389,0.381,88.551,70.811,89.612,59.78,84.193,86.003,125.59,86.378,121.783,46.47,57.484,57.517,-10.852,110,110,72.875,77.938,61.719,61.906,0.0,42.906,72,70,1000,200,0.183,269.0,70.063,69.25,0.008,73.125,71.75,61.406,61.625,0.0,100.0,72,70,1000,200,0.754,949.0,75.5,74.75,0.022,72.625,72.563,61.406,61.313,0.0,61.0,72,70,1000,200,0.498,773.0,74.938,74.313,0.026,72.438,71.063,61.25,61.5,0.0,60.563,72,70,1000,200,0.506,779.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.836,11.981,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,529.5,538.0,303.25,534.0,528.5,523.5,0.096,12.666,0.0,19.313,2.502,0.581,0.001,0.002,0.002,0.0
5252008,1534,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2531.608,586.651,1.033,12.642,0,80,55,1.4,2795.25,2935.123,2679.488,793.958,61.487,76.716,72.611,76.839,58.224,1.349,3.417,0.374,88.761,71.003,89.418,59.924,84.213,86.325,126.77,86.804,122.965,46.47,57.379,57.517,-10.852,110,110,72.875,78.0,61.719,61.906,0.0,41.781,72,70,1000,200,0.198,278.0,70.063,69.188,0.008,73.313,71.75,61.406,61.625,0.0,99.813,72,70,1000,200,0.783,969.5,75.438,74.75,0.022,73.0,72.563,61.406,61.313,0.0,59.469,72,70,1000,200,0.493,769.5,74.938,74.313,0.026,72.438,71.0,61.25,61.5,0.0,62.656,72,70,1000,200,0.509,779.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.821,11.965,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,529.5,537.5,303.5,534.0,528.5,523.5,0.098,12.802,0.0,19.334,2.532,0.587,0.001,0.002,0.002,0.0
5252008,1535,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2562.053,591.335,1.043,12.628,0,80,55,1.4,2809.0,2955.166,2694.336,807.107,61.594,77.037,72.827,76.949,58.333,1.333,3.445,0.414,89.133,71.29,89.723,60.039,84.66,86.753,128.171,87.23,124.146,46.47,57.694,57.59,-10.852,110,110,72.875,78.0,61.813,61.969,0.0,42.031,72,70,1000,200,0.196,276.75,70.063,69.188,0.008,73.438,71.813,61.5,61.719,0.0,100.0,72,70,1000,200,0.78,966.0,75.438,74.75,0.022,72.875,72.625,61.594,61.344,0.0,60.063,72,70,1000,200,0.514,784.0,74.938,74.313,0.026,72.625,70.938,61.344,61.688,0.0,62.375,72,70,1000,200,0.52,790.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.826,11.97,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.5,537.5,303.25,534.0,529.0,523.5,0.103,12.511,0.0,19.44,2.562,0.591,0.001,0.002,0.002,0.0
5252008,1536,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2580.788,597.19,1.023,12.671,0,80,55,1.4,2832.75,2984.503,2714.745,817.342,61.701,77.037,72.827,76.949,58.55,1.33,3.442,0.411,89.492,71.446,89.64,60.154,85.12,86.861,129.425,87.549,125.402,46.543,57.694,57.736,-10.852,110,110,72.875,78.0,61.906,61.969,0.0,42.344,72,70,1000,200,0.195,276.75,70.063,69.188,0.008,73.563,71.938,61.688,61.813,0.0,100.0,72,70,1000,200,0.781,967.5,75.438,74.75,0.022,72.875,72.625,61.594,61.469,0.0,61.469,72,70,1000,200,0.536,801.5,74.938,74.313,0.026,72.625,71.0,61.5,61.781,0.0,63.844,72,70,1000,200,0.525,793.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.838,11.972,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.5,537.5,303.25,533.5,529.0,523.5,0.098,12.719,0.0,19.634,2.581,0.597,0.001,0.002,0.002,0.0
5252008,1537,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2631.139,606.557,0.991,12.613,0,80,55,1.4,2849.5,2984.503,2718.455,827.583,61.807,77.037,72.827,77.058,58.659,1.333,3.477,0.425,89.811,71.731,89.584,60.327,85.399,86.968,130.31,87.975,126.509,46.543,57.694,57.809,-10.852,110,110,73.0,78.125,62.156,62.094,0.0,42.781,72,70,1000,200,0.194,276.25,70.063,69.25,0.008,73.438,72.063,61.781,62.0,0.0,100.0,72,70,1000,200,0.781,967.5,75.438,74.75,0.022,72.875,72.625,61.781,61.688,0.0,62.469,72,70,1000,200,0.55,813.5,74.938,74.25,0.026,72.688,71.0,61.5,61.875,0.0,62.656,72,70,1000,200,0.538,801.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.836,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.5,537.5,303.5,533.5,529.5,523.5,0.089,12.743,0.0,19.672,2.631,0.607,0.001,0.002,0.003,0.001
5252008,1538,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2640.507,617.096,0.991,12.657,0,80,55,1.4,2862.25,3003.059,2735.146,818.804,61.914,77.037,72.827,77.058,58.659,1.337,3.492,0.374,90.09,72.045,89.251,60.47,85.094,86.861,131.122,88.4,127.691,46.616,57.799,57.881,-10.852,110,110,72.875,78.0,62.156,62.281,0.0,42.719,72,70,1000,200,0.196,276.75,70.063,69.25,0.008,73.563,72.188,61.906,62.094,0.0,100.0,72,70,1000,200,0.786,969.0,75.438,74.75,0.022,73.063,72.563,61.906,61.781,0.0,62.75,72,70,1000,200,0.533,800.5,75.063,74.313,0.026,72.688,71.063,61.719,61.875,0.0,63.531,72,70,1000,200,0.557,815.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.842,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,529.0,537.5,303.25,533.5,530.0,523.0,0.08,12.75,0.0,19.738,2.641,0.617,0.001,0.002,0.003,0.0
5252008,1539,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2686.175,618.267,0.939,12.671,0,80,55,1.4,2876.0,3043.335,2740.708,840.76,61.914,77.144,72.827,77.058,58.659,1.333,3.52,0.392,90.465,72.263,89.223,60.672,84.751,87.075,131.712,88.826,128.651,46.688,57.904,57.809,-10.852,110,110,73.0,78.0,62.156,62.281,0.0,43.781,72,70,1000,200,0.195,276.0,70.063,69.25,0.008,73.563,72.188,61.969,62.094,0.0,100.0,72,70,1000,200,0.784,969.0,75.5,74.75,0.022,73.0,72.563,61.906,61.781,0.0,63.094,72,70,1000,200,0.568,826.0,74.938,74.313,0.026,72.625,71.063,61.719,61.969,0.0,64.25,72,70,1000,200,0.553,813.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.842,11.977,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.0,537.5,303.5,534.0,530.5,523.5,0.067,12.564,0.0,19.507,2.686,0.618,0.001,0.002,0.002,0.0
5252008,1540,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2728.329,626.464,0.918,12.657,0,80,55,1.4,2893.75,2969.056,2757.391,840.76,62.021,77.037,72.827,77.058,58.768,1.333,3.541,0.385,90.795,72.631,89.056,60.701,84.485,87.075,132.228,89.358,129.463,46.761,57.904,57.954,-10.852,110,110,73.0,78.063,62.25,62.375,0.0,43.094,72,70,1000,200,0.209,286.25,70.063,69.25,0.008,73.75,72.125,61.969,62.219,0.0,100.0,72,70,1000,200,0.782,967.5,75.438,74.75,0.022,72.875,72.563,62.031,61.781,0.0,63.75,72,70,1000,200,0.578,832.5,75.063,74.313,0.026,72.625,71.125,61.781,61.969,0.0,65.25,72,70,1000,200,0.553,813.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.842,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,529.0,537.5,303.5,533.5,530.5,523.5,0.059,12.714,0.0,19.611,2.728,0.626,0.001,0.002,0.003,0.001
5252008,1541,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2748.235,625.293,0.855,12.657,0,80,55,1.4,2914.75,2996.871,2755.538,852.481,62.127,77.144,72.936,77.058,58.877,1.33,3.538,0.418,91.145,72.822,89.251,60.643,84.517,86.753,132.449,89.784,130.054,46.761,58.008,57.954,-10.852,110,110,72.875,78.063,62.25,62.5,0.0,42.969,72,70,1000,200,0.209,286.5,70.063,69.25,0.008,73.75,72.063,62.063,62.344,0.0,100.0,72,70,1000,200,0.783,964.5,75.5,74.75,0.022,72.688,72.625,62.031,61.875,0.0,62.938,72,70,1000,200,0.579,831.5,74.938,74.313,0.026,72.688,71.125,61.906,62.281,0.0,64.063,72,70,1000,200,0.577,831.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.833,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.0,537.5,303.5,533.5,531.0,523.0,0.048,12.596,0.0,19.611,2.748,0.625,0.001,0.002,0.002,0.0
5252008,1542,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2751.748,633.489,0.814,12.7,0,80,55,1.4,2899.0,3021.636,2753.684,855.413,62.234,77.037,72.936,77.058,58.877,1.33,3.577,0.392,91.355,72.955,89.028,60.701,84.835,86.432,132.671,90.21,130.57,46.906,57.904,58.027,-10.852,110,110,73.0,78.063,62.375,62.5,0.0,42.938,72,70,1000,200,0.212,287.75,70.063,69.25,0.008,73.938,72.188,62.219,62.406,0.0,100.0,72,70,1000,200,0.759,952.0,75.5,74.75,0.022,72.875,72.625,62.063,61.969,0.0,63.5,72,70,1000,200,0.58,834.0,74.938,74.313,0.026,72.625,71.25,62.0,62.281,0.0,65.125,72,70,1000,200,0.573,830.0,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.838,11.973,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,529.0,537.5,303.25,534.0,531.0,523.0,0.04,12.842,0.0,19.55,2.752,0.633,0.001,0.002,0.002,0.001
5252008,1543,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2797.415,638.173,0.782,12.671,0,80,55,1.4,2920.25,3069.723,2770.362,858.346,62.234,77.037,72.936,77.058,58.877,1.33,3.563,0.433,91.681,73.205,89.14,60.758,85.146,86.325,132.744,90.742,130.866,46.834,58.113,58.027,-10.852,110,110,73.0,78.063,62.594,62.594,0.0,43.625,72,70,1000,200,0.211,286.75,70.188,69.25,0.008,74.0,72.25,62.344,62.406,0.0,100.0,72,70,1000,200,0.75,948.5,75.438,74.75,0.022,72.875,72.688,62.188,62.094,0.0,64.5,72,70,1000,200,0.602,849.5,75.063,74.313,0.026,72.75,71.375,62.0,62.375,0.0,65.563,72,70,1000,200,0.587,838.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.842,11.986,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,528.5,537.5,303.5,534.0,531.0,523.0,0.035,12.574,0.0,19.632,2.797,0.638,0.001,0.002,0.003,0.0
5252008,1544,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2809.125,637.002,0.73,12.642,0,80,55,1.4,2920.25,3055.748,2779.625,852.481,62.447,77.144,73.044,77.058,58.985,1.326,3.573,0.433,91.934,73.496,89.001,60.873,85.606,86.432,132.597,91.061,131.087,46.906,58.113,58.1,-10.852,110,110,73.0,78.063,62.594,62.594,0.0,44.031,72,70,1000,200,0.212,287.5,70.063,69.188,0.008,74.125,72.438,62.344,62.625,0.0,100.0,72,70,1000,200,0.755,951.5,75.438,74.813,0.022,72.875,72.688,62.188,62.094,0.0,65.875,72,70,1000,200,0.609,856.0,75.063,74.313,0.026,72.688,71.375,62.125,62.5,0.0,66.563,72,70,1000,200,0.589,840.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.836,11.98,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,528.5,537.0,303.5,533.5,531.5,523.0,0.027,12.627,0.0,19.589,2.809,0.637,0.001,0.002,0.003,0.001
