DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1545,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2838.399,654.567,0.678,12.686,0,80,55,1.4,2930.75,3149.139,2807.4,849.55,62.554,77.251,73.152,77.168,59.094,1.33,3.623,0.436,92.308,73.821,89.334,61.017,85.729,86.753,132.523,91.7,131.235,47.052,58.323,58.319,-10.852,110,110,72.875,78.125,62.594,62.938,0.0,44.688,72,70,1000,200,0.21,287.5,70.063,69.188,0.008,74.125,72.625,62.469,62.719,0.0,100.0,72,70,1000,200,0.753,950.5,75.5,74.813,0.022,72.875,72.625,62.5,62.094,0.0,65.875,72,70,1000,200,0.621,865.5,75.063,74.313,0.026,72.688,71.438,62.313,62.594,0.0,66.5,72,70,1000,200,0.607,852.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.838,11.977,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,528.5,537.0,303.5,533.5,531.5,523.0,0.021,12.681,0.0,19.784,2.838,0.655,0.001,0.002,0.003,0.001
5252008,1546,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2896.947,659.251,0.626,12.686,0,80,55,1.4,2957.5,3131.978,2822.205,878.889,62.66,77.144,73.044,77.278,59.203,1.333,3.602,0.414,92.657,74.064,88.862,61.218,85.412,86.753,132.302,92.232,131.161,46.979,58.218,58.246,-10.852,110,110,72.875,78.25,62.875,62.938,0.0,44.031,72,70,1000,200,0.222,295.25,70.188,69.25,0.008,74.0,72.563,62.563,62.719,0.0,100.0,72,70,1000,200,0.753,949.0,75.5,74.75,0.022,72.875,72.563,62.625,62.406,0.0,67.313,72,70,1000,200,0.63,867.5,75.063,74.313,0.026,72.75,71.375,62.375,62.594,0.0,66.563,72,70,1000,200,0.621,863.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.82,11.961,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.5,537.0,303.25,533.5,532.0,523.5,0.018,12.718,0.0,19.785,2.897,0.659,0.001,0.002,0.003,0.0
5252008,1547,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2926.22,661.592,0.605,12.613,0,80,55,1.4,2974.25,3139.776,2829.605,881.826,62.66,77.144,73.044,77.168,59.203,1.318,3.662,0.436,93.063,74.397,88.806,61.362,85.263,86.753,132.228,92.551,131.161,47.124,58.323,58.319,-10.852,110,110,72.875,78.125,62.875,62.969,0.0,44.313,72,70,1000,200,0.223,295.5,70.188,69.188,0.008,74.125,72.625,62.656,62.813,0.0,100.0,72,70,1000,200,0.748,946.0,75.5,74.813,0.022,72.875,72.625,62.625,62.406,0.0,67.375,72,70,1000,200,0.642,877.0,75.063,74.313,0.026,72.75,71.25,62.375,62.688,0.0,67.188,72,70,1000,200,0.636,873.5,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.821,11.968,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,537.0,303.75,533.5,532.0,523.5,0.016,12.608,0.0,19.544,2.926,0.662,0.001,0.002,0.003,0.001
5252008,1548,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2953.153,674.473,0.563,12.686,0,80,55,1.4,2994.25,3196.031,2848.1,877.421,62.767,77.251,73.044,77.168,59.312,1.341,3.669,0.418,93.401,74.695,88.834,61.477,85.185,86.968,132.08,93.19,131.087,47.124,58.428,58.392,-10.852,110,110,73.0,78.188,63.0,62.969,0.0,44.563,72,70,1000,200,0.224,296.5,70.188,69.25,0.008,74.0,72.688,62.656,62.906,0.0,100.0,72,70,1000,200,0.752,948.5,75.5,74.75,0.022,73.0,72.625,62.625,62.531,0.0,68.563,72,70,1000,200,0.659,889.5,75.063,74.313,0.026,72.75,71.313,62.5,62.875,0.0,67.563,72,70,1000,200,0.634,868.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.826,11.967,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,537.0,303.25,533.5,532.5,523.5,0.014,12.646,0.0,19.786,2.953,0.674,0.001,0.002,0.003,0.001
5252008,1549,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3008.188,681.499,0.511,12.7,0,80,55,1.4,3001.0,3116.392,2857.344,886.233,62.874,77.251,73.044,77.168,59.421,1.337,3.694,0.433,93.708,74.941,88.778,61.535,84.926,86.753,131.859,93.615,130.866,47.124,58.428,58.392,-10.852,110,110,73.0,78.125,63.0,63.094,0.0,44.969,72,70,1000,200,0.225,296.25,70.063,69.25,0.008,73.938,72.563,62.844,63.0,0.0,100.0,72,70,1000,200,0.753,949.5,75.5,74.75,0.022,73.0,72.563,62.688,62.563,0.0,69.75,72,70,1000,200,0.668,894.0,75.188,74.313,0.026,72.75,71.375,62.594,62.875,0.0,68.063,72,70,1000,200,0.641,877.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.826,11.97,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,528.0,536.5,303.5,533.5,532.5,523.5,0.013,12.66,0.0,19.807,3.008,0.681,0.001,0.002,0.003,0.001
5252008,1550,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3005.846,679.157,0.573,12.671,0,80,55,1.4,3018.5,3147.578,2853.646,896.521,62.874,77.251,73.044,77.278,59.421,1.314,3.726,0.422,94.081,75.217,88.472,61.592,84.796,86.646,131.933,93.935,130.866,47.197,58.428,58.465,-10.852,110,110,72.875,78.188,63.063,63.188,0.0,45.156,72,70,1000,200,0.226,296.75,70.188,69.25,0.008,74.0,72.563,62.844,63.0,0.0,100.0,72,70,1000,200,0.756,952.5,75.5,74.75,0.022,72.875,72.563,62.781,62.563,0.0,69.375,72,70,1000,200,0.685,906.5,75.063,74.313,0.026,72.688,71.375,62.594,62.875,0.0,68.813,72,70,1000,200,0.647,879.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.823,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,537.0,303.5,533.0,533.0,523.5,0.016,12.713,0.0,19.762,3.006,0.679,0.001,0.002,0.003,0.001
5252008,1551,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3045.658,687.354,0.678,12.628,0,80,55,1.4,3037.75,3241.486,2881.366,887.702,62.98,77.251,73.044,77.278,59.421,1.326,3.744,0.436,94.318,75.364,88.389,61.678,84.621,86.753,131.859,94.36,130.718,47.197,58.428,58.465,-10.852,110,110,73.0,78.25,63.063,63.188,0.0,45.906,72,70,1000,200,0.227,297.0,70.063,69.25,0.008,73.938,72.438,62.938,63.0,0.0,100.0,72,70,1000,200,0.757,951.0,75.5,74.813,0.022,73.063,72.5,62.781,62.688,0.0,70.25,72,70,1000,200,0.692,909.5,75.063,74.438,0.026,72.688,71.438,62.594,62.875,0.0,68.875,72,70,1000,200,0.653,886.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.829,11.97,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,537.0,303.75,533.5,533.0,523.5,0.021,12.67,0.0,19.695,3.046,0.687,0.001,0.002,0.002,0.001
5252008,1552,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3081.958,692.037,0.709,12.613,0,80,55,1.4,3044.75,3279.198,2885.06,906.815,62.98,77.251,73.044,77.168,59.421,1.318,3.726,0.458,94.805,75.648,88.528,61.794,84.556,86.861,131.859,94.893,130.718,47.342,58.428,58.611,-10.852,110,110,72.875,78.313,63.063,63.281,0.0,45.25,72,70,1000,200,0.237,305.0,70.188,69.25,0.008,74.0,72.563,63.031,63.219,0.0,100.0,72,70,1000,200,0.75,948.5,75.5,74.75,0.022,73.0,72.438,62.969,62.688,0.0,70.625,72,70,1000,200,0.715,927.5,75.063,74.313,0.026,72.688,71.438,62.688,62.969,0.0,68.438,72,70,1000,200,0.667,895.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.825,11.963,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,537.0,303.25,533.0,533.5,523.5,0.022,12.821,0.0,19.672,3.082,0.692,0.001,0.002,0.003,0.001
5252008,1553,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3110.061,696.721,0.699,12.686,0,80,55,1.4,3079.0,3324.878,2890.6,897.991,63.087,77.251,73.044,77.278,59.421,1.341,3.755,0.418,95.039,75.982,88.389,61.822,84.543,86.646,131.785,95.318,130.644,47.342,58.428,58.538,-10.852,110,110,72.875,78.188,63.406,63.281,0.0,44.719,72,70,1000,200,0.242,308.0,70.188,69.25,0.008,74.0,72.563,63.031,63.313,0.0,100.0,72,70,1000,200,0.758,953.5,75.5,74.813,0.022,73.0,72.438,62.969,62.875,0.0,71.688,72,70,1000,200,0.707,919.5,75.063,74.313,0.026,72.625,71.5,62.875,63.063,0.0,69.125,72,70,1000,200,0.671,895.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.823,11.963,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,537.0,303.25,534.0,533.5,524.0,0.022,12.812,0.0,19.658,3.11,0.697,0.001,0.002,0.003,0.001
5252008,1554,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3149.873,700.234,0.699,12.642,0,80,55,1.4,3083.25,3232.072,2918.288,912.701,63.193,77.144,73.044,77.168,59.529,1.337,3.79,0.429,95.286,76.169,88.417,61.88,84.66,86.218,132.007,95.744,130.644,47.342,58.638,58.538,-10.852,110,110,73.0,77.938,63.406,63.531,0.0,46.031,72,70,1000,200,0.234,303.75,70.188,69.25,0.008,74.125,72.5,63.188,63.313,0.0,100.0,72,70,1000,200,0.759,952.5,75.5,74.813,0.022,72.875,72.5,63.094,62.875,0.0,71.313,72,70,1000,200,0.729,934.0,75.063,74.313,0.026,72.625,71.5,62.875,63.156,0.0,69.688,72,70,1000,200,0.674,898.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.828,11.973,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.5,533.5,533.5,523.5,0.026,12.53,0.0,19.59,3.15,0.7,0.001,0.002,0.003,0.001
5252008,1555,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3172.121,706.089,0.688,12.642,0,80,55,1.4,3098.25,3280.771,2920.133,908.286,63.3,77.144,73.152,77.168,59.638,1.341,3.819,0.451,95.554,76.389,88.472,61.966,84.9,86.218,132.154,95.957,130.718,47.415,58.743,58.611,-10.852,110,110,73.0,77.813,63.5,63.594,0.0,45.688,72,70,1000,200,0.243,308.5,70.25,69.25,0.008,74.125,72.563,63.188,63.406,0.0,100.0,72,70,1000,200,0.763,954.5,75.5,74.813,0.022,73.188,72.5,63.219,62.969,0.0,72.625,72,70,1000,200,0.737,939.0,75.063,74.313,0.026,72.625,71.5,62.875,63.281,0.0,70.063,72,70,1000,200,0.675,900.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.815,11.965,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,527.5,536.5,303.25,533.5,534.0,523.5,0.027,12.495,0.0,19.589,3.172,0.706,0.001,0.002,0.003,0.001
5252008,1556,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3208.421,722.482,0.657,12.715,0,80,55,1.4,3105.75,3263.474,2929.356,924.48,63.3,77.251,73.152,77.168,59.638,1.326,3.794,0.447,95.918,76.678,88.25,62.196,84.874,86.325,132.376,96.702,130.718,47.415,58.743,58.611,-10.852,110,110,73.0,78.0,63.5,63.531,0.0,46.406,72,70,1000,200,0.24,306.0,70.188,69.438,0.008,74.125,72.688,63.25,63.531,0.0,100.0,72,70,1000,200,0.757,952.0,75.5,74.813,0.022,73.0,72.375,63.219,62.969,0.0,73.188,72,70,1000,200,0.757,953.5,75.063,74.313,0.026,72.75,71.563,63.063,63.281,0.0,69.563,72,70,1000,200,0.7,916.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.815,11.963,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.0,537.0,303.25,534.0,534.5,523.5,0.031,12.567,0.0,19.702,3.208,0.722,0.001,0.002,0.003,0.001
5252008,1557,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3228.328,727.166,0.615,12.642,0,80,55,1.4,3132.75,3294.936,2938.577,927.427,63.407,77.144,73.152,77.168,59.638,1.341,3.865,0.48,96.196,76.93,88.083,62.081,84.77,86.11,132.671,96.808,130.792,47.415,58.743,58.684,-10.852,110,110,73.0,78.125,63.594,63.594,0.0,46.563,72,70,1000,200,0.244,309.0,70.188,69.25,0.008,74.125,72.688,63.5,63.531,0.0,100.0,72,70,1000,200,0.762,954.5,75.5,74.813,0.022,72.875,72.438,63.219,63.063,0.0,73.875,72,70,1000,200,0.754,949.5,75.063,74.313,0.026,72.688,71.5,63.063,63.281,0.0,70.188,72,70,1000,200,0.71,922.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.823,11.97,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.25,533.5,534.5,523.5,0.032,12.576,0.0,19.717,3.228,0.727,0.001,0.002,0.003,0.001
5252008,1558,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3242.379,734.192,0.573,12.657,0,80,55,1.4,3134.75,3434.065,2942.264,923.007,63.407,77.144,73.152,77.168,59.638,1.326,3.826,0.447,96.499,77.158,88.027,62.196,84.725,85.789,132.966,97.234,130.94,47.56,58.743,58.757,-10.852,110,110,73.0,78.063,63.594,63.719,0.0,46.969,72,70,1000,200,0.245,310.5,70.25,69.25,0.008,74.125,72.688,63.5,63.625,0.0,100.0,72,70,1000,200,0.764,955.5,75.5,74.813,0.022,72.875,72.438,63.281,63.063,0.0,74.188,72,70,1000,200,0.769,960.5,75.063,74.313,0.026,72.688,71.438,63.063,63.5,0.0,70.625,72,70,1000,200,0.711,923.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.828,11.97,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,537.0,303.25,533.5,534.5,524.0,0.032,12.673,0.0,19.613,3.242,0.734,0.001,0.002,0.003,0.001
5252008,1559,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3286.875,736.534,0.532,12.671,0,80,55,1.4,3158.0,3291.787,2955.166,931.847,63.513,77.037,73.152,77.058,59.747,1.337,3.858,0.44,96.777,77.394,87.944,62.282,84.725,85.682,133.187,97.553,130.866,47.488,58.743,58.684,-10.852,110,110,73.0,77.938,63.688,63.719,0.0,46.25,72,70,1000,200,0.257,317.25,70.25,69.25,0.008,74.125,72.563,63.5,63.625,0.0,100.0,72,70,1000,200,0.763,956.5,75.5,74.813,0.022,73.063,72.375,63.281,63.063,0.0,74.75,72,70,1000,200,0.78,967.5,75.188,74.313,0.026,72.75,71.5,63.188,63.5,0.0,71.813,72,70,1000,200,0.712,923.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.828,11.975,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.5,533.5,535.0,524.0,0.035,12.605,0.0,19.634,3.287,0.737,0.001,0.002,0.003,0.001
5252008,1600,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3351.278,747.073,0.469,12.7,0,80,55,1.4,3163.75,3318.57,2962.536,934.795,63.513,77.037,73.152,77.058,59.747,1.333,3.879,0.444,97.139,77.689,88.055,62.34,84.77,85.575,133.556,97.979,131.087,47.56,58.743,58.829,-10.852,110,110,73.0,77.813,63.688,63.906,0.0,46.469,72,70,1000,200,0.257,317.0,70.25,69.25,0.008,74.125,72.625,63.563,63.781,0.0,100.0,72,70,1000,200,0.759,952.0,75.5,74.813,0.022,73.0,72.313,63.281,63.156,0.0,75.813,72,70,1000,200,0.796,977.0,75.063,74.438,0.026,72.875,71.438,63.188,63.563,0.0,71.375,72,70,1000,200,0.738,940.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.833,11.968,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.25,534.0,535.0,524.0,0.033,12.798,0.0,19.807,3.351,0.747,0.001,0.002,0.002,0.001
5252008,1601,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3354.791,756.44,0.469,12.642,0,80,55,1.4,3189.75,3354.874,2973.588,933.321,63.62,77.037,73.152,77.058,59.856,1.333,3.904,0.458,97.418,77.906,88.111,62.484,84.673,85.682,133.703,98.298,131.087,47.56,58.848,58.829,-10.852,110,110,73.0,77.563,63.813,63.844,0.0,46.875,72,70,1000,200,0.256,317.0,70.25,69.25,0.008,74.125,72.625,63.656,63.781,0.0,100.0,72,70,1000,200,0.766,957.0,75.5,74.813,0.022,73.063,72.313,63.594,63.281,0.0,76.875,72,70,1000,200,0.807,982.5,75.188,74.313,0.026,72.625,71.5,63.469,63.563,0.0,72.813,72,70,1000,200,0.733,937.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.833,11.978,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.75,533.0,535.0,524.0,0.035,12.621,0.0,19.716,3.355,0.756,0.001,0.002,0.003,0.001
5252008,1602,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3418.022,754.098,0.386,12.642,0,80,55,1.4,3199.25,3329.61,2999.357,942.167,63.62,77.144,73.152,77.168,59.965,1.341,3.9,0.462,97.762,78.199,87.861,62.599,84.634,85.896,133.924,98.511,131.235,47.633,58.953,58.829,-10.852,110,110,73.0,77.313,63.813,63.906,0.0,47.469,72,70,1000,200,0.256,316.0,70.25,69.25,0.008,74.313,72.625,63.656,63.781,0.0,100.0,72,70,1000,200,0.762,956.0,75.5,74.813,0.022,73.313,72.313,63.594,63.281,0.0,77.688,72,70,1000,200,0.812,988.0,75.063,74.313,0.026,72.75,71.438,63.469,63.625,0.0,71.938,72,70,1000,200,0.76,953.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.838,11.977,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,528.0,536.5,303.5,533.5,535.5,524.0,0.029,12.504,0.0,19.588,3.418,0.754,0.001,0.002,0.003,0.001
5252008,1603,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3418.022,757.611,0.365,12.715,0,80,55,1.4,3213.5,3312.264,2995.677,946.593,63.727,77.144,73.152,77.168,60.073,1.326,3.936,0.466,98.055,78.331,87.916,62.656,84.699,86.003,133.998,98.831,131.235,47.56,58.953,58.975,-10.852,110,110,73.0,77.313,63.969,63.906,0.0,47.969,72,70,1000,200,0.257,317.0,70.25,69.25,0.008,74.313,72.75,63.656,63.875,0.0,100.0,72,70,1000,200,0.762,955.0,75.5,74.813,0.022,73.313,72.313,63.656,63.281,0.0,77.813,72,70,1000,200,0.82,991.0,75.063,74.438,0.026,72.75,71.5,63.469,63.75,0.0,72.813,72,70,1000,200,0.762,956.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.828,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.5,533.5,535.5,524.0,0.029,12.74,0.0,20.087,3.418,0.758,0.001,0.002,0.002,0.001
5252008,1604,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3448.467,774.005,0.323,12.7,0,80,55,1.4,3232.25,3332.767,3004.876,934.795,63.833,77.144,73.152,77.168,60.182,1.33,3.954,0.469,98.38,78.602,87.861,62.771,84.848,86.11,134.146,99.15,131.309,47.633,59.057,59.048,-10.852,110,110,73.0,77.375,64.125,63.906,0.0,47.125,72,70,1000,200,0.271,326.0,70.25,69.438,0.008,74.313,72.75,63.781,63.969,0.0,100.0,72,70,1000,200,0.762,956.0,75.5,74.813,0.022,73.188,72.313,63.656,63.5,0.0,77.938,72,70,1000,200,0.824,994.5,75.188,74.313,0.026,72.75,71.563,63.563,63.75,0.0,73.5,72,70,1000,200,0.768,959.0,73.375,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.834,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.25,533.5,535.5,524.0,0.026,12.69,0.0,20.063,3.448,0.774,0.001,0.002,0.003,0.001
5252008,1605,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3511.699,768.15,0.281,12.729,0,80,55,1.4,3241.25,3323.301,3006.715,948.068,63.94,77.251,73.152,77.278,60.182,1.356,3.989,0.473,98.585,78.837,87.749,62.973,84.809,86.539,134.146,99.363,131.235,47.633,59.162,59.048,-10.852,110,110,72.875,77.25,64.125,64.125,0.0,47.156,72,70,1000,200,0.273,327.0,70.188,69.438,0.008,74.313,72.813,63.844,63.969,0.0,100.0,72,70,1000,200,0.764,956.5,75.625,74.813,0.022,73.188,72.313,63.813,63.594,0.0,77.875,72,70,1000,200,0.829,996.5,75.063,74.313,0.026,73.063,71.563,63.656,63.813,0.0,74.5,72,70,1000,200,0.77,960.5,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.839,11.981,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,527.5,536.5,303.5,533.0,535.5,524.0,0.024,12.603,0.0,20.109,3.512,0.768,0.001,0.003,0.003,0.001
5252008,1606,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3536.289,772.834,0.479,12.671,0,80,55,1.4,3254.75,3356.454,3023.264,964.308,64.046,77.358,73.152,77.278,60.182,1.33,3.982,0.444,98.924,79.102,87.694,63.117,84.77,86.646,134.219,99.682,131.309,47.706,59.162,59.048,-10.852,110,110,73.0,77.375,64.125,64.188,0.0,47.469,72,70,1000,200,0.272,326.0,70.188,69.25,0.008,74.125,72.813,63.844,64.063,0.0,100.0,72,70,1000,200,0.764,956.0,75.625,74.813,0.022,73.313,72.313,63.813,63.688,0.0,77.938,72,70,1000,200,0.834,998.5,75.188,74.438,0.026,72.875,71.625,63.656,63.813,0.0,74.813,72,70,1000,200,0.815,988.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.839,11.97,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.5,533.0,535.5,524.5,0.04,12.545,0.0,19.889,3.536,0.773,0.001,0.003,0.003,0.001
5252008,1607,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3557.366,784.543,0.563,12.671,0,80,55,1.4,3269.5,3424.542,3041.639,962.831,64.046,77.358,73.152,77.278,60.291,1.337,3.996,0.502,99.19,79.31,87.749,63.145,85.159,86.539,134.367,99.576,131.457,47.779,59.057,59.194,-10.852,110,110,73.0,77.313,64.188,64.188,0.0,48.063,72,70,1000,200,0.273,326.25,70.25,69.438,0.008,74.563,72.938,64.0,64.063,0.0,100.0,72,70,1000,200,0.77,960.0,75.625,74.938,0.022,73.438,72.375,63.969,63.781,0.0,77.0,72,70,1000,200,0.844,1004.5,75.25,74.313,0.026,73.063,71.625,63.656,63.813,0.0,75.625,72,70,1000,200,0.807,986.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.839,11.983,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,527.5,536.5,303.5,532.5,535.5,524.5,0.047,12.825,0.0,20.016,3.557,0.785,0.001,0.002,0.004,0.001
5252008,1608,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3583.127,790.398,0.594,12.7,0,80,55,1.4,3278.5,3432.478,3043.476,961.354,64.153,77.251,73.261,77.278,60.4,1.345,3.989,0.447,99.446,79.553,87.61,63.232,85.34,86.539,134.441,100.214,132.121,47.851,59.477,59.267,-10.852,110,110,73.0,77.313,64.313,64.438,0.0,48.313,72,70,1000,200,0.275,328.25,70.25,69.438,0.008,74.563,73.0,64.125,64.188,0.0,100.0,72,70,1000,200,0.776,962.5,75.625,74.813,0.022,73.313,72.375,63.969,63.781,0.0,78.25,72,70,1000,200,0.828,995.0,75.188,74.313,0.026,72.875,71.625,63.75,64.063,0.0,74.75,72,70,1000,200,0.834,999.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.833,11.977,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.5,303.5,533.5,535.5,524.5,0.04,12.471,0.0,20.063,3.583,0.79,0.001,0.003,0.003,0.001
5252008,1609,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3578.443,783.372,0.615,12.671,0,80,55,1.4,3282.75,3389.672,3054.493,961.354,64.26,77.358,73.261,77.388,60.4,1.353,3.996,0.462,99.58,79.658,87.471,63.318,85.477,86.539,134.441,100.64,132.564,47.924,59.267,59.267,-10.852,110,110,73.0,77.313,64.375,64.438,0.0,48.563,72,70,1000,200,0.277,328.75,70.25,69.563,0.008,74.563,73.125,64.125,64.375,0.0,100.0,72,70,1000,200,0.775,963.5,75.625,74.813,0.022,73.625,72.375,63.969,63.781,0.0,78.313,72,70,1000,200,0.831,996.0,75.188,74.313,0.026,72.875,71.688,63.875,64.125,0.0,75.625,72,70,1000,200,0.82,991.5,73.375,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.838,11.978,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.5,536.5,303.5,532.0,535.5,524.5,0.034,12.671,0.0,19.889,3.578,0.783,0.001,0.003,0.003,0.001
5252008,1610,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3599.521,799.766,0.605,12.7,0,80,55,1.4,3290.25,3389.672,3067.34,958.401,64.26,77.465,73.261,77.388,60.4,1.353,4.05,0.473,99.737,79.796,87.305,63.347,85.716,86.646,134.293,100.746,132.786,47.851,59.267,59.267,-10.852,110,110,73.063,77.25,64.375,64.438,0.0,49.313,72,70,1000,200,0.278,329.0,70.25,69.438,0.008,74.625,73.188,64.25,64.375,0.0,100.0,72,70,1000,200,0.776,964.5,75.625,74.813,0.022,73.75,72.375,64.188,63.781,0.0,77.75,72,70,1000,200,0.838,1001.0,75.188,74.438,0.026,72.75,71.75,63.875,64.25,0.0,75.375,72,70,1000,200,0.833,998.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.826,11.98,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,527.0,536.5,303.5,533.0,535.5,525.0,0.027,12.7,0.0,20.063,3.6,0.8,0.001,0.003,0.003,0.001
5252008,1611,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3633.478,799.766,0.615,12.671,0,80,55,1.4,3297.25,3378.592,3087.516,958.401,64.366,77.572,73.369,77.498,60.4,1.364,4.067,0.462,99.947,79.932,87.277,63.289,85.515,87.075,134.072,100.959,133.007,47.924,59.477,59.34,-10.852,110,110,73.063,77.25,64.375,64.5,0.0,48.688,72,70,1000,200,0.29,336.75,70.25,69.438,0.008,74.625,73.375,64.25,64.5,0.0,100.0,72,70,1000,200,0.779,963.5,75.625,74.938,0.022,73.875,72.375,64.188,63.875,0.0,78.188,72,70,1000,200,0.831,998.5,75.063,74.438,0.026,72.875,71.688,63.875,64.25,0.0,75.813,72,70,1000,200,0.83,996.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.833,11.98,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,527.0,536.5,303.25,533.0,535.5,525.0,0.02,12.521,0.0,20.017,3.633,0.8,0.001,0.002,0.002,0.001
5252008,1612,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3622.94,804.45,0.605,12.628,0,80,55,1.4,3302.0,3392.84,3083.849,962.831,64.366,77.679,73.369,77.607,60.4,1.36,4.046,0.455,100.0,80.0,87.193,63.289,85.34,87.289,133.777,101.172,133.007,47.997,59.372,59.34,-10.852,110,110,73.063,77.188,64.375,64.5,0.0,48.531,72,70,1000,200,0.292,338.0,70.25,69.438,0.008,74.75,73.313,64.25,64.5,0.0,100.0,72,70,1000,200,0.779,965.0,75.625,74.938,0.022,73.75,72.375,64.188,64.125,0.0,78.438,72,70,1000,200,0.832,997.0,75.188,74.438,0.026,72.75,71.625,64.063,64.25,0.0,75.938,72,70,1000,200,0.831,997.0,73.375,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.833,11.975,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,527.0,536.5,303.5,532.5,535.5,525.0,0.014,12.592,0.0,19.821,3.623,0.804,0.001,0.002,0.003,0.001
5252008,1613,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3631.136,806.792,0.584,12.744,0,80,55,1.4,3301.75,3405.514,3082.015,970.219,64.366,77.572,73.369,77.607,60.4,1.356,4.028,0.491,100.0,80.0,87.166,63.203,85.172,86.861,133.556,101.385,133.081,48.069,59.267,59.413,-10.852,110,110,73.063,77.125,64.625,64.5,0.0,48.75,72,70,1000,200,0.295,339.5,70.25,69.438,0.008,74.75,73.375,64.438,64.5,0.0,100.0,72,70,1000,200,0.779,965.5,75.625,74.813,0.022,73.75,72.5,64.313,63.875,0.0,78.125,72,70,1000,200,0.834,1001.0,75.25,74.438,0.026,72.75,71.688,64.063,64.25,0.0,76.313,72,70,1000,200,0.828,996.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.836,11.98,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,527.0,536.0,303.5,532.5,535.5,524.5,0.009,12.91,0.0,20.004,3.631,0.807,0.001,0.003,0.003,0.001
5252008,1614,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3642.846,805.621,0.563,12.686,0,80,55,1.4,3300.75,3429.303,3096.681,953.971,64.366,77.572,73.369,77.498,60.509,1.36,4.046,0.502,100.0,80.0,87.027,63.26,85.049,86.646,133.261,101.704,132.86,48.069,59.372,59.34,-10.852,110,110,73.0,77.125,64.375,64.75,0.0,49.438,72,70,1000,200,0.293,338.0,70.25,69.438,0.008,74.625,73.25,64.313,64.625,0.0,100.0,72,70,1000,200,0.778,965.5,75.625,74.938,0.022,73.75,72.5,64.313,64.125,0.0,78.563,72,70,1000,200,0.832,996.5,75.25,74.438,0.026,73.063,71.75,64.188,64.313,0.0,75.813,72,70,1000,200,0.834,1000.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.845,11.991,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,527.0,536.5,304.0,532.0,535.5,524.5,0.007,12.65,0.0,19.785,3.643,0.806,0.001,0.002,0.003,0.001
5252008,1615,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3639.333,799.766,0.553,12.671,0,80,55,1.4,3314.0,3427.716,3083.849,973.175,64.26,77.572,73.369,77.607,60.509,1.36,4.05,0.473,100.0,80.0,87.082,63.26,84.939,86.861,132.892,101.917,132.712,48.069,59.372,59.413,-10.852,110,110,73.063,77.188,64.625,64.75,0.0,49.969,72,70,1000,200,0.291,337.5,70.25,69.438,0.008,74.75,73.313,64.313,64.625,0.0,100.0,72,70,1000,200,0.802,980.0,75.625,74.813,0.022,73.75,72.5,64.313,64.125,0.0,77.625,72,70,1000,200,0.842,1003.5,75.188,74.438,0.026,72.875,71.75,64.063,64.25,0.0,76.813,72,70,1000,200,0.825,994.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.838,11.985,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.5,536.5,303.5,532.5,535.5,525.0,0.003,12.717,0.0,19.89,3.639,0.8,0.001,0.003,0.003,0.001
5252008,1616,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3619.427,810.304,0.5,12.7,0,80,55,1.4,3330.5,3427.716,3100.345,980.568,64.473,77.679,73.477,77.717,60.509,1.322,4.032,0.466,100.0,80.0,87.11,63.232,85.211,86.968,132.744,102.236,132.49,48.142,59.477,59.486,-10.852,110,110,73.0,77.125,64.625,64.75,0.0,49.844,72,70,1000,200,0.302,344.25,70.375,69.438,0.008,74.938,73.313,64.313,64.625,0.0,100.0,72,70,1000,200,0.803,981.0,75.625,74.938,0.022,73.75,72.563,64.313,64.25,0.0,77.375,72,70,1000,200,0.843,1004.0,75.25,74.438,0.026,73.063,71.75,64.188,64.313,0.0,75.563,72,70,1000,200,0.842,1003.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.842,11.988,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.5,536.5,303.5,532.5,535.5,525.0,0.004,12.71,0.0,19.935,3.619,0.81,0.001,0.002,0.003,0.001
5252008,1617,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3648.701,797.424,0.5,12.686,0,80,55,1.4,3322.0,3424.542,3094.848,967.263,64.473,77.679,73.477,77.717,60.617,1.326,4.021,0.484,100.0,80.0,87.249,63.203,85.412,86.968,132.523,102.449,132.343,48.215,59.477,59.486,-10.852,110,110,73.0,77.313,64.75,64.813,0.0,49.719,72,70,1000,200,0.306,345.25,70.25,69.25,0.008,75.0,73.438,64.438,64.688,0.0,100.0,72,70,1000,200,0.803,980.0,75.813,74.938,0.022,73.875,72.563,64.375,64.25,0.0,77.5,72,70,1000,200,0.84,1001.0,75.188,74.438,0.026,73.188,71.813,64.188,64.375,0.0,76.5,72,70,1000,200,0.829,997.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.856,12.005,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.5,536.0,303.5,532.0,535.5,524.5,0.003,12.696,0.0,19.784,3.649,0.797,0.001,0.003,0.003,0.001
5252008,1618,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3652.214,802.108,0.469,12.599,0,80,55,1.4,3330.25,3437.24,3094.848,982.047,64.58,77.679,73.477,77.717,60.617,1.326,4.018,0.499,100.0,80.0,87.11,63.318,85.632,86.968,132.302,102.662,132.047,48.215,59.477,59.486,-10.852,110,110,73.063,77.25,64.75,64.813,0.0,50.0,72,70,1000,200,0.306,346.0,70.375,69.438,0.008,75.0,73.438,64.438,64.688,0.0,100.0,72,70,1000,200,0.801,979.5,75.625,74.938,0.022,74.0,72.563,64.5,64.25,0.0,77.5,72,70,1000,200,0.837,1001.0,75.25,74.438,0.026,73.25,71.75,64.188,64.313,0.0,75.5,72,70,1000,200,0.842,1003.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.851,11.996,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.5,536.0,303.5,531.5,535.5,525.0,0.004,12.609,0.0,19.649,3.652,0.802,0.001,0.002,0.003,0.001
5252008,1619,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3614.743,804.45,0.438,12.642,0,80,55,1.4,3330.25,3440.416,3091.182,965.786,64.58,77.572,73.586,77.827,60.617,1.33,4.025,0.488,100.0,80.0,87.193,63.462,85.606,86.753,132.302,102.875,131.752,48.287,59.582,59.559,-10.852,110,110,73.0,77.063,64.75,64.938,0.0,50.75,72,70,1000,200,0.305,345.75,70.375,69.438,0.008,75.0,73.563,64.625,64.813,0.0,100.0,72,70,1000,200,0.802,981.0,75.625,74.938,0.022,74.188,72.563,64.375,64.25,0.0,77.0,72,70,1000,200,0.839,1003.5,75.25,74.438,0.026,73.313,71.813,64.25,64.375,0.0,75.75,72,70,1000,200,0.84,1000.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.839,11.986,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,526.5,536.0,303.25,532.5,535.5,525.0,0.008,12.616,0.0,19.717,3.615,0.804,0.001,0.002,0.003,0.001
5252008,1620,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3649.872,807.962,0.406,12.671,0,80,55,1.4,3328.75,3472.208,3083.849,967.263,64.58,77.679,73.586,77.717,60.617,1.349,4.046,0.458,100.0,80.0,87.11,63.318,85.399,86.968,132.302,102.981,131.604,48.287,59.582,59.632,-10.852,110,110,73.063,77.188,64.75,64.813,0.0,51.0,72,70,1000,200,0.308,346.75,70.375,69.438,0.008,75.188,73.5,64.625,64.813,0.0,100.0,72,70,1000,200,0.804,982.0,75.625,74.938,0.022,74.313,72.563,64.5,64.313,0.0,78.563,72,70,1000,200,0.823,992.0,75.25,74.438,0.026,73.25,71.875,64.25,64.375,0.0,75.75,72,70,1000,200,0.838,1001.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.851,11.989,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,526.5,536.0,303.5,532.0,535.5,524.5,0.01,12.727,0.0,19.89,3.65,0.808,0.001,0.002,0.003,0.001
5252008,1621,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3649.872,799.766,0.375,12.628,0,80,55,1.4,3322.75,3453.125,3085.682,980.568,64.58,77.786,73.586,77.827,60.617,1.341,4.032,0.484,100.0,80.0,87.027,63.26,85.606,87.182,132.376,103.301,131.383,48.36,59.582,59.632,-10.852,110,110,73.0,77.188,64.75,64.813,0.0,50.813,72,70,1000,200,0.315,351.75,70.375,69.563,0.008,75.375,73.625,64.75,64.813,0.0,100.0,72,70,1000,200,0.801,979.5,75.813,74.938,0.022,74.438,72.563,64.625,64.313,0.0,77.313,72,70,1000,200,0.839,1002.5,75.375,74.438,0.026,73.188,71.938,64.25,64.375,0.0,75.625,72,70,1000,200,0.838,1001.5,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.839,11.986,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,526.5,536.5,303.5,532.0,535.5,525.0,0.013,12.684,0.0,19.695,3.65,0.8,0.001,0.003,0.004,0.001
5252008,1622,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3624.111,793.911,0.333,12.671,0,80,55,1.4,3335.25,3504.059,3076.513,990.925,64.686,77.679,73.477,77.717,60.726,1.326,4.018,0.477,100.0,80.0,87.193,63.375,85.943,87.075,132.302,103.407,131.087,48.36,59.687,59.632,-10.852,110,110,73.0,77.25,64.875,64.938,0.0,51.031,72,70,1000,200,0.319,352.75,70.375,69.438,0.008,75.25,73.75,64.625,64.938,0.0,100.0,72,70,1000,200,0.798,977.0,75.813,74.938,0.022,74.313,72.625,64.5,64.375,0.0,77.313,72,70,1000,200,0.837,1001.5,75.25,74.438,0.026,73.188,71.938,64.313,64.625,0.0,75.563,72,70,1000,200,0.838,1002.0,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.842,11.977,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,526.5,536.0,303.5,531.5,535.5,525.0,0.014,12.609,0.0,19.762,3.624,0.794,0.001,0.003,0.003,0.001
5252008,1623,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3642.846,805.621,0.312,12.628,0,80,55,1.4,3332.0,3480.165,3076.513,980.568,64.686,77.786,73.694,77.717,60.726,1.333,4.035,0.473,100.0,80.0,86.915,63.462,85.956,86.861,132.376,103.62,130.94,48.36,59.687,59.632,-10.852,110,110,73.063,77.125,64.75,64.938,0.0,51.5,72,70,1000,200,0.321,353.5,70.375,69.438,0.008,75.375,73.813,64.75,64.813,0.0,100.0,72,70,1000,200,0.798,977.0,75.813,74.938,0.022,74.438,72.688,64.625,64.313,0.0,77.813,72,70,1000,200,0.832,998.0,75.25,74.438,0.026,73.188,71.875,64.313,64.625,0.0,75.563,72,70,1000,200,0.835,1001.0,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.833,11.97,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,526.5,536.0,303.5,531.5,535.5,524.5,0.016,12.567,0.0,19.695,3.643,0.806,0.001,0.003,0.003,0.001
5252008,1624,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3642.846,802.108,0.281,12.686,0,80,55,1.4,3332.75,3426.129,3078.348,977.61,64.686,77.786,73.694,77.717,60.726,1.33,4.003,0.466,100.0,80.0,87.221,63.347,85.982,86.753,132.302,103.726,130.866,48.433,59.687,59.704,-10.852,110,110,73.0,77.125,64.875,64.938,0.0,51.906,72,70,1000,200,0.319,353.0,70.375,69.563,0.008,75.375,74.0,64.75,64.938,0.0,100.0,72,70,1000,200,0.799,977.0,75.813,74.938,0.022,74.438,72.688,64.625,64.313,0.0,77.313,72,70,1000,200,0.84,1002.0,75.375,74.563,0.026,73.188,71.938,64.313,64.625,0.0,76.313,72,70,1000,200,0.829,996.5,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.825,11.972,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,526.5,536.0,303.25,531.5,535.0,525.0,0.014,12.705,0.0,19.783,3.643,0.802,0.001,0.003,0.003,0.001
5252008,1625,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3640.504,795.082,0.26,12.628,0,80,55,1.4,3330.0,3435.652,3074.679,964.308,64.793,77.786,73.694,77.827,60.835,1.33,4.014,0.495,100.0,80.0,87.332,63.462,86.112,86.753,132.376,103.833,130.644,48.505,59.792,59.777,-10.852,110,110,73.063,77.0,64.875,64.938,0.0,52.469,72,70,1000,200,0.321,354.0,70.375,69.563,0.008,75.375,74.063,64.75,65.063,0.0,100.0,72,70,1000,200,0.798,978.0,75.813,74.938,0.022,74.25,72.688,64.625,64.375,0.0,77.625,72,70,1000,200,0.833,999.5,75.375,74.438,0.026,73.188,72.0,64.438,64.688,0.0,75.813,72,70,1000,200,0.837,1001.0,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.826,11.967,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,526.5,536.0,303.5,531.0,535.5,524.5,0.016,12.611,0.0,19.694,3.641,0.795,0.001,0.003,0.004,0.001
5252008,1626,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3627.624,804.45,0.208,12.671,0,80,55,1.4,3333.75,3402.344,3078.348,964.308,64.686,77.679,73.694,77.717,60.944,1.326,4.046,0.48,100.0,80.0,86.999,63.318,86.177,86.753,132.376,104.046,130.57,48.505,59.792,59.85,-10.852,110,110,73.063,77.063,64.875,64.938,0.0,52.094,72,70,1000,200,0.332,360.25,70.25,69.438,0.008,75.563,74.25,64.875,65.063,0.0,100.0,72,70,1000,200,0.797,976.5,75.813,74.938,0.022,74.313,72.688,64.75,64.375,0.0,78.25,72,70,1000,200,0.828,996.0,75.375,74.438,0.026,73.188,72.063,64.438,64.813,0.0,76.125,72,70,1000,200,0.833,998.0,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.807,11.953,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,527.0,536.0,303.5,530.5,535.5,524.5,0.013,12.736,0.0,19.889,3.628,0.804,0.001,0.003,0.004,0.001
5252008,1627,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3631.136,796.253,0.166,12.613,0,80,55,1.4,3332.5,3442.004,3072.845,973.175,64.899,77.786,73.694,77.717,60.835,1.307,4.021,0.48,100.0,80.0,87.027,63.519,86.177,86.968,132.228,104.259,130.349,48.505,59.792,59.777,-10.852,110,110,73.0,77.063,65.0,65.0,0.0,52.406,72,70,1000,200,0.335,361.75,70.563,69.438,0.008,75.563,74.375,64.875,65.063,0.0,100.0,72,70,1000,200,0.796,976.0,75.813,74.938,0.022,74.313,72.688,64.75,64.5,0.0,78.188,72,70,1000,200,0.833,996.5,75.375,74.438,0.026,73.25,72.125,64.438,64.688,0.0,76.125,72,70,1000,200,0.833,999.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.823,11.967,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,526.5,536.0,303.25,530.5,535.0,525.0,0.011,12.596,0.0,19.671,3.631,0.796,0.001,0.003,0.004,0.001
5252008,1628,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3641.675,802.108,0.135,12.715,0,80,55,1.4,3335.0,3467.436,3078.348,968.741,64.899,77.893,73.803,77.937,60.835,1.322,4.0,0.444,100.0,80.0,86.888,63.519,86.261,86.861,132.302,104.259,130.201,48.505,59.792,59.777,-10.852,110,110,73.063,77.125,65.0,65.0,0.0,52.938,72,70,1000,200,0.334,361.75,70.563,69.438,0.008,75.75,74.375,64.875,65.063,0.0,100.0,72,70,1000,200,0.793,975.5,75.813,74.938,0.022,74.25,72.75,64.75,64.5,0.0,78.313,72,70,1000,200,0.832,997.5,75.375,74.438,0.026,73.188,72.125,64.438,64.688,0.0,76.125,72,70,1000,200,0.835,998.5,73.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.82,11.961,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,526.5,536.0,303.5,530.5,535.5,524.5,0.01,12.698,0.0,19.83,3.642,0.802,0.001,0.003,0.004,0.002
5252008,1629,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3629.965,803.279,0.01,12.657,0,80,55,1.4,3332.0,3454.715,3093.015,965.786,64.899,77.893,73.803,77.937,60.944,1.311,4.035,0.469,100.0,80.0,87.277,63.548,86.248,87.075,132.302,104.365,130.054,48.578,59.897,59.85,-10.852,110,110,73.063,77.25,65.0,65.0,0.0,53.688,72,70,1000,200,0.334,361.0,70.563,69.563,0.008,75.75,74.563,64.938,65.063,0.0,100.0,72,70,1000,200,0.794,975.0,75.938,74.938,0.022,74.25,72.813,64.75,64.5,0.0,78.75,72,70,1000,200,0.829,995.0,75.375,74.563,0.026,73.188,72.188,64.625,64.813,0.0,76.188,72,70,1000,200,0.834,998.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.82,11.963,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,526.5,536.0,303.25,530.5,535.0,524.5,0.001,12.604,0.0,19.739,3.63,0.803,0.001,0.003,0.003,0.001
5252008,1630,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3638.162,802.108,0.01,12.7,0,80,55,1.4,3332.0,3430.89,3072.845,961.354,64.899,78.0,73.803,78.046,61.053,1.318,4.018,0.455,100.0,80.0,86.943,63.606,86.112,87.504,132.007,104.578,129.906,48.651,60.002,59.85,-10.852,110,110,73.063,77.125,65.0,65.125,0.0,52.813,72,70,1000,200,0.35,370.0,70.375,69.438,0.008,75.75,74.625,64.938,65.188,0.0,100.0,72,70,1000,200,0.791,973.5,75.938,75.125,0.022,74.25,72.875,64.75,64.5,0.0,78.875,72,70,1000,200,0.829,997.0,75.375,74.563,0.026,73.188,72.375,64.625,64.813,0.0,76.75,72,70,1000,200,0.827,996.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.825,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.0,526.0,536.0,303.25,530.0,535.0,524.5,0.001,12.53,0.0,19.677,3.638,0.802,0.001,0.003,0.003,0.001
5252008,1631,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3666.265,803.279,0.01,12.671,0,80,55,1.4,3334.5,3504.059,3085.682,967.263,64.899,78.215,73.911,78.046,61.053,1.33,4.014,0.447,100.0,80.0,86.971,63.433,86.138,87.932,131.638,104.471,129.389,48.651,60.002,59.923,-10.852,110,110,73.063,77.188,65.0,65.125,0.0,52.906,72,70,1000,200,0.35,369.75,70.375,69.438,0.008,75.938,74.75,64.938,65.063,0.0,100.0,72,70,1000,200,0.793,975.0,75.938,75.125,0.022,74.313,72.875,64.75,64.688,0.0,79.438,72,70,1000,200,0.827,994.5,75.375,74.563,0.026,73.188,72.188,64.625,64.813,0.0,76.563,72,70,1000,200,0.834,999.0,73.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.839,11.978,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,526.0,536.0,303.5,530.0,535.0,524.5,0.001,12.583,0.0,19.76,3.666,0.803,0.001,0.003,0.003,0.002
5252008,1632,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3649.872,798.595,0.01,12.671,0,80,55,1.4,3337.0,3457.894,3078.348,961.354,65.006,78.215,73.911,78.266,61.053,1.322,4.032,0.51,100.0,80.0,87.082,63.462,86.215,88.04,131.269,104.684,129.241,48.723,60.106,59.996,-10.852,110,110,73.063,77.188,65.188,65.125,0.0,53.563,72,70,1000,200,0.349,369.25,70.563,69.563,0.008,75.938,74.813,64.938,65.188,0.0,100.0,72,70,1000,200,0.79,971.5,75.813,75.125,0.022,74.438,72.875,64.875,64.688,0.0,79.25,72,70,1000,200,0.831,997.0,75.375,74.438,0.026,73.25,72.25,64.75,64.938,0.0,76.875,72,70,1000,200,0.831,997.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.826,11.968,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.0,526.0,536.0,303.5,530.0,535.0,524.5,0.001,12.549,0.0,19.761,3.65,0.799,0.001,0.002,0.004,0.001
5252008,1633,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3644.017,799.766,0.01,12.686,0,80,55,1.4,3334.25,3432.478,3105.841,967.263,65.006,78.322,73.911,78.266,61.053,1.314,4.05,0.473,100.0,80.0,86.86,63.577,86.151,88.254,131.048,104.791,129.094,48.796,60.002,59.996,-10.852,110,110,73.063,77.188,65.188,65.125,0.0,54.188,72,70,1000,200,0.349,369.25,70.563,69.563,0.008,75.938,74.875,65.063,65.25,0.0,100.0,72,70,1000,200,0.792,974.5,75.938,75.125,0.022,74.313,72.875,64.875,64.5,0.0,79.563,72,70,1000,200,0.829,997.0,75.375,74.563,0.026,73.313,72.188,64.625,64.938,0.0,76.813,72,70,1000,200,0.833,999.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.841,11.978,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,526.5,536.0,303.25,530.0,535.0,524.5,0.001,12.679,0.0,19.656,3.644,0.8,0.001,0.003,0.003,0.001
5252008,1634,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3646.359,797.424,0.01,12.7,0,80,55,1.4,3339.0,3451.536,3091.182,973.175,65.006,78.322,74.019,78.266,61.053,1.318,3.996,0.451,100.0,80.0,86.804,63.577,85.937,88.361,130.753,104.897,128.946,48.796,60.002,59.996,-10.852,110,110,73.063,77.125,65.188,65.313,0.0,54.656,72,70,1000,200,0.348,369.0,70.375,69.438,0.008,76.188,74.938,65.063,65.25,0.0,100.0,72,70,1000,200,0.786,970.5,75.938,75.125,0.022,74.625,72.875,64.875,64.688,0.0,79.438,72,70,1000,200,0.834,998.0,75.375,74.563,0.026,73.313,72.188,64.75,64.938,0.0,77.375,72,70,1000,200,0.83,995.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.834,11.975,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.5,526.0,536.0,303.25,529.5,535.0,524.5,0.001,12.693,0.0,19.678,3.646,0.797,0.001,0.003,0.003,0.001
5252008,1635,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3656.897,797.424,0.01,12.715,0,80,55,1.4,3337.0,3378.592,3083.849,973.175,65.006,78.322,73.911,78.376,61.053,1.311,4.014,0.491,100.0,80.0,86.804,63.634,85.911,88.361,130.458,104.897,128.872,48.869,60.106,60.142,-10.852,110,110,73.063,77.0,65.188,65.313,0.0,54.5,72,70,1000,200,0.36,375.75,70.563,69.563,0.008,75.938,75.0,65.063,65.25,0.0,100.0,72,70,1000,200,0.784,969.0,75.938,75.125,0.022,74.75,72.813,65.0,64.688,0.0,79.438,72,70,1000,200,0.836,999.5,75.563,74.563,0.026,73.313,72.125,64.75,64.938,0.0,77.75,72,70,1000,200,0.828,995.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.836,11.972,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,526.0,536.0,303.25,529.5,534.5,524.5,0.001,12.756,0.0,19.829,3.657,0.797,0.001,0.003,0.004,0.001
5252008,1636,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3636.991,799.766,0.01,12.715,0,80,55,1.4,3340.25,3386.506,3100.345,985.006,65.006,78.322,73.911,78.376,61.053,1.299,4.007,0.484,100.0,80.0,86.804,63.548,86.047,88.147,130.31,105.004,128.724,48.869,60.106,59.996,-10.852,110,110,73.063,77.0,65.313,65.313,0.0,54.969,72,70,1000,200,0.361,375.75,70.563,69.438,0.008,76.188,75.063,65.063,65.25,0.0,100.0,72,70,1000,200,0.786,969.0,75.938,75.125,0.022,74.75,72.875,65.0,64.813,0.0,79.688,72,70,1000,200,0.833,998.5,75.563,74.625,0.026,73.313,72.188,64.75,64.938,0.0,76.563,72,70,1000,200,0.843,1004.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.836,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.5,526.0,536.0,303.25,529.0,535.0,524.5,0.001,12.591,0.0,19.572,3.637,0.8,0.001,0.003,0.004,0.001
5252008,1637,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3636.991,803.279,0.01,12.628,0,80,55,1.4,3347.0,3380.175,3083.849,987.965,65.006,78.322,74.019,78.376,61.053,1.307,3.982,0.469,100.0,80.0,86.665,63.404,85.885,87.932,130.163,105.004,128.724,49.014,60.106,60.069,-10.852,110,110,73.063,76.938,65.188,65.313,0.0,55.438,72,70,1000,200,0.363,376.5,70.563,69.563,0.008,76.188,75.125,65.063,65.25,0.0,100.0,72,70,1000,200,0.786,969.0,76.063,75.125,0.022,74.438,72.875,65.0,64.688,0.0,79.5,72,70,1000,200,0.834,999.5,75.563,74.563,0.026,73.25,72.125,64.75,64.938,0.0,77.313,72,70,1000,200,0.831,1000.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.823,11.965,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,526.5,536.0,303.25,530.0,535.0,524.5,0.001,12.586,0.0,19.312,3.637,0.803,0.001,0.003,0.004,0.001
5252008,1638,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3659.239,805.621,0.01,12.686,0,80,55,1.4,3345.75,3413.439,3083.849,985.006,65.006,78.215,74.019,78.266,61.053,1.299,4.0,0.477,100.0,80.0,86.693,63.462,85.885,87.611,130.015,105.004,128.651,49.014,60.106,60.069,-10.852,110,110,73.063,77.063,65.313,65.313,0.0,55.313,72,70,1000,200,0.373,381.25,70.688,69.563,0.008,76.25,75.063,65.063,65.25,0.0,100.0,72,70,1000,200,0.782,968.0,75.938,75.125,0.022,74.625,72.938,64.875,64.688,0.0,79.875,72,70,1000,200,0.831,998.0,75.375,74.563,0.026,73.313,72.125,64.75,64.938,0.0,76.625,72,70,1000,200,0.842,1003.5,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.825,11.964,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.5,526.0,536.0,303.25,529.0,535.0,524.5,0.001,12.644,0.0,19.401,3.659,0.806,0.001,0.003,0.003,0.001
5252008,1639,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3634.649,788.056,0.156,12.657,0,80,55,1.4,3350.0,3396.007,3093.015,971.697,65.006,78.107,74.019,78.156,61.053,1.292,4.014,0.477,100.0,80.0,86.637,63.347,85.755,87.182,130.089,104.897,128.208,49.014,60.002,60.069,-10.852,110,110,73.063,77.25,65.188,65.313,0.0,55.281,72,70,1000,200,0.375,382.75,70.563,69.438,0.008,76.188,75.063,65.063,65.25,0.0,100.0,72,70,1000,200,0.784,969.5,76.063,75.125,0.022,74.438,73.0,65.0,64.813,0.0,79.688,72,70,1000,200,0.833,1001.0,75.563,74.625,0.026,73.25,72.25,64.75,65.0,0.0,76.688,72,70,1000,200,0.839,1001.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.815,11.956,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.5,535.5,303.25,528.5,535.0,524.5,0.012,12.734,0.0,19.356,3.635,0.788,0.001,0.003,0.004,0.002
5252008,1640,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3646.359,799.766,0.01,12.628,0,80,55,1.4,3350.75,3438.828,3082.015,990.925,65.006,78.0,74.128,78.046,61.053,1.292,4.018,0.495,100.0,80.0,86.693,63.347,85.703,86.753,130.532,105.004,128.429,49.087,59.897,60.069,-10.852,110,110,73.063,77.25,65.313,65.313,0.0,55.75,72,70,1000,200,0.376,383.75,70.563,69.563,0.008,76.188,75.063,65.063,65.25,0.0,100.0,72,70,1000,200,0.785,968.5,76.063,75.125,0.022,74.75,72.938,64.875,64.813,0.0,79.813,72,70,1000,200,0.834,999.5,75.563,74.563,0.026,73.313,72.188,64.75,64.938,0.0,77.0,72,70,1000,200,0.835,1000.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.836,11.977,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,526.0,536.0,303.25,529.5,535.0,524.0,0.001,12.829,0.0,19.184,3.646,0.8,0.001,0.003,0.004,0.002
5252008,1641,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3665.094,798.595,0.01,12.744,0,80,55,1.4,3351.0,3427.716,3083.849,973.175,64.899,78.0,74.019,78.046,60.944,1.314,4.003,0.495,100.0,80.0,86.665,63.347,85.794,86.646,130.31,105.004,128.208,49.087,60.002,60.069,-10.852,110,110,73.0,77.313,65.188,65.313,0.0,56.063,72,70,1000,200,0.376,383.5,70.563,69.563,0.008,76.25,75.063,65.063,65.25,0.0,100.0,72,70,1000,200,0.779,965.0,76.063,75.125,0.022,74.75,72.938,64.875,64.813,0.0,80.188,72,70,1000,200,0.831,998.0,75.563,74.625,0.026,73.25,72.313,64.75,64.938,0.0,76.5,72,70,1000,200,0.841,1003.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.818,11.948,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,526.0,536.0,303.25,529.5,534.5,524.5,0.001,12.822,0.0,19.36,3.665,0.799,0.001,0.003,0.004,0.002
5252008,1642,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3665.094,797.424,0.01,12.642,0,80,55,1.4,3348.5,3475.39,3083.849,979.089,64.899,78.107,74.019,78.156,60.944,1.307,3.986,0.469,100.0,80.0,86.749,63.347,85.943,87.075,129.868,105.004,127.838,49.159,60.211,60.142,-10.852,110,110,73.0,77.438,65.313,65.313,0.0,56.844,72,70,1000,200,0.377,383.5,70.688,69.563,0.008,76.375,75.188,65.063,65.25,0.0,100.0,72,70,1000,200,0.782,967.0,76.063,75.25,0.022,74.875,73.0,65.0,64.813,0.0,80.313,72,70,1000,200,0.834,997.0,75.563,74.625,0.026,73.313,72.25,64.75,65.0,0.0,77.313,72,70,1000,200,0.832,998.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.833,11.968,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,536.0,303.25,529.0,534.5,524.5,0.001,12.563,0.0,19.207,3.665,0.797,0.001,0.003,0.004,0.002
5252008,1643,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3638.162,802.108,0.01,12.671,0,80,55,1.4,3347.75,3429.303,3098.513,980.568,65.113,78.107,74.128,78.156,61.053,1.288,4.007,0.469,100.0,80.0,86.804,63.404,86.047,87.289,129.573,105.004,127.691,49.159,60.211,60.215,-10.852,110,110,73.0,77.188,65.313,65.313,0.0,56.688,72,70,1000,200,0.385,388.25,70.563,69.563,0.008,76.438,75.313,65.25,65.375,0.0,100.0,72,70,1000,200,0.778,964.0,76.063,75.125,0.022,74.75,73.0,65.0,64.813,0.0,80.625,72,70,1000,200,0.828,997.0,75.563,74.625,0.026,73.313,72.313,64.75,65.25,0.0,77.0,72,70,1000,200,0.836,1001.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.829,11.963,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,536.0,303.25,528.5,535.0,524.5,0.001,12.676,0.0,19.379,3.638,0.802,0.001,0.003,0.004,0.002
