DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1644,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3631.136,797.424,-0.001,12.686,0,80,55,1.4,3350.25,3456.305,3087.516,973.175,65.113,78.215,74.128,78.156,61.053,1.28,4.018,0.462,100.0,80.0,86.86,63.462,86.164,87.182,129.278,104.897,127.543,49.159,60.106,60.142,-10.852,110,110,73.063,77.125,65.313,65.313,0.0,57.188,72,70,1000,200,0.387,389.0,70.688,69.563,0.008,76.438,75.375,65.25,65.375,0.0,100.0,72,70,1000,200,0.775,964.5,76.063,75.25,0.022,74.625,73.0,65.0,64.875,0.0,79.938,72,70,1000,200,0.837,1002.5,75.563,74.563,0.026,73.313,72.313,64.875,65.0,0.0,77.125,72,70,1000,200,0.834,999.5,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.831,11.968,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,535.5,303.25,528.5,535.0,524.0,0.0,12.728,0.0,19.273,3.631,0.797,0.001,0.003,0.004,0.002
5252008,1645,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3660.41,799.766,0.01,12.715,0,80,55,1.4,3351.75,3411.854,3076.513,977.61,65.113,78.215,74.019,78.266,61.161,1.295,4.0,0.499,100.0,80.0,86.999,63.519,86.274,87.397,129.057,105.11,127.395,49.232,60.316,60.288,-10.852,110,110,73.188,76.75,65.438,65.438,0.0,57.906,72,70,1000,200,0.387,388.75,70.688,69.563,0.008,76.438,75.438,65.25,65.375,0.0,100.0,72,70,1000,200,0.775,962.0,76.063,75.25,0.022,74.75,72.938,65.0,64.813,0.0,80.188,72,70,1000,200,0.835,1001.0,75.563,74.563,0.026,73.25,72.313,64.875,65.25,0.0,77.0,72,70,1000,200,0.837,1002.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.817,11.96,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,526.0,536.0,303.25,528.0,535.0,524.0,0.001,12.683,0.0,19.445,3.66,0.8,0.001,0.003,0.004,0.002
5252008,1646,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3646.359,800.937,0.01,12.686,0,80,55,1.4,3352.5,3520.007,3109.505,979.089,65.219,78.322,74.128,78.266,61.27,1.288,3.986,0.48,100.0,80.0,86.999,63.606,86.151,87.718,128.835,104.897,127.1,49.232,60.211,60.361,-10.852,110,110,73.063,76.938,65.313,65.438,0.0,57.938,72,70,1000,200,0.4,395.5,70.563,69.563,0.008,76.438,75.438,65.25,65.375,0.0,100.0,72,70,1000,200,0.77,960.5,76.125,75.125,0.022,74.625,72.938,65.0,64.875,0.0,80.5,72,70,1000,200,0.833,997.5,75.625,74.563,0.026,73.438,72.313,64.938,65.25,0.0,77.625,72,70,1000,200,0.831,996.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.829,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,526.0,536.0,303.25,528.0,534.5,524.0,0.001,12.859,0.0,19.529,3.646,0.801,0.001,0.003,0.004,0.002
5252008,1647,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3642.846,806.792,0.01,12.686,0,80,55,1.4,3355.75,3502.465,3091.182,974.653,65.219,78.429,74.128,78.376,61.27,1.273,4.053,0.4,100.0,80.0,86.776,63.519,85.742,87.932,128.614,104.897,127.026,49.305,60.316,60.361,-10.852,110,110,73.188,77.0,65.438,65.438,0.0,57.938,72,70,1000,200,0.402,396.25,70.688,69.563,0.008,76.438,75.438,65.375,65.25,0.0,100.0,72,70,1000,200,0.777,964.5,76.125,75.25,0.022,74.438,73.0,65.0,64.875,0.0,80.313,72,70,1000,200,0.836,1000.5,75.625,74.625,0.025,73.438,72.313,64.938,65.25,0.0,77.25,72,70,1000,200,0.836,1000.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.813,11.958,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,535.5,303.25,528.5,535.0,524.0,0.001,12.738,0.0,19.401,3.643,0.807,0.001,0.003,0.004,0.002
5252008,1648,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3644.017,802.108,0.01,12.686,0,80,55,1.4,3353.0,3496.091,3089.349,976.131,65.219,78.429,74.128,78.376,61.27,1.292,4.05,0.469,100.0,80.0,86.776,63.548,85.645,88.04,128.466,104.897,126.805,49.305,60.316,60.361,-10.852,110,110,73.188,77.063,65.438,65.438,0.0,58.313,72,70,1000,200,0.402,396.25,70.688,69.688,0.008,76.375,75.375,65.375,65.563,0.0,100.0,72,70,1000,200,0.743,943.0,76.125,75.25,0.022,74.625,73.0,65.0,64.875,0.0,80.375,72,70,1000,200,0.835,1000.5,75.563,74.625,0.025,73.625,72.375,64.875,65.25,0.0,77.313,72,70,1000,200,0.834,1000.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.817,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,526.0,535.5,303.0,528.5,535.0,524.0,0.001,12.738,0.0,19.401,3.644,0.802,0.001,0.003,0.003,0.002
5252008,1649,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3656.897,795.082,0.01,12.657,0,80,55,1.4,3340.75,3456.305,3093.015,989.445,65.326,78.429,74.128,78.486,61.27,1.292,3.996,0.473,100.0,80.0,86.86,63.692,85.69,87.932,128.171,104.791,126.435,49.305,60.421,60.361,-10.852,110,110,73.063,77.125,65.438,65.563,0.0,58.531,72,70,1000,200,0.403,397.0,70.688,69.563,0.008,76.438,75.375,65.375,65.563,0.0,100.0,72,70,1000,200,0.745,943.5,76.125,75.25,0.022,74.75,73.063,65.188,65.0,0.0,80.375,72,70,1000,200,0.836,1001.0,75.625,74.625,0.025,73.625,72.375,64.938,65.25,0.0,77.313,72,70,1000,200,0.836,1000.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.825,11.964,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.0,535.5,303.25,528.5,534.5,524.0,0.001,12.589,0.0,19.356,3.657,0.795,0.001,0.003,0.004,0.002
5252008,1650,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3639.333,798.595,0.01,12.7,0,80,55,1.4,3340.75,3446.77,3100.345,974.653,65.326,78.429,74.128,78.266,61.379,1.28,4.0,0.491,100.0,80.0,86.943,63.778,85.716,87.932,128.024,104.791,126.288,49.305,60.421,60.434,-10.852,110,110,73.188,76.688,65.438,65.563,0.0,58.781,72,70,1000,200,0.403,396.75,70.688,69.688,0.008,76.438,75.375,65.375,65.563,0.0,100.0,72,70,1000,200,0.741,941.0,76.125,75.25,0.022,74.625,73.063,65.188,65.0,0.0,80.688,72,70,1000,200,0.833,997.5,75.625,74.813,0.025,73.438,72.375,64.938,65.25,0.0,77.625,72,70,1000,200,0.833,998.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.823,11.964,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,526.5,535.5,303.0,528.5,534.5,524.0,0.001,12.715,0.0,19.55,3.639,0.799,0.001,0.003,0.003,0.002
5252008,1651,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3628.794,792.74,0.01,12.715,0,80,55,1.4,3347.0,3491.312,3089.349,976.131,65.326,78.429,74.128,78.486,61.379,1.28,4.0,0.469,100.0,80.0,86.888,63.634,85.606,87.825,127.95,104.684,126.288,49.45,60.421,60.507,-10.852,110,110,73.063,76.875,65.5,65.563,0.0,59.188,72,70,1000,200,0.401,395.75,70.75,69.688,0.008,76.438,75.313,65.5,65.563,0.0,100.0,72,70,1000,200,0.772,962.0,76.125,75.25,0.022,74.625,73.063,65.188,65.0,0.0,80.875,72,70,1000,200,0.829,997.0,75.625,74.625,0.025,73.438,72.375,65.0,65.313,0.0,77.563,72,70,1000,200,0.834,999.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.81,11.956,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,526.5,535.5,303.0,528.5,534.5,524.0,0.001,12.815,0.0,19.446,3.629,0.793,0.001,0.003,0.004,0.002
5252008,1652,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3641.675,796.253,0.01,12.744,0,80,55,1.4,3363.0,3411.854,3094.848,971.697,65.326,78.322,74.236,78.376,61.379,1.284,3.971,0.48,100.0,80.0,86.665,63.749,85.477,87.397,127.655,104.684,125.992,49.378,60.421,60.361,-10.852,110,110,73.063,77.188,65.5,65.625,0.0,58.188,72,70,1000,200,0.415,403.0,70.75,69.563,0.008,76.375,75.188,65.5,65.563,0.0,100.0,72,70,1000,200,0.774,961.0,76.125,75.375,0.022,74.875,73.063,65.313,65.0,0.0,80.938,72,70,1000,200,0.831,998.0,75.625,74.625,0.025,73.438,72.438,65.0,65.313,0.0,77.5,72,70,1000,200,0.834,999.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.815,11.961,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,527.0,535.5,303.0,528.5,534.5,524.0,0.001,12.675,0.0,19.36,3.642,0.796,0.001,0.002,0.004,0.002
5252008,1653,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3661.582,796.253,0.01,12.686,0,80,55,1.4,3360.25,3437.24,3100.345,989.445,65.326,78.322,74.128,78.266,61.379,1.284,3.986,0.488,100.0,80.0,86.665,63.663,85.373,86.968,127.581,104.684,125.992,49.45,60.421,60.361,-10.852,110,110,73.063,77.438,65.5,65.563,0.0,57.875,72,70,1000,200,0.416,403.25,70.688,69.563,0.008,76.375,75.125,65.375,65.688,0.0,100.0,72,70,1000,200,0.771,960.5,76.125,75.25,0.022,74.875,73.125,65.188,65.0,0.0,81.25,72,70,1000,200,0.831,996.5,75.625,74.625,0.025,73.625,72.375,64.938,65.313,0.0,77.688,72,70,1000,200,0.833,998.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.801,11.94,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,526.5,535.5,303.0,528.0,534.5,524.0,0.001,12.617,0.0,19.145,3.662,0.796,0.001,0.003,0.004,0.002
5252008,1654,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3663.923,809.133,0.01,12.628,0,80,55,1.4,3358.0,3472.208,3089.349,980.568,65.326,78.107,74.128,78.156,61.379,1.28,3.978,0.484,100.0,80.0,86.749,63.951,85.451,86.646,127.508,104.578,125.918,49.523,60.421,60.434,-10.852,110,110,73.063,77.188,65.438,65.563,0.0,57.688,72,70,1000,200,0.416,403.0,70.688,69.813,0.008,76.375,75.188,65.375,65.688,0.0,100.0,72,70,1000,200,0.771,961.0,76.25,75.25,0.022,74.625,73.125,65.188,65.0,0.0,81.563,72,70,1000,200,0.826,996.0,75.813,74.813,0.025,73.625,72.438,64.938,65.313,0.0,77.875,72,70,1000,200,0.833,997.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.807,11.953,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.5,527.0,535.5,303.0,528.5,535.0,524.0,0.001,12.643,0.0,19.057,3.664,0.809,0.001,0.003,0.004,0.002
5252008,1655,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3651.043,793.911,0.01,12.729,0,80,55,1.4,3360.5,3453.125,3091.182,987.965,65.326,78.0,74.019,78.156,61.379,1.269,3.95,0.44,100.0,80.0,86.971,64.094,85.464,86.432,127.36,104.471,125.697,49.523,60.421,60.434,-10.852,110,110,73.188,76.625,65.5,65.563,0.0,58.688,72,70,1000,200,0.403,396.25,70.75,69.563,0.008,76.375,75.0,65.5,65.688,0.0,100.0,72,70,1000,200,0.771,962.0,76.25,75.375,0.022,74.75,73.063,65.188,65.0,0.0,80.688,72,70,1000,200,0.842,1003.0,75.625,74.625,0.025,73.625,72.313,65.0,65.313,0.0,77.875,72,70,1000,200,0.833,998.5,73.813,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.805,11.953,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,526.5,535.5,303.25,528.0,534.5,524.0,0.001,12.744,0.0,19.21,3.651,0.794,0.001,0.003,0.004,0.001
5252008,1656,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3647.53,800.937,0.01,12.715,0,80,55,1.4,3358.25,3488.126,3100.345,964.308,65.433,78.107,74.128,78.046,61.488,1.276,3.989,0.466,100.0,80.0,87.027,63.951,85.742,86.861,127.065,104.471,125.475,49.45,60.841,60.579,-10.852,110,110,73.188,76.438,65.5,65.625,0.0,58.813,72,70,1000,200,0.403,397.0,70.75,69.688,0.008,76.563,75.125,65.563,65.688,0.0,100.0,72,70,1000,200,0.771,960.0,76.25,75.375,0.022,74.75,73.063,65.313,65.063,0.0,80.625,72,70,1000,200,0.839,1001.5,75.813,74.813,0.025,73.438,72.5,65.0,65.438,0.0,77.938,72,70,1000,200,0.833,998.0,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.803,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,527.0,535.5,303.25,528.0,535.0,524.0,0.001,12.423,0.0,19.572,3.648,0.801,0.001,0.003,0.004,0.002
5252008,1657,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3639.333,803.279,0.01,12.671,0,80,55,1.4,3359.25,3470.617,3098.513,977.61,65.433,78.322,74.236,78.266,61.488,1.28,4.014,0.447,100.0,80.0,86.943,63.807,85.807,87.397,126.918,104.259,125.328,49.45,60.631,60.507,-10.852,110,110,73.375,77.0,65.5,65.625,0.0,59.094,72,70,1000,200,0.403,396.75,70.688,69.688,0.008,76.563,75.125,65.563,65.688,0.0,100.0,72,70,1000,200,0.772,959.5,76.25,75.375,0.022,74.875,73.125,65.313,65.063,0.0,80.938,72,70,1000,200,0.833,999.0,75.813,74.813,0.025,73.625,72.563,65.25,65.438,0.0,78.063,72,70,1000,200,0.835,998.0,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.795,11.95,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,526.5,535.5,303.0,527.5,534.5,524.0,0.001,12.53,0.0,19.379,3.639,0.803,0.001,0.003,0.004,0.002
5252008,1658,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3658.068,798.595,0.01,12.657,0,80,55,1.4,3355.25,3469.026,3098.513,977.61,65.433,78.215,74.236,78.266,61.597,1.276,4.018,0.436,100.0,80.0,86.971,63.951,85.846,87.182,126.918,104.578,125.328,49.596,60.526,60.579,-10.852,110,110,73.188,77.188,65.813,65.625,0.0,58.594,72,70,1000,200,0.412,401.5,70.75,69.688,0.008,76.438,75.063,65.563,65.688,0.0,100.0,72,70,1000,200,0.77,960.0,76.25,75.375,0.022,74.75,73.125,65.313,65.063,0.0,80.5,72,70,1000,200,0.836,1001.0,75.813,74.813,0.025,73.438,72.625,65.25,65.438,0.0,78.25,72,70,1000,200,0.833,998.5,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.798,11.945,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,527.0,535.5,303.0,528.5,535.0,524.0,0.001,12.718,0.0,19.227,3.658,0.799,0.001,0.003,0.004,0.002
5252008,1659,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3652.214,816.159,0.01,12.642,0,80,55,1.4,3359.5,3478.573,3089.349,982.047,65.539,78.322,74.236,78.266,61.597,1.269,4.01,0.455,100.0,80.0,86.971,63.979,85.956,87.182,126.696,104.152,125.18,49.596,60.631,60.579,-10.852,110,110,73.188,77.125,65.625,65.75,0.0,58.25,72,70,1000,200,0.416,402.5,70.75,69.563,0.008,76.563,75.188,65.563,65.75,0.0,100.0,72,70,1000,200,0.767,957.5,76.25,75.375,0.022,74.875,73.125,65.438,65.313,0.0,80.938,72,70,1000,200,0.834,998.5,75.813,74.813,0.025,73.625,72.625,65.25,65.5,0.0,78.438,72,70,1000,200,0.833,998.0,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.796,11.943,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,527.0,535.5,303.0,528.5,534.5,524.0,0.001,12.582,0.0,19.204,3.652,0.816,0.001,0.003,0.004,0.002
5252008,1700,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3647.53,805.621,0.01,12.671,0,80,55,1.4,3355.0,3475.39,3094.848,968.741,65.539,78.322,74.236,78.376,61.488,1.276,3.989,0.466,100.0,80.0,86.609,64.238,85.794,87.397,126.401,104.152,124.958,49.596,60.526,60.507,-10.852,110,110,73.375,76.75,65.625,65.75,0.0,58.219,72,70,1000,200,0.413,402.0,70.75,69.813,0.008,76.563,75.125,65.563,65.75,0.0,100.0,72,70,1000,200,0.768,958.0,76.25,75.375,0.022,74.75,73.125,65.438,65.063,0.0,80.875,72,70,1000,200,0.835,999.5,75.625,74.938,0.025,73.438,72.625,65.25,65.438,0.0,79.0,72,70,1000,200,0.829,994.5,74.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.803,11.947,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,526.5,535.5,303.0,528.5,535.0,524.0,0.001,12.649,0.0,19.122,3.648,0.806,0.001,0.003,0.003,0.003
5252008,1701,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3666.265,793.911,0.01,12.729,0,80,55,1.4,3360.75,3478.573,3082.015,967.263,65.433,78.322,74.128,78.376,61.488,1.273,3.957,0.477,100.0,80.0,86.637,64.123,85.528,87.397,126.401,104.046,124.958,49.668,60.631,60.507,-10.852,110,110,73.188,76.625,65.625,65.625,0.0,58.188,72,70,1000,200,0.413,401.5,70.75,69.688,0.008,76.563,75.188,65.563,65.75,0.0,100.0,72,70,1000,200,0.764,957.0,76.438,75.438,0.022,74.938,73.125,65.313,65.063,0.0,80.875,72,70,1000,200,0.835,1000.5,75.813,74.813,0.025,73.625,72.563,65.0,65.438,0.0,77.5,72,70,1000,200,0.845,1006.5,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.817,11.965,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,524.0,527.0,535.5,303.0,528.5,534.5,523.5,0.001,12.585,0.0,19.082,3.666,0.794,0.001,0.003,0.004,0.002
5252008,1702,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3640.504,805.621,0.01,12.686,0,80,55,1.4,3359.75,3403.929,3096.681,971.697,65.433,78.322,74.236,78.376,61.488,1.273,3.989,0.469,100.0,80.0,86.804,63.951,85.386,87.504,126.106,103.939,124.737,49.596,60.421,60.507,-10.852,110,110,73.375,76.938,65.625,65.625,0.0,57.906,72,70,1000,200,0.414,401.75,70.75,69.688,0.008,76.438,75.063,65.563,65.75,0.0,100.0,72,70,1000,200,0.769,959.0,76.438,75.375,0.022,74.875,73.125,65.438,65.063,0.0,80.875,72,70,1000,200,0.834,1000.0,75.813,74.813,0.025,73.625,72.75,65.25,65.438,0.0,78.625,72,70,1000,200,0.829,998.0,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.795,11.945,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.0,527.0,535.5,303.0,528.5,535.0,524.0,0.001,12.787,0.0,19.144,3.641,0.806,0.001,0.003,0.004,0.002
5252008,1703,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3633.478,796.253,0.01,12.671,0,80,55,1.4,3363.0,3416.611,3085.682,979.089,65.539,78.322,74.344,78.376,61.488,1.28,3.996,0.466,100.0,80.0,86.665,63.778,85.386,87.289,126.106,103.939,124.737,49.814,60.526,60.579,-10.852,110,110,73.188,77.0,65.625,65.625,0.0,58.406,72,70,1000,200,0.406,398.25,70.813,69.688,0.008,76.438,75.0,65.563,65.688,0.0,100.0,72,70,1000,200,0.771,959.5,76.438,75.375,0.022,74.75,73.125,65.438,65.313,0.0,80.688,72,70,1000,200,0.838,1002.0,75.813,74.813,0.025,73.313,72.875,65.25,65.438,0.0,78.375,72,70,1000,200,0.833,998.0,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.795,11.955,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,526.5,535.5,303.0,528.5,535.0,523.5,0.001,12.734,0.0,18.865,3.633,0.796,0.001,0.003,0.004,0.002
5252008,1704,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3668.607,802.108,0.01,12.729,0,80,55,1.4,3358.0,3413.439,3085.682,977.61,65.539,78.215,74.344,78.266,61.488,1.269,3.978,0.484,100.0,80.0,86.888,63.864,85.34,86.861,125.738,103.833,124.442,49.668,60.631,60.507,-10.852,110,110,73.188,77.188,65.625,65.75,0.0,59.094,72,70,1000,200,0.4,395.25,70.75,69.688,0.008,76.375,75.0,65.563,65.75,0.0,100.0,72,70,1000,200,0.768,958.5,76.438,75.438,0.022,74.75,73.125,65.313,65.063,0.0,80.625,72,70,1000,200,0.838,1001.0,75.813,74.813,0.025,73.313,72.75,65.25,65.438,0.0,77.813,72,70,1000,200,0.841,1003.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.782,11.937,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,526.5,535.5,303.25,528.0,535.0,523.5,0.001,12.585,0.0,19.082,3.669,0.802,0.001,0.003,0.004,0.002
5252008,1705,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3676.804,803.279,0.01,12.7,0,80,55,1.4,3356.5,3488.126,3087.516,968.741,65.539,78.215,74.236,78.266,61.597,1.288,3.996,0.462,100.0,80.0,86.804,64.094,85.412,86.968,125.738,103.726,124.515,49.814,60.526,60.579,-10.852,110,110,73.188,77.188,65.625,65.625,0.0,59.313,72,70,1000,200,0.401,396.0,70.75,69.688,0.008,76.438,74.875,65.625,65.75,0.0,100.0,72,70,1000,200,0.771,961.0,76.438,75.438,0.022,74.938,73.063,65.438,65.063,0.0,80.375,72,70,1000,200,0.838,1002.0,75.813,74.813,0.025,73.625,72.688,65.25,65.438,0.0,78.5,72,70,1000,200,0.832,997.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.792,11.942,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,526.5,535.5,303.0,528.5,535.0,524.0,0.001,12.763,0.0,18.908,3.677,0.803,0.001,0.003,0.004,0.002
5252008,1706,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3645.188,796.253,0.01,12.7,0,80,55,1.4,3354.75,3442.004,3093.015,976.131,65.539,78.322,74.236,78.266,61.488,1.265,3.993,0.491,100.0,80.0,86.943,64.152,85.645,87.289,125.59,103.62,124.22,49.668,60.736,60.579,-10.852,110,110,73.063,77.313,65.813,65.625,0.0,58.406,72,70,1000,200,0.414,402.0,70.75,69.688,0.008,76.563,74.938,65.625,65.875,0.0,100.0,72,70,1000,200,0.767,957.5,76.438,75.438,0.022,75.063,73.063,65.438,65.063,0.0,81.688,72,70,1000,200,0.825,993.0,75.875,74.813,0.025,73.625,72.625,65.25,65.5,0.0,78.125,72,70,1000,200,0.838,1002.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.782,11.929,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.0,526.5,535.5,303.25,529.5,534.5,523.5,0.001,12.52,0.0,19.165,3.645,0.796,0.001,0.003,0.004,0.002
5252008,1707,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3651.043,800.937,0.01,12.7,0,80,55,1.4,3359.5,3472.208,3104.01,983.526,65.539,78.322,74.236,78.376,61.597,1.28,3.993,0.458,100.0,80.0,86.86,64.181,85.703,87.611,125.369,103.514,124.294,49.814,60.631,60.725,-10.852,110,110,73.063,77.188,65.813,65.75,0.0,58.094,72,70,1000,200,0.416,402.75,70.813,69.688,0.008,76.75,75.063,65.625,65.875,0.0,100.0,72,70,1000,200,0.769,960.0,76.438,75.438,0.022,74.938,73.063,65.438,65.313,0.0,81.5,72,70,1000,200,0.831,997.5,75.875,74.813,0.025,73.688,72.625,65.313,65.5,0.0,78.875,72,70,1000,200,0.829,994.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.788,11.939,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,526.5,535.5,303.0,528.5,534.5,523.5,0.0,12.81,0.0,19.164,3.651,0.801,0.001,0.003,0.004,0.002
5252008,1708,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3626.453,798.595,0.01,12.671,0,80,55,1.4,3358.0,3462.664,3091.182,987.965,65.539,78.322,74.236,78.376,61.597,1.261,3.971,0.477,100.0,80.0,86.86,64.296,85.729,87.289,125.221,103.514,124.146,49.741,60.736,60.652,-10.852,110,110,73.188,77.125,65.813,65.75,0.0,58.094,72,70,1000,200,0.413,401.75,70.813,69.563,0.008,76.75,75.125,65.625,65.875,0.0,100.0,72,70,1000,200,0.767,958.0,76.563,75.438,0.022,74.875,73.125,65.438,65.313,0.0,81.688,72,70,1000,200,0.832,997.5,75.875,74.813,0.025,73.938,72.625,65.313,65.5,0.0,77.813,72,70,1000,200,0.843,1001.5,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.782,11.932,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,527.0,535.5,303.0,528.5,535.0,523.5,0.0,12.574,0.0,19.121,3.626,0.799,0.001,0.004,0.004,0.002
5252008,1709,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3670.949,799.766,0.01,12.657,0,80,55,1.4,3355.5,3424.542,3094.848,976.131,65.646,78.215,74.128,78.266,61.597,1.269,3.971,0.447,100.0,80.0,86.915,64.497,85.768,87.075,125.0,103.407,124.072,49.814,60.631,60.725,-10.852,110,110,73.188,76.438,65.625,65.75,0.0,57.969,72,70,1000,200,0.414,402.0,70.75,69.688,0.008,76.875,75.25,65.625,65.875,0.0,100.0,72,70,1000,200,0.762,956.5,76.438,75.438,0.022,75.063,73.125,65.438,65.313,0.0,81.5,72,70,1000,200,0.833,999.0,75.875,74.938,0.025,73.688,72.625,65.313,65.625,0.0,78.188,72,70,1000,200,0.834,1001.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.772,11.918,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,526.5,535.5,303.25,528.0,534.5,523.5,0.0,12.767,0.0,19.099,3.671,0.8,0.001,0.003,0.003,0.002
5252008,1710,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3653.385,800.937,0.01,12.729,0,80,55,1.4,3359.0,3421.37,3093.015,970.219,65.646,78.322,74.236,78.376,61.705,1.28,3.982,0.462,100.0,80.0,86.888,64.44,85.807,87.504,124.852,103.301,123.999,49.886,60.736,60.725,-10.852,110,110,73.188,76.438,65.875,65.938,0.0,57.781,72,70,1000,200,0.416,401.5,70.813,69.688,0.008,76.875,75.25,65.625,65.875,0.0,100.0,72,70,1000,200,0.767,957.5,76.563,75.438,0.022,74.938,73.125,65.438,65.313,0.0,82.0,72,70,1000,200,0.83,996.5,75.875,74.938,0.025,73.688,72.75,65.313,65.625,0.0,78.688,72,70,1000,200,0.829,996.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.792,11.934,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,526.5,535.5,303.0,528.0,534.5,523.5,0.0,12.716,0.0,19.081,3.653,0.801,0.001,0.004,0.003,0.002
5252008,1711,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3649.872,798.595,0.01,12.657,0,80,55,1.4,3358.75,3438.828,3080.181,982.047,65.646,78.429,74.236,78.376,61.705,1.269,4.025,0.48,100.0,80.0,86.971,64.468,85.872,87.718,124.484,103.194,123.629,49.814,60.841,60.798,-10.852,110,110,73.375,76.938,65.875,65.938,0.0,58.813,72,70,1000,200,0.4,395.75,70.813,69.688,0.008,76.938,75.313,65.625,65.875,0.0,100.0,72,70,1000,200,0.767,957.0,76.563,75.438,0.022,75.063,73.125,65.563,65.313,0.0,81.313,72,70,1000,200,0.837,1002.5,75.875,74.938,0.025,73.625,72.813,65.313,65.625,0.0,77.625,72,70,1000,200,0.843,1005.0,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.785,11.928,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.0,526.5,535.5,303.0,528.0,534.5,523.5,0.0,12.608,0.0,19.227,3.65,0.799,0.001,0.004,0.003,0.002
5252008,1712,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3672.12,799.766,0.01,12.729,0,80,55,1.4,3354.5,3422.956,3093.015,977.61,65.752,78.322,74.236,78.376,61.814,1.273,3.986,0.51,100.0,80.0,86.999,64.411,86.008,87.611,124.336,102.981,123.556,49.814,60.841,60.725,-10.852,110,110,73.188,77.188,65.875,65.75,0.0,59.063,72,70,1000,200,0.401,396.25,70.813,69.688,0.008,76.938,75.438,65.875,66.0,0.0,100.0,72,70,1000,200,0.77,960.5,76.563,75.5,0.022,74.875,73.125,65.625,65.438,0.0,81.563,72,70,1000,200,0.837,999.5,75.875,74.938,0.025,73.625,72.75,65.313,65.625,0.0,78.125,72,70,1000,200,0.834,999.0,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.777,11.934,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,526.5,535.5,303.0,528.5,534.5,523.5,0.0,12.595,0.0,19.208,3.672,0.8,0.001,0.003,0.003,0.002
5252008,1713,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3660.41,805.621,0.01,12.686,0,80,55,1.4,3357.25,3438.828,3087.516,979.089,65.752,78.322,74.236,78.376,61.705,1.288,4.003,0.436,100.0,80.0,86.86,64.382,85.969,87.182,124.262,102.981,123.629,49.886,60.631,60.798,-10.852,110,110,73.375,77.188,65.875,65.938,0.0,59.313,72,70,1000,200,0.402,396.0,70.938,69.688,0.008,77.0,75.438,65.875,66.0,0.0,100.0,72,70,1000,200,0.771,960.0,76.563,75.438,0.022,75.063,73.188,65.563,65.438,0.0,80.938,72,70,1000,200,0.843,1003.5,75.938,74.938,0.025,73.688,72.813,65.438,65.625,0.0,78.875,72,70,1000,200,0.827,995.0,74.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.777,11.922,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.5,526.5,535.5,302.75,527.0,534.5,523.5,0.0,12.883,0.0,19.145,3.66,0.806,0.001,0.004,0.004,0.003
5252008,1714,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3655.727,796.253,0.01,12.671,0,80,55,1.4,3357.25,3492.904,3076.513,987.965,65.752,78.322,74.236,78.376,61.814,1.265,4.003,0.477,100.0,80.0,86.971,64.497,86.073,87.075,123.967,102.981,123.334,49.886,60.841,60.798,-10.852,110,110,73.188,76.813,65.875,65.938,0.0,58.781,72,70,1000,200,0.41,400.25,70.813,69.688,0.008,77.0,75.625,65.875,66.0,0.0,100.0,72,70,1000,200,0.77,960.5,76.563,75.5,0.022,75.25,73.188,65.625,65.438,0.0,81.625,72,70,1000,200,0.832,998.5,75.875,74.938,0.025,73.625,72.938,65.438,65.625,0.0,77.75,72,70,1000,200,0.841,1004.5,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.784,11.929,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.5,526.5,535.5,303.0,528.5,534.5,523.5,0.0,12.621,0.0,19.122,3.656,0.796,0.001,0.003,0.003,0.002
5252008,1715,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3636.991,799.766,0.01,12.715,0,80,55,1.4,3358.25,3476.981,3098.513,983.526,65.752,78.322,74.453,78.376,61.814,1.276,3.982,0.429,100.0,80.0,87.054,64.382,86.202,87.075,123.82,102.875,123.408,49.959,60.946,60.871,-10.852,110,110,73.375,77.0,65.875,66.0,0.0,58.344,72,70,1000,200,0.415,402.75,70.938,69.688,0.008,77.0,75.625,65.875,66.0,0.0,100.0,72,70,1000,200,0.768,959.0,76.688,75.5,0.022,74.938,73.188,65.625,65.563,0.0,81.688,72,70,1000,200,0.833,999.5,75.875,74.938,0.025,73.688,72.875,65.563,65.813,0.0,78.75,72,70,1000,200,0.83,995.5,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.793,11.935,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.5,526.5,535.5,303.25,527.5,534.5,523.5,0.0,12.628,0.0,19.188,3.637,0.8,0.001,0.004,0.003,0.002
5252008,1716,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3662.752,799.766,0.01,12.642,0,80,55,1.4,3358.75,3456.305,3104.01,983.526,65.752,78.322,74.453,78.376,61.814,1.269,3.961,0.462,100.0,80.0,86.804,64.267,86.189,86.968,123.746,102.769,123.26,50.032,60.946,60.871,-10.852,110,110,73.375,77.0,66.0,66.0,0.0,58.406,72,70,1000,200,0.413,401.25,70.938,69.688,0.008,77.313,75.813,65.938,66.0,0.0,100.0,72,70,1000,200,0.768,958.5,76.688,75.5,0.022,74.938,73.25,65.625,65.438,0.0,81.875,72,70,1000,200,0.831,997.0,75.938,74.938,0.025,73.625,73.0,65.438,65.813,0.0,77.813,72,70,1000,200,0.842,1003.5,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.792,11.932,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.5,526.5,535.5,303.0,528.0,534.5,523.5,0.0,12.555,0.0,18.95,3.663,0.8,0.001,0.004,0.004,0.002
5252008,1717,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3646.359,791.569,0.01,12.7,0,80,55,1.4,3361.25,3467.436,3087.516,976.131,65.752,78.429,74.561,78.486,61.814,1.273,4.035,0.488,100.0,80.0,86.86,64.353,86.151,87.182,123.525,102.662,123.112,50.032,60.946,60.944,-10.852,110,110,73.375,77.125,65.875,66.0,0.0,58.188,72,70,1000,200,0.414,402.5,70.938,69.813,0.008,77.438,75.938,65.938,66.188,0.0,100.0,72,70,1000,200,0.768,959.5,76.563,75.5,0.022,75.063,73.313,65.625,65.563,0.0,81.5,72,70,1000,200,0.836,1000.5,75.938,74.938,0.025,73.625,73.125,65.563,65.813,0.0,78.75,72,70,1000,200,0.829,995.5,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.792,11.932,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.5,526.5,535.0,303.0,527.5,534.5,523.5,0.0,12.698,0.0,19.165,3.646,0.792,0.001,0.003,0.004,0.002
5252008,1718,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3632.307,807.962,0.01,12.642,0,80,55,1.4,3359.5,3470.617,3104.01,982.047,65.752,78.429,74.453,78.486,61.814,1.257,4.0,0.469,100.0,80.0,86.776,64.44,86.202,87.397,123.304,102.556,123.039,50.104,60.946,60.871,-10.852,110,110,73.5,77.125,65.875,65.938,0.0,58.094,72,70,1000,200,0.413,401.5,70.813,69.688,0.008,77.438,76.0,65.938,66.0,0.0,100.0,72,70,1000,200,0.762,955.0,76.688,75.5,0.022,75.063,73.25,65.625,65.563,0.0,81.875,72,70,1000,200,0.832,998.0,75.938,74.938,0.025,73.688,72.938,65.563,65.813,0.0,77.5,72,70,1000,200,0.845,1005.0,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.788,11.926,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.5,526.5,535.5,303.0,527.0,534.5,523.5,0.0,12.555,0.0,18.823,3.632,0.808,0.001,0.004,0.004,0.002
5252008,1719,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3635.821,805.621,0.01,12.613,0,80,55,1.4,3352.75,3451.536,3093.015,961.354,65.752,78.322,74.344,78.376,61.705,1.276,4.01,0.491,100.0,80.0,86.832,64.526,86.073,87.397,123.156,102.556,122.891,50.104,60.841,60.944,-10.852,110,110,73.375,76.688,65.875,66.0,0.0,57.969,72,70,1000,200,0.413,401.75,70.813,69.813,0.008,77.563,76.063,65.938,66.188,0.0,100.0,72,70,1000,200,0.766,957.5,76.688,75.5,0.022,75.063,73.25,65.625,65.563,0.0,81.813,72,70,1000,200,0.835,999.5,75.938,75.0,0.025,73.813,72.875,65.563,65.813,0.0,78.813,72,70,1000,200,0.826,995.5,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.796,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,523.0,526.5,535.0,303.0,527.0,534.5,523.5,0.0,12.734,0.0,18.908,3.636,0.806,0.001,0.004,0.003,0.002
5252008,1720,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3652.214,804.45,0.01,12.686,0,80,55,1.4,3360.5,3470.617,3087.516,967.263,65.859,78.643,74.453,78.595,61.814,1.265,3.986,0.451,100.0,80.0,86.915,64.382,86.021,87.932,123.009,102.449,122.817,50.104,61.05,60.944,-10.852,110,110,73.375,76.813,66.0,66.0,0.0,58.031,72,70,1000,200,0.411,401.0,70.938,69.813,0.008,77.625,76.125,65.938,66.188,0.0,100.0,72,70,1000,200,0.765,957.0,76.688,75.5,0.022,75.063,73.25,65.625,65.563,0.0,82.188,72,70,1000,200,0.83,997.5,75.938,75.0,0.025,73.813,72.813,65.563,65.813,0.0,77.563,72,70,1000,200,0.842,1004.0,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.798,11.932,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,523.0,526.5,535.5,302.75,527.0,534.5,523.5,0.0,12.563,0.0,19.017,3.652,0.804,0.001,0.004,0.003,0.002
5252008,1721,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3629.965,793.911,0.01,12.7,0,80,55,1.4,3356.25,3475.39,3094.848,964.308,65.859,78.643,74.453,78.705,61.923,1.261,4.01,0.495,100.0,80.0,86.776,64.296,86.086,88.04,122.861,102.343,122.743,50.177,60.946,61.017,-10.852,110,110,73.375,77.313,66.0,66.0,0.0,57.75,72,70,1000,200,0.413,402.25,70.813,69.813,0.008,77.625,76.188,65.938,66.188,0.0,100.0,72,70,1000,200,0.768,957.5,76.688,75.5,0.022,74.875,73.313,65.688,65.625,0.0,81.938,72,70,1000,200,0.835,1000.0,75.938,74.938,0.025,73.813,72.813,65.563,65.875,0.0,78.563,72,70,1000,200,0.829,995.5,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.803,11.94,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.0,526.5,535.0,303.0,527.0,534.5,523.5,0.0,12.784,0.0,19.038,3.63,0.794,0.001,0.004,0.004,0.002
5252008,1722,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3644.017,803.279,0.01,12.671,0,80,55,1.4,3355.5,3405.514,3098.513,980.568,65.859,78.643,74.561,78.705,61.814,1.253,3.996,0.466,100.0,80.0,86.665,64.267,86.125,88.147,122.566,102.236,122.596,50.177,61.05,60.944,-10.852,110,110,73.375,77.438,66.063,66.125,0.0,58.938,72,70,1000,200,0.399,395.0,71.125,69.813,0.008,77.688,76.25,65.938,66.188,0.0,100.0,72,70,1000,200,0.767,958.5,76.688,75.5,0.022,74.875,73.313,65.625,65.563,0.0,81.813,72,70,1000,200,0.837,1001.0,75.938,74.938,0.025,73.938,72.813,65.563,65.875,0.0,77.563,72,70,1000,200,0.844,1003.5,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.807,11.945,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,522.5,526.5,535.0,303.0,526.5,534.5,523.5,0.0,12.547,0.0,18.866,3.644,0.803,0.002,0.004,0.004,0.002
5252008,1723,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3646.359,797.424,0.01,12.657,0,80,55,1.4,3349.5,3411.854,3093.015,967.263,65.859,78.75,74.561,78.815,61.814,1.261,4.003,0.484,100.0,80.0,86.609,64.21,86.06,88.254,122.419,102.236,122.448,50.177,61.05,61.017,-10.852,110,110,73.375,77.438,66.0,66.0,0.0,59.344,72,70,1000,200,0.399,394.5,70.938,69.813,0.008,77.938,76.313,65.938,66.188,0.0,100.0,72,70,1000,200,0.766,958.0,76.75,75.438,0.022,74.938,73.313,65.688,65.563,0.0,82.375,72,70,1000,200,0.83,997.0,75.938,75.0,0.025,73.938,72.75,65.563,65.813,0.0,77.875,72,70,1000,200,0.84,1003.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.792,11.928,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.0,526.5,535.5,303.0,527.0,534.5,523.5,0.0,12.619,0.0,18.973,3.646,0.797,0.001,0.004,0.003,0.003
5252008,1724,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3645.188,795.082,0.01,12.686,0,80,55,1.4,3357.25,3445.181,3091.182,979.089,65.859,78.75,74.561,78.815,61.814,1.269,4.01,0.458,100.0,80.0,86.554,64.21,85.943,88.254,122.124,102.023,122.226,50.177,61.47,60.944,-10.852,110,110,73.188,77.375,66.0,66.0,0.0,58.438,72,70,1000,200,0.413,401.75,70.938,69.688,0.008,77.938,76.375,65.938,66.188,0.0,100.0,72,70,1000,200,0.764,957.5,76.75,75.75,0.022,75.25,73.375,65.688,65.563,0.0,82.313,72,70,1000,200,0.832,999.0,75.938,75.0,0.025,73.938,72.813,65.563,65.813,0.0,78.313,72,70,1000,200,0.832,997.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.788,11.925,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.0,526.0,535.0,303.0,526.5,534.5,523.5,0.0,12.095,0.0,18.889,3.645,0.795,0.001,0.003,0.003,0.003
5252008,1725,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3634.649,802.108,0.01,12.671,0,80,55,1.4,3358.5,3457.894,3094.848,979.089,65.859,78.75,74.561,78.815,61.814,1.269,3.975,0.451,100.0,80.0,86.637,64.238,85.911,88.254,121.902,102.023,122.153,50.177,60.946,61.017,-10.852,110,110,73.375,77.188,66.0,66.0,0.0,58.281,72,70,1000,200,0.413,401.75,70.938,69.688,0.008,77.625,76.438,65.938,66.188,0.0,100.0,72,70,1000,200,0.765,956.5,76.75,75.75,0.022,74.938,73.313,65.688,65.563,0.0,82.313,72,70,1000,200,0.833,999.0,75.938,75.0,0.025,74.0,72.813,65.563,65.813,0.0,77.75,72,70,1000,200,0.84,1003.0,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.795,11.929,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,523.0,526.0,535.0,303.0,526.5,534.5,523.5,0.0,12.755,0.0,18.994,3.635,0.802,0.001,0.003,0.003,0.003
5252008,1726,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3658.068,803.279,0.01,12.744,0,80,55,1.4,3356.0,3475.39,3107.673,974.653,65.859,78.75,74.561,78.815,61.814,1.28,4.025,0.451,100.0,80.0,86.582,64.181,85.885,88.04,121.681,102.023,122.005,50.25,61.05,61.017,-10.852,110,110,73.188,77.125,66.0,66.125,0.0,58.125,72,70,1000,200,0.414,401.75,70.938,69.813,0.008,77.688,76.375,65.938,66.188,0.0,100.0,72,70,1000,200,0.768,958.0,76.75,75.75,0.022,74.875,73.375,65.625,65.625,0.0,82.25,72,70,1000,200,0.836,1000.0,76.188,75.0,0.025,73.938,72.813,65.563,65.813,0.0,78.813,72,70,1000,200,0.826,994.0,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.8,11.942,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,526.5,535.0,303.0,526.5,534.5,523.5,0.0,12.705,0.0,18.974,3.658,0.803,0.001,0.003,0.004,0.003
5252008,1727,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3652.214,809.133,0.01,12.671,0,80,55,1.4,3358.25,3443.593,3089.349,992.405,65.752,78.75,74.561,78.815,61.814,1.265,3.989,0.469,100.0,80.0,86.693,64.181,85.956,88.04,121.681,101.917,122.079,50.322,61.05,61.09,-10.852,110,110,73.375,77.063,66.0,66.125,0.0,58.219,72,70,1000,200,0.411,400.25,70.938,69.813,0.008,77.938,76.375,66.0,66.188,0.0,100.0,72,70,1000,200,0.762,954.5,76.75,75.75,0.022,74.938,73.313,65.688,65.563,0.0,82.563,72,70,1000,200,0.833,998.5,76.188,75.0,0.025,73.938,72.813,65.563,65.875,0.0,77.75,72,70,1000,200,0.84,1003.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.795,11.935,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.5,526.0,535.0,303.0,526.0,534.5,523.5,0.0,12.718,0.0,18.867,3.652,0.809,0.001,0.003,0.004,0.003
5252008,1728,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3631.136,806.792,0.01,12.686,0,80,55,1.4,3360.0,3464.254,3093.015,973.175,65.859,78.75,74.561,78.815,61.923,1.292,3.982,0.488,100.0,80.0,86.665,64.181,86.073,88.147,121.46,101.811,121.931,50.322,61.05,61.09,-10.852,110,110,73.375,77.0,66.0,66.125,0.0,58.031,72,70,1000,200,0.413,401.5,70.938,69.813,0.008,77.938,76.5,65.938,66.188,0.0,100.0,72,70,1000,200,0.768,957.5,76.75,75.75,0.022,74.938,73.313,65.688,65.625,0.0,82.563,72,70,1000,200,0.833,999.0,76.188,75.0,0.025,73.813,72.75,65.563,65.813,0.0,78.313,72,70,1000,200,0.834,996.5,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.788,11.929,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,522.5,526.5,535.0,303.0,525.5,534.5,523.5,0.0,12.733,0.0,18.889,3.631,0.807,0.001,0.003,0.004,0.003
5252008,1729,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3631.136,804.45,0.01,12.686,0,80,55,1.4,3358.5,3469.026,3100.345,977.61,65.859,78.75,74.561,78.815,61.923,1.261,3.964,0.48,100.0,80.0,86.609,64.181,86.151,88.147,121.312,101.704,121.783,50.322,61.05,61.09,-10.852,110,110,73.375,77.313,66.0,66.125,0.0,57.781,72,70,1000,200,0.414,402.0,70.938,69.813,0.008,78.188,76.5,66.0,66.313,0.0,100.0,72,70,1000,200,0.769,959.5,76.75,75.75,0.022,74.938,73.313,65.688,65.625,0.0,82.563,72,70,1000,200,0.835,999.0,75.938,75.0,0.025,73.938,72.813,65.563,65.875,0.0,77.938,72,70,1000,200,0.837,1002.0,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.792,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,522.5,526.5,535.0,303.0,526.5,534.5,523.5,0.0,12.733,0.0,18.889,3.631,0.804,0.001,0.003,0.003,0.003
5252008,1730,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3646.359,805.621,0.01,12.715,0,80,55,1.4,3357.75,3575.94,3087.516,970.219,65.859,78.75,74.561,78.815,61.814,1.276,3.975,0.491,100.0,80.0,86.609,64.21,86.248,87.932,120.943,101.704,121.562,50.322,61.155,61.017,-10.852,110,110,73.375,77.375,66.0,66.125,0.0,58.75,72,70,1000,200,0.402,396.0,71.125,69.875,0.008,78.063,76.563,65.938,66.313,0.0,100.0,72,70,1000,200,0.772,961.5,76.75,75.813,0.022,74.875,73.313,65.688,65.625,0.0,82.0,72,70,1000,200,0.84,1003.0,76.188,75.0,0.025,73.813,72.813,65.563,65.875,0.0,78.5,72,70,1000,200,0.83,996.5,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.784,11.926,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,522.5,526.5,535.0,303.0,526.0,534.0,523.5,0.0,12.553,0.0,18.804,3.646,0.806,0.001,0.003,0.004,0.003
5252008,1731,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3638.162,802.108,0.01,12.686,0,80,55,1.4,3354.5,3497.684,3102.178,968.741,65.859,78.75,74.669,78.815,61.814,1.265,3.964,0.473,100.0,80.0,86.47,64.181,86.151,88.04,120.943,101.385,121.636,50.395,61.05,61.09,-10.852,110,110,73.188,77.375,66.063,66.0,0.0,59.281,72,70,1000,200,0.399,395.0,71.125,69.813,0.008,78.188,76.625,65.938,66.313,0.0,100.0,72,70,1000,200,0.768,958.0,76.813,75.75,0.022,74.875,73.375,65.688,65.625,0.0,82.625,72,70,1000,200,0.832,998.0,76.188,75.125,0.025,73.938,72.813,65.563,65.813,0.0,77.625,72,70,1000,200,0.842,1004.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.788,11.926,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,522.5,526.5,535.0,303.0,526.5,534.5,523.5,0.0,12.734,0.0,18.761,3.638,0.802,0.002,0.003,0.004,0.003
5252008,1732,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3633.478,798.595,0.01,12.657,0,80,55,1.4,3356.75,3542.358,3094.848,980.568,65.859,78.75,74.561,78.815,61.814,1.253,4.01,0.48,100.0,80.0,86.276,64.21,86.034,88.147,120.575,101.491,121.414,50.468,61.05,61.09,-10.852,110,110,73.375,77.313,66.0,66.0,0.0,58.844,72,70,1000,200,0.408,399.25,70.938,69.813,0.008,78.063,76.688,65.938,66.188,0.0,100.0,72,70,1000,200,0.763,955.5,76.75,75.813,0.022,75.063,73.313,65.625,65.625,0.0,82.813,72,70,1000,200,0.833,998.0,76.188,75.125,0.025,74.0,72.813,65.563,65.875,0.0,77.563,72,70,1000,200,0.841,1002.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.788,11.925,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,522.0,526.5,535.0,303.0,526.5,534.5,523.5,0.0,12.705,0.0,18.59,3.633,0.799,0.001,0.003,0.004,0.003
5252008,1733,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3662.752,802.108,0.01,12.715,0,80,55,1.4,3352.25,3427.716,3096.681,968.741,65.859,78.857,74.669,78.925,61.814,1.269,3.975,0.462,100.0,80.0,86.443,64.037,85.755,88.361,120.575,101.385,121.414,50.468,60.946,61.09,-10.852,110,110,73.375,77.25,65.875,66.0,0.0,58.375,72,70,1000,200,0.414,402.0,70.938,69.813,0.008,78.063,76.563,65.938,66.188,0.0,100.0,72,70,1000,200,0.763,955.0,76.813,75.813,0.022,75.063,73.313,65.688,65.625,0.0,82.313,72,70,1000,200,0.837,1001.0,76.188,75.0,0.025,74.0,72.813,65.563,65.813,0.0,78.75,72,70,1000,200,0.825,994.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.793,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,522.0,526.0,535.0,303.0,526.0,534.5,523.0,0.0,12.89,0.0,18.675,3.663,0.802,0.001,0.003,0.004,0.003
5252008,1734,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3658.068,786.885,0.01,12.7,0,80,55,1.4,3352.25,3454.715,3100.345,979.089,65.752,78.857,74.669,78.815,61.814,1.257,3.961,0.469,100.0,80.0,86.415,64.123,85.541,88.361,120.353,101.278,121.266,50.468,61.155,61.09,-10.852,110,110,73.375,77.188,66.0,66.0,0.0,58.594,72,70,1000,200,0.409,400.0,71.125,69.813,0.008,78.063,76.625,65.938,66.313,0.0,100.0,72,70,1000,200,0.762,956.5,76.813,75.813,0.022,75.063,73.375,65.688,65.625,0.0,82.5,72,70,1000,200,0.836,1000.5,76.188,75.0,0.025,73.938,72.875,65.563,65.813,0.0,77.563,72,70,1000,200,0.841,1003.0,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.765,11.902,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,522.0,526.5,535.0,303.0,526.0,534.5,523.0,0.0,12.623,0.0,18.653,3.658,0.787,0.002,0.003,0.004,0.003
5252008,1735,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3686.171,805.621,0.01,12.657,0,80,55,1.4,3361.75,3483.349,3087.516,980.568,65.752,78.75,74.669,78.815,61.814,1.276,4.028,0.491,100.0,80.0,86.443,63.951,85.425,88.147,120.206,101.172,121.193,50.54,61.155,61.09,-10.852,110,110,73.375,77.188,66.0,66.0,0.0,58.469,72,70,1000,200,0.411,400.25,71.125,69.813,0.008,78.063,76.5,65.938,66.188,0.0,100.0,72,70,1000,200,0.764,955.0,76.813,75.938,0.022,75.063,73.313,65.625,65.563,0.0,82.0,72,70,1000,200,0.841,1002.5,76.188,75.125,0.025,73.938,72.875,65.563,65.875,0.0,78.438,72,70,1000,200,0.83,998.0,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.757,11.904,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,522.5,526.0,535.0,303.0,526.0,534.5,523.5,-0.001,12.579,0.0,18.464,3.686,0.806,0.002,0.003,0.004,0.003
5252008,1736,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3663.923,800.937,0.01,12.686,0,80,55,1.4,3356.75,3473.799,3096.681,980.568,65.752,78.75,74.669,78.815,61.814,1.269,3.989,0.477,100.0,80.0,86.387,63.951,85.567,87.825,119.837,101.066,120.897,50.468,61.05,61.017,-10.852,110,110,73.375,77.5,66.0,66.0,0.0,58.281,72,70,1000,200,0.412,401.0,71.125,69.813,0.008,78.188,76.375,65.938,66.188,0.0,100.0,72,70,1000,200,0.763,957.0,76.813,75.813,0.022,75.25,73.25,65.625,65.625,0.0,82.5,72,70,1000,200,0.835,999.0,76.25,75.125,0.025,73.938,72.813,65.563,65.875,0.0,77.813,72,70,1000,200,0.841,1001.0,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.779,11.929,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,522.5,526.0,535.5,303.25,526.0,534.5,523.5,-0.001,12.646,0.0,18.504,3.664,0.801,0.002,0.003,0.004,0.003
5252008,1737,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3651.043,791.569,0.01,12.715,0,80,55,1.4,3355.5,3442.004,3102.178,970.219,65.752,78.643,74.561,78.705,61.814,1.261,3.978,0.451,100.0,80.0,86.47,64.037,85.645,87.611,119.763,101.066,120.897,50.613,61.155,61.09,-10.852,110,110,73.375,77.563,66.0,66.125,0.0,58.188,72,70,1000,200,0.413,400.75,71.125,69.875,0.008,78.188,76.313,66.0,66.313,0.0,100.0,72,70,1000,200,0.765,952.0,76.813,75.813,0.022,75.063,73.25,65.688,65.563,0.0,82.0,72,70,1000,200,0.84,1001.5,76.25,75.0,0.025,74.0,72.875,65.563,65.813,0.0,78.125,72,70,1000,200,0.838,1000.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.775,11.926,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,522.0,526.5,535.0,303.0,526.0,534.5,523.5,-0.001,12.637,0.0,18.419,3.651,0.792,0.001,0.003,0.005,0.003
5252008,1738,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3628.794,802.108,0.01,12.657,0,80,55,1.4,3350.5,3435.652,3085.682,976.131,65.859,78.643,74.669,78.705,61.814,1.276,3.993,0.499,100.0,80.0,86.582,63.922,85.652,87.397,119.616,100.853,120.823,50.54,61.155,61.163,-10.852,110,110,73.375,77.625,66.0,66.0,0.0,58.094,72,70,1000,200,0.413,401.25,71.125,69.875,0.008,78.188,76.438,65.938,66.313,0.0,100.0,72,70,1000,200,0.735,937.5,76.813,75.938,0.022,74.938,73.313,65.688,65.625,0.0,81.625,72,70,1000,200,0.842,1003.5,76.25,75.0,0.025,73.938,72.875,65.563,65.813,0.0,78.5,72,70,1000,200,0.832,997.0,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.8,11.939,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,522.5,526.5,535.0,303.0,525.5,534.5,523.5,-0.001,12.667,0.0,18.591,3.629,0.802,0.001,0.003,0.005,0.003
5252008,1739,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3662.752,792.74,0.01,12.744,0,80,55,1.4,3337.0,3551.946,3105.841,971.697,65.859,78.643,74.669,78.705,61.814,1.276,3.996,0.451,100.0,80.0,86.526,64.066,85.794,87.611,119.321,100.959,120.602,50.54,61.155,61.09,-10.852,110,110,73.5,77.625,66.0,66.0,0.0,58.031,72,70,1000,200,0.412,400.75,71.125,69.875,0.008,78.188,76.438,65.938,66.188,0.0,100.0,72,70,1000,200,0.729,933.0,77.063,76.0,0.022,74.938,73.313,65.688,65.625,0.0,81.938,72,70,1000,200,0.837,1001.5,76.25,75.125,0.025,74.0,72.938,65.563,65.875,0.0,77.5,72,70,1000,200,0.844,1005.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.831,11.972,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,522.0,526.0,534.5,302.75,525.5,534.5,523.5,-0.001,12.666,0.0,18.59,3.663,0.793,0.001,0.003,0.004,0.003
5252008,1740,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3638.162,811.475,0.01,12.7,0,80,55,1.4,3338.0,3429.303,3093.015,979.089,65.859,78.75,74.561,78.705,61.814,1.273,3.989,0.469,100.0,80.0,86.498,64.037,85.924,87.825,119.321,100.853,120.676,50.613,61.155,61.163,-10.852,110,110,73.188,77.563,66.0,66.125,0.0,57.906,72,70,1000,200,0.412,401.5,71.125,69.875,0.008,78.188,76.563,66.0,66.313,0.0,100.0,72,70,1000,200,0.734,937.5,76.813,75.813,0.022,74.938,73.313,65.688,65.625,0.0,81.563,72,70,1000,200,0.838,1003.0,76.25,75.125,0.025,73.813,73.0,65.563,65.813,0.0,78.063,72,70,1000,200,0.835,998.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.833,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,522.0,526.0,534.5,303.0,525.5,534.5,523.0,-0.001,12.71,0.0,18.526,3.638,0.811,0.001,0.003,0.004,0.002
5252008,1741,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3634.649,804.45,0.01,12.686,0,80,55,1.4,3337.25,3486.533,3113.167,965.786,65.859,78.75,74.669,78.815,61.814,1.269,4.035,0.462,100.0,80.0,86.582,64.037,85.872,87.932,119.026,100.746,120.528,50.613,61.155,61.163,-10.852,110,110,73.375,77.438,66.0,66.0,0.0,58.656,72,70,1000,200,0.404,396.75,71.25,69.875,0.008,78.188,76.625,65.938,66.313,0.0,100.0,72,70,1000,200,0.733,937.5,77.063,75.938,0.022,75.063,73.313,65.625,65.563,0.0,81.375,72,70,1000,200,0.842,1003.0,76.25,75.125,0.025,73.813,73.188,65.563,65.875,0.0,78.875,72,70,1000,200,0.825,995.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.858,11.999,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,526.0,535.0,303.0,525.5,534.5,523.0,-0.001,12.696,0.0,18.505,3.635,0.804,0.002,0.004,0.004,0.002
5252008,1742,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3656.897,799.766,0.01,12.729,0,80,55,1.4,3336.5,3427.716,3093.015,985.006,65.859,78.75,74.561,78.705,61.814,1.292,4.007,0.458,100.0,80.0,86.47,64.123,85.859,87.825,118.878,100.64,120.38,50.613,61.155,61.163,-10.852,110,110,73.375,77.188,66.063,66.0,0.0,59.0,72,70,1000,200,0.401,396.5,71.25,69.875,0.008,78.563,76.5,66.0,66.313,0.0,100.0,72,70,1000,200,0.736,939.0,76.813,75.813,0.022,75.375,73.313,65.688,65.625,0.0,81.063,72,70,1000,200,0.842,1004.5,76.25,75.125,0.025,73.938,73.063,65.563,65.875,0.0,78.25,72,70,1000,200,0.835,999.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.854,12.002,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,526.0,534.5,302.75,525.5,534.5,523.0,-0.001,12.739,0.0,18.568,3.657,0.8,0.002,0.003,0.004,0.002
