DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5252008,1743,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3659.239,809.133,0.01,12.642,0,80,55,1.4,3333.0,3457.894,3116.83,964.308,65.859,78.75,74.669,78.815,61.814,1.284,4.014,0.469,100.0,80.0,86.415,63.807,85.898,87.932,118.731,100.533,120.306,50.686,61.155,61.163,-10.852,110,110,73.375,77.563,66.0,66.0,0.0,59.344,72,70,1000,200,0.401,395.75,71.125,69.813,0.008,78.563,76.625,66.0,66.313,0.0,100.0,72,70,1000,200,0.738,939.0,77.063,75.938,0.022,75.375,73.313,65.688,65.625,0.0,81.563,72,70,1000,200,0.837,1000.5,76.25,75.125,0.025,73.813,73.063,65.563,65.875,0.0,78.563,72,70,1000,200,0.832,999.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.877,12.014,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,526.0,535.0,303.0,525.0,534.5,523.0,-0.001,12.652,0.0,18.313,3.659,0.809,0.002,0.004,0.004,0.003
5252008,1744,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3638.162,796.253,0.01,12.7,0,80,55,1.4,3339.75,3491.312,3091.182,977.61,65.859,78.857,74.669,78.815,61.814,1.265,3.986,0.466,100.0,80.0,86.415,64.037,85.924,88.147,118.51,100.427,120.159,50.686,61.26,61.163,-10.852,110,110,73.375,77.5,66.0,66.0,0.0,58.563,72,70,1000,200,0.412,401.25,71.125,70.063,0.008,78.625,76.813,66.0,66.313,0.0,100.0,72,70,1000,200,0.734,937.5,77.063,75.938,0.022,75.375,73.313,65.688,65.625,0.0,80.938,72,70,1000,200,0.841,1004.0,76.25,75.125,0.025,73.938,73.0,65.625,65.875,0.0,78.25,72,70,1000,200,0.836,999.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.867,12.011,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,526.0,534.5,303.0,525.5,534.0,523.0,-0.001,12.583,0.0,18.397,3.638,0.796,0.001,0.004,0.004,0.003
5252008,1745,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3646.359,800.937,0.01,12.7,0,80,55,1.4,3340.75,3481.757,3091.182,985.006,65.859,78.75,74.561,78.925,61.923,1.269,3.989,0.444,100.0,80.0,86.415,63.922,85.969,88.361,118.436,100.427,120.085,50.758,61.26,61.236,-10.852,110,110,73.375,77.5,66.0,66.125,0.0,58.375,72,70,1000,200,0.413,401.75,71.125,69.813,0.008,78.625,76.813,66.0,66.313,0.0,100.0,72,70,1000,200,0.732,936.0,77.125,75.938,0.022,75.063,73.313,65.688,65.625,0.0,81.25,72,70,1000,200,0.837,1001.0,76.25,75.125,0.025,73.938,73.0,65.625,65.875,0.0,77.938,72,70,1000,200,0.839,1002.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.864,12.002,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,526.0,534.5,302.75,525.5,534.5,523.0,-0.001,12.671,0.0,18.399,3.646,0.801,0.002,0.004,0.004,0.003
5252008,1746,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3636.991,796.253,0.01,12.7,0,80,55,1.4,3340.25,3475.39,3102.178,989.445,65.859,78.857,74.669,78.925,61.923,1.273,3.982,0.458,100.0,80.0,86.637,63.979,86.125,88.468,118.215,100.321,120.011,50.758,61.155,61.236,-10.852,110,110,73.375,77.563,66.063,66.125,0.0,58.219,72,70,1000,200,0.414,402.0,71.125,69.875,0.008,78.75,76.875,66.0,66.313,0.0,100.0,72,70,1000,200,0.732,936.5,77.063,75.938,0.022,75.25,73.313,65.688,65.625,0.0,81.313,72,70,1000,200,0.839,1001.0,76.25,75.25,0.025,74.0,72.938,65.625,65.875,0.0,78.25,72,70,1000,200,0.834,998.5,74.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.864,12.008,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.5,526.0,535.0,303.0,525.0,534.5,523.0,-0.001,12.799,0.0,18.399,3.637,0.796,0.001,0.004,0.004,0.003
5252008,1747,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3644.017,795.082,0.01,12.7,0,80,55,1.4,3336.75,3516.815,3096.681,983.526,65.966,78.75,74.778,78.925,62.032,1.273,3.989,0.462,100.0,80.0,86.776,64.008,86.261,88.04,118.362,100.214,119.716,50.686,61.365,61.236,-10.852,110,110,73.188,77.625,66.063,66.125,0.0,58.031,72,70,1000,200,0.414,401.75,71.125,69.875,0.008,78.313,76.938,66.0,66.313,0.0,100.0,72,70,1000,200,0.732,935.5,77.063,76.0,0.022,75.25,73.313,65.938,65.625,0.0,81.313,72,70,1000,200,0.835,1000.5,76.25,75.25,0.025,73.813,73.063,65.625,65.875,0.0,78.125,72,70,1000,200,0.837,1001.0,74.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.869,12.006,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,526.0,535.0,303.0,525.0,534.5,523.0,-0.001,12.547,0.0,18.525,3.644,0.795,0.001,0.003,0.004,0.004
5252008,1748,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3642.846,806.792,0.01,12.744,0,80,55,1.4,3340.5,3429.303,3098.513,967.263,65.966,78.857,74.778,78.925,62.032,1.269,4.01,0.44,100.0,80.0,86.693,64.094,86.416,87.932,118.362,100.108,119.642,50.758,61.365,61.382,-10.852,110,110,73.5,77.75,66.188,66.125,0.0,58.094,72,70,1000,200,0.413,400.75,71.25,69.875,0.008,78.75,76.938,66.188,66.313,0.0,100.0,72,70,1000,200,0.732,936.5,77.125,76.0,0.022,75.063,73.313,65.688,65.688,0.0,81.5,72,70,1000,200,0.833,999.0,76.375,75.125,0.025,73.813,73.0,65.813,66.063,0.0,77.438,72,70,1000,200,0.843,1005.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.867,12.005,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,525.5,535.0,303.0,525.0,534.5,523.0,-0.001,12.764,0.0,18.72,3.643,0.807,0.002,0.004,0.005,0.003
5252008,1749,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3638.162,795.082,0.01,12.7,0,80,55,1.4,3336.5,3438.828,3091.182,979.089,66.072,78.857,74.778,78.815,62.032,1.28,4.014,0.462,100.0,80.0,86.609,64.238,86.429,87.932,117.993,100.108,119.494,50.831,61.365,61.309,-10.852,110,110,73.5,77.5,66.188,66.188,0.0,57.781,72,70,1000,200,0.415,402.25,71.25,69.875,0.008,78.875,76.938,66.188,66.375,0.0,100.0,72,70,1000,200,0.738,938.0,77.125,76.0,0.022,75.375,73.375,65.938,65.625,0.0,81.188,72,70,1000,200,0.84,1001.5,76.25,75.125,0.025,73.813,73.0,65.625,65.875,0.0,78.813,72,70,1000,200,0.826,995.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.863,12.011,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.0,526.0,534.5,303.0,525.0,534.0,523.0,-0.001,12.632,0.0,18.398,3.638,0.795,0.002,0.004,0.004,0.003
5252008,1750,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3663.923,792.74,0.01,12.729,0,80,55,1.4,3341.75,3470.617,3096.681,970.219,66.072,78.857,74.669,78.925,62.141,1.284,3.986,0.469,100.0,80.0,86.582,64.468,86.403,88.254,117.772,99.895,119.125,50.758,61.365,61.309,-10.852,110,110,73.5,76.625,66.188,66.188,0.0,58.5,72,70,1000,200,0.404,396.75,71.25,69.875,0.008,78.875,77.0,66.188,66.375,0.0,100.0,72,70,1000,200,0.731,936.5,77.125,76.0,0.022,75.063,73.375,65.938,65.688,0.0,81.313,72,70,1000,200,0.835,1000.5,76.25,75.25,0.025,73.938,73.0,65.813,66.125,0.0,77.688,72,70,1000,200,0.844,1002.0,74.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.869,12.018,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,525.5,534.5,303.0,524.5,534.5,523.0,-0.001,12.662,0.0,18.569,3.664,0.793,0.002,0.004,0.004,0.003
5252008,1751,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3631.136,793.911,0.01,12.686,0,80,55,1.4,3333.25,3443.593,3076.513,970.219,66.072,78.964,74.669,78.925,62.141,1.276,4.05,0.451,100.0,80.0,86.776,64.468,86.352,88.361,117.551,100.001,118.977,50.831,61.47,61.382,-10.852,110,110,73.5,75.875,66.188,66.188,0.0,58.75,72,70,1000,200,0.403,397.0,71.25,69.875,0.008,78.875,77.0,66.188,66.5,0.0,100.0,72,70,1000,200,0.738,940.5,77.125,76.0,0.022,75.25,73.438,66.063,65.688,0.0,81.063,72,70,1000,200,0.838,1001.5,76.375,75.125,0.025,74.0,72.938,65.813,66.125,0.0,78.813,72,70,1000,200,0.829,995.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.867,12.014,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.5,525.5,534.5,303.25,524.5,534.0,523.0,-0.001,12.581,0.0,18.506,3.631,0.794,0.002,0.004,0.005,0.003
5252008,1752,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3661.582,799.766,0.01,12.657,0,80,55,1.4,3337.25,3457.894,3105.841,979.089,66.179,78.857,74.669,79.035,62.141,1.276,3.996,0.462,100.0,80.0,86.749,64.497,86.377,88.147,117.403,99.895,118.83,50.831,61.47,61.454,-10.852,110,110,73.563,75.875,66.375,66.313,0.0,59.125,72,70,1000,200,0.401,396.0,71.375,69.875,0.008,78.625,77.0,66.25,66.375,0.0,100.0,72,70,1000,200,0.736,939.0,77.125,76.0,0.022,75.063,73.438,66.063,65.938,0.0,81.0,72,70,1000,200,0.838,1001.5,76.375,75.25,0.025,73.938,73.063,65.813,66.125,0.0,77.438,72,70,1000,200,0.845,1007.0,74.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.856,12.002,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,525.5,534.5,303.0,524.5,534.5,523.0,-0.001,12.638,0.0,18.59,3.662,0.8,0.002,0.004,0.004,0.003
5252008,1753,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3658.068,803.279,0.01,12.715,0,80,55,1.4,3332.0,3483.349,3098.513,987.965,66.179,78.857,74.778,78.925,62.141,1.273,4.01,0.513,100.0,80.0,86.248,64.497,86.274,88.147,117.403,99.788,118.83,50.831,61.365,61.382,-10.852,110,110,73.688,76.0,66.188,66.188,0.0,58.875,72,70,1000,200,0.407,399.75,71.25,69.875,0.008,78.875,77.063,66.188,66.375,0.0,100.0,72,70,1000,200,0.731,935.5,77.125,76.0,0.022,75.25,73.375,65.938,65.688,0.0,81.063,72,70,1000,200,0.837,1000.0,76.375,75.125,0.025,74.188,73.0,65.938,66.125,0.0,78.25,72,70,1000,200,0.834,1001.0,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.871,12.011,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.0,525.5,534.5,303.25,524.5,534.0,523.0,-0.001,12.736,0.0,18.548,3.658,0.803,0.002,0.004,0.005,0.003
5252008,1754,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3645.188,796.253,0.01,12.686,0,80,55,1.4,3344.0,3478.573,3102.178,970.219,66.072,78.964,74.778,79.035,62.032,1.276,4.025,0.458,100.0,80.0,86.359,64.555,86.177,88.361,117.256,99.682,118.682,50.831,61.26,61.309,-10.852,110,110,73.75,76.0,66.188,66.188,0.0,58.25,72,70,1000,200,0.416,403.0,71.25,70.063,0.008,78.875,77.063,66.188,66.375,0.0,100.0,72,70,1000,200,0.732,936.0,77.188,76.0,0.022,75.25,73.438,66.063,65.938,0.0,80.813,72,70,1000,200,0.839,1001.0,76.375,75.25,0.025,73.938,73.0,65.813,66.125,0.0,78.563,72,70,1000,200,0.832,996.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.854,11.999,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,526.0,534.5,303.0,525.0,534.5,523.0,-0.001,12.746,0.0,18.378,3.645,0.796,0.001,0.004,0.004,0.003
5252008,1755,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3655.727,802.108,0.01,12.759,0,80,55,1.4,3339.75,3413.439,3098.513,968.741,66.072,78.964,74.778,78.925,62.032,1.269,4.018,0.477,100.0,80.0,86.331,64.411,86.073,88.468,117.108,99.576,118.534,50.977,61.365,61.382,-10.852,110,110,73.688,75.813,66.188,66.188,0.0,58.0,72,70,1000,200,0.416,403.0,71.25,69.875,0.008,78.875,77.063,66.188,66.375,0.0,100.0,72,70,1000,200,0.737,937.5,77.188,76.125,0.022,75.063,73.375,65.938,65.688,0.0,80.75,72,70,1000,200,0.838,1001.0,76.375,75.25,0.025,74.0,73.063,65.813,66.063,0.0,78.063,72,70,1000,200,0.838,1002.5,74.625,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.85,11.994,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,521.0,526.0,534.5,303.0,525.0,534.0,523.0,-0.001,12.78,0.0,18.354,3.656,0.802,0.002,0.003,0.004,0.003
5252008,1756,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3627.624,793.911,0.01,12.686,0,80,55,1.4,3353.75,3449.947,3096.681,971.697,66.072,78.964,74.778,79.035,62.032,1.253,3.993,0.48,100.0,80.0,86.415,64.382,85.995,88.468,116.739,99.469,118.239,50.977,61.47,61.454,-10.852,110,110,73.688,75.75,66.375,66.313,0.0,58.281,72,70,1000,200,0.41,400.5,71.375,69.875,0.008,78.875,77.063,66.188,66.375,0.0,100.0,72,70,1000,200,0.76,954.0,77.188,76.0,0.022,75.063,73.375,65.938,65.688,0.0,81.5,72,70,1000,200,0.832,995.5,76.375,75.25,0.025,74.0,73.125,65.813,66.063,0.0,77.625,72,70,1000,200,0.841,1004.0,74.625,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.845,11.994,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,526.0,534.5,303.25,524.5,534.5,523.0,-0.001,12.667,0.0,18.375,3.628,0.794,0.002,0.004,0.004,0.003
5252008,1757,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3644.017,797.424,0.01,12.715,0,80,55,1.4,3352.5,3476.981,3098.513,980.568,66.072,78.964,74.778,79.035,62.032,1.276,4.007,0.447,100.0,80.0,86.443,64.411,86.06,88.468,116.592,99.363,118.239,50.977,61.47,61.382,-10.852,110,110,73.75,75.813,66.188,66.188,0.0,58.0,72,70,1000,200,0.413,401.75,71.375,69.875,0.008,78.875,77.125,66.25,66.375,0.0,100.0,72,70,1000,200,0.764,957.0,77.188,76.125,0.022,75.063,73.375,65.938,65.688,0.0,81.125,72,70,1000,200,0.837,1001.0,76.5,75.25,0.025,74.0,73.125,65.813,66.063,0.0,78.938,72,70,1000,200,0.825,994.0,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.848,11.993,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,521.0,526.0,534.5,303.25,524.0,534.0,523.0,-0.001,12.608,0.0,18.291,3.644,0.797,0.002,0.003,0.005,0.003
5252008,1758,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3639.333,799.766,0.01,12.686,0,80,55,1.4,3359.5,3548.75,3091.182,971.697,66.072,78.964,74.778,79.035,62.032,1.265,3.961,0.466,100.0,80.0,86.498,64.267,86.047,88.468,116.592,99.256,118.091,51.049,61.47,61.454,-10.852,110,110,73.75,75.938,66.188,66.188,0.0,57.938,72,70,1000,200,0.413,401.75,71.25,69.875,0.008,79.125,77.125,66.188,66.5,0.0,100.0,72,70,1000,200,0.765,957.5,77.188,76.125,0.022,75.375,73.438,66.063,65.938,0.0,81.438,72,70,1000,200,0.834,998.5,76.375,75.25,0.025,73.938,73.188,65.813,66.063,0.0,77.625,72,70,1000,200,0.843,1004.5,74.625,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.85,11.996,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,526.0,534.5,303.25,524.5,534.0,523.0,-0.001,12.667,0.0,18.249,3.639,0.8,0.002,0.003,0.004,0.003
5252008,1759,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3628.794,800.937,0.01,12.7,0,80,55,1.4,3350.25,3475.39,3098.513,970.219,66.072,78.964,74.778,79.035,62.141,1.273,4.003,0.455,100.0,80.0,86.47,64.238,86.125,88.468,116.297,99.256,117.87,50.977,61.47,61.454,-10.852,110,110,73.75,76.0,66.188,66.313,0.0,58.656,72,70,1000,200,0.404,396.75,71.25,70.063,0.008,79.125,77.188,66.25,66.375,0.0,100.0,72,70,1000,200,0.768,958.0,77.188,76.125,0.022,75.25,73.438,66.063,65.938,0.0,81.0,72,70,1000,200,0.838,1002.0,76.375,75.25,0.025,74.0,73.188,65.813,66.125,0.0,78.938,72,70,1000,200,0.829,993.5,74.625,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.861,12.002,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,521.0,526.0,534.5,303.0,524.0,534.0,522.5,-0.001,12.681,0.0,18.396,3.629,0.801,0.001,0.003,0.004,0.003
5252008,1800,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3649.872,795.082,0.01,12.715,0,80,55,1.4,3356.5,3496.091,3102.178,976.131,66.072,78.964,74.778,79.035,62.141,1.276,3.993,0.444,100.0,80.0,86.359,64.21,86.151,88.468,116.297,99.043,117.87,51.049,61.47,61.454,-10.852,110,110,73.75,75.875,66.188,66.313,0.0,59.219,72,70,1000,200,0.398,395.75,71.25,69.875,0.008,79.313,77.25,66.188,66.375,0.0,100.0,72,70,1000,200,0.768,957.5,77.188,76.125,0.022,75.063,73.438,66.063,65.938,0.0,81.5,72,70,1000,200,0.833,998.0,76.5,75.25,0.025,73.938,73.25,65.813,66.125,0.0,77.625,72,70,1000,200,0.843,1004.0,74.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,6.632,12.871,12.005,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.0,526.0,534.5,303.0,524.5,534.0,523.0,-0.001,12.695,0.0,18.29,3.65,0.795,0.002,0.003,0.005,0.003
5252008,1801,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3662.752,802.108,0.01,12.671,0,80,55,1.4,3356.25,3459.484,3091.182,976.131,66.072,79.071,74.778,79.035,62.141,1.284,3.993,0.469,100.0,80.0,86.415,64.353,86.235,88.575,116.149,99.043,117.722,51.049,61.365,61.454,-10.852,110,110,73.75,75.75,66.188,66.188,0.0,58.375,72,70,1000,200,0.412,401.5,71.25,69.875,0.008,79.25,77.25,66.188,66.375,0.0,100.0,72,70,1000,200,0.769,958.5,77.188,76.125,0.022,74.938,73.438,66.063,65.938,0.0,80.875,72,70,1000,200,0.838,1002.5,76.5,75.25,0.025,73.938,73.313,65.938,66.125,0.0,78.75,72,70,1000,200,0.826,995.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,12.78,0.0,18.227,3.663,0.802,0.002,0.003,0.005,0.003
5252008,1802,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3636.991,804.45,0.01,12.715,0,80,55,1.4,3361.0,3534.372,3096.681,973.175,66.179,78.964,74.561,79.035,62.141,1.261,4.003,0.524,100.0,80.0,86.498,65.044,86.215,88.575,116.002,98.937,117.574,51.049,61.47,61.527,-10.852,110,110,73.75,75.563,66.188,66.188,0.0,58.281,72,70,1000,200,0.412,401.5,71.25,69.875,0.008,78.875,77.188,66.25,66.5,0.0,100.0,72,70,1000,200,0.764,956.0,77.313,76.125,0.022,74.438,73.375,66.063,65.938,0.0,81.313,72,70,1000,200,0.834,999.5,76.375,75.438,0.025,73.688,73.0,65.938,66.125,0.0,77.813,72,70,1000,200,0.84,1003.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,12.785,0.0,18.419,3.637,0.804,0.002,0.004,0.003,0.003
5252008,1803,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3652.214,805.621,0.01,12.729,0,80,55,1.4,3358.5,3462.664,3089.349,977.61,66.179,78.75,74.236,78.925,62.141,1.284,4.018,0.469,100.0,80.0,86.443,65.849,86.235,88.468,115.707,98.831,117.353,51.049,61.365,61.382,-10.852,110,110,73.688,74.938,66.188,66.188,0.0,58.094,72,70,1000,200,0.413,402.0,71.25,69.875,0.008,78.063,77.0,66.25,66.5,0.0,100.0,72,70,1000,200,0.771,960.0,77.313,76.125,0.022,73.75,73.25,66.063,65.938,0.0,80.938,72,70,1000,200,0.839,1002.0,76.5,75.25,0.025,73.313,72.875,65.813,66.125,0.0,79.063,72,70,1000,200,0.826,992.5,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,12.75,0.0,18.184,3.652,0.806,0.002,0.004,0.005,0.003
5252008,1804,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3636.991,797.424,0.01,12.729,0,80,55,1.4,3362.25,3469.026,3109.505,983.526,66.072,78.643,73.803,78.705,62.141,1.273,3.982,0.499,100.0,80.0,86.554,66.712,86.06,88.575,115.633,98.724,117.205,51.049,61.365,61.454,-10.852,110,110,73.688,74.188,66.188,66.188,0.0,58.188,72,70,1000,200,0.411,400.75,71.375,70.063,0.008,77.625,76.688,66.25,66.5,0.0,100.0,72,70,1000,200,0.765,957.0,77.313,76.313,0.022,73.188,73.0,66.063,65.938,0.0,81.375,72,70,1000,200,0.833,998.5,76.5,75.438,0.025,73.188,72.5,65.938,66.125,0.0,77.375,72,70,1000,200,0.844,1006.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,12.839,0.0,18.311,3.637,0.797,0.002,0.003,0.004,0.003
5252008,1805,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3644.017,804.45,0.01,12.7,0,80,55,1.4,3357.25,3473.799,3100.345,974.653,66.179,78.429,73.477,78.595,62.032,1.273,3.996,0.495,100.0,80.0,86.609,67.402,86.125,88.575,115.559,98.618,117.205,51.122,61.365,61.382,-10.852,110,110,73.188,73.625,66.188,66.188,0.0,57.781,72,70,1000,200,0.414,402.5,71.375,70.063,0.008,77.0,76.25,66.25,66.5,0.0,100.0,72,70,1000,200,0.768,959.5,77.313,76.125,0.022,72.688,72.688,66.063,65.688,0.0,81.0,72,70,1000,200,0.838,1001.0,76.5,75.438,0.025,73.188,72.25,65.938,66.125,0.0,78.813,72,70,1000,200,0.827,995.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,12.721,0.0,18.014,3.644,0.804,0.002,0.004,0.004,0.003
5252008,1806,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3635.821,791.569,0.01,12.773,0,80,55,1.4,3359.75,3542.358,3098.513,982.047,66.179,78.322,73.261,78.376,62.141,1.269,3.993,0.473,100.0,80.0,86.609,67.891,86.06,88.575,115.338,98.511,116.984,51.049,61.365,61.382,-10.852,110,110,73.063,73.063,66.188,66.188,0.0,57.813,72,70,1000,200,0.412,401.5,71.375,70.063,0.008,77.0,76.063,66.25,66.5,0.0,100.0,72,70,1000,200,0.766,958.0,77.313,76.313,0.022,72.5,72.5,66.063,65.938,0.0,79.813,72,70,1000,200,0.825,994.0,76.375,75.438,0.025,72.875,72.125,65.938,66.125,0.0,77.5,72,70,1000,200,0.845,1006.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,12.794,0.0,18.247,3.636,0.792,0.002,0.003,0.003,0.003
5252008,1807,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3631.136,804.45,0.01,12.744,0,80,55,1.4,3353.0,3449.947,3105.841,974.653,66.179,78.107,72.936,78.266,62.141,1.292,4.007,0.477,100.0,80.0,86.665,68.553,86.086,88.575,115.338,98.511,117.057,51.195,61.47,61.382,-10.852,110,110,73.0,72.563,66.375,66.188,0.0,58.063,72,70,1000,200,0.408,399.0,71.375,70.063,0.008,76.563,75.938,66.25,66.5,0.0,100.0,72,70,1000,200,0.781,967.5,77.313,76.313,0.022,72.063,72.25,66.063,66.063,0.0,77.875,72,70,1000,200,0.814,986.0,76.5,75.438,0.025,72.688,71.875,65.813,66.125,0.0,78.438,72,70,1000,200,0.833,998.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,12.635,0.0,17.947,3.631,0.804,0.002,0.003,0.004,0.003
5252008,1808,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3642.846,797.424,0.01,12.744,0,80,55,1.4,3353.0,3512.031,3089.349,973.175,66.179,78.0,72.719,78.046,62.032,1.307,4.01,0.447,100.0,80.0,86.804,69.013,86.151,88.575,115.191,98.298,116.91,51.195,61.365,61.309,-10.852,110,110,72.563,72.313,66.188,66.313,0.0,57.906,72,70,1000,200,0.407,399.0,71.25,70.063,0.008,76.438,75.688,66.25,66.5,0.0,100.0,72,70,1000,200,0.781,967.5,77.313,76.313,0.022,72.0,72.063,66.063,65.938,0.0,76.5,72,70,1000,200,0.801,979.0,76.5,75.438,0.025,72.625,71.625,65.813,66.125,0.0,77.938,72,70,1000,200,0.837,1001.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,12.674,0.0,17.819,3.643,0.797,0.001,0.003,0.004,0.003
5252008,1809,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3631.136,806.792,0.01,12.671,0,80,55,1.4,3348.5,3434.065,3102.178,974.653,66.072,77.679,72.502,77.827,62.141,1.299,4.014,0.484,100.0,80.0,86.832,69.415,86.274,87.932,114.896,98.298,116.688,51.122,61.26,61.309,-10.852,110,110,72.563,72.063,66.375,66.313,0.0,56.906,72,70,1000,200,0.407,399.25,71.438,70.063,0.008,76.75,75.5,66.25,66.5,0.0,100.0,72,70,1000,200,0.784,968.0,77.438,76.313,0.022,72.0,71.938,66.063,65.938,0.0,75.625,72,70,1000,200,0.793,974.0,76.5,75.563,0.025,72.625,71.375,65.938,66.125,0.0,78.125,72,70,1000,200,0.836,1000.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,12.732,0.0,17.845,3.631,0.807,0.002,0.004,0.003,0.003
5252008,1810,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3622.94,799.766,0.01,12.7,0,80,55,1.4,3342.0,3434.065,3083.849,973.175,66.072,77.572,72.502,77.607,62.141,1.311,4.021,0.466,100.0,80.0,86.915,69.617,86.352,87.611,114.896,98.192,116.614,51.195,61.26,61.236,-10.867,110,110,72.438,71.75,66.375,66.313,0.0,57.313,72,70,1000,200,0.396,393.25,71.375,70.063,0.008,76.438,75.375,66.25,66.5,0.0,100.0,72,70,1000,200,0.79,972.5,77.438,76.313,0.022,71.938,71.813,66.063,65.938,0.0,74.688,72,70,1000,200,0.784,968.5,76.5,75.438,0.025,72.625,71.25,65.938,66.125,0.0,77.313,72,70,1000,200,0.843,1005.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,12.67,0.0,17.629,3.623,0.8,0.002,0.004,0.004,0.003
5252008,1811,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3615.914,797.424,0.01,12.686,0,80,55,1.4,3339.5,3453.125,3091.182,964.308,66.072,77.358,72.285,77.498,62.141,1.311,4.007,0.477,100.0,80.0,86.888,69.904,86.189,87.504,114.748,98.086,116.54,51.195,61.365,61.309,-10.852,110,110,72.438,71.688,66.188,66.188,0.0,57.438,72,70,1000,200,0.396,393.5,71.375,70.063,0.008,76.563,75.313,66.25,66.5,0.0,100.0,72,70,1000,200,0.789,972.5,77.313,76.313,0.022,71.688,71.75,66.063,65.938,0.0,73.875,72,70,1000,200,0.772,960.5,76.5,75.438,0.025,72.438,71.188,65.813,66.125,0.0,77.0,72,70,1000,200,0.845,1004.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,12.616,0.0,17.738,3.616,0.797,0.002,0.003,0.004,0.003
5252008,1812,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3607.717,790.398,0.01,12.613,0,80,55,1.4,3331.5,3467.436,3083.849,973.175,66.072,77.358,72.285,77.388,62.032,1.333,4.046,0.491,100.0,80.0,86.943,70.192,86.125,87.504,114.601,98.086,116.393,51.195,61.155,61.236,-10.852,110,110,72.25,71.625,66.188,66.188,0.0,57.281,72,70,1000,200,0.4,395.5,71.375,70.063,0.008,76.438,75.375,66.25,66.375,0.0,100.0,72,70,1000,200,0.797,977.5,77.438,76.313,0.022,71.688,71.625,66.063,65.938,0.0,73.375,72,70,1000,200,0.753,948.0,76.5,75.438,0.025,72.438,71.063,65.813,66.063,0.0,76.375,72,70,1000,200,0.837,1000.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,12.716,0.0,17.508,3.608,0.79,0.002,0.004,0.004,0.003
5252008,1813,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3621.769,792.74,0.01,12.715,0,80,55,1.4,3321.25,3413.439,3076.513,958.401,66.072,77.251,72.177,77.278,62.249,1.341,3.993,0.491,100.0,80.0,86.999,70.336,86.099,87.397,114.379,97.873,116.319,51.122,61.26,61.163,-10.852,110,110,72.25,71.5,66.375,66.313,0.0,56.938,72,70,1000,200,0.401,395.75,71.438,70.063,0.008,76.375,75.188,66.188,66.5,0.0,100.0,72,70,1000,200,0.802,980.5,77.438,76.313,0.022,71.688,71.625,66.063,65.938,0.0,73.125,72,70,1000,200,0.743,943.5,76.563,75.438,0.025,72.25,71.0,65.813,66.125,0.0,76.563,72,70,1000,200,0.836,1000.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,12.593,0.0,17.65,3.622,0.793,0.002,0.004,0.004,0.003
5252008,1814,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3633.478,795.082,0.01,12.729,0,80,55,1.4,3318.25,3402.344,3061.835,959.877,66.072,77.251,72.069,77.278,62.141,1.345,3.989,0.477,100.0,80.0,87.054,70.623,85.956,87.611,114.158,97.766,116.097,51.122,61.26,61.163,-10.852,110,110,72.188,71.313,66.188,66.188,0.0,56.5,72,70,1000,200,0.402,396.75,71.375,70.063,0.008,76.438,75.188,66.25,66.5,0.0,100.0,72,70,1000,200,0.804,980.0,77.438,76.313,0.022,71.688,71.438,66.063,65.938,0.0,72.188,72,70,1000,200,0.744,943.5,76.5,75.438,0.025,72.438,71.0,65.813,66.125,0.0,77.125,72,70,1000,200,0.833,998.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,12.607,0.0,17.67,3.633,0.795,0.002,0.004,0.004,0.003
5252008,1815,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3613.572,796.253,0.01,12.686,0,80,55,1.4,3322.25,3392.84,3080.181,967.263,66.072,77.144,72.069,77.168,62.032,1.33,4.021,0.484,100.0,80.0,87.027,70.767,85.995,87.504,114.01,97.766,116.097,51.195,61.155,61.236,-10.852,110,110,72.188,71.25,66.188,66.313,0.0,56.125,72,70,1000,200,0.402,396.25,71.438,70.063,0.008,76.375,75.125,66.25,66.5,0.0,100.0,72,70,1000,200,0.803,981.0,77.438,76.313,0.022,71.5,71.438,66.063,65.938,0.0,71.313,72,70,1000,200,0.742,942.0,76.5,75.438,0.025,72.25,70.813,65.813,66.125,0.0,75.75,72,70,1000,200,0.831,995.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,12.789,0.0,17.61,3.614,0.796,0.002,0.004,0.004,0.003
5252008,1816,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3585.469,797.424,0.01,12.759,0,80,55,1.4,3308.0,3400.76,3076.513,959.877,66.072,77.037,71.96,77.168,62.032,1.36,4.035,0.484,100.0,80.0,87.054,70.94,86.021,87.397,114.01,97.553,115.876,51.122,61.26,61.163,-10.852,110,110,71.938,71.188,66.188,66.188,0.0,55.813,72,70,1000,200,0.404,395.75,71.375,70.063,0.008,76.25,75.063,66.188,66.5,0.0,99.875,72,70,1000,200,0.814,987.5,77.438,76.313,0.022,71.5,71.375,66.063,65.938,0.0,70.625,72,70,1000,200,0.717,925.5,76.5,75.563,0.025,72.438,70.813,65.813,66.063,0.0,76.188,72,70,1000,200,0.824,993.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,12.637,0.0,17.711,3.585,0.797,0.002,0.004,0.003,0.003
5252008,1817,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3600.691,799.766,0.01,12.773,0,80,55,1.4,3300.75,3457.894,3085.682,958.401,66.072,77.037,71.96,77.058,62.141,1.364,3.986,0.477,100.0,80.0,87.193,71.055,85.872,87.504,113.715,97.873,115.728,51.122,61.155,61.163,-10.852,110,110,71.938,71.125,66.188,66.313,0.0,56.313,72,70,1000,200,0.395,392.5,71.375,70.063,0.008,76.438,75.0,66.25,66.375,0.0,100.0,72,70,1000,200,0.815,988.0,77.438,76.313,0.022,71.5,71.313,66.063,65.938,0.0,69.438,72,70,1000,200,0.709,920.5,76.563,75.438,0.025,72.25,70.75,65.813,66.125,0.0,76.063,72,70,1000,200,0.825,994.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,12.783,0.0,17.731,3.601,0.8,0.002,0.004,0.004,0.003
5252008,1818,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3603.033,805.621,0.01,12.686,0,80,55,1.4,3297.25,3421.37,3085.682,953.971,66.072,77.037,71.852,77.058,62.358,1.368,4.025,0.491,100.0,80.0,86.971,71.227,85.755,87.718,113.715,97.447,115.802,51.122,61.155,61.09,-10.852,110,110,71.75,71.0,66.188,66.188,0.0,55.438,72,70,1000,200,0.396,393.25,71.438,70.125,0.008,75.938,74.875,66.188,66.5,0.0,100.0,72,70,1000,200,0.819,990.5,77.438,76.438,0.022,71.5,71.313,66.063,65.938,0.0,70.125,72,70,1000,200,0.71,922.5,76.5,75.563,0.025,72.25,70.75,65.813,66.063,0.0,76.188,72,70,1000,200,0.825,994.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,12.604,0.0,17.482,3.603,0.806,0.002,0.003,0.003,0.003
5252008,1819,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3601.862,795.082,0.01,12.7,0,80,55,1.4,3300.5,3457.894,3074.679,962.831,66.072,77.037,71.744,77.058,62.032,1.375,4.035,0.484,100.0,80.0,86.971,71.256,85.652,87.718,113.642,97.341,115.654,51.195,61.155,61.163,-10.852,110,110,71.75,71.0,66.188,66.188,0.0,54.719,72,70,1000,200,0.396,393.75,71.375,70.063,0.008,75.938,74.813,66.188,66.375,0.0,99.875,72,70,1000,200,0.825,993.0,77.438,76.313,0.022,71.5,71.25,66.063,65.938,0.0,69.563,72,70,1000,200,0.691,907.0,76.5,75.438,0.025,72.438,70.688,65.813,66.125,0.0,75.875,72,70,1000,200,0.833,998.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,12.71,0.0,17.501,3.602,0.795,0.002,0.004,0.004,0.003
5252008,1820,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.64,795.082,0.01,12.729,0,80,55,1.4,3296.75,3378.592,3065.505,959.877,65.966,77.037,71.852,77.058,62.032,1.394,4.01,0.488,100.0,80.0,87.027,71.343,85.464,87.718,113.273,97.234,115.433,51.122,61.155,61.163,-10.852,110,110,71.75,71.0,66.188,66.188,0.0,54.75,72,70,1000,200,0.392,390.25,71.375,70.063,0.008,75.938,74.688,66.188,66.375,0.0,99.813,72,70,1000,200,0.828,996.0,77.438,76.313,0.022,71.5,71.25,65.938,65.938,0.0,68.313,72,70,1000,200,0.684,903.5,76.5,75.438,0.025,72.25,70.625,65.813,66.063,0.0,76.25,72,70,1000,200,0.834,1000.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,12.739,0.0,17.67,3.587,0.795,0.002,0.004,0.004,0.003
5252008,1821,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3584.298,798.595,0.01,12.729,0,80,55,1.4,3288.5,3391.256,3063.67,940.693,65.966,76.93,71.744,76.949,61.923,1.391,4.046,0.484,100.0,80.0,86.999,71.486,85.36,87.718,113.199,97.234,115.285,51.195,61.155,61.09,-10.852,110,110,71.875,70.875,66.188,66.188,0.0,55.094,72,70,1000,200,0.382,386.75,71.375,70.063,0.008,75.938,74.563,66.188,66.375,0.0,99.875,72,70,1000,200,0.832,996.5,77.438,76.438,0.022,71.313,71.188,65.938,65.938,0.0,67.625,72,70,1000,200,0.676,900.0,76.5,75.438,0.025,72.438,70.5,65.625,66.063,0.0,75.688,72,70,1000,200,0.839,1002.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,12.646,0.0,17.412,3.584,0.799,0.002,0.003,0.004,0.003
5252008,1822,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3586.64,793.911,0.01,12.715,0,80,55,1.4,3287.75,3364.357,3056.329,943.642,65.966,76.93,71.635,76.949,62.032,1.41,4.014,0.477,100.0,80.0,87.221,71.544,85.36,87.825,113.199,97.021,115.359,51.195,61.05,61.163,-10.852,110,110,71.75,70.813,66.188,66.188,0.0,54.688,72,70,1000,200,0.387,389.0,71.438,70.063,0.008,75.75,74.563,66.188,66.375,0.0,99.188,72,70,1000,200,0.838,1002.0,77.438,76.438,0.022,71.313,71.125,66.063,65.938,0.0,66.625,72,70,1000,200,0.655,883.5,76.5,75.438,0.025,72.25,70.563,65.625,65.875,0.0,74.938,72,70,1000,200,0.849,1007.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,12.861,0.0,17.521,3.587,0.794,0.002,0.003,0.004,0.003
5252008,1823,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3565.563,789.227,0.01,12.715,0,80,55,1.4,3280.75,3361.195,3082.015,953.971,65.966,76.823,71.635,76.839,61.923,1.406,4.064,0.491,100.0,80.0,86.971,71.573,85.451,87.611,113.052,96.915,115.285,51.267,61.05,61.09,-10.852,110,110,71.75,70.688,66.063,66.188,0.0,54.063,72,70,1000,200,0.387,389.25,71.375,70.063,0.008,75.75,74.438,66.188,66.375,0.0,99.0,72,70,1000,200,0.838,1004.0,77.438,76.313,0.022,71.313,71.063,65.938,65.938,0.0,65.25,72,70,1000,200,0.656,886.5,76.5,75.563,0.025,72.063,70.5,65.813,66.063,0.0,75.688,72,70,1000,200,0.827,994.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.146,-0.001,12.767,0.0,17.266,3.566,0.789,0.002,0.004,0.003,0.003
5252008,1824,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3560.879,793.911,0.01,12.729,0,80,55,1.4,3272.5,3351.714,3065.505,948.068,65.966,76.716,71.527,76.839,61.923,1.417,4.042,0.469,99.979,79.979,86.999,71.659,85.541,87.504,112.757,96.915,114.99,51.195,61.05,61.017,-10.852,110,110,71.688,70.688,66.188,66.188,0.0,53.656,72,70,1000,200,0.383,386.5,71.438,70.063,0.008,75.625,74.438,66.188,66.375,0.0,97.938,72,70,1000,200,0.849,1009.0,77.438,76.313,0.022,71.313,71.0,65.938,65.688,0.0,64.313,72,70,1000,200,0.642,875.5,76.563,75.438,0.025,72.063,70.438,65.625,65.875,0.0,74.25,72,70,1000,200,0.833,999.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.001,12.686,0.0,17.284,3.561,0.794,0.002,0.004,0.004,0.003
5252008,1825,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3567.905,795.082,0.01,12.671,0,80,55,1.4,3258.0,3361.195,3071.01,951.019,65.966,76.609,71.527,76.729,61.923,1.417,4.032,0.495,99.923,79.938,87.193,71.803,85.541,87.182,112.683,96.808,114.916,51.195,61.05,60.944,-10.852,110,110,71.563,70.625,66.063,66.125,0.0,53.625,72,70,1000,200,0.375,382.5,71.375,70.063,0.008,75.75,74.375,66.0,66.313,0.0,97.188,72,70,1000,200,0.854,1009.5,77.438,76.313,0.022,71.313,71.0,65.938,65.688,0.0,64.438,72,70,1000,200,0.631,869.0,76.5,75.438,0.025,72.188,70.375,65.625,66.063,0.0,73.938,72,70,1000,200,0.832,998.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,12.535,0.0,17.077,3.568,0.795,0.002,0.004,0.004,0.003
5252008,1826,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3537.46,800.937,0.01,12.686,0,80,55,1.4,3246.75,3348.555,3065.505,936.269,65.966,76.609,71.418,76.619,61.923,1.425,4.035,0.499,99.881,79.908,87.138,71.918,85.451,87.182,112.462,96.702,114.842,51.195,61.05,60.944,-10.852,110,110,71.563,70.563,66.063,66.125,0.0,53.656,72,70,1000,200,0.376,382.75,71.375,70.063,0.008,75.625,74.375,66.0,66.313,0.0,100.0,72,70,1000,200,0.817,989.0,77.438,76.438,0.022,71.375,70.938,65.938,65.688,0.0,63.094,72,70,1000,200,0.631,868.0,76.563,75.438,0.025,72.0,70.25,65.625,65.875,0.0,73.875,72,70,1000,200,0.831,996.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,12.55,0.0,17.097,3.537,0.801,0.002,0.003,0.004,0.003
5252008,1827,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3524.579,781.03,0.01,12.7,0,80,55,1.4,3235.25,3335.923,3047.148,939.218,65.859,76.609,71.418,76.619,61.814,1.433,4.057,0.51,99.717,79.752,87.054,71.889,85.464,87.397,112.388,96.702,114.768,51.267,61.05,61.017,-10.852,110,110,71.688,70.5,66.0,66.188,0.0,53.25,72,70,1000,200,0.377,383.5,71.375,70.063,0.008,75.625,74.188,66.0,66.313,0.0,100.0,72,70,1000,200,0.822,991.5,77.438,76.438,0.022,71.375,70.875,65.938,65.688,0.0,63.0,72,70,1000,200,0.616,859.5,76.5,75.438,0.025,72.0,70.313,65.625,65.875,0.0,73.75,72,70,1000,200,0.821,990.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,12.657,0.0,17.118,3.525,0.781,0.002,0.003,0.004,0.003
5252008,1828,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3519.895,783.372,0.01,12.686,0,80,55,1.4,3222.75,3442.004,3052.657,945.117,65.859,76.609,71.418,76.619,61.814,1.413,4.053,0.488,99.671,79.739,87.138,71.975,85.438,87.504,112.388,96.595,114.694,51.195,60.946,61.017,-10.852,110,110,71.563,70.5,66.0,66.125,0.0,52.906,72,70,1000,200,0.376,383.25,71.438,70.063,0.008,75.75,74.125,66.0,66.313,0.0,97.625,72,70,1000,200,0.851,1010.0,77.438,76.313,0.022,71.313,70.875,65.938,65.625,0.0,61.969,72,70,1000,200,0.613,857.0,76.563,75.438,0.025,72.0,70.25,65.563,65.875,0.0,73.938,72,70,1000,200,0.814,988.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,12.778,0.0,17.225,3.52,0.783,0.002,0.004,0.004,0.003
5252008,1829,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3502.331,791.569,0.01,12.657,0,80,55,1.4,3236.25,3331.188,3054.493,955.448,65.859,76.501,71.31,76.509,61.814,1.448,4.035,0.484,99.497,79.636,87.221,71.975,85.541,87.075,112.167,96.489,114.547,51.195,60.946,60.871,-10.852,110,110,71.375,70.563,66.0,66.125,0.0,52.844,72,70,1000,200,0.363,376.25,71.375,70.063,0.008,75.75,74.125,66.0,66.188,0.0,95.063,72,70,1000,200,0.872,1022.0,77.438,76.313,0.022,71.188,70.875,65.938,65.688,0.0,62.0,72,70,1000,200,0.599,846.0,76.5,75.25,0.025,71.688,70.188,65.563,65.875,0.0,72.75,72,70,1000,200,0.819,989.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,12.56,0.0,16.931,3.502,0.792,0.002,0.004,0.005,0.003
5252008,1830,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3476.57,784.543,0.01,12.715,0,80,55,1.4,3228.0,3316.994,3037.965,924.48,65.752,76.394,71.31,76.509,61.814,1.467,4.025,0.484,99.253,79.524,87.277,72.033,85.438,86.968,112.093,96.383,114.547,51.195,60.946,60.944,-10.852,110,110,71.375,70.5,66.0,66.125,0.0,52.813,72,70,1000,200,0.359,375.0,71.438,69.875,0.008,75.75,74.125,65.938,66.188,0.0,93.813,72,70,1000,200,0.875,1022.0,77.438,76.313,0.022,71.188,70.813,65.688,65.625,0.0,61.438,72,70,1000,200,0.583,835.5,76.563,75.438,0.025,71.688,70.188,65.563,65.875,0.0,72.688,72,70,1000,200,0.814,984.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,12.712,0.0,17.137,3.477,0.785,0.002,0.004,0.004,0.003
5252008,1831,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3447.296,774.005,0.01,12.671,0,80,55,1.4,3209.75,3350.134,3025.102,920.062,65.752,76.394,71.31,76.4,61.814,1.44,3.971,0.488,99.053,79.241,87.277,72.205,85.515,86.968,112.019,96.383,114.473,51.195,60.946,60.944,-10.852,110,110,71.688,70.438,66.0,66.0,0.0,52.688,72,70,1000,200,0.358,374.25,71.438,69.875,0.008,75.75,74.125,65.938,66.188,0.0,92.625,72,70,1000,200,0.87,1020.5,77.438,76.438,0.022,71.063,70.813,65.688,65.625,0.0,60.5,72,70,1000,200,0.578,832.0,76.5,75.438,0.025,71.688,70.188,65.563,65.813,0.0,71.938,72,70,1000,200,0.793,975.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,12.668,0.0,17.077,3.447,0.774,0.002,0.003,0.004,0.003
5252008,1832,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3408.655,775.176,0.01,12.7,0,80,55,1.4,3205.5,3280.771,3036.128,928.9,65.646,76.287,71.202,76.29,61.705,1.471,4.0,0.488,98.713,79.136,87.221,72.205,85.567,86.753,111.872,96.276,114.325,51.195,60.841,60.798,-10.852,110,110,71.563,70.375,66.0,66.0,0.0,53.156,72,70,1000,200,0.361,375.75,71.438,70.063,0.008,75.75,74.063,66.0,66.188,0.0,89.563,72,70,1000,200,0.888,1032.0,77.438,76.313,0.022,71.188,70.75,65.688,65.625,0.0,60.875,72,70,1000,200,0.56,817.0,76.5,75.438,0.025,71.688,70.063,65.563,65.813,0.0,71.75,72,70,1000,200,0.785,969.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.002,12.643,0.0,16.86,3.409,0.775,0.002,0.004,0.004,0.003
5252008,1833,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3413.339,764.637,0.01,12.7,0,80,55,1.4,3195.5,3342.238,3019.587,927.427,65.646,76.287,71.202,76.29,61.705,1.467,3.975,0.484,98.564,78.898,87.332,72.148,85.477,86.753,111.724,96.17,114.325,51.195,60.841,60.798,-10.852,110,110,71.375,70.313,65.875,66.0,0.0,53.0,72,70,1000,200,0.358,374.0,71.438,69.875,0.008,75.813,74.0,65.875,66.188,0.0,88.313,72,70,1000,200,0.883,1027.0,77.438,76.313,0.022,71.063,70.75,65.625,65.625,0.0,60.063,72,70,1000,200,0.552,813.0,76.5,75.438,0.025,72.0,70.063,65.438,65.625,0.0,71.688,72,70,1000,200,0.801,977.5,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.643,0.0,16.86,3.413,0.765,0.002,0.004,0.004,0.003
5252008,1834,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3353.62,755.269,0.01,12.657,0,80,55,1.4,3186.5,3361.195,3001.197,915.645,65.646,76.18,71.202,76.29,61.705,1.474,3.957,0.495,98.222,78.631,87.332,72.177,85.36,86.753,111.503,96.063,114.03,51.195,60.841,60.871,-10.852,110,110,71.375,70.313,65.875,66.0,0.0,52.0,72,70,1000,200,0.361,375.25,71.375,70.063,0.008,75.75,73.938,65.875,66.0,0.0,86.625,72,70,1000,200,0.879,1029.0,77.313,76.313,0.022,71.063,70.75,65.625,65.563,0.0,58.969,72,70,1000,200,0.542,803.5,76.5,75.438,0.025,71.688,70.0,65.313,65.813,0.0,71.0,72,70,1000,200,0.785,968.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,12.696,0.0,16.931,3.354,0.755,0.002,0.003,0.004,0.003
5252008,1835,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3144.018,736.534,0.01,12.7,0,80,55,1.4,3166.75,3180.386,2953.323,867.147,65.433,76.18,71.093,76.18,61.705,1.669,3.936,0.488,97.13,78.104,87.249,72.205,85.34,86.753,111.429,95.957,114.104,51.267,60.841,60.798,-10.852,110,110,71.313,70.313,66.0,65.938,0.0,49.813,72,70,1000,200,0.375,386.0,71.438,70.063,0.008,75.813,73.813,65.875,66.0,0.0,79.938,72,70,1000,200,0.933,1066.0,77.313,76.313,0.022,71.188,70.688,65.688,65.625,0.0,0.98,72,70,1000,200,0.396,649.0,76.563,75.563,0.025,71.875,69.938,65.313,65.625,0.0,67.813,72,70,1000,200,0.81,986.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,12.643,0.0,16.733,3.144,0.737,0.002,0.003,0.004,0.003
5252008,1836,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2586.643,634.66,0.01,12.7,0,80,55,1.4,2879.5,2757.359,2740.708,735.64,65.219,76.18,71.093,76.18,61.27,1.825,3.676,0.455,92.627,74.188,86.192,72.119,85.425,86.968,111.282,95.957,113.956,51.195,60.106,60.288,-10.852,110,110,71.313,70.25,65.5,65.75,0.0,48.531,72,70,1000,200,0.373,380.0,71.438,70.063,0.008,75.813,73.625,65.563,65.875,0.0,75.25,72,70,1000,200,0.945,1059.0,77.313,76.313,0.022,71.5,70.75,65.625,65.625,0.0,27.625,72,70,1000,200,0.096,331.75,76.563,75.438,0.025,71.563,69.875,64.875,65.438,0.0,66.813,72,70,1000,200,0.794,975.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,-0.002,12.959,0.0,15.965,2.587,0.635,0.002,0.003,0.004,0.003
5252008,1837,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2420.367,603.044,0.01,12.686,0,80,55,1.4,2700.5,2719.301,2685.057,713.82,64.793,76.073,71.093,76.07,60.944,1.787,3.538,0.429,90.465,72.601,86.86,71.688,85.438,87.075,111.06,95.744,113.734,51.195,60.211,60.142,-10.852,110,110,71.313,70.188,65.313,65.438,0.0,49.219,72,70,1000,200,0.347,367.75,71.438,70.063,0.008,75.813,73.563,65.375,65.688,0.0,74.188,72,70,1000,200,0.912,1044.0,77.313,76.125,0.022,71.688,71.063,65.438,65.625,0.0,26.984,72,70,1000,200,0.069,285.0,76.563,75.438,0.025,71.5,69.75,64.625,65.0,0.0,65.688,72,70,1000,200,0.78,965.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.002,12.589,0.0,15.691,2.42,0.603,0.002,0.004,0.004,0.003
5252008,1838,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2269.314,570.258,0.01,12.715,0,80,55,1.4,2618.5,2625.305,2614.481,689.122,64.473,76.073,71.093,76.07,60.617,1.73,3.403,0.422,88.518,70.977,87.36,71.343,85.302,87.289,110.987,95.957,113.661,51.195,60.106,59.996,-10.852,110,110,71.063,70.125,65.0,65.125,0.0,48.625,72,70,1000,200,0.351,371.0,71.438,70.063,0.008,75.375,73.688,65.063,65.563,0.0,75.813,72,70,1000,200,0.868,1015.5,77.313,76.313,0.022,71.813,71.5,65.188,65.688,0.0,26.5,72,70,1000,200,0.054,254.0,76.5,75.563,0.025,71.5,69.688,64.313,64.938,0.0,65.5,72,70,1000,200,0.755,949.5,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,12.558,0.0,15.47,2.269,0.57,0.002,0.003,0.003,0.003
5252008,1839,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2163.928,544.496,0.01,12.715,0,80,55,1.4,2563.0,2583.035,2571.728,684.767,64.153,76.073,71.093,76.07,60.291,1.68,3.314,0.411,86.952,69.72,87.805,71.17,85.263,87.182,110.839,95.638,113.513,51.122,60.002,59.923,-10.852,110,110,71.188,70.0,64.75,65.0,0.0,49.5,72,70,1000,200,0.329,360.5,71.438,70.063,0.008,75.188,73.688,64.938,65.25,0.0,75.75,72,70,1000,200,0.851,1009.0,77.313,76.313,0.022,72.0,71.75,65.0,65.625,0.0,25.406,72,70,1000,200,0.049,238.0,76.5,75.563,0.025,71.375,69.563,64.188,64.625,0.0,65.938,72,70,1000,200,0.729,934.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,12.602,0.0,15.47,2.164,0.544,0.002,0.003,0.003,0.003
5252008,1840,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2101.867,529.274,0.01,12.686,0,80,55,1.4,2520.875,2551.406,2534.532,674.609,63.94,75.966,71.093,75.96,60.073,1.608,3.215,0.381,85.723,68.678,88.333,70.997,85.289,86.968,110.692,95.531,113.439,51.122,59.897,59.85,-10.852,110,110,71.188,69.938,64.625,64.813,0.0,48.719,72,70,1000,200,0.334,361.5,71.438,70.063,0.008,75.625,73.563,64.875,65.188,0.0,76.75,72,70,1000,200,0.837,998.5,77.313,76.125,0.022,72.25,72.0,64.875,65.563,0.0,25.172,72,70,1000,200,0.045,229.75,76.5,75.438,0.025,71.688,69.438,63.875,64.375,0.0,66.875,72,70,1000,200,0.719,928.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.002,12.618,0.0,15.307,2.102,0.529,0.002,0.004,0.004,0.003
5252008,1841,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2060.884,511.71,0.01,12.744,0,80,55,1.4,2506.75,2569.472,2514.068,673.158,63.727,75.859,71.093,75.851,59.856,1.566,3.161,0.352,84.844,67.968,88.417,70.796,85.25,86.861,110.692,95.531,113.439,51.267,59.792,59.85,-10.852,110,110,71.063,69.813,64.313,64.75,0.0,49.156,72,70,1000,200,0.326,356.5,71.438,70.063,0.008,75.375,73.438,64.625,64.938,0.0,77.938,72,70,1000,200,0.822,992.5,77.313,76.313,0.022,72.25,72.125,64.75,65.438,0.0,25.844,72,70,1000,200,0.044,228.125,76.5,75.438,0.025,71.688,69.375,63.75,64.25,0.0,67.688,72,70,1000,200,0.719,928.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,12.831,0.0,15.121,2.061,0.512,0.002,0.003,0.004,0.003
